time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.087169;1.0909749349091284;0.8334671320280157;0.7637102992440521;0.11598169768839224;0.10630477785272432;10.000523340152892;0.8335158169038372;1.097013112120745;0.7617731560080905;0.11930427913759256;1.0940964452812902;0.7712168621637534
84.097169;1.0909731145366948;0.8334675330927452;0.7637106646753878;0.11598140704683567;0.10630457599865581;10.000510185720344;0.8335150225736303;1.097014095171114;0.7617729554605626;0.11930442322150488;1.0940968628694883;0.7712175909052574
84.107169;1.0909712798173412;0.8334678708467155;0.7637110380110387;0.11598112820891557;0.1063043807184653;10.000497510146124;0.8335142303794421;1.0970151362589067;0.7617727801219211;0.11930457241477622;1.0940972551462915;0.7712183063566791
84.117169;1.0909694307391045;0.8334681424315437;0.7637114213697284;0.1159808612904525;0.10630419221189548;10.000485325718836;0.8335134358657641;1.0970162307454947;0.7617726299164229;0.11930472622478619;1.094097615836205;0.7712190103207833
84.127169;1.0909675681406978;0.8334683449750312;0.7637118173465365;0.11598060632147823;0.10630401066599136;10.000473634478722;0.8335126349669598;1.0970173745934533;0.7617725046691622;0.11930488406078123;1.0940979370840487;0.7712197053016937
84.137169;1.090965692778203;0.8334684752712634;0.7637122286517185;0.11598036323171385;0.10630383627842524;10.000462431980669;0.8335118239073108;1.0970185651120983;0.7617724039608804;0.11930504518390764;1.0940982099906658;0.7712203926937498
84.147169;1.0909638043613985;0.8334685294664309;0.7637126581962739;0.11598013181944962;0.10630366924010944;10.000451716672377;0.8335109993898224;1.0970198013177372;0.7617723277694781;0.11930520870030845;1.0940984250552386;0.7712210721022378
84.157169;1.0909619015845862;0.8334685034624673;0.7637131091801378;0.11597991177404361;0.10630350964363423;10.000441493609825;0.8335101588244841;1.0970210830249931;0.761772276604977;0.1193053736259531;1.094098572600699;0.7712217418651335
84.167169;1.090959983237488;0.8334683938178409;0.7637135847250621;0.11597970275927642;0.10630335734365942;10.000431766837186;0.8335093001795831;1.0970224090191854;0.7617722510947863;0.1193055389629329;1.0940986435215898;0.7712223998049448
84.177169;1.0909580490851662;0.8334681987571761;0.7637140877317674;0.11597950443484066;0.10630321189799123;10.000422533641025;0.8335084218462672;1.0970237762563737;0.7617722519918897;0.11930570378278763;1.0940986301075304;0.7712230437801292
84.187169;1.090956100159313;0.8334679189271694;0.7637146210897203;0.11597931638243326;0.10630307266365131;10.000413786936692;0.8335075229845219;1.0970251810690068;0.7617722805781479;0.11930586733412729;1.0940985268228327;0.7712236720421942
84.197169;1.0909541383432697;0.8334675569965612;0.7637151874836106;0.11597913813884639;0.10630293893586941;10.00040551840328;0.8335066035747172;1.0970266201137793;0.7617723386658498;0.11930602910805453;1.0940983306985388;0.7712242834893718
84.207169;1.0909521655031953;0.833467116307117;0.7637157891153911;0.11597896938805008;0.10630281001195618;10.000397719955604;0.8335056636999584;1.0970280890665738;0.7617724278330051;0.11930618878149415;1.0940980405688987;0.7712248775412044
84.217169;1.0909501834676343;0.8334666002273888;0.7637164277288548;0.11597881008135466;0.10630268522272864;10.000390381263964;0.8335047028939387;1.0970295813231719;0.7617725486523195;0.11930634610489324;1.0940976559516626;0.7712254536535668
84.227169;1.0909481947741515;0.8334660124857219;0.7637171046494854;0.11597866030255606;0.10630256397428156;10.000383483066763;0.8335037200417628;1.0970310892642154;0.7617727009184206;0.11930650086762772;1.0940971768303247;0.7712260112232376
84.237169;1.0909462026736223;0.8334653573259264;0.7637178208160671;0.11597851998599396;0.10630244576271271;10.000376997067546;0.833502713527848;1.0970326062904334;0.7617728843135423;0.11930665289742759;1.0940966036398319;0.7712265498849513
84.247169;1.0909442104879477;0.8334646393123485;0.7637185767321627;0.11597838881512947;0.10630233014866916;10.00037089305983;0.833501681646532;1.0970341269349624;0.7617730985644195;0.11930680198787072;1.0940959366457625;0.7712270695521223
84.257169;1.0909422216124822;0.8334638631119113;0.7637193720944943;0.11597826641459179;0.10630221672685364;10.000365141034326;0.8335006233463479;1.0970356459144766;0.761773343327994;0.1193069477788334;1.0940951752308803;0.7712275704939433
84.267169;1.090940240238936;0.8334630330117471;0.7637202053005342;0.11597815255364423;0.1063021051449688;10.000359709827762;0.8334995385970307;1.0970371579077558;0.761773617940474;0.11930708967489373;1.0940943179056561;0.7712280534869723
84.277169;1.0909382721887022;0.8334621525913439;0.7637210735722839;0.11597804715791697;0.10630199515869826;10.000354571717116;0.8334984276310488;1.0970386575745037;0.7617739207753154;0.1193072268509903;1.0940933632847225;0.7712285191970772
84.287169;1.0909363253045723;0.8334612250487036;0.7637219737949748;0.11597795024095317;0.10630188662644459;10.000349705713836;0.8334972898425971;1.0970401393928588;0.7617742486600162;0.11930735830796795;1.0940923114968026;0.7712289674520199
84.297169;1.0909344088598991;0.8334602535584293;0.7637229031229623;0.11597786187783815;0.10630177944404506;10.000345090245672;0.8334961240246765;1.0970415980338228;0.7617745969332279;0.11930748293923459;1.0940911654124392;0.7712293975531705
84.307169;1.0909325325742316;0.8334592415166117;0.7637238587708033;0.11597778222729622;0.10630167351924763;10.000340694645674;0.8334949297078534;1.0970430289193067;0.7617749598822787;0.1193075996270599;1.094089930860862;0.7712298089362853
84.317169;1.0909307063856344;0.8334581929369538;0.7637248376174155;0.11597771155122334;0.10630156882232324;10.000336478518484;0.8334937076769993;1.097044428005907;0.7617753312628567;0.11930770733983852;1.094088615090894;0.7712302013238695
84.327169;1.09092894070688;0.8334571125130928;0.7637258364289637;0.11597765015772817;0.1063014654574498;10.00033239334025;0.8334924593865927;1.0970457909677638;0.7617757049069287;0.1193078052018439;1.094087224578045;0.7712305745859851
84.337169;1.0909272460613022;0.833456004960712;0.7637268522681184;0.11597759829054348;0.10630136362317469;10.000328383494107;0.8334911866669421;1.0970471132119244;0.7617760752005;0.11930789257525402;1.0940857642917248;0.7712309285871685
84.347169;1.0909256320786167;0.833454874040518;0.7637278824614786;0.11597755602730114;0.10630126346124477;10.000324393997147;0.8334898920755841;1.0970483912158042;0.76177643744818;0.11930796914325915;1.0940842387290999;0.771231263046891
84.357169;1.0909241069273086;0.8334537219576517;0.7637289244072218;0.11597752320397466;0.10630116500386;10.000320381016714;0.8334885789154194;1.0970496232894915;0.7617767881954897;0.11930803489419772;1.094082653165462;0.771231577615587
84.367169;1.0909226775816687;0.8334525491594391;0.7637299754067016;0.1159774994629402;0.10630106824615211;10.000316312410908;0.833487250533225;1.0970508088192312;0.76177712522526;0.119308089939968;1.0940810139349741;0.7712318723160559
84.377169;1.0909213499874308;0.8334513547605158;0.7637310325576658;0.11597748444405398;0.10630097319780916;10.00031216163313;0.8334859099599575;1.097051947455602;0.7617774470657633;0.11930813431673541;1.0940793278086836;0.7712321479918269
84.387169;1.0909201289201098;0.8334501379595178;0.7637320927806066;0.11597747792137553;0.10630087990433874;10.000307904376905;0.8334845604998544;1.0970530392705107;0.761777752324668;0.11930816804461335;1.0940776012498385;0.7712324062376673
84.397169;1.0909190181632495;0.8334488990274008;0.7637331529096225;0.11597747980119717;0.10630078842697509;10.000303518333272;0.8334832062471658;1.0970540853220254;0.7617780394228121;0.11930819136126752;1.0940758404714823;0.7712326489968889
84.407169;1.0909180201899054;0.83344763891129;0.7637342099499012;0.11597749007633278;0.10630069874939824;10.000298982823217;0.8334818519483568;1.0970550877789065;0.7617783067541107;0.11930820477381487;1.0940740520411725;0.7712328783361881
84.417169;1.0909171350479119;0.8334463584481221;0.7637352611927324;0.11597750877007187;0.1063006107278714;10.000294278170667;0.8334805029125029;1.097056049669988;0.761778553020144;0.11930820894225076;1.0940722428244896;0.7712330960547836
84.427169;1.0909163603619543;0.8334450578853181;0.7637363037554061;0.1159775358585294;0.10630052414306461;10.000289390774148;0.8334791652826947;1.0970569745710816;0.7617787774639257;0.11930820462701519;1.0940704196362934;0.7712333027923016
84.437169;1.0909156926595094;0.8334437371501663;0.7637373341078562;0.11597757119013034;0.10630043873315226;10.000284322244603;0.8334778461728768;1.097057866134982;0.7617789794184667;0.11930819269259524;1.0940685894922233;0.7712334973054669
84.447169;1.090915128027007;0.8334423966551083;0.7637383480948502;0.11597761446266239;0.10630035420055982;10.00027909333717;0.8334765531777087;1.0970587276781374;0.7617791578074268;0.11930817405394982;1.094066759738194;0.771233676560492
84.457169;1.090914662063167;0.8334410373609561;0.7637393411109846;0.11597766528811278;0.1063002702772016;10.000273742886256;0.833475293318951;1.0970595621815815;0.7617793115895862;0.11930814956533879;1.0940649375274865;0.7712338366501407
84.467169;1.090914290010953;0.8334396599099171;0.7637403080980077;0.11597772324231603;0.10630018676686599;10.000268323505255;0.8334740721822592;1.0970603724713994;0.761779440122545;0.11930811995374217;1.0940631290341074;0.771233973903103
84.477169;1.0909140064855276;0.833438263902355;0.763741243368176;0.11597778783609866;0.10630010349623754;10.000262894578166;0.8334728937261442;1.0970611610165075;0.761779542721424;0.11930808588137495;1.0940613390148002;0.7712340852930434
84.487169;1.0909138054625458;0.8334368482368701;0.7637421407761669;0.11597785846969755;0.1063000202824461;10.000257518429311;0.8334717605680276;1.0970619292863972;0.7617796183011198;0.11930804807531326;1.094059571417335;0.7712341681981968
84.497169;1.0909136815462257;0.833435412057999;0.763742994424888;0.11597793442323616;0.10629993699419281;10.000252257708297;0.8334706744426479;1.0970626774035654;0.7617796653762915;0.11930800737270489;1.0940578304979849;0.7712342202937386
84.507169;1.090913630712862;0.8334339548698978;0.7637437991674783;0.11597801491544361;0.10629985363213283;10.000247168551;0.8334696364881348;1.0970634046276124;0.7617796821023448;0.11930796465046553;1.0940561212591553;0.7712342397989498
84.517169;1.090913649504787;0.8334324757932839;0.7637445508864907;0.11597809919047411;0.10629977032001381;10.00024229614542;0.8334686474310226;1.0970641101989125;0.7617796663577675;0.11930792074697354;1.0940544493132442;0.7712342255892165
84.527169;1.0909137341315982;0.8334309731369673;0.7637452470062375;0.1159781865778869;0.10629968719549117;10.000237680418408;0.8334677078921987;1.097064794040373;0.7617796158672682;0.11930787641108687;1.0940528206514961;0.7712341768627313
84.537169;1.0909138800902587;0.8334294445264047;0.7637458868572989;0.11597827653534129;0.10629960431232525;10.00023336374528;0.8334668184227118;1.0970654571100455;0.7617795283107833;0.1193078322562075;1.0940512411210748;0.7712340926417133
84.547169;1.0909140822653127;0.8334278871479307;0.7637464716927218;0.11597836860656667;0.10629952169153717;10.00022938505318;0.8334659792216648;1.0970661009225315;0.7617794013368165;0.11930778874628635;1.0940497155971594;0.7712339713863229
84.557169;1.090914335414565;0.83342629802495;0.7637470044891725;0.115978462313074;0.10629943946812904;10.00022576477752;0.8334651901284545;1.097066726812636;0.7617792326900861;0.11930774621926248;1.0940482472853832;0.7712338108786091
84.567169;1.0909146340487375;0.8334246743832077;0.763747489412704;0.11597855716331214;0.10629935793918324;10.000222501132516;0.8334644506809697;1.097067336208529;0.7617790206086587;0.11930770496332604;1.0940468373517134;0.7712336083766212
84.577169;1.0909149718449427;0.8334230141377987;0.7637479312623832;0.11597865274027552;0.1062992774972738;10.000219580000445;0.8334637595291049;1.097067931187555;0.7617787639507102;0.1193076653501142;1.0940454849358392;0.7712333607535659
84.587169;1.0909153420074758;0.8334213165249206;0.7637483349241792;0.11597874868246213;0.10629919851717441;10.00021698192572;0.8334631137898605;1.0970685140090177;0.7617784621033663;0.11930762791854835;1.0940441879828318;0.7712330647763156
84.597169;1.090915738538076;0.8334195823917315;0.7637487046912512;0.11597884458975875;0.10629912123787162;10.000214681785495;0.8334625096728463;1.0970690863805885;0.7617781152599744;0.11930759335210787;1.0940429444839275;0.7712327177825274
84.607169;1.090916157165416;0.8334178135605634;0.7637490444494098;0.11597893997305962;0.10629904576573912;10.000212654168548;0.8334619440333417;1.0970696493127008;0.761777724676165;0.11930756241848306;1.0940417527767572;0.7712323181042141
84.617169;1.0909165952383162;0.833416011920016;0.7637493586419862;0.11597903427977463;0.10629897216304134;10.000210887238273;0.8334614149713773;1.0970702030725137;0.7617772923667174;0.11930753588309363;1.094040611059138;0.7712318647830814
84.627169;1.0909170509308235;0.8334141791701287;0.7637496521973637;0.11597912697609987;0.10629890045013991;10.000209387064773;0.833460921179438;1.0970707471575607;0.76177682060604;0.11930751437858314;1.0940395175575963;0.7712313572917342
84.637169;1.0909175226685175;0.8334123167217827;0.7637499293697483;0.11597921762801955;0.10629883057272885;10.000208162391589;0.833460461631514;1.0970712807677543;0.7617763118209031;0.11930749831167554;1.094038471226069;0.7712307956658051
84.647169;1.0909180096850106;0.8334104253601393;0.7637501929860928;0.11597930591740721;0.10629876244026557;10.000207209360864;0.8334600361901806;1.0970718036460714;0.761775768681104;0.1193074878434131;1.0940374714059289;0.7712301805721878
84.657169;1.0909185133520944;0.8334085051545259;0.7637504442628623;0.11597939158259313;0.10629869596738926;10.000206513673293;0.8334596461012895;1.0970723167516834;0.7617751939613097;0.11930748288066048;1.0940365164502526;0.7712295132229082
84.667169;1.0909190375279465;0.8334065553640614;0.7637506826817801;0.11597947435044662;0.10629863107184447;10.000206055063508;0.8334592934575572;1.0970728226454054;0.7617745906601229;0.11930748311851218;1.094035602775658;0.7712287954290168
84.677169;1.0909195878013693;0.8334045741771613;0.7637509062354082;0.11597955394961022;0.10629856767517253;10.000205799510441;0.8334589799594743;1.0970733254815173;0.7617739625469035;0.1193074881887189;1.0940347251638722;0.7712280297017352
84.687169;1.0909201710341105;0.833402559399035;0.7637511122851083;0.11597963019365787;0.10629850572202834;10.000205693054463;0.8334587060919081;1.0970738301320244;0.7617733143588681;0.119307497804755;1.094033878244065;0.7712272190283902
84.697169;1.0909207950584419;0.8334005103104343;0.7637512985731532;0.11597970299474006;0.10629844523469795;10.000205669308702;0.8334584713099724;1.0970743410192034;0.7617726516899062;0.11930751183888222;1.0940330580742195;0.7712263660761542
84.707169;1.0909214678847425;0.8333984290949142;0.7637514639111863;0.1159797722050098;0.10629838638497979;10.000205661719022;0.8334582747153363;1.0970748617599846;0.7617719808559176;0.11930753034137405;1.0940322625891812;0.7712254723397886
84.717169;1.0909221970830756;0.8333963208487669;0.7637516080712169;0.11597983741410034;0.10629832947966271;10.0002056111731;0.8334581155143684;1.0970753953093673;0.7617713083338605;0.11930755344011941;1.0940314912183358;0.7712245381298208
84.727169;1.0909229896277124;0.8333941925353873;0.7637517307110965;0.11597989794964335;0.10629827485554375;10.000205467825777;0.8334579931725677;1.0970759437787692;0.7617706402566278;0.11930758117545187;1.0940307445753548;0.7712235631782736
84.737169;1.0909238514936264;0.8333920518630373;0.7637518303878825;0.11597995308430793;0.10629822277902402;10.000205188014696;0.8334579072991275;1.0970765079160665;0.7617699826421989;0.11930761342630948;1.0940300241800216;0.7712225469260325
84.747169;1.0909247871491643;0.8333899067176986;0.7637519048331136;0.11598000223948171;0.10629817337017497;10.00020472840628;0.8334578571185363;1.0970770868063973;0.7617693418356212;0.1193076499347665;1.0940293319863796;0.7712214884814365
84.757169;1.0909257995600798;0.8333877645446914;0.7637519518933729;0.11598004506200921;0.10629812656959005;10.000204039859325;0.8334578409620934;1.0970776781017395;0.7617687245636825;0.11930769034598;1.094028669750564;0.7712203869418617
84.767169;1.0909268903767677;0.8333856316439789;0.7637519698090361;0.11598008137412834;0.10629808218999075;10.000203067126849;0.8334578567702728;1.0970782781664428;0.7617681374720026;0.11930773424208845;1.0940280383893148;0.7712192420906648
84.777169;1.0909280598976747;0.8333835131163859;0.7637519569882093;0.11598011109054629;0.1062980400140969;10.000201756563083;0.8334579032244469;1.0970788816319967;0.7617675865248432;0.11930778122288145;1.094027437851793;0.7712180547959496
84.787169;1.090929306863935;0.8333814136375978;0.7637519122010616;0.11598013417693571;0.10629799990460367;10.000200061086883;0.8334579802483877;1.0970794811711726;0.7617670768751276;0.11930783103578076;1.0940268674247795;0.771216826949298
84.797169;1.0909306283198945;0.8333793385823494;0.7637518351140626;0.11598015061919581;0.1062979619272981;10.00019793841596;0.8334580890221328;1.0970800683169428;0.761766612914198;0.11930788363346727;1.0940263258882337;0.7712155614462326
84.807169;1.0909320201956276;0.8333772941901676;0.76375172663502;0.11598016041243077;0.1062979264028371;10.000195353183816;0.8334582316734022;1.0970806349651048;0.7617661980682638;0.11930793909928185;1.0940258116849175;0.7712142623235682
84.817169;1.0909334788454703;0.8333752867410288;0.7637515891745025;0.11598016356682193;0.10629789383179467;10.000192282597215;0.8334584101492888;1.0970811746303883;0.7617658348293618;0.11930799751401823;1.0940253233029773;0.7712129345861248
84.827169;1.0909350024714433;0.8333733217718475;0.7637514266579102;0.11598016002508865;0.10629786478361669;10.000188713977508;0.8334586250496039;1.097081682564033;0.7617655253054006;0.11930805885444432;1.0940248597724007;0.7712115835237875
84.837169;1.09093659146839;0.8333714032317786;0.7637512437928554;0.11598014955627077;0.10629783981278393;10.00018463630417;0.8334588756112457;1.0970821548774956;0.7617652718165295;0.11930812303675777;1.0940244212997179;0.7712102138640134
84.847169;1.0909382478789393;0.833369533178119;0.763751045354437;0.11598013178856657;0.10629781939558702;10.000180030783946;0.8334591605212078;1.0970825879538006;0.7617650769112477;0.11930819008716173;1.0940240096760143;0.7712088292678843
84.857169;1.090939974324321;0.8333677126872185;0.7637508362718222;0.11598010627687126;0.10629780391475932;10.00017485985905;0.8334594784076413;1.0970829784301568;0.761764942660657;0.11930826019957567;1.0940236279811215;0.7712074323625854
84.867169;1.0909417729363122;0.8333659426384453;0.7637506218874861;0.11598007253058712;0.10629779371019996;10.00016906697939;0.8334598275652452;1.0970833230340902;0.7617648699005064;0.1193083335942235;1.0940232798410698;0.7712060248488053
84.877169;1.0909436452428873;0.8333642232286629;0.7637504078530144;0.11598003010553352;0.10629778914847073;10.00016259403835;0.8334602056255032;1.0970836186092159;0.7617648579785762;0.11930841032448423;1.0940229686930216;0.7712046072506787
84.887169;1.0909455928127902;0.8333625530828435;0.7637501997760743;0.11597997870842619;0.10629779064397507;10.000155398973064;0.8334606096585979;1.0970838626348287;0.7617649050021821;0.11930849019026817;1.0940226969704818;0.7712031788603234
84.897169;1.0909476171757966;0.8333609293871994;0.7637500029607818;0.11597991823637072;0.10629779861546948;10.00014745940197;0.8334610363779317;1.0970840534459305;0.76176500846539;0.1193085728652998;1.0940224655279123;0.7712017385005242
84.907169;1.0909497192844222;0.8333593488002476;0.7637498225423512;0.1159798487784683;0.1062978133982736;10.000138764814546;0.8334614826772587;1.0970841901529713;0.7617651658736417;0.11930865808918813;1.0940222738349914;0.7712002854472231
84.917169;1.0909518999823318;0.8333578079446337;0.7637496638998349;0.1159797706072275;0.10629783515095481;10.000129304329812;0.8334619462981833;1.0970842728716097;0.7617653748246137;0.11930874568684534;1.0940221205642087;0.7711988197330936
84.927169;1.0909541605059134;0.8333563033592205;0.7637495330215948;0.11597968420233024;0.1062978638381846;10.000119058675919;0.8334624255959974;1.0970843026994486;0.7617656326476989;0.11930883552650368;1.0940220040151323;0.7711973420522005
84.937169;1.0909565020593566;0.8333548313372737;0.7637494365124599;0.11597959028920665;0.10629789929830624;10.000108002203707;0.8334629188949183;1.0970842810717938;0.7617659363048147;0.11930892757278957;1.094021922245172;0.7711958535035518
84.947169;1.0909589254220429;0.83335338781401;0.7637493813757804;0.11597948980968543;0.1062979413187974;10.000096113152711;0.83346342428594;1.0970842094507323;0.7617662826734973;0.11930902195311006;1.0940218733819929;0.7711943550632051
84.957169;1.0909614305606516;0.8333519684408428;0.7637493748425638;0.11597938380948004;0.10629798972261972;10.000083384236348;0.8334639395380176;1.0970840892272888;0.7617666689287061;0.11930911901258234;1.0940218564256157;0.7711928470084333
84.967169;1.090964015697982;0.8333505690326152;0.763749423987277;0.11597927331483661;0.10629804446452208;10.000069827741289;0.833464461997192;1.0970839214154506;0.7617670930400564;0.11930921933801793;1.0940218718185817;0.7711913289814382
84.977169;1.0909666764493662;0.833349186213481;0.7637495351092372;0.1159791592980943;0.10629810563409926;10.000055477515852;0.8334649886489717;1.0970837071244146;0.7617675539999447;0.11930932361062992;1.0940219211756126;0.7711898007123553
84.987169;1.0909694059588093;0.8333478175339805;0.7637497132821464;0.11597904273815987;0.10629817335812687;10.000040386979467;0.8334655165321364;1.0970834479896472;0.7617680514523074;0.11930943235451993;1.0940220061600192;0.7711882625590109
84.997169;1.0909721957087029;0.833346461186936;0.7637499622134133;0.11597892464245325;0.10629824774899768;10.000024619647853;0.8334660433486047;1.0970831451472585;0.7617685851805104;0.11930954583448478;1.0940221271700714;0.7711867155875276
85.007169;1.0909750359374624;0.8333451160082361;0.763750284223445;0.11597880597740926;0.10629832894000851;10.000008237067814;0.8334665676025242;1.0970827985930636;0.761769154764897;0.11930966411056555;1.0940222831408286;0.7711851614278654
85.017169;1.0909779157789599;0.8333437812599072;0.763750680281257;0.11597868759742451;0.10629841711970803;9.999991292488067;0.8334670882827674;1.0970824085278665;0.7617697593857577;0.11930978705949881;1.094022472434247;0.7711836020926515
85.027169;1.0909808235702523;0.8333424561026287;0.7637511502391704;0.11597857022075175;0.10629851255131181;9.999973834645635;0.8334676043944664;1.09708197668706;0.7617703976139333;0.11930991438437798;1.0940226936627264;0.771182039851336
85.037169;1.0909837470933628;0.8333411394531648;0.7637516931075429;0.11597845445445007;0.1062986155756355;9.999955916148965;0.8334681145667843;1.0970815057480756;0.7617710671304002;0.11931004573108847;1.094022946384606;0.7711804770051525
85.047169;1.090986673683514;0.8333398299994469;0.7637523075883283;0.11597834082924956;0.10629872655432396;9.999937596622722;0.8334686172672078;1.0970809982246952;0.761771764851061;0.11931018082774088;1.094023231637497;0.7711789158187194
85.057169;1.0909895904122622;0.8333385262936883;0.7637529929699827;0.11597822979699729;0.10629884579103083;9.99991893963059;0.8334691113608103;1.097080456144388;0.7617724873555798;0.11931031956102305;1.0940235515544978;0.771177358693072
85.067169;1.0909924846830639;0.8333372273776122;0.7637537491698955;0.11597812170673931;0.10629897351342985;9.999900006124872;0.8334695965463914;1.0970798806212334;0.7617732310434675;0.11931046197936418;1.0940239085186987;0.7711758078082633
85.077169;1.0909953453287644;0.8333359336871964;0.7637545757715544;0.11597801674908649;0.10629910988699748;9.999880850632383;0.8334700738832247;1.09707927136789;0.761773992169854;0.11931060815977174;1.0940243050040934;0.7711742643931575
85.087169;1.0909981634880934;0.8333346476729339;0.7637554715412586;0.11597791492204854;0.10629925498793388;9.99986152890907;0.8334705461276751;1.0970786268232273;0.7617747668794199;0.11931075799510228;1.0940247439809063;0.7711727287111803
85.097169;1.0910009325526224;0.8333333738567755;0.7637564347651733;0.11597781613283413;0.1062994087849057;9.999842107107003;0.833471017641614;1.0970779444178396;0.761775551177797;0.11931091111563592;1.0940252289613155;0.7711712008193291
85.107169;1.0910036473389146;0.8333321183065143;0.763757463456521;0.11597772035154474;0.10629957118602856;9.999822655700214;0.8334714940755446;1.0970772207593407;0.7617763411589841;0.11931106701659926;1.0940257633802122;0.7711696811947275
85.117169;1.0910063031573156;0.8333308877001618;0.763758555045007;0.11597762763116735;0.1062997420811548;9.999803233942039;0.8334719815612995;1.0970764517439868;0.7617771336069703;0.11931122523600482;1.0940263500577272;0.771168170484227
85.127169;1.0910088953532406;0.8333296881858374;0.7637597062005634;0.11597753799834916;0.10629992132535067;9.999783879753945;0.8334724857419631;1.0970756326580684;0.7617779264653597;0.1193113854377946;1.0940269913596015;0.771166668707401
85.137169;1.0910114193785994;0.8333285245449189;0.7637609130659012;0.11597745142374963;0.10630010871632238;9.999764609218499;0.8334730113412111;1.0970747589429166;0.7617787186931313;0.11931154740610399;1.09402768941652;0.7711651749837195
85.147169;1.0910138712577544;0.83332740012105;0.7637621714569612;0.1159773679671096;0.10630030399178919;9.999745424631914;0.8334735619295903;1.097073827241267;0.7617795098049328;0.11931171104877811;1.0940284457634377;0.7711636879160585
85.157169;1.091016248200028;0.8333263174940585;0.7637634771642439;0.11597728791290832;0.10630050681440775;9.999726326502532;0.8334741395627997;1.0970728357173707;0.7617802996176437;0.11931187644751892;1.0940292606706172;0.7711622060021087
85.167169;1.0910185485881874;0.8333252795274313;0.7637648266383412;0.11597721176290803;0.10630071677494182;9.999707321264065;0.8334747445525954;1.097071784042281;0.7617810881415126;0.11931204386798465;1.0940301327957784;0.771160727981607
85.177169;1.0910207714595228;0.8333242899018878;0.7637662176200188;0.11597714015038564;0.10630093346142654;9.999688425104695;0.8334753755029609;1.0970706736537297;0.7617818754321579;0.11931221367318329;1.0940310596681568;0.7711592530894167
85.187169;1.0910229162094318;0.8333233526040243;0.7637676492253731;0.11597707372963047;0.10630115652461308;9.999669665929055;0.8334760296170318;1.097069507883381;0.7617826615155405;0.11931238618506794;1.0940320381710171;0.7711577810616067
85.197169;1.0910249820384652;0.8333224709988373;0.7637691213376473;0.11597701308756565;0.1063013856625648;9.999651081798872;0.8334767032005467;1.0970682916326358;0.7617834464878819;0.11931256158545392;1.0940330641436038;0.7711563121254665
85.207169;1.0910269672240964;0.8333216474529644;0.763770633783329;0.11597695875487034;0.10630162057957293;9.999632720506272;0.8334773922753981;1.0970670306286365;0.7617842307193661;0.11931273992451277;1.0940341321681075;0.7711548469317875
85.217169;1.0910288690058487;0.8333208837105934;0.7637721861370972;0.11597691128249206;0.10630186097220855;9.99961463694765;0.8334780932729129;1.0970657301923776;0.7617850147756697;0.11931292118304414;1.0940352360171053;0.7711533864512251
85.227169;1.0910306840097375;0.8333201812611316;0.7637737779823434;0.11597687128004064;0.10630210651962897;9.999596880456265;0.8334788035327135;1.0970643944242866;0.7617857992017624;0.11931310526300633;1.0940363689441934;0.7711519322497317
85.237169;1.0910324091109318;0.8333195416252183;0.7637754090294994;0.11597683935654311;0.10630235686282835;9.999579479953614;0.8334795214858058;1.0970630269751493;0.7617865849977598;0.11931329190236466;1.0940375237351212;0.7711504866717926
85.247169;1.0910340423372624;0.8333189672617798;0.7637770790472566;0.11597681598618786;0.10630261157400002;9.999562436220607;0.8334802463119043;1.0970616326022076;0.7617873742998668;0.11931348067187218;1.0940386929413861;0.7711490526252525
85.257169;1.091035583162874;0.8333184623391554;0.763778787598616;0.11597680142542839;0.1063028701244049;9.999545723744898;0.8334809765343045;1.09706021773804;0.7617881700622395;0.1193136711301296;1.094039869405619;0.7711476336751386
85.267169;1.0910370323992;0.8333180322920468;0.7637805337290756;0.11597679573018156;0.10630313186848249;9.999529303757456;0.8334817086000972;1.0970587898851603;0.7617889752107898;0.11931386302801811;1.0940410466789847;0.771146234170801
85.277169;1.0910383921003295;0.8333176827097404;0.7637823158485855;0.11597679880309542;0.10630339606775385;9.999513141209023;0.8334824371531907;1.0970573572515347;0.7617897924027631;0.11931405640485163;1.09404221886445;0.7711448588137539
85.287169;1.0910396653907046;0.8333174182930086;0.7637841317624573;0.11597681046276677;0.10630366196493833;9.999497213311585;0.8334831566498679;1.0970559289796333;0.7617906240619715;0.11931425147875668;1.0940433801568807;0.7711435120683628
85.297169;1.0910408562884106;0.83331724215746;0.7637859786905857;0.11597683052519099;0.10630392885736528;9.999481508563761;0.8334838626593487;1.0970545146409254;0.7617914720623269;0.11931444850926821;1.0940445248641735;0.771142197539675
85.307169;1.0910419697451115;0.8333171558211968;0.7637878533816718;0.11597685884742603;0.10630419605444459;9.999466024622636;0.8334845517911496;1.0970531232214837;0.7617923376900728;0.11931464786241124;1.0940456478434515;0.77114091763747
85.317169;1.0910430116947631;0.8333171595307051;0.7637897526891722;0.1159768953152027;0.10630446273040786;9.999450767776894;0.8334852211468233;1.0970517630536234;0.7617932221035818;0.11931485009581624;1.094046744760064;0.7711396741779131
85.327169;1.0910439893956003;0.8333172523191494;0.7637916742432795;0.11597693978177762;0.10630472790213362;9.999435750501416;0.8334858686192653;1.0970504418689355;0.7617941265500477;0.11931505583524012;1.0940478121762323;0.7711384691968095
85.337169;1.091044911917657;0.8333174321139242;0.7637936162545024;0.11597699207472692;0.10630499061817432;9.999420988036388;0.8334864933788718;1.0970491660728046;0.7617950522108898;0.11931526554433004;1.0940488472676968;0.7711373047692055
85.347169;1.0910457892829035;0.8333176963472415;0.7637955767020047;0.11597705214265831;0.10630525013972945;9.999406499073588;0.8334870957866527;1.097047940419742;0.7617959998432876;0.11931547937960166;1.0940498470612399;0.7711361818197929
85.357169;1.091046630742424;0.8333180427245344;0.7637975528953208;0.1159771201522013;0.10630550596157427;9.999392312558157;0.8334876770794245;1.0970467684664256;0.761796969595293;0.11931569721904457;1.0940508080227573;0.771135099152506
85.367169;1.0910474443144729;0.8333184695728456;0.7637995414712332;0.11597719639922864;0.10630575773735834;9.999378472368146;0.8334882389451064;1.097045653094843;0.7617979618145364;0.11931591880371478;1.0940517263884795;0.7711340539582602
85.377169;1.091048237509039;0.833318975676435;0.7638015386659797;0.11597728117734432;0.10630600518039096;9.99936502911431;0.8334887827852601;1.0970445967738347;0.7617989781583063;0.11931614384125826;1.0940525986888336;0.7711330432720013
85.387169;1.091049017798112;0.8333195598074389;0.7638035408354031;0.11597737472889748;0.10630624799006518;9.99935202675318;0.8334893088086214;1.0970436013563085;0.7618000213444386;0.1193163720296617;1.094053422114586;0.7711320648947692
85.397169;1.0910497920043145;0.8333202203325204;0.7638055447952542;0.11597747721452484;0.10630648585597716;9.999339499862938;0.8334898160524481;1.0970426678272314;0.7618010937858696;0.11931660306687278;1.0940541946162357;0.7711311174577743
85.407169;1.0910505648538267;0.8333209552890494;0.7638075476852372;0.11597758864023396;0.10630671848148496;9.999327480437675;0.8334903033826984;1.0970417969307433;0.7618021967473704;0.11931683665703685;1.0940549147864687;0.771130200102869
85.417169;1.0910513380206812;0.8333217625935659;0.7638095465920531;0.115977708805988;0.10630694555878568;9.999316004990588;0.833490769869461;1.097040990396672;0.7618033304690317;0.11931707249365346;1.0940555818016398;0.7711293122198369
85.427169;1.0910521103519057;0.8333226398426166;0.7638115383301471;0.11597783738628803;0.10630716677682081;9.999305119416443;0.8334912147155018;1.0970402514424427;0.7618044939969714;0.11931731021215601;1.0940561954896366;0.7711284534371079
85.437169;1.0910528787981626;0.8333235841357498;0.7638135194238806;0.11597797413097438;0.10630738191297075;9.999294876703363;0.8334916375980126;1.0970395840033274;0.7618056846387095;0.11931754933902973;1.0940567564505825;0.7711276235191912
85.447169;1.0910536399049853;0.8333245924416753;0.7638154861004932;0.11597811899366482;0.10630759088240989;9.999285324661416;0.8334920389625703;1.0970389913217902;0.7618068985785055;0.11931778925093478;1.0940572657899743;0.7711268221918861
85.457169;1.0910543914960895;0.8333256617140502;0.7638174344125579;0.11597827208218359;0.10630779371509298;9.999276494898874;0.833492420133651;1.0970384747914168;0.761808132106738;0.11931802912802794;1.0940577242184835;0.771126049393832
85.467169;1.091055133058672;0.8333267880912432;0.7638193606019072;0.11597843356460669;0.10630799056688527;9.999268399980206;0.8334927832546641;1.0970380335879801;0.7618093818687611;0.11931826798279624;1.0940581312785107;0.7711253055373101
85.477169;1.0910558644105224;0.8333279663299197;0.7638212613541708;0.11597860366002895;0.10630818171394985;9.999261035410536;0.8334931308304684;1.0970376650279179;0.7618106447699918;0.11931850478031514;1.0940584854795017;0.7711245912601143
85.487169;1.091056584431334;0.833329190394346;0.7638231338434098;0.11597878265957176;0.10630836747491611;9.999254387359112;0.833493465007221;1.09703736485019;0.761811918271035;0.1193187385224256;1.0940587852953332;0.771123907391674
85.497169;1.0910572912058178;0.8333304543418132;0.7638249756828795;0.1159789708739433;0.10630854814828272;9.999248440375553;0.833493786928213;1.0970371271286035;0.7618132004468045;0.11931896824975256;1.0940590302600233;0.7711232555331927
85.507169;1.0910579828711262;0.833331752499748;0.7638267848009767;0.11597916852300844;0.10630872401142578;9.999243173928733;0.8334940962825307;1.0970369447190214;0.761814489808398;0.11931919299790163;1.0940592214736105;0.771122638356555
85.517169;1.0910586579680566;0.8333330789073553;0.763828559714895;0.11597937565649648;0.10630889536213778;9.999238557058165;0.83349439126917;1.0970368101864216;0.7618157852459848;0.11931941178503228;1.0940593614667455;0.7711220591355391
85.527169;1.0910593151886034;0.8333344271071391;0.7638302999582004;0.11597959216832764;0.10630906252372538;9.999234558338193;0.8334946694079147;1.0970367158563321;0.7618170858498751;0.11931962370300078;1.0940594535914956;0.771121521064558
85.537169;1.0910599532492773;0.8333357911304685;0.7638320057315824;0.11597981786372089;0.10630922575223638;9.999231162185861;0.8334949285666604;1.0970366532902425;0.7618183905492607;0.11931982804392634;1.0940595010983638;0.7711210267623416
85.547169;1.091060571040717;0.8333371661926807;0.7638336771597064;0.1159800524906719;0.10630938516027935;9.999228369044161;0.8334951672537348;1.0970366135476661;0.761819697978783;0.11932002436625103;1.0940595063858798;0.7711205779555407
85.557169;1.091061167473004;0.8333385477329613;0.7638353139265674;0.11598029577482445;0.10630954079973882;9.999226184413821;0.8334953844969337;1.0970365874757075;0.7618210068882727;0.1193202124651653;1.0940594713837868;0.7711201756630018
85.567169;1.09106174114154;0.83333993014369;0.7638369153051665;0.11598054748702312;0.10630969281641811;9.999224618266595;0.8334955797276277;1.0970365655874859;0.761822316759508;0.11932039223965746;1.0940593988565115;0.7711198210511444
85.577169;1.0910622902043097;0.8333413066633639;0.7638384806730062;0.11598080743900592;0.10630984149547472;9.999223693044483;0.8334957525086815;1.097036538939082;0.7618236277473823;0.11932056355360851;1.0940592926485444;0.7711195161067858
85.587169;1.0910628121632773;0.8333426704028132;0.7638400102790261;0.11598107539315411;0.10630998722276175;9.999223446000336;0.8334959022612162;1.0970365002853297;0.7618249395551272;0.1193207261813819;1.09405915640043;0.7711192633174013
85.597169;1.0910633035638593;0.8333440153107772;0.7638415053637239;0.11598135101252811;0.10631013046098028;9.999223922163825;0.8334960282695092;1.0970364442308604;0.7618262503415437;0.1193208798141694;1.0940589924697313;0.7711190648643239
85.607169;1.0910637600286675;0.8333453357123691;0.7638429673231798;0.11598163393904162;0.10631027169543009;9.999225162575616;0.8334961298838377;1.0970363673632009;0.7618275569874434;0.11932102410313115;1.0940588022111823;0.771118921898565
85.617169;1.0910641766753275;0.8333466253410663;0.7638443966672556;0.1159819239199342;0.10631041135117811;9.999227197940373;0.8334962068663754;1.0970362682662496;0.7618288560248379;0.1193211587073872;1.0940585869172796;0.7711188341056037
85.627169;1.091064548630951;0.8333478776020906;0.7638457927087815;0.11598222076765952;0.10631054977958446;9.999230051179014;0.8334962597428981;1.0970361462855562;0.7618301439830345;0.11932128332427684;1.094058347637542;0.771118800399905
85.637169;1.0910648711053101;0.8333490864423928;0.7638471541467475;0.11598252415858054;0.10631068726012267;9.999233742288228;0.833496289841507;1.0970360000353863;0.7618314175112283;0.11932139775571578;1.0940580840620326;0.7711188201121327
85.647169;1.0910651389665884;0.8333502467524889;0.763848479830972;0.1159828335862358;0.10631082393266061;9.999238291849782;0.8334962990552147;1.0970358272388028;0.7618326734514407;0.11932150201985485;1.0940577944111043;0.7711188929049078
85.657169;1.0910653464679323;0.8333513545114355;0.7638497690223758;0.1159831485305315;0.10631095972906696;9.999243719349101;0.8334962893665657;1.0970356254616658;0.761833908479678;0.11932159640624192;1.0940574761489312;0.7711190181044307
85.667169;1.0910654872606782;0.8333524068496166;0.7638510212058527;0.11598346857056373;0.10631109437921864;9.999250036925146;0.8334962623219958;1.0970353924242202;0.7618351189849021;0.11932168141762277;1.0940571266627925;0.7711191947082424
85.677169;1.0910655547573078;0.8333534020674156;0.7638522359564941;0.11598379334755311;0.10631122752190739;9.999257251957046;0.8334962190178172;1.097035125862763;0.7618363015838792;0.11932175766433246;1.0940567443145826;0.7711194215719749
85.687169;1.0910655432023333;0.8333543396191881;0.7638534130568397;0.11598412248968276;0.1063113588465365;9.999265378761802;0.8334961603186499;1.097034823642784;0.7618374534791872;0.11932182575662297;1.0940563289222607;0.7711196972620251
85.697169;1.0910654487232687;0.8333552198682582;0.7638545524350157;0.11598445559664698;0.10631148811598577;9.999274440817697;0.8334960868143861;1.097034483993853;0.7618385722384139;0.11932188620138286;1.094055880453236;0.7711200195747159
85.707169;1.0910652698810908;0.8333560437948716;0.7638556536918771;0.11598479229001372;0.10631161508643086;9.999284459027878;0.8334959988738632;1.0970341053057806;0.7618396554783591;0.119321939364503;1.0940553976178553;0.771120384905125
85.717169;1.0910650080447237;0.8333568125983156;0.7638567158032634;0.11598513225554817;0.1063117394306204;9.999295438434439;0.8334958968285295;1.0970336860774355;0.7618407007529309;0.11932198549488075;1.0940548784630935;0.7711207880404325
85.727169;1.091064666936864;0.8333575273421189;0.7638577373665677;0.11598547525179242;0.10631186069028858;9.999307365934271;0.8334957808392703;1.0970332256184916;0.761841705607177;0.1193220247060404;1.0940543219851981;0.7711212225449064
85.737169;1.091064251488659;0.8333581895068082;0.7638587168920055;0.11598582108410611;0.10631197828028308;9.999320225162885;0.8334956504956805;1.097032724896727;0.7618426677873112;0.1193220569466825;1.0940537287591448;0.7711216814265909
85.747169;1.0910637670437207;0.8333588016701611;0.7638596525803523;0.11598616951006387;0.10631209157959978;9.99933401531797;0.8334955045185525;1.0970321873792324;0.7618435851709536;0.11932208207327286;1.09405310039354;0.771122157913891
85.757169;1.0910632186033866;0.8333593670738094;0.763860541915447;0.11598652011871366;0.10631220005080702;9.99934875146252;0.8334953407503749;1.0970316191360996;0.7618444554945099;0.11932209995081249;1.0940524386716506;0.7711226458782914
85.767169;1.0910626103753256;0.8333598890843715;0.763861381876795;0.11598687226852306;0.106312303276159;9.999364448739595;0.8334951565295178;1.097031026902588;0.7618452766839056;0.11932211047433959;1.0940517453274692;0.7711231398119269
85.777169;1.0910619464072275;0.8333603714920274;0.7638621696714173;0.11598722513171732;0.10631240093430452;9.999381113433863;0.8334949493314125;1.0970304154686255;0.7618460474699131;0.11932211357573123;1.094051022502434;0.7711236350017491
85.787169;1.091061231290052;0.8333608186303325;0.763862903107089;0.11598757787066495;0.1063124928218573;9.999398747544152;0.8334947173150206;1.0970297868638172;0.7618467674967443;0.11932210928537983;1.0940502726892918;0.7711241279638825
85.797169;1.0910604701325495;0.8333612345294011;0.7638635803669618;0.1159879298244269;0.10631257887210148;9.999417354582924;0.8334944598685983;1.097029141480751;0.7618474372339629;0.11932209783636805;1.0940494979123996;0.7711246168349414
85.807169;1.091059668411695;0.8333616220031393;0.7638641996136248;0.11598828056493554;0.10631265912091807;9.999436940756132;0.8334941779760616;1.0970284793485408;0.7618480581093776;0.11932207974066972;1.0940486993248268;0.7711251015094924
85.817169;1.091058831875613;0.8333619823747442;0.7638647587199527;0.1159886298785942;0.1063127337087653;9.999457510067568;0.833493873614589;1.097027800741382;0.7618486324105475;0.11932205572614052;1.0940478778027654;0.7711255831272875
85.827169;1.0910579662944204;0.8333623157609964;0.7638652554268278;0.11598897766912691;0.10631280290074112;9.999479055463071;0.833493548667204;1.0970271069617934;0.7618491627500513;0.11932202661364219;1.0940470346900864;0.7711260630583603
85.837169;1.091057077024898;0.8333626217422988;0.7638656876947173;0.11598932376461886;0.10631286705301037;9.99950155957581;0.8334932045482397;1.0970264008584147;0.7618496517193708;0.11932199330442127;1.0940461717937333;0.7711265422238427
85.847169;1.0910561683623603;0.8333628996283964;0.763866053412997;0.11598966784169143;0.10631292657792511;9.999525001786163;0.8334928425163362;1.0970256857005467;0.7618501019446136;0.11932195674945945;1.0940452911218326;0.7711270210385776
85.857169;1.0910552432489853;0.8333631483037169;0.7638663498220161;0.115990009539413;0.10631298194001804;9.999549355532876;0.8334924638305709;1.0970249633831985;0.7618505162168845;0.1193219177788996;1.0940443951611334;0.7711274992667596
85.867169;1.0910543035290405;0.8333633665296785;0.7638665737097786;0.11599034853614719;0.10631303367493479;9.999574583442834;0.8334920694808486;1.0970242341648664;0.7618508974613629;0.11932187698342211;1.094043487097316;0.7711279755012072
85.877169;1.0910533501986117;0.83336355310834;0.7638667221656462;0.1159906845254947;0.10631308241151316;9.99960064011995;0.8334916601983936;1.0970234974733688;0.7618512483573913;0.1193218347312508;1.0940425701891403;0.771128447086368
85.887169;1.0910523838282784;0.8333637063310523;0.7638667929846215;0.1159910172401795;0.1063131288318742;9.999627475586815;0.8334912367441386;1.097022751751522;0.761851570911289;0.11932179118393381;1.0940416468530325;0.7711289107129631
85.897169;1.091051404909072;0.833363824096691;0.763866784515405;0.11599134649251717;0.10631317359356131;9.999655037498329;0.8334907997475571;1.097021993923429;0.7618518664750774;0.11932174631346248;1.0940407184975942;0.7711293630317438
85.907169;1.0910504133684944;0.8333639052593226;0.7638666952628399;0.11599167212163776;0.10631321729589763;9.999683273831073;0.8334903497367412;1.0970212200327392;0.7618521359384818;0.11932170000682288;1.0940397862321007;0.7711298013799167
85.917169;1.0910494082254962;0.833363950555914;0.7638665234937926;0.11599199392576143;0.10631326045191802;9.999712130791595;0.8334898877492026;1.09702042621636;0.7618523798024847;0.11932165216750297;1.0940388514203028;0.7711302247490776
85.927169;1.0910483885456206;0.83336396219562;0.7638662671648773;0.11599231166090616;0.1063133034181777;9.999741549066323;0.8334894153003684;1.0970196089837247;0.7618525983775026;0.11932160271426699;1.0940379157841766;0.7711306341426627
85.937169;1.0910473547000006;0.8333639430457715;0.7638659243505828;0.11599262506137233;0.10631334636885359;9.999771467877173;0.8334889336307533;1.0970187653607077;0.7618527919274747;0.11932155155542115;1.0940369818139608;0.7711310319550927
85.947169;1.0910463084101938;0.8333638962489265;0.7638654936809812;0.11599293386914582;0.10631338937945246;9.999801832176972;0.8334884431698977;1.097017892876069;0.7618529604384215;0.11932149859861459;1.094036052882244;0.7711314211020003
85.957169;1.0910452515720184;0.8333638250588771;0.7638649742506999;0.11599323787749262;0.10631343254078487;9.999832590817565;0.8334879431780792;1.097016988981559;0.7618531035064499;0.1193214437500951;1.0940351323624085;0.771131804610376
85.967169;1.0910441850734873;0.83336373239549;0.76386436521441;0.11599353695479296;0.10631347600810657;9.999863683823317;0.8334874318542218;1.0970160507988636;0.7618532205757597;0.11932138690079892;1.0940342229782942;0.7711321856629539
85.977169;1.091043108511799;0.8333636199960167;0.7638636655109299;0.11599383108096516;0.10631351998069904;9.999895032040351;0.8334869074633895;1.0970150756310542;0.7618533108527994;0.11932132790613761;1.0940333269086862;0.7711325675307213
85.987169;1.0910420204303728;0.8333634874447048;0.7638628738746963;0.1159941204010777;0.10631356466417732;9.999926542182637;0.8334863695131385;1.097014061478942;0.7618533731351702;0.11932126656198934;1.0940324457683774;0.7711329532405317
85.997169;1.091040918676041;0.8333633318749617;0.7638619890268868;0.11599440524358193;0.1063136102591357;9.99995811970813;0.8334858186483822;1.097013007126079;0.7618534062598981;0.11932120265429359;1.094031580713867;0.7711333452959831
86.007169;1.09103980090454;0.8333631491002625;0.763861009805067;0.11599468611194873;0.10631365697245007;9.999989673993046;0.8334852555530211;1.0970119118193713;0.7618534095488217;0.11932113605676986;1.0940307329433019;0.7711337453366819
86.017169;1.0910386650844681;0.8333629355131725;0.7638599353287908;0.11599496359806902;0.10631370504308632;10.000021113507449;0.8334846803564852;1.0970107748392974;0.7618533827075967;0.11932106671993804;1.0940299039882735;0.7711341538633848
86.027169;1.0910375101886154;0.8333626890568575;0.7638587653122137;0.11599523817256997;0.10631375477776699;10.000052337925522;0.8334840930900593;1.0970095955807118;0.7618533253207782;0.11932099455234843;1.094029095953203;0.7711345707614958
86.037169;1.0910363367590683;0.8333624086503819;0.7638575004536656;0.11599551002390406;0.10631380655560618;10.000083238300975;0.8334834942346514;1.0970083741401706;0.7618532361140324;0.11932091935199311;1.0940283114767047;0.7711349966229353
86.047169;1.0910351466259471;0.8333620933506263;0.7638561428953166;0.11599577910083789;0.10631386078275622;10.000113711106112;0.8334828848485687;1.0970071113982578;0.7618531129128344;0.11932084081556521;1.0940275530407904;0.7711354338385807
86.057169;1.0910339420745847;0.8333617424702349;0.7638546963905875;0.11599604523293426;0.10631391779792292;10.00014367047444;0.8334822667120247;1.0970058083283913;0.7618529538871213;0.11932075852996576;1.0940268229659575;0.7711358865521365
86.067169;1.0910327252149297;0.8333613561194522;0.7638531659441963;0.11599630817739064;0.10631397774872785;10.000173042820196;0.8334816424643541;1.0970044654091073;0.7618527587912701;0.11932067194450863;1.0940261245847716;0.7711363595549067
86.077169;1.0910314982227927;0.8333609357109654;0.7638515570803718;0.11599656766149044;0.10631404057768774;10.000201755875988;0.833481015395847;1.0970030828313777;0.7618525290508756;0.11932058038860999;1.094025462803713;0.7711368571309959
86.087169;1.0910302644172416;0.8333604844347797;0.7638498750368611;0.11599682346129507;0.10631410616125422;10.000229738309217;0.8334803890907309;1.0970016610499809;0.7618522674307768;0.11932048318566735;1.0940248432178357;0.7711373827108684
