time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.097169;1.0910290290136673;0.8333600066714341;0.7638481247290136;0.11599707543360377;0.10631417437323756;10.000256926825317;0.8334797671203402;1.0970002007375328;0.7618519779802375;0.11932037986031852;1.0940242707589167;0.7711379390372879
86.107169;1.0910277988384776;0.8333595064890564;0.7638463116562921;0.1159973235064667;0.10631424498636559;10.000283271078745;0.8334791528256997;1.096998702814323;0.7618516657401382;0.11932027027099612;1.0940237486626052;0.7711385281120664
86.117169;1.0910265814199953;0.8333589871087999;0.7638444423765217;0.11599756767316531;0.10631431761140038;10.000308728904328;0.8334785492092579;1.0969971690787783;0.7618513360650813;0.11932015450436792;1.0940232782295833;0.7711391510205761
86.127169;1.0910253839873696;0.8333584516559285;0.7638425238275545;0.11599780799224536;0.10631439173777778;10.000333257384861;0.8334779589297876;1.0969956023396106;0.7618509942402909;0.11932003264784535;1.0940228595693153;0.7711398081055495
86.137169;1.0910242127694036;0.8333579039904555;0.7638405624219875;0.11599804456552093;0.10631446675766443;10.000356814343885;0.8334773843617196;1.096994005816196;0.7618506456475105;0.11931990463627525;1.0940224923930846;0.771140499313294
86.147169;1.091023072880055;0.8333573487597166;0.763838563796225;0.11599827746201988;0.1063145419329596;10.000379362629566;0.8334768274286793;1.0969923821493017;0.7618502956922355;0.11931977022484601;1.0940221761316442;0.7711412244498358
86.157169;1.0910219689369305;0.8333567904921508;0.7638365332542544;0.11599850662138964;0.10631461639658868;10.000400864126474;0.8334762895598619;1.0969907327726531;0.761849948926492;0.11931962908372873;1.0940219102871402;0.7711419835214679
86.167169;1.0910209061611384;0.8333562327397868;0.7638344763011264;0.11599873177626814;0.10631468927187722;10.000421277562552;0.8334757721923095;1.0969890590230664;0.7618496081387427;0.11931948089819956;1.0940216956344386;0.7711427771004953
86.177169;1.0910198908202244;0.8333556782791102;0.7638323986514959;0.11599895243411454;0.1063147598401776;10.000440567612953;0.8334752770181743;1.0969873638505432;0.761849274202373;0.1193193253863468;1.0940215347314193;0.771143606340691
86.187169;1.0910189294584391;0.833355129654846;0.7638303059476513;0.11599916796192578;0.1063148276363701;10.000458708529862;0.8334748056060822;1.0969856517693797;0.761848946766215;0.11931916235313138;1.0940214304543345;0.7711444727749995
86.197169;1.0910180278557118;0.8333545892267202;0.7638282037654395;0.11599937767211516;0.10631489241649651;10.00047568315513;0.8334743590761899;1.096983927776932;0.7618486252428117;0.11931899175043045;1.0940213844460063;0.7711453784869183
86.207169;1.0910171906343344;0.833354058905566;0.7638260977992477;0.11599958081553316;0.1063149540374337;10.000491492289626;0.8334739383332896;1.096982197116194;0.7618483092724824;0.1193188136102351;1.0940213974688244;0.7711463262969566
86.217169;1.091016421665456;0.8333535397950548;0.7638239937628537;0.11599977662922033;0.1063150124091488;10.000506162864792;0.8334735448462333;1.0969804658645486;0.7618479988540772;0.11931862797409086;1.0940214702298137;0.7711473192618449
86.227169;1.0910157245624188;0.8333530320306874;0.7638218971211036;0.11599996449826029;0.1063150675816429;10.000519739485224;0.8334731812375334;1.096978741818539;0.7618476945263726;0.11931843493888612;1.094021603267289;0.7711483602411627
86.237169;1.091015102310824;0.8333525352416267;0.7638198130475214;0.11600014404139079;0.10631511979429303;10.000532270632355;0.8334728509718872;1.0969770352177965;0.7618473974720024;0.11931823470525434;1.094021796898598;0.7711494520302107
86.247169;1.0910145565065419;0.8333520492596252;0.763817746551209;0.11600031504509525;0.1063151693681095;10.000543800373416;0.833472557493481;1.0969753582981776;0.7618471093927461;0.11931802754365577;1.0940220515534325;0.7711505971041834
86.257169;1.0910140873609484;0.8333515741376911;0.7638157024018949;0.11600047733578381;0.10631521660621418;10.000554364991858;0.8334723035214339;1.0969737237297228;0.7618468318174346;0.11931781376169479;1.0940223677113876;0.7711517968260525
86.267169;1.0910136941869966;0.8333511095069089;0.763813684783219;0.11600063068773674;0.10631526183806898;10.00056399664563;0.8334720907115981;1.0969721433260664;0.7618465652505731;0.1193175937046106;1.0940227454727876;0.7711530511252114
86.277169;1.0910133755811098;0.8333506543589019;0.7638116970887117;0.1160007747966845;0.10631530542699934;10.000572730063329;0.8334719195802974;1.0969706276632314;0.761846309096201;0.1193173677543678;1.094023183806092;0.7711543589241467
86.287169;1.091013129581266;0.8333502075556599;0.7638097421834152;0.1160009092621405;0.10631534763253112;10.000580604517504;0.833471789753119;1.096969186231839;0.761846062350723;0.11931713632975467;1.0940236795826181;0.7711557185974993
86.297169;1.091012954172791;0.8333497683363077;0.7638078228517085;0.11600103358343217;0.10631538851606333;10.000587663882511;0.8334717007139522;1.0969678276678163;0.7618458245202538;0.11931689985457154;1.094024227139874;0.7711571281088825
86.307169;1.0910128477973686;0.8333493366895333;0.763805941973248;0.11600114724018681;0.10631542798098072;10.000593958403998;0.8334716523995165;1.0969665596717058;0.7618455961256311;0.11931665873117785;1.0940248185200914;0.7711585851932063
86.317169;1.0910128095440268;0.8333489136475526;0.7638041025067615;0.1160012498275554;0.10631546583189869;10.000599543744077;0.8334716447081643;1.0969653890283901;0.7618453783491922;0.11931641339558213;1.0940254444850799;0.7711600877418349
86.327169;1.091012839315172;0.8333485010050875;0.7638023072980021;0.1160013411019843;0.10631550179957505;10.000604471594544;0.8334716766277588;1.0969643224402073;0.7618451725058494;0.1193161643818528;1.0940260961373318;0.7711616339443891
86.337169;1.0910129379237368;0.833348100596488;0.7638005584031347;0.1160014208976375;0.10631553557934333;10.000608776002899;0.8334717464004499;1.096963366982506;0.7618449799305949;0.11931591230361485;1.0940267657998142;0.771163221876857
86.347169;1.091013106902129;0.8333477138255511;0.7637988565484521;0.11600148905114493;0.10631556688820198;10.000612468608916;0.8334718525767136;1.096962529121693;0.7618448018338349;0.11931565778143038;1.094027446783409;0.7711648493971446
86.357169;1.0910133485073072;0.8333473417477585;0.7637972015005947;0.11600154540069968;0.10631559547512594;10.000615545519263;0.8334719943984386;1.0969618138421902;0.7618446393000555;0.11931540140430702;1.094028132804734;0.7711665147402919
86.367169;1.0910136656492078;0.8333469853345725;0.7637955925547486;0.11600158981334162;0.10631562110997227;10.000617996538631;0.8334721708000252;1.0969612247917626;0.7618444935968772;0.11931514373672046;1.0940288174101975;0.7711682164218215
86.377169;1.0910140612356332;0.8333466454020312;0.7637940284540291;0.11600162223988636;0.10631564363867783;10.000619809453019;0.8334723794447821;1.0969607643859414;0.7618443660514888;0.1193148853145818;1.0940294935402297;0.7711699523063226
86.387169;1.0910145378286842;0.8333463227298715;0.7637925075307248;0.11600164277717159;0.10631566304754005;10.000620970337252;0.8334726170169345;1.0969604335838585;0.7618442576124935;0.11931462664474853;1.0940301532113916;0.7711717191670525
86.397169;1.0910150982255735;0.8333460185700603;0.7637910283257628;0.11600165164214354;0.10631567945514982;10.000621466619206;0.8334728799291811;1.0969602319230989;0.7618441688095662;0.11931436824949762;1.094030787786027;0.7711735128053827
86.407169;1.0910157457597758;0.8333457344462055;0.7637895898311101;0.11600164910101235;0.10631569303985892;10.000621288891487;0.8334731648007866;1.096960158157385;0.7618440999314587;0.11931411072021333;1.094031389358206;0.7711753282565896
86.417169;1.0910164833828295;0.8333454715329995;0.7637881912548646;0.11600163548829599;0.10631570392764131;10.000620422907582;0.8334734692498857;1.0969602114293941;0.7618440509233961;0.1193138547025935;1.0940319521055595;0.771177159786504
86.427169;1.09101731302602;0.8333452308744222;0.7637868321857076;0.11600161125493721;0.10631571210366512;10.000618842955591;0.833473792597267;1.0969603923109705;0.7618440210697084;0.11931360081054397;1.0940324722350618;0.771179000516673
86.437169;1.091018236287859;0.8333450138847363;0.7637855132102954;0.1160015769556344;0.10631571739101835;10.000616518872494;0.8334741355969209;1.0969607030090651;0.7618440089102829;0.11931334956418098;1.0940329470460337;0.7711808422901518
86.447169;1.0910192549916269;0.8333448221581424;0.7637842359893118;0.11600153321375112;0.10631571946406962;10.000613423648678;0.8334744998438116;1.0969611463553801;0.7618440127277892;0.11931310139791113;1.094033374124603;0.7711826760721425
86.457169;1.0910203710739361;0.83334465698321;0.7637830024989662;0.11600148068980966;0.1063157178686791;10.000609528632134;0.8334748876176924;1.0969617244959395;0.7618440313447608;0.1193128566656535;1.094033750832229;0.7711844924243457
86.467169;1.0910215866217026;0.8333445189512774;0.7637818141701213;0.11600142004812622;0.10631571204690125;10.00060479614133;0.8334753015217676;1.0969624391822717;0.7618440645667833;0.11931261557432812;1.094034074122766;0.7711862819800739
86.477169;1.0910229037149124;0.8333444075838554;0.7637806717604514;0.11600135192568393;0.1063157013671763;10.000599178960115;0.8334757434498291;1.0969632928004671;0.7618441133298512;0.11931237811770522;1.094034340775913;0.7711880359616297
86.487169;1.0910243239367692;0.8333443214545336;0.7637795760016489;0.11600127692713906;0.10631568517866664;10.000592622609933;0.8334762136354879;1.0969642879165473;0.7618441799656526;0.11931214409743067;1.0940345480467082;0.7711897463242439
86.497169;1.0910258480676744;0.8333442589328408;0.7637785281600098;0.1160011956396004;0.10631566288411602;10.000585068626963;0.8334767108745804;1.0969654261416826;0.7618442680888223;0.11931191318659597;1.0940346942075287;0.7711914053986916
86.507169;1.0910274758804452;0.8333442188007705;0.7637775302196506;0.11600110864188891;0.10631563395442949;10.000576459502568;0.8334772336692974;1.0969667076889782;0.7618443818618248;0.1193116849966931;1.0940347781936364;0.7711930055700195
86.517169;1.0910292059876163;0.8333442005756415;0.7637765846984561;0.11600101651120533;0.10631559784922522;10.000566740602155;0.8334777807523046;1.0969681314254454;0.7618445256364541;0.11931145913762793;1.0940347990774857;0.7711945392574256
86.527169;1.0910310355090165;0.8333442047186705;0.7637756936569979;0.11600091979365923;0.10631555397544465;10.000555863282939;0.8334783505012244;1.0969696950681334;0.7618447040469093;0.11931123523793415;1.0940347563168367;0.7711959990290476
86.537169;1.0910329599668271;0.833344232413838;0.7637748580082807;0.11600081892363263;0.10631550180969454;10.000543795744091;0.8334789401035575;1.0969713950925417;0.7618449213967188;0.11931101293015539;1.0940346498183782;0.7711973780453119
86.547169;1.091034974425794;0.8333442848956472;0.7637740785364682;0.11600071418769362;0.10631544106822446;10.000530529113965;0.8334795454148421;1.0969732265928964;0.761845180705989;0.11931079182935571;1.0940344794104016;0.7711986708818811
86.557169;1.0910370747013154;0.8333443627892653;0.7637733571239709;0.11600060578992993;0.10631537171131594;10.000516071377062;0.8334801618239052;1.0969751841134678;0.7618454835050784;0.11931057152611568;1.0940342450194946;0.7711998738189897
86.567169;1.091039256807237;0.833344465795896;0.7637726963689221;0.11600049393571403;0.10631529377896377;10.000500439555475;0.8334807856188219;1.0969772627084984;0.7618458301799702;0.11931035161139245;1.0940339475157912;0.7712009839760519
86.577169;1.0910415157553863;0.8333445929189328;0.7637720984100637;0.11600037886481503;0.10631520728576294;10.000483654768304;0.8334814150907774;1.096979457469967;0.7618462204211613;0.11931013171409145;1.0940335889254698;0.7712019984175713
86.587169;1.091043845671661;0.8333447430795718;0.7637715645149048;0.11600026086219714;0.10631511230889372;10.000465739834464;0.8334820508157211;1.0969817622245583;0.7618466534018358;0.11930991147097568;1.094033171998994;0.7712029141113503
86.597169;1.091046240405019;0.8333449153076204;0.7637710956341355;0.11600014027894652;0.10631500908027108;10.000446718890059;0.8334826953610657;1.0969841688964401;0.7618471276540667;0.1193096904825839;1.094032699896512;0.7712037278128825
86.607169;1.0910486932414047;0.8333451082410622;0.7637706928885503;0.11600001748482718;0.10631489788315318;10.00042661581825;0.8334833529917184;1.0969866674332374;0.7618476411396562;0.11930946841686901;1.094032176145188;0.7712044355026264
86.617169;1.0910511967099166;0.8333453198712847;0.7637703571163494;0.11599989272452736;0.10631477887787058;10.000405451825172;0.8334840292805156;1.0969892460067323;0.7618481915939006;0.1193092451262787;1.0940316043397849;0.7712050323103795
86.627169;1.0910537433129155;0.8333455479040427;0.7637700880376133;0.11599976609503451;0.10631465205104178;10.000383241269962;0.8334847303846216;1.0969918913956878;0.7618487770123162;0.11930902060518034;1.0940309873796488;0.7712055132641196
86.637169;1.0910563263148447;0.8333457899700725;0.7637698841504376;0.11599963771723606;0.10631451730513601;10.000359986209405;0.8334854623429137;1.0969945894573645;0.7618493959489705;0.11930879492742169;1.0940303270424605;0.7712058742295528
86.647169;1.0910589397528254;0.8333460435458769;0.7637697433333624;0.11599950786613714;0.10631437459693588;10.000335679690677;0.833486230877002;1.096997325908058;0.7618500471690134;0.11930856825066849;1.0940296243580758;0.7712061122656142
86.657169;1.0910615775981987;0.8333463060099114;0.7637696636563087;0.11599937694289084;0.10631422399142976;10.000310320039157;0.8334870412345723;1.0970000873822376;0.761850728988515;0.11930834082903814;1.0940288803048845;0.7712062252259508
86.667169;1.0910642329988756;0.8333465744572803;0.7637696441913423;0.11599924537623559;0.10631406563840572;10.000283920345833;0.8334878976428951;1.0970028621162653;0.7618514391696521;0.11930811299473883;1.0940280965565237;0.7712062114436089
86.677169;1.0910668985712753;0.833346845262114;0.7637696851269238;0.11599911354604193;0.1063138997988112;10.000256502956725;0.8334888031975971;1.0970056399062122;0.7618521753718229;0.11930788510085899;1.0940272759130896;0.771206070169448
86.687169;1.0910695673742394;0.8333471144521164;0.7637697870607602;0.11599898174695088;0.10631372686312315;10.000228089259252;0.8334897605756927;1.0970084119864276;0.7618529352834025;0.11930765753672935;1.0940264215836426;0.7712058021632514
86.697169;1.0910722337367764;0.8333473788622774;0.7637699504927076;0.11599885019217206;0.10631354728072084;10.000198695905622;0.8334907722768019;1.0970111712016237;0.7618537164528988;0.11930743086278289;1.094025535924016;0.7712054099128781
86.707169;1.0910748936678034;0.8333476367367432;0.7637701757086909;0.1159987190871154;0.10631336152151169;10.000168336881009;0.833491839654618;1.0970139119051088;0.7618545162861117;0.1193072058301666;1.0940246201949781;0.7712048977874729
86.717169;1.091077544616776;0.8333478875479634;0.763770462658899;0.11599858874494538;0.10631317008399258;10.000137026051434;0.8334929621295254;1.0970166294913464;0.761855331844379;0.11930698317487802;1.0940236751263712;0.7712042718752826
86.727169;1.0910801846921405;0.8333481318244799;0.7637708112685629;0.11599845965703925;0.1063129734222055;10.00010477613942;0.8334941376422418;1.0970193201178584;0.7618561596813049;0.11930676343530165;1.094022701277889;0.7712035390055305
86.737169;1.0910828122564529;0.8333483709192246;0.7637712221644212;0.11599833245717485;0.10631277186578877;10.000071598609786;0.8334953636626102;1.0970219807039214;0.761856996339683;0.11930654692987405;1.0940216994159135;0.7712027056738486
86.747169;1.0910854260756853;0.8333486063464612;0.7637716966685622;0.11599820781507805;0.10631256569219584;10.000037510894298;0.8334966381229812;1.0970246088293722;0.7618578388286245;0.119306333820231;1.0940206711901739;0.7712017776851049
86.757169;1.091088025632888;0.8333488391937633;0.7637722358080508;0.11599808638404255;0.1063123552553803;10.00000254654909;0.833497960100529;1.0970272023028276;0.7618586845781345;0.11930612424809461;1.0940196194385476;0.7712007603871002
86.767169;1.0910906112672292;0.8333490700423474;0.7637728393440056;0.11599796882019102;0.10631214099484466;9.999966759997605;0.8334993297719102;1.0970297590381288;0.7618595314373248;0.11930591846345599;1.094018547624242;0.7711996593087149
86.777169;1.0910931834510256;0.8333492989691124;0.7637735053400188;0.11599785577497339;0.10631192338363006;9.999930223140407;0.8335007477649015;1.0970322778841464;0.7618603776451162;0.11930571679996729;1.0940174590634275;0.7711984806952619
86.787169;1.0910957419969425;0.8333495254067271;0.7637742300425677;0.11599774785341091;0.10631170292239202;9.99989301663747;0.8335022144853583;1.097034759534922;0.7618612211810247;0.11930551958153515;1.094016356990327;0.7711972313434704
86.797169;1.091098286430577;0.8333497484623399;0.7637750078587565;0.11599764560108482;0.10631148013182025;9.999855222658063;0.8335037293211116;1.0970372066267169;0.7618620591608594;0.11930532711507412;1.094015245076203;0.7711959181683502
86.807169;1.0911008165653273;0.8333499676643994;0.7637758318005553;0.11599754954045285;0.10631125553232532;9.99981692320251;0.8335052900443988;1.0970396233067023;0.7618628884182882;0.11930513972127675;1.0940141270321309;0.7711945478101929
86.817169;1.0911033324495212;0.833350183247089;0.763776694575293;0.1159974602249554;0.10631102964238949;9.999778198771622;0.8335068931351329;1.0970420144911917;0.7618637067498554;0.11930495770562878;1.0940130056276465;0.7711931262052547
86.827169;1.0911058345426665;0.8333503958388481;0.7637775893004219;0.11599737829347177;0.1063108029237367;9.999739124744899;0.8335085345054342;1.0970443847886122;0.7618645134640258;0.11930478133393357;1.0940118825017484;0.7711916586725944
86.837169;1.0911083244203714;0.833350606060599;0.7637785092753117;0.11599730451011586;0.1063105757011382;9.999699771951706;0.8335102098095927;1.0970467376885578;0.761865308994966;0.11930461093328126;1.094010758752114;0.771190150449967
86.847169;1.0911108051546807;0.8333508143072219;0.7637794475871809;0.11599723971174607;0.10631034813836655;9.999660208464855;0.8335119146031932;1.097049075660752;0.7618660942187528;0.11930444703383232;1.0940096356483051;0.7711886069575741
86.857169;1.0911132808518809;0.833351020668572;0.7637803972428582;0.11599718470004476;0.10631012020460025;9.999620495627667;0.8335136445550987;1.0970514006789285;0.7618668701143703;0.11930429034738063;1.0940085147911602;0.7711870337263483
86.867169;1.0911157558028264;0.8333512247692849;0.7637813519950354;0.11599714023031565;0.1063098916600599;9.99958068668421;0.8335153950537809;1.0970537144901964;0.7618676380323346;0.11930414158980795;1.0940073974863134;0.7711854361809841
86.877169;1.0911182335820298;0.8333514254140703;0.7637823071668349;0.1159971070467242;0.10630966214834688;9.999540834946984;0.8335171604405252;1.0970560190285803;0.7618683998116552;0.11930400136274696;1.0940062844470873;0.7711838194385248
86.887169;1.091120715891561;0.8333516202585151;0.7637832594893457;0.115997085837927;0.10630943131284337;9.999501004267291;0.8335189341500696;1.0970583170403936;0.7618691570818545;0.11930387018476842;1.0940051764027536;0.7711821881409122
86.897169;1.09112320196792;0.8333518059120758;0.7637842064181499;0.11599707715859849;0.10630919882946757;9.99946127156937;0.833520709590874;1.0970606119215798;0.7618699108638225;0.1193037484987753;1.0940040745896322;0.7711805461906709
86.907169;1.0911256896474393;0.833351978440327;0.7637851456162615;0.11599708134856516;0.10630896435863585;9.999421720557434;0.8335224806934517;1.097062906920375;0.7618706621943481;0.11930363656912976;1.0940029803464286;0.7711788966698535
86.917169;1.0911281771156303;0.8333521339002248;0.7637860744030619;0.11599709847108569;0.10630872748450777;9.999382435363069;0.833524241969532;1.0970652047086196;0.7618714124174403;0.1193035344094558;1.094001894461158;0.7711772420539555
86.927169;1.0911306636212077;0.8333522685258175;0.7637869894429984;0.11599712833148858;0.10630848768931046;9.999343493844824;0.8335259885351252;1.0970675070949145;0.7618721624630234;0.1193034417919093;1.09400081697896;0.7711755843020776
86.937169;1.091133148927177;0.833352378448257;0.7637878870797724;0.11599717050591452;0.10630824437976057;9.99930495588374;0.8335277165810463;1.0970698147305544;0.7618729122363599;0.11930335832646294;1.0939997469839275;0.7711739248105045
86.947169;1.0911356324895152;0.8333524595627588;0.7637887640664334;0.11599722439452341;0.10630799695241513;9.999266856675733;0.8335294238648516;1.0970721272783208;0.7618736609000875;0.11930328363084158;1.093998682147485;0.7711722646790379
86.957169;1.0911381133922713;0.8333525080139449;0.7637896181656519;0.11599728938490296;0.10630774486860496;9.999229214278982;0.8335311094310047;1.0970744437630335;0.7618744077055692;0.11930321745923982;1.0939976187793836;0.7711706053020853
86.967169;1.0911405907739256;0.833352521135542;0.7637904481198997;0.11599736493520149;0.10630748774861723;9.999192043797875;0.833532772832359;1.097076762796127;0.7618751524303017;0.11930315970729878;1.0939965522548047;0.7711689485610923
86.977169;1.091143063887328;0.8333524980483298;0.7637912531691649;0.1159974504910601;0.10630722544670212;9.999155363597128;0.8335344134911684;1.0970790826917236;0.7618758949201075;0.11930311039037743;1.0939954768693556;0.7711672966450532
86.987169;1.091145531852958;0.8333524391780606;0.7637920329496378;0.11599754543662506;0.10630695803996976;9.999119191512401;0.8335360303687482;1.097081400957288;0.7618766343768587;0.11930306958451248;1.0939943853435454;0.7711656524900048
86.997169;1.0911479930465084;0.8333523457833463;0.7637927883245524;0.11599764910872486;0.1063066857793952;9.999083542494132;0.8335376219918968;1.097083713481302;0.7618773688798061;0.11930303732466069;1.0939932691538783;0.7711640201652662
87.007169;1.0911504442207498;0.8333522204286306;0.7637935222407459;0.11599776080718469;0.1063064090612727;9.999048430525223;0.8335391868550557;1.0970860146983001;0.761878095209743;0.11930301358063955;1.093992119789569;0.7711624038760224
87.017169;1.0911528806395756;0.8333520670540371;0.7637942388632679;0.11599787982676882;0.10630612844110426;9.999013870983635;0.8335407237919378;1.0970882985027444;0.7618788094207234;0.11930299829531665;1.0939909296226409;0.7711608068442483
87.027169;1.091155297522661;0.8333518899315273;0.7637949415650241;0.115998005449487;0.10630584471284459;9.998979883458476;0.8335422319014006;1.0970905589302378;0.7618795077430018;0.1193029914056363;1.0939896917978336;0.7711592317747746
87.037169;1.091157691407629;0.8333516924065597;0.7637956320303038;0.11599813684951715;0.10630555896348587;9.998946491527212;0.833543710188776;1.0970927904458394;0.7618801866769993;0.11930299286371596;1.0939884001277358;0.7711576818056355
87.047169;1.091160060343788;0.8333514760088723;0.7637963107482058;0.1159982730464946;0.10630527250034984;9.998913719335974;0.8335451573582414;1.0970949879711875;0.7618808425573602;0.11930300266633385;1.0939870496244362;0.7711561605096472
87.057169;1.091162403036775;0.8333512402584325;0.7637969777235816;0.11599841298445766;0.10630498670597219;9.99888158984859;0.8335465721082647;1.097097146936975;0.7618814715408968;0.1193030208712165;1.093985636789656;0.7711546717261188
87.067169;1.0911647182426394;0.8333509830682855;0.7637976327828097;0.11599855560952797;0.10630470291263498;9.998850124118693;0.8335479537979686;1.097099263362227;0.7618820701274887;0.11930304755199785;1.0939841586570391;0.7711532197975498
87.077169;1.09116700524961;0.8333507013446515;0.7637982752853739;0.1159986998544388;0.10630442231290063;9.998819341384754;0.8335493026594406;1.0971013335877942;0.7618826359455865;0.11930308273896433;1.0939826117031781;0.7711518093999027
87.087169;1.0911692643829298;0.8333503919879857;0.763798903715219;0.11599884461949579;0.10630414593065605;9.998789260783484;0.8335506191580935;1.0971033539727884;0.761883168185425;0.11930312648418742;1.093980992309383;0.7711504446023615
87.097169;1.0911714966583501;0.8333500528125894;0.7637995160678985;0.11599898885513397;0.10630387465533721;9.998759900806174;0.8335519031907637;1.0971053210077657;0.7618836670757285;0.11930317895549256;1.0939792976590186;0.7711491277634164
87.107169;1.0911737032017599;0.8333496824316292;0.7638001106860021;0.11599913168093663;0.10630360923198372;9.998731276940328;0.8335531536758815;1.097107231216571;0.7618841329328461;0.11930324041619554;1.0939775256778086;0.7711478593368718
87.117169;1.0911758847321507;0.8333492797726816;0.763800686549859;0.1159992724038851;0.10630335021190794;9.998703402533819;0.8335543685405506;1.0971090804601802;0.7618845658376368;0.11930331118260934;1.0939756749889855;0.7711466389138838
87.127169;1.0911780407258505;0.833348844117124;0.7638012430483611;0.11599941045217753;0.10630309797364075;9.998676293051673;0.833555545188495;1.0971108633882591;0.7618849661000874;0.11930339162463564;1.0939737454620062;0.7711454662844239
87.137169;1.0911801689110372;0.8333483753449713;0.7638017796338269;0.11599954534688625;0.10630285275525143;9.99864996929793;0.8335566812437992;1.0971125735308516;0.7618853349235608;0.11930348213937722;1.0939717385588694;0.7711443416127244
87.147169;1.0911822657259793;0.8333478741290775;0.7638022956079171;0.11599967670372657;0.10630261465683462;9.99862445378108;0.833557774677397;1.0971142039275155;0.7618856747089262;0.11930358302706606;1.0939696572696178;0.771143265093106
87.157169;1.0911843268762522;0.8333473419326132;0.7638027902357909;0.11599980419835455;0.1063023837037298;9.998599760890055;0.833558823194943;1.0971157478691702;0.7618859888559173;0.11930369432710237;1.0939675062698955;0.7711422367726674
87.167169;1.0911863478465205;0.8333467806658782;0.7638032630097222;0.11599992756982205;0.10630215996694051;9.998575891004199;0.8335598242674784;1.0971171990529738;0.7618862814334129;0.11930381576653996;1.0939652924167937;0.7711412568254142
87.177169;1.0911883247264689;0.8333461923653994;0.7638037135614542;0.116000046693396;0.10630194363084958;9.99855283455873;0.8335607760514484;1.0971185509603025;0.7618865567907346;0.11930394682085245;1.0939630247351806;0.7711403256371117
87.187169;1.0911902543866165;0.8333455791187802;0.7638041412184802;0.11600016160288472;0.10630173496485228;9.998530579245086;0.8335616779490748;1.097119796283211;0.7618868188395024;0.11930408679250802;1.0939607133090774;0.7711394432498365
87.197169;1.091192133630626;0.8333449432127431;0.7638045449412032;0.11600027242403248;0.10630153427935661;9.998509110786815;0.8335625307258075;1.0971209272027023;0.7618870706044991;0.11930423491129173;1.0939583676137148;0.7711386086520414
87.207169;1.091193958201633;0.8333442874555443;0.7638049238334629;0.116000379291189;0.10630134192472794;9.998488410966708;0.8335633363195222;1.0971219360309743;0.7618873145049209;0.11930439043583006;1.0939559955872067;0.7711378194752477
87.217169;1.0911957222240722;0.8333436155211588;0.7638052774280709;0.11600048227233267;0.1063011582949662;9.998468459936337;0.8335640970415565;1.097122815707602;0.7618875524189644;0.1193045527369401;1.0939536039467233;0.7711370725948727
87.227169;1.0911974183436588;0.8333429319854431;0.7638056053923645;0.1160005813031326;0.10630098378366583;9.998449238008934;0.8335648151048415;1.0971235604890062;0.7618877851455471;0.11930472138654259;1.0939511985100216;0.7711363655162135
87.237169;1.0911990384918278;0.8333422416434924;0.7638059073164614;0.11600067621206678;0.10630081872928669;9.998430727419747;0.8335654929761553;1.0971241663578015;0.7618880121413955;0.11930489617374804;1.0939487841453692;0.7711356973023133
87.247169;1.0912005745113025;0.8333415487100356;0.7638061829877255;0.11600076684323089;0.10630066341636765;9.998412919614061;0.8335661336352557;1.0971246304031141;0.761888231897954;0.11930507703614131;1.0939463654488004;0.7711350682694816
87.257169;1.0912020184834081;0.8333408568490529;0.7638064325501897;0.11600085311813836;0.10630051806036778;9.9983958210535;0.8335667405001378;1.097124949916875;0.7618884421896611;0.11930526398290221;1.0939439479952116;0.7711344791960281
87.267169;1.0912033633133544;0.8333401696678475;0.7638066562602338;0.11600093496672971;0.10630038274601666;9.998379450772864;0.8335673174974693;1.0971251223102763;0.7618886397028117;0.11930545696572062;1.0939415390876022;0.7711339309223152
87.277169;1.0912046030108158;0.8333394908613643;0.7638068545864142;0.1160010122076596;0.10630025739656412;9.998363832687419;0.8335678691917564;1.0971251457036704;0.7618888202743601;0.11930565574507722;1.093939147619012;0.7711334246486136
87.287169;1.0912057320679396;0.8333388240364017;0.7638070287371389;0.11600108452097754;0.10630014172380386;9.998348988795584;0.8335684004921081;1.0971250194269289;0.7618889801488379;0.11930585994776469;1.0939367836670357;0.7711329624717088
87.297169;1.0912067448968994;0.8333381726657286;0.7638071808786137;0.11600115158050672;0.10630003518199636;9.998334939713862;0.8335689159049089;1.097124743981261;0.7618891166305493;0.11930606924332603;1.0939344581369823;0.7711325469118919
87.307169;1.0912076359942648;0.8333375400297302;0.7638073141247254;0.11600121317038715;0.1062999370471882;9.998321713256253;0.8335694188804434;1.0971243204923076;0.7618892280725386;0.11930628334009485;1.0939321817903211;0.7711321798051073
87.317169;1.0912084003019955;0.8333369290197197;0.7638074327523648;0.1160012691454198;0.10629984653043661;9.998309349327924;0.8335699117110034;1.0971237502254678;0.7618893139439984;0.11930650181383776;1.0939299640309705;0.7711318620713187
87.327169;1.0912090335771836;0.83333634203853;0.7638075423949064;0.11600131933563881;0.10629976283050854;9.99829788854654;0.8335703959276832;1.097123034550725;0.761889374345922;0.11930672407418355;1.093927812440895;0.7711315941848597
87.337169;1.091209533215415;0.8333357807974866;0.7638076496518691;0.11600136349818713;0.10629968519243509;9.998287358172933;0.8335708730830121;1.0971221750711402;0.7618894093591095;0.11930694950382954;1.0939257328602943;0.7711313766910961
87.347169;1.0912098993055876;0.8333352458937144;0.7638077611562982;0.11600140132987982;0.10629961297935044;9.998277778052087;0.8335713456657593;1.0971211736724238;0.7618894192078266;0.11930717752271669;1.0939237296333817;0.7711312103208007
87.357169;1.091210134842799;0.8333347363934436;0.763807882601958;0.11600143251180481;0.10629954568183593;9.998269172603226;0.833571817376255;1.097120032784385;0.7618894044896808;0.11930740754725104;1.0939218061717253;0.7711310954006025
87.367169;1.0912102447101624;0.8333342495837721;0.7638080181332305;0.11600145674249973;0.10629948286918638;9.998261564792386;0.833572292709288;1.0971187556886248;0.7618893656881823;0.1193076390031716;1.0939199658807766;0.771131031396855
87.377169;1.091210234439545;0.833333780959581;0.763808170642761;0.11600147375007362;0.10629942416814414;9.998254963885833;0.8335727764586482;1.0971173462456103;0.7618893027336465;0.11930787136940496;1.0939182129917953;0.7711310171482738
87.387169;1.0912101100388396;0.8333333242241728;0.7638083428364357;0.11600148329299566;0.10629936928850951;9.998249366727762;0.8335732729507741;1.0971158086457167;0.7618892152249741;0.11930810417278513;1.093916552432345;0.7711310514846154
87.397169;1.0912098789530715;0.8333328713912848;0.7638085378110198;0.11600148515355535;0.10629931804910833;9.998244770697687;0.8335737851941768;1.0971141479308943;0.7618891027890294;0.11930833697527125;1.0939149889021207;0.7711311337910812
87.407169;1.091209550508896;0.8333324134475047;0.7638087589286606;0.11600147911405628;0.10629927034772875;9.99824118766029;0.83357431488377;1.0971123704853132;0.7618889650401364;0.11930856936796823;1.0939135262852895;0.7711312638534831
87.417169;1.0912091346399855;0.8333319411916053;0.7638090098079153;0.1160014649397784;0.10629922605992245;9.998238648879134;0.8335748631405172;1.0971104833920375;0.7618888011906202;0.11930880096390996;1.0939121673768808;0.7711314411870913
87.427169;1.0912086404016006;0.8333314457290404;0.7638092940189404;0.11600144239753532;0.10629918495666478;9.99823719940221;0.833575431095946;1.0971084930184412;0.7618886098933381;0.1193090314562831;1.0939109133632872;0.7711316648609567
87.437169;1.0912080760815506;0.8333309186182007;0.763809614128019;0.1160014112671176;0.10629914670747756;9.99823689218166;0.8335760196201392;1.0971064044289642;0.7618883896191393;0.11930926073672084;1.0939097635460098;0.7711319340921268
87.447169;1.091207450302101;0.8333303515871133;0.7638099713673803;0.11600137132833427;0.10629911092464604;9.998237783921569;0.8335766282411513;1.097104221975301;0.7618881389736459;0.11930948890336837;1.0939087160561487;0.771132248998811
87.457169;1.0912067728125907;0.8333297363911013;0.7638103664669591;0.11600132232879755;0.10629907720968026;9.998239923640167;0.8335772545843034;1.0971019499473944;0.7618878567683134;0.11930971612895562;1.0939077690851298;0.7711326105805317
87.467169;1.0912060548021172;0.8333290653661849;0.7638108003134721;0.11600126393681584;0.1062990451883864;9.998243338525677;0.8335778952180181;1.0970995929867373;0.7618875423389242;0.11930994257906999;1.0939069213550028;0.7711330198028401
87.477169;1.0912053084835955;0.8333283320528115;0.7638112735572079;0.1160011957358222;0.10629901451642447;9.998248031501682;0.8335785468332525;1.0970971565239138;0.7618871958201973;0.11931016839252877;1.0939061715354705;0.771133476940348
87.487169;1.0912045453057826;0.8333275313588547;0.7638117859086128;0.11600111723834163;0.10629898489712619;9.99825399073111;0.8335792065383517;1.0970946467115557;0.761886817936959;0.11931039360827421;1.093905517460767;0.7711339817262567
87.497169;1.0912037741402685;0.8333266594238805;0.763812336108145;0.11600102788423344;0.10629895614994189;9.998261198185853;0.8335798716898044;1.0970920695927175;0.7618864097183544;0.11931061808380126;1.093904956155905;0.7711345333003208
87.507169;1.0912030014105916;0.8333257135265213;0.763812922504963;0.1160009271306444;0.10629892825642234;9.998269627887781;0.8335805402525659;1.0970894306701287;0.7618859723100725;0.119310841503852;1.0939044846876516;0.7711351296934847
87.517169;1.091202232177585;0.8333246924454322;0.7638135435164346;0.11600081463655902;0.10629890131407613;9.99827924192255;0.8335812113424409;1.0970867353569977;0.7618855068286421;0.11931106352252767;1.0939041009818176;0.7711357679053874
87.527169;1.0912014702487183;0.833323597226332;0.7638141978434905;0.11600069036329948;0.10629887544689413;9.99828999875211;0.8335818847330999;1.0970839890377109;0.7618850142919379;0.11931128394205383;1.093903804451067;0.7711364446194535
87.537169;1.091200717635404;0.8333224316257011;0.763814884779756;0.11600055450278828;0.10629885074843103;9.998301864229338;0.8335825597508763;1.0970811962769713;0.7618844954724642;0.11931150274830056;1.0939035963289372;0.7711371567968073
87.547169;1.0911999747096577;0.8333212017794746;0.7638156041008328;0.11600040731125699;0.10629882727781494;9.998314807716906;0.8335832349190462;1.097078359837706;0.7618839508409218;0.11931172004407452;1.0939034790836761;0.7711379018026046
87.557169;1.091199241131939;0.8333199153121915;0.7638163550213537;0.11600024899174295;0.10629880509720242;9.998328791215615;0.8335839079544515;1.0970754804105032;0.7618833806805042;0.11931193601929659;1.0939034554684168;0.7711386771367376
87.567169;1.0911985167999358;0.8333185801695621;0.763817135475282;0.11600007966930276;0.1062987843266795;9.99834376369898;0.833584575475653;1.0970725578394451;0.7618827852156955;0.11931215089238134;1.0939035283701073;0.771139480393041
87.577169;1.0911978021919257;0.8333172036926655;0.763817942635613;0.1159998993995344;0.10629876520079604;9.998359661288498;0.8335852331014743;1.0970695927211225;0.7618821647876916;0.11931236477165204;1.0939037012349064;0.7711403094974167
87.587169;1.0911970974720029;0.8333157926080323;0.7638187735010349;0.11599970821405774;0.10629874809901818;9.998376413011524;0.8335858761583259;1.097066586798114;0.7618815200090767;0.11931257756999154;1.093903978060196;0.7711411624733379
87.597169;1.09119640101479;0.8333143535467344;0.7638196250225052;0.11599950618174858;0.10629873350028547;9.998393945971833;0.8335865001162358;1.097063542730698;0.7618808519246849;0.11931278904425685;1.093904362558066;0.7711420371416692
87.607169;1.091195709119243;0.8333128928751203;0.7638204943817568;0.11599929342024555;0.10629872191596447;9.998412186058202;0.8335871001843479;1.0970604645501756;0.7618801621116329;0.11931299887932156;1.093904857198459;0.77114293146758
87.617169;1.0911950170234639;0.833311415846094;0.7638213791902574;0.1159990700832209;0.10629871388966113;9.998431060664311;0.8335876709388352;1.0970573584227175;0.7618794524631335;0.11931320672836292;1.093905462804781;0.7711438436632849
87.627169;1.0911943200489123;0.833309926251005;0.7638222774639624;0.11599883634530898;0.10629870998834695;9.998450505117772;0.8335882071184473;1.0970542320296026;0.7618787247966342;0.11931341221616884;1.0939061781343227;0.7711447712094214
87.637169;1.0911936145091075;0.8333084270031712;0.7638231878096312;0.11599859237019933;0.10629871072774362;9.998470465124369;0.8335887049328703;1.0970510928623665;0.7618779804861608;0.11931361495877386;1.0939069996811177;0.7711457095765055
87.647169;1.0911928983457517;0.8333069211505794;0.7638241093023842;0.11599833828531708;0.10629871654502934;9.998490891512095;0.8335891625161009;1.0970479476491581;0.7618772203170341;0.11931381455061667;1.0939079226512254;0.7711466521636545
87.657169;1.091192171211561;0.8333054122673126;0.7638250405750844;0.11599807417764062;0.10629872786453137;9.998511732733837;0.8335895796290749;1.0970448026917612;0.7618764448569691;0.11931401048136617;1.0939089419306982;0.7711475918235289
87.667169;1.091191433991707;0.8333039035008264;0.7638259791461335;0.115997800099388;0.10629874512915007;9.99853293134388;0.8335899572652539;1.097041663573267;0.7618756549344994;0.11931420209965053;1.0939100515461433;0.771148522275664
87.677169;1.0911906880982492;0.8333023964971416;0.7638269218118122;0.11599751611147248;0.10629876871767373;9.99855442734151;0.8335902972514803;1.0970385349475982;0.7618748517292392;0.11931438868841285;1.0939112436078378;0.7711494380065353
87.687169;1.0911899349529262;0.8333008918137431;0.7638278655452875;0.11599722241093183;0.10629879885212408;9.998576162149316;0.8335906019375232;1.0970354208863589;0.7618740369546199;0.11931456955611436;1.0939125086163612;0.7711503336942759
87.697169;1.091189175533996;0.8332993900337701;0.763828807865748;0.11599691945555439;0.10629883562671398;9.998598080905444;0.8335908740284571;1.0970323248562328;0.7618732133172867;0.11931474407104922;1.0939138368302859;0.7711512044497828
87.707169;1.0911884095763382;0.8332978921077542;0.7638297463920708;0.11599660793250731;0.1062988791180069;9.998620140873157;0.8335911164673165;1.0970292495378484;0.7618723844412519;0.1193149116898106;1.0939152191911985;0.7711520462391996
87.717169;1.0911876351842065;0.8332963992174824;0.7638306784441662;0.11599628862967402;0.10629892944514038;9.998642314769448;0.83359133207652;1.0970261972126125;0.7618715540144855;0.1193150720058807;1.0939166475123858;0.7711528555623236
87.727169;1.091186849547439;0.8332949127596972;0.7638316012658085;0.11599596237059313;0.10629898678785817;9.998664578268027;0.8335915226942499;1.0970231706379772;0.7618707251214177;0.1193152247456305;1.09391811411943;0.7711536287682408
87.737169;1.0911860495555283;0.8332934343223817;0.763832512292517;0.11599563002061139;0.10629905141529832;9.99868689924032;0.8335916885170489;1.097020173568916;0.7618699004166928;0.11931536971219979;1.093919611504515;0.7711543618268465
87.747169;1.0911852315732964;0.8332919659274681;0.76383340884171;0.11599529250935289;0.10629912368900095;9.998709239076897;0.8335918284045771;1.0970172101231368;0.7618690824826505;0.11931550677537861;1.0939211323620481;0.7711550508374656
87.757169;1.0911843915530655;0.8332905108014754;0.7638342875711044;0.11599495084172468;0.10629920406456224;9.998731556610949;0.8335919405544601;1.0970142833716614;0.7618682739353977;0.1193156359197781;1.0939226696126356;0.7711556927754555
87.767169;1.0911835260403295;0.8332890737792187;0.7638351444225551;0.11599460605532727;0.1062992930642665;9.998753811165738;0.8335920230850765;1.0970113938368373;0.7618674777172386;0.11931575720951303;1.0939242163028062;0.7711562856597268
87.777169;1.0911826329816767;0.8332876605672741;0.7638359749244505;0.11599425913521372;0.10629939114206716;9.998775964858815;0.8335920748132649;1.0970085388246122;0.7618666973379646;0.11931587061861262;1.0939257654900243;0.7711568282416046
87.787169;1.0911817115927491;0.8332862767965713;0.7638367747129874;0.11599391097435895;0.10629949860047938;9.99879798088689;0.8335920958784516;1.0970057135072566;0.761865936500004;0.11931597596258965;1.093927310467599;0.771157319934953
87.797169;1.0911807620624678;0.8332849277969211;0.7638375405258653;0.11599356240458156;0.10629961565849755;9.99881982515282;0.8335920875364262;1.0970029127037284;0.7618651984895957;0.11931607305839476;1.0939288451724463;0.7711577606791425
87.807169;1.091179785672639;0.8332836186843381;0.7638382706463136;0.11599321424081357;0.10629974252537812;9.998841476242983;0.833592051119489;1.0970001319252844;0.761864486089196;0.11931616187591333;1.0939303641634541;0.7711581505097028
87.817169;1.0911787845022696;0.8332823544968682;0.7638389640095364;0.11599286729388837;0.10629987941377862;9.99886292990038;0.8335919872140423;1.0969973676285916;0.7618638021094847;0.11931624253754534;1.0939318626860823;0.7711584897734435
87.827169;1.0911777607655904;0.833281140097033;0.7638396194414302;0.11599252236214189;0.10630002649072917;9.998884191317156;0.8335918958118834;1.09699461692123;0.761863149853173;0.11931631529722485;1.0939333372220714;0.771158779635224
87.837169;1.0911767168212259;0.8332799793906375;0.7638402358910636;0.11599218025471246;0.1063001837986016;9.998905265526862;0.8335917764323871;1.0969918773754195;0.7618625331404904;0.11931638055108144;1.093934785624135;0.7711590218439479
87.847169;1.0911756554681706;0.833278874741874;0.7638408127924489;0.11599184183300802;0.1063003512600772;9.998926153283206;0.8335916279371297;1.0969891476500535;0.7618619563326338;0.11931643877475989;1.0939362064769673;0.7711592186075177
87.857169;1.0911745800658896;0.8332778273594746;0.7638413501663099;0.11599150796928114;0.10630052872609033;9.998946850217505;0.8335914490786618;1.0969864281145467;0.7618614242149498;0.11931649032040277;1.0939375985065152;0.7711593729541044
87.867169;1.0911734947619989;0.8332768378824631;0.7638418484123729;0.11599117939931625;0.10630071593294009;9.998967343975934;0.8335912392499455;1.096983720299275;0.7618609414793873;0.1193165351827596;1.0939389604810918;0.7711594884071392
87.877169;1.0911724043199937;0.833275906749688;0.7638423077725468;0.11599085660303925;0.1063009124519787;9.998987613214418;0.8335909984277888;1.096981025728859;0.7618605125897838;0.11931657298339252;1.0939402911924454;0.7711595682044378
87.887169;1.0911713129452836;0.8332750345367734;0.7638427279440407;0.11599053985689738;0.10630111774560051;9.999007633051097;0.8335907267028082;1.096978345406596;0.7618601420022088;0.11931660322922925;1.0939415894409923;0.7711596149462563
87.897169;1.0911702229386824;0.833274221983808;0.763843108041661;0.11599022941129761;0.10630133124695042;9.999027379520854;0.8335904237152822;1.0969756800208021;0.7618598337427891;0.11931662556236579;1.0939428544461216;0.77115963038741
87.907169;1.0911691349648187;0.8332734698677101;0.7638434468366622;0.11598992559658884;0.10630155237838977;9.999046831114011;0.8335900880894548;1.0969730301281346;0.7618595905908743;0.11931663977826401;1.093944086063948;0.7711596155097813
87.917169;1.0911680499033996;0.8332727790360571;0.7638437433657421;0.11598962881251838;0.10630178052975715;9.999065970740771;0.8335897174846779;1.0969703961260344;0.7618594139016853;0.11931664574006465;1.0939452839533435;0.7711595710192723
87.927169;1.0911669701239812;0.8332721503895555;0.7638439974312514;0.11598933949120964;0.10630201505036575;9.999084784324385;0.8335893091798816;1.096967778401483;0.7618593040267065;0.1193166433360175;1.093946446676547;0.7711594974825613
87.937169;1.0911658994731661;0.8332715849194912;0.7638442095499406;0.11598905801306532;0.10630225528771774;9.999103260135218;0.8335888607034088;1.096965177639567;0.7618592605906674;0.11931663241127956;1.0939475720772198;0.77115939503704
87.947169;1.0911648427812202;0.8332710839852382;0.7638443808810436;0.1159887846057966;0.10630250066734946;9.999121393848005;0.8335883704985655;1.0969625951097979;0.7618592828594537;0.11931661272235851;1.0939486589746596;0.7711592632688119
87.957169;1.091163804966548;0.833270649646701;0.763844513080471;0.1159885193717167;0.10630275075634628;9.999139188615185;0.8335878382724148;1.0969600329015408;0.7618593704924305;0.11931658404273911;1.0939497091054666;0.7711591013330944
87.967169;1.0911627898831404;0.8332702848442534;0.7638446074563936;0.11598826239905574;0.10630300522026034;9.999156647972724;0.8335872647492698;1.0969574936156967;0.761859523889575;0.1193165462668772;1.0939507274993507;0.7711589080189024
87.977169;1.0911617996025693;0.8332699932105525;0.7638446642628024;0.11598801379514652;0.1063032637126228;9.999173775763612;0.8335866508748617;1.0969549798785463;0.761859743895456;0.11931649935379254;1.0939517210958827;0.7711586816491612
87.987169;1.0911608341968058;0.8332697785259106;0.763844683271807;0.11598777366873876;0.10630352583510524;9.999190586508325;0.8335859969835928;1.0969524949673566;0.7618600313894875;0.11931644322232343;1.0939526972652347;0.7711584200962878
87.997169;1.0911598917992043;0.8332696443172327;0.7638446650804266;0.11598754214678227;0.10630379117122413;9.999207111790342;0.8335853028832992;1.0969500434817356;0.7618603869854523;0.11931637776552174;1.0939536628703428;0.771158121154735
88.007169;1.0911589690196148;0.8332695939731225;0.7638446118146935;0.11598731938442482;0.10630405932001323;9.99922339144975;0.83358456856233;1.0969476304317487;0.7618608108184294;0.11931630297558844;1.0939546237322628;0.7711577830026719
88.017169;1.0911580615028766;0.8332696307745556;0.7638445265751332;0.11598710554857929;0.10630432988337248;9.999239459025494;0.833583794660563;1.0969452603034306;0.7618613023109436;0.11931621897928685;1.0939555846907103;0.7711574042594871
88.027169;1.091157164611957;0.8332697571345462;0.7638444122345371;0.11598690081446594;0.10630460240037566;9.99925533756075;0.8335829826349188;1.096942937124343;0.7618618601182013;0.11931612594073397;1.0939565497862114;0.7711569839638198
88.037169;1.0911562742992733;0.8332699735063895;0.7638442707411952;0.11598670536376754;0.10630487629003213;9.99927104508285;0.8335821347221938;1.0969406639336703;0.7618624824271094;0.11931602401449386;1.0939575214850625;0.7711565221848287
88.047169;1.0911553874301771;0.8332702778803638;0.7638441030754248;0.1159865193366092;0.10630515081361552;9.99928659823765;0.8335812539010438;1.0969384417762524;0.7618631670827825;0.11931591336997585;1.093958499402101;0.7711560205158803
88.057169;1.0911545011479444;0.8332706662307957;0.763843909362481;0.11598634274912284;0.10630542505572069;9.999302010395553;0.8335803436628594;1.0969362700628627;0.7618639113964998;0.11931579420009222;1.0939594801901746;0.7711554814480964
88.067169;1.0911536121169625;0.8332711337606972;0.7638436891359409;0.11598617547859065;0.10630569798998986;9.999317289252767;0.8335794072037821;1.09693414790502;0.7618647120439834;0.11931566672822813;1.0939604587753522;0.7711549074482899
88.077169;1.091152716665035;0.8332716762242202;0.7638434417010589;0.11598601734922107;0.10630596862810636;9.999332440364189;0.8335784467873708;1.0969320743451791;0.7618655649546663;0.11931553122217614;1.093961429950943;0.771154300608778
88.087169;1.0911518114538332;0.8332722900192261;0.7638431664586269;0.11598586822509081;0.10630623614311206;9.999347476616487;0.8335774638792751;1.0969300478260653;0.7618664652433923;0.11931538800478401;1.0939623892594095;0.7711536625022998
88.097169;1.091150893742297;0.8332729713268001;0.763842863149764;0.11598572803323043;0.10630649985385911;9.999362421938903;0.8335764595344646;1.0969280669185077;0.7618674074222858;0.11931523749457063;1.0939633326152036;0.7711529941733531
