time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
88.107169;1.0911499614830542;0.8332737162443097;0.7638425316756824;0.11598559671100311;0.10630675910306661;9.999377302672727;0.8335754350104719;1.0969261316092482;0.7618683856912992;0.1193150802573297;1.0939642552119293;0.7711522966767765
88.117169;1.091149013461831;0.8332745215576107;0.7638421714682214;0.11598547412814626;0.10630701316947366;9.99939213882485;0.8335743925486993;1.0969242435024278;0.7618693941909837;0.11931491692836305;1.093965150683408;0.7711515716934292
88.127169;1.0911480489391707;0.8332753843535211;0.7638417811240328;0.11598535999607647;0.10630726129296392;9.999406944439643;0.8335733352885715;1.0969224050090607;0.7618704270567963;0.11931474799681532;1.093966011830437;0.7711508214066625
88.137169;1.0911470669042533;0.8332763010310374;0.7638413588691647;0.11598525378657427;0.10630750277835452;9.999421731541801;0.8335722661845579;1.0969206181343056;0.7618714781807013;0.11931457367352127;1.0939668327529082;0.7711500480290748
88.147169;1.0911460657427057;0.8332772674414248;0.7638409031898052;0.11598515475831254;0.10630773708337252;9.999436516067858;0.8335711872545037;1.0969188840284172;0.7618725410531394;0.11931439393924508;1.093967610146771;0.7711492536437096
88.157169;1.0911450435597494;0.8332782800744936;0.7638404129465431;0.11598506204805654;0.10630796385923726;9.999451324799926;0.8335700997825164;1.0969172035018757;0.7618736090567795;0.1193142086931252;1.0939683429921148;0.7711484402234329
88.167169;1.091143998853878;0.8332793365838167;0.7638398875020626;0.11598497475260147;0.10630818294873011;9.999466193376387;0.8335690047654091;1.0969155771210626;0.7618746761725125;0.11931401789181846;1.0939690316248454;0.7711476095361818
88.177169;1.091142931274841;0.8332804353174876;0.7638393269281782;0.11598489204886156;0.1063083943280052;9.999481155598856;0.8335679032318958;1.09691400495949;0.7618757373486519;0.11931382157569752;1.0939696770417624;0.7711467627302522
88.187169;1.091141841810016;0.8332815751084833;0.7638387319076606;0.11598481326451064;0.10630859802634278;9.99949623547999;0.8335667964865602;1.0969124871130906;0.761876787947389;0.11931361982153953;1.0939702808198357;0.7711459000103107
88.197169;1.0911407320094604;0.8332827554259542;0.7638381035675879;0.11598473779693301;0.10630879407894055;9.99951144790761;0.8335656861266855;1.0969110246747202;0.761877823106199;0.11931341274404415;1.0939708449390728;0.7711450210839068
88.207169;1.0911396030562306;0.8332839763619814;0.7638374432061185;0.11598466498287334;0.1063089825526686;9.99952680542409;0.8335645739897736;1.0969096200477204;0.7618788380181251;0.11931320055169588;1.0939713709667749;0.7711441257495826
88.217169;1.0911384553871375;0.8332852384952716;0.7638367518330154;0.11598459403994728;0.10630916362210115;9.999542322360895;0.8335634621472575;1.0969082761157678;0.7618798286903063;0.11931298356162494;1.0939718594586514;0.7711432139261174
88.227169;1.091137288906646;0.8332865423467279;0.7638360300214855;0.11598452414168585;0.1063093375789869;9.999558010425778;0.8335623527111572;1.0969069950528458;0.7618807921971571;0.1193127621357294;1.0939723102226968;0.7711422857446101
88.237169;1.0911361037772251;0.8332878876853663;0.7638352781321552;0.1159844545776543;0.10630950474631429;9.999573870374943;0.8335612473667201;1.0969057781486675;0.7618817264085949;0.11931253659559063;1.0939727231790777;0.77114134195931
88.247169;1.0911349011411267;0.8332892738181017;0.763834496516205;0.11598438483448675;0.10630966540818866;9.999589889914022;0.8335601469153737;1.0969046263582067;0.7618826297258446;0.11931230716197735;1.0939730990399583;0.7711403840284714
88.257169;1.091133683255034;0.8332907006457665;0.763833685658473;0.11598431455126143;0.10630981981016635;9.999606049299729;0.8335590513445698;1.0969035400123535;0.7618835008544027;0.11931207394448892;1.0939734391873333;0.7711394137348677
88.267169;1.0911324534991382;0.8332921688062391;0.7638328462443014;0.11598424343329171;0.10630996821348884;9.999622325804191;0.8335579603920058;1.0969025179502734;0.7618843386070071;0.11931183701294404;1.0939737449344797;0.7711384329399511
88.277169;1.0911312163278706;0.8332936785873496;0.7638319789813633;0.11598417116805479;0.10631011095461047;9.999638695526366;0.8335568735660783;1.0969015571669058;0.7618851418025113;0.11931159651988424;1.093974016942461;0.7711374436294232
88.287169;1.0911299770280452;0.8332952293000406;0.7638310841019184;0.11598409736122502;0.10631024839393631;9.999655133779761;0.8335557893959605;1.0969006534164212;0.7618859089839477;0.11931135278635964;1.093974255741908;0.7711364477459972
88.297169;1.0911287414742734;0.8332968197852034;0.7638301609351589;0.11598402154246153;0.10631038078365822;9.999671610982293;0.8335547055227278;1.096899803344598;0.7618866383692078;0.11931110627574552;1.093974463258829;0.7711354468286672
88.307169;1.0911275157517781;0.8332984487034666;0.7638292081543753;0.11598394321156912;0.10631050826874974;9.999688088919083;0.8335536201048075;1.0968990068047733;0.7618873287954773;0.11931085750949241;1.0939746437335356;0.7711344420122515
88.317169;1.0911263058270768;0.8333001137677787;0.7638282242878921;0.11598386186642808;0.10631063104008144;9.999704525008994;0.8335525326195458;1.0968982669964171;0.7618879806070679;0.11931060708018958;1.093974802860345;0.7711334341950968
88.327169;1.0911251172229877;0.833301810969566;0.7638272079211041;0.11598377702820299;0.10631074944437774;9.999720882649486;0.8335514431252936;1.0968975887847328;0.7618885951525465;0.11931035570007892;1.09397494611166;0.7711324239018086
88.337169;1.0911239542120827;0.8333035347672815;0.7638261577601672;0.11598368823616788;0.1063108639437435;9.999737136665903;0.833550351412057;1.0968969769227803;0.7618891741951679;0.11931010413217126;1.0939750783546127;0.7711314111182599
88.347169;1.0911228193889329;0.8333052785036056;0.7638250725163235;0.1159835950373729;0.10631097500618022;9.999753268918965;0.8335492571715566;1.0968964352839288;0.7618897205527216;0.11930985311207137;1.0939752051966751;0.7711303953348783
88.357169;1.091121714745363;0.8333070347689602;0.7638239508456279;0.11598349702620799;0.10631108307103178;9.999769259317723;0.8335481606512752;1.0968959674737868;0.7618902386635289;0.11930960335907674;1.0939753340957856;0.7711293756755828
88.367169;1.0911206437926582;0.833308796391065;0.7638227917296392;0.11598339384959655;0.10631118857033195;9.999785076014902;0.8335470629612937;1.096895577757985;0.7618907341406692;0.11930935556969838;1.0939754738827383;0.7711283511499093
88.377169;1.0911196133314036;0.8333105573516405;0.7638215949546141;0.1159832851499096;0.10631129189518142;9.999800673590627;0.8335459660270756;1.0968952708594546;0.7618912131130517;0.11930911034468933;1.0939756337038806;0.7711273208580687
88.387169;1.0911186335256193;0.8333123125226107;0.7638203611337474;0.115983170523252;0.10631139333260145;9.999816002388156;0.833544872434391;1.0968950506577126;0.761891681701893;0.11930886814823301;1.0939758224782383;0.7711262837796712
88.397169;1.091117716295841;0.833314056716108;0.7638190911347768;0.11598304952108364;0.10631149307723424;9.999831015305983;0.8335437849182616;1.0968949193256243;0.7618921455527239;0.11930862936846237;1.0939760485928942;0.7711252383797225
88.407169;1.0911168734580095;0.8333157841194686;0.7638177857710613;0.11598292171497392;0.10631159132426264;9.999845669953642;0.8335427054645098;1.0968948781183063;0.7618926097409666;0.11930839442680759;1.0939763192344214;0.7711241824733849
88.417169;1.0911161155981461;0.8333174885129925;0.7638164461768256;0.11598278683762388;0.10631168836792852;9.999859933779069;0.8335416346762864;1.0968949285199068;0.7618930791813442;0.11930816384958523;1.0939766398130617;0.7711231132278069
88.427169;1.0911154516934196;0.8333191640623261;0.7638150738334151;0.11598264488494005;0.10631178466791641;9.999873785221345;0.8335405718351055;1.0968950720431618;0.7618935591582634;0.1193079382375133;1.0939770147746224;0.7711220275967173
88.437169;1.0911148890131834;0.8333208059791165;0.7638136700629724;0.11598249605843225;0.10631188084369458;9.999887207233881;0.8335395153084171;1.0968953097396974;0.7618940552177415;0.11930771813855831;1.0939774490745786;0.7711209235576911
88.447169;1.0911144331023745;0.8333224105057352;0.7638122357140149;0.11598234064489525;0.10631197755398647;9.999900187070892;0.8335384630523659;1.0968956425504741;0.7618945723528354;0.11930750395042997;1.093977948347935;0.7711198009790274
88.457169;1.0911140881614103;0.833323974694175;0.7638107711843493;0.11598217896249093;0.1063120753217649;9.999912725526716;0.8335374134935878;1.096896071534958;0.7618951144799999;0.1193072959171795;1.0939785185972037;0.7711186613740142
88.467169;1.0911138576114867;0.83332549674713;0.7638092767528326;0.11598201134507301;0.10631217441829384;9.99992484278426;0.8335363663849387;1.0968965974161722;0.761895684657923;0.11930709414274052;1.0939791663379508;0.7711175074653566
88.477169;1.0911137446772445;0.8333269765689459;0.7638077529235062;0.11598183819043036;0.106312274849316;9.999936579558648;0.8335353229516136;1.0968972201333613;0.7618962855103728;0.11930689863005271;1.0939798977081785;0.7711163428060638
88.487169;1.0911137529619843;0.8333284156531169;0.7638062004534596;0.11598166009769911;0.10631237642109538;9.999947993164458;0.8335342855465182;1.0968979390304747;0.7618969193834482;0.11930670939310375;1.093980716843973;0.7711151711414546
88.497169;1.0911138861777516;0.8333298165237354;0.76380462023311;0.1159814779082258;0.10631247885679596;9.999959140096331;0.8335332570236436;1.096898753507646;0.7618975883191004;0.11930652654852467;1.0939816254659744;0.7711139959359677
88.507169;1.091114146937054;0.8333311823708063;0.7638030131557484;0.11598129257517113;0.10631258186655879;9.999970057805951;0.8335322400684783;1.096899663229594;0.7618982942395488;0.1193063503077428;1.0939826235936103;0.7711128205955168
88.517169;1.0911145356915328;0.8333325167375237;0.763801380078686;0.11598110502587702;0.10631268507881925;9.99998076410626;0.8335312370467781;1.0969006675858919;0.7618990392807998;0.11930618089964079;1.093983710319161;0.7711116493410557
88.527169;1.091115050643871;0.8333338230302261;0.7637997218980185;0.1159809160868698;0.10631278794008246;9.999991266365821;0.8335302501430298;1.0969017651514708;0.7618998257231487;0.11930601846335774;1.0939848841450073;0.7711104877749628
88.537169;1.0911156885088455;0.8333351043062437;0.7637980394660072;0.11598072646741803;0.10631288972581793;10.000001568198188;0.8335292811804819;1.0969029533633918;0.761900655633716;0.1193058629357798;1.0939861426945081;0.7711093422023454
88.547169;1.0911164450943613;0.8333363637730591;0.7637963333081208;0.11598053680922892;0.10631298962756011;10.000011670521205;0.8335283313865768;1.0969042280296932;0.7619015307054822;0.11930571397788779;1.0939874821158182;0.7711082180976844
88.557169;1.091117315447294;0.8333376054676744;0.7637946034612945;0.11598034770968205;0.10631308683876502;10.000021568074084;0.8335274013919007;1.0969055833241586;0.7619024521164538;0.11930557100446716;1.0939888971885723;0.7711071189265692
88.567169;1.0911182944805289;0.8333388342107287;0.7637928495183686;0.1159801597151932;0.10631318061881097;10.000031251354223;0.8335264908984745;1.096907013013606;0.7619034202292475;0.11930543334910988;1.0939903826896293;0.7711060461582395
88.577169;1.0911193777309696;0.8333400549519239;0.763791070502082;0.11597997342356756;0.10631327031246801;10.000040718040974;0.8335255980887527;1.0969085118534916;0.7619044341464754;0.11930530050356813;1.0939919347143374;0.7711050001669613
88.587169;1.0911205607453043;0.8333412723910583;0.7637892646126244;0.11597978960420526;0.10631335529073008;10.000049981956215;0.8335247195336702;1.0969100757555303;0.7619054913707004;0.11930517226839828;1.0939935505430154;0.7711039809938635
88.597169;1.0911218372203677;0.8333424909164571;0.7637874295232173;0.11597960914163326;0.10631343486343199;10.000059070701496;0.8335238505567808;1.0969117008649676;0.7619065882341418;0.11930504871963374;1.0939952279584142;0.7711029885553097
88.607169;1.0911231976594296;0.8333437143564317;0.7637855633681383;0.11597943291230489;0.10631350832825816;10.000068015851388;0.8335229857533208;1.096913382706373;0.7619077206284753;0.11930493007126979;1.0939969651191601;0.7711020227106063
88.617169;1.0911246297846042;0.8333449458004727;0.7637836659351965;0.11597926174764094;0.10631357518206737;10.00007684305254;0.8335221194930741;1.0969151164527249;0.7619088840038603;0.11930481654865469;1.0939987604094608;0.7711010833417551
88.627169;1.0911261200587279;0.8333461877184462;0.763781739438473;0.11597909641034819;0.10631363526300479;10.000085569344318;0.8335212461780267;1.0969168981804587;0.7619100730180915;0.11930470834233642;1.0940006119102004;0.7711001700484594
88.637169;1.0911276546598583;0.8333474419937205;0.7637797882979127;0.11597893752226958;0.10631368867943045;10.000094206202066;0.8335203607656537;1.0969187258956008;0.7619112816363414;0.1193046056235868;1.0940025173103938;0.7710992816222346
88.647169;1.0911292196482698;0.8333487098737032;0.763777818075794;0.1159787855151896;0.1063137356711403;10.000102757041049;0.8335194597579739;1.0969205996851925;0.761912503902549;0.11930450855148364;1.0940044746746944;0.7710984161857303
88.657169;1.0911308013770333;0.8333499921642078;0.7637758344020494;0.11597864066936665;0.10631377655996486;10.00011121136564;0.8335185413810523;1.0969225210399092;0.7619137348570498;0.11930441723001402;1.09400648258216;0.7710975719841174
88.667169;1.091132387712422;0.8333512894182439;0.7637738426689211;0.11597850319542244;0.10631381173844688;10.000119547164614;0.8335176046106818;1.0969244915468235;0.761914970790935;0.11930433160853743;1.0940085390556948;0.7710967477602888
88.677169;1.0911339693131688;0.8333526019459451;0.763771848566357;0.11597837329565855;0.10631384160642209;10.000127742002096;0.8335166482757145;1.0969265116242688;0.7619162089602143;0.11930425143848336;1.094010641136655;0.7710959425240805
88.687169;1.0911355396477171;0.8333539302477534;0.7637698585399164;0.11597825120764199;0.10631386651988704;10.000135781251718;0.8335156706643593;1.096928579679076;0.76191744717821;0.11930417638927002;1.0940127851923078;0.7710951553482513
88.697169;1.091137093994641;0.8333552756437388;0.7637678793420744;0.11597813721170551;0.1063138868940643;10.000143651974588;0.8335146694379251;1.096930691926573;0.7619186836310894;0.11930410623254356;1.0940149671202328;0.7710943851699228
88.707169;1.0911386286510203;0.833356640177998;0.7637659169856431;0.11597803158647749;0.10631390338528454;10.000151330013079;0.8335136420251366;1.0969328431052845;0.7619199170263895;0.11930404092195003;1.0940171832819476;0.7710936305503212
88.717169;1.091140140634539;0.8333580262840422;0.7637639761047116;0.11597793460545248;0.10631391682594166;10.000158774747982;0.8335125860830279;1.0969350272747047;0.7619211461460026;0.11930398047252769;1.0940194319501895;0.7710928898146701
88.727169;1.091141627620262;0.8333594368607022;0.763762060347416;0.11597784664591872;0.10631392788777938;10.000165931273768;0.8335114995925266;1.0969372381456135;0.7619223688444109;0.11930392475521047;1.0940217137997108;0.7710921613112406
88.737169;1.0911430875185757;0.8333608753015795;0.7637601734257817;0.11597776829995934;0.1063139368484134;10.00017273904093;0.8335103813601346;1.09693946927553;0.7619235819358532;0.11930387345759187;1.094024030969964;0.7710914433810184
88.747169;1.091144517573244;0.833362345190686;0.7637583196765816;0.11597770034957298;0.10631394360841562;10.000179144648357;0.8335092316697754;1.0969417143575735;0.7619247820094643;0.11930382625202571;1.0940263855213948;0.7710907345528605
88.757169;1.091145914066196;0.8333638497320119;0.7637565034462208;0.11597764364165877;0.1063139478124453;10.0001851085311;0.8335080518558505;1.0969439682071618;0.7619259661665015;0.11930378290870347;1.0940287783859115;0.7710900342378614
88.767169;1.091147272824986;0.8333653910564568;0.7637547283836306;0.11597759893790979;0.10631394899710642;10.000190605737798;0.83350684365971;1.0969462282563915;0.7619271321775618;0.11930374321663106;1.0940312091460207;0.7710893432724347
88.777169;1.091148589422832;0.833366969883563;0.7637529977570786;0.11597756676385042;0.10631394671362913;10.000195621962732;0.8335056092604349;1.0969484941836993;0.7619282779898933;0.11930370689908448;1.0940336763631495;0.7710886637263213
88.787169;1.0911498589184998;0.8333685860317499;0.7637513148182039;0.11597754736032162;0.10631394054439385;10.000200143017128;0.8335043513214299;1.0969507651644537;0.7619294013043251;0.11930367363101912;1.0940361781057206;0.7710879984208865
88.797169;1.0911510757484968;0.8333702395437953;0.7637496824278183;0.11597754077923639;0.10631393006216927;10.000204149944697;0.8335030729933405;1.0969530382040584;0.7619304997276881;0.11930364307987582;1.0940387121048476;0.771087350776507
88.807169;1.091152234150459;0.8333719312681878;0.7637481027565585;0.11597754698216678;0.10631391485227239;10.000207623809864;0.8335017777370666;1.0969553090444402;0.761931570686013;0.11930361495007191;1.0940412753569078;0.7710867247621619
88.817169;1.0911533294102973;0.8333736623178482;0.7637465774471267;0.11597756587105201;0.106313894616277;10.000210545179995;0.8335004684578212;1.0969575730482657;0.7619326110309311;0.1193035890483619;1.0940438638345331;0.7710861248489216
88.827169;1.0911543591947204;0.8333754332883745;0.763745107787085;0.11597759727500893;0.1063138692697107;10.000212885617097;0.8334991469001399;1.0969598251552146;0.7619336174091095;0.11930356530408144;1.0940464725958072;0.7710855555853395
88.837169;1.0911553238872655;0.8333772440055927;0.7637436947712487;0.11597764087873526;0.10631383893317528;10.000214605602823;0.8334978143468278;1.096962060644691;0.7619345869831503;0.11930354370400958;1.0940490961242988;0.7710850204585761
88.847169;1.0911562262991146;0.8333790934586461;0.7637423394002312;0.1159776961788645;0.10631380383410986;10.000215659332387;0.8334964725582998;1.0969642765948926;0.7619355175053377;0.1193035242538595;1.0940517289465075;0.77108452135448
88.857169;1.091157071161771;0.8333809794684969;0.7637410430920527;0.11597776254580973;0.10631376421669343;10.00021599624067;0.8334951238041989;1.0969664724516843;0.7619364074081019;0.11930350702508792;1.0940543665611537;0.7710840592154476
88.867169;1.0911578639760755;0.8333828984536975;0.7637398074960238;0.11597783927323292;0.10631372029036695;10.000215560001552;0.8334937704762035;1.0969686495564415;0.7619372564428438;0.11930349217677512;1.0940570062529882;0.7710836347544505
88.877169;1.0911586096115418;0.8333848455441156;0.763738633869726;0.11597792556004759;0.10631367218884429;10.000214287569976;0.8334924148754648;1.0969708105697775;0.7619380661670491;0.11930347990895573;1.0940596470482045;0.7710832485735333
88.887169;1.091159311624443;0.833386815060765;0.7637375229792809;0.11597802053592471;0.10631361992678498;10.000212113703858;0.8334910590897922;1.0969729590829118;0.7619388397786534;0.11930347038182151;1.0940622889856646;0.7710829007053916
88.897169;1.0911599724550023;0.8333888015694003;0.7637364754402813;0.11597812337855032;0.1063135634180286;10.00020898346605;0.8334897049892;1.0969750987385407;0.7619395812204098;0.11930346361148196;1.0940649327286278;0.7710825901598304
88.907169;1.0911605939816624;0.8333908004708988;0.7637354917282119;0.11597823343657333;0.10631350256020486;10.000204857461268;0.8334883546519402;1.0969772324274485;0.7619402940679851;0.11930345941245929;1.0940675796579793;0.771082315363438
88.917169;1.091161177886163;0.8333928072005277;0.7637345719130714;0.11597835025978458;0.10631343728881522;10.000199701870846;0.8334870106197637;1.0969793628350224;0.7619409811181469;0.11930345743919137;1.0940702315099122;0.7710820751191335
88.927169;1.091161725899767;0.8333948164634779;0.7637337154809227;0.11597847356466287;0.10631336761782662;10.000193478155618;0.8334856751127203;1.0969814931578028;0.761941644707194;0.11930345729287671;1.094072889490448;0.7710818689941694
88.937169;1.091162240065132;0.8333968226431269;0.7637329212001891;0.11597860322089391;0.10631329366285784;10.000186144381049;0.8334843491125109;1.0969836267519304;0.7619422873622618;0.11930345862300595;1.094075553906872;0.771081697272674
88.947169;1.0911627224152514;0.8333988203890315;0.7637321869261434;0.11597873921338091;0.1063132155659544;10.00017766137148;0.8334830326546084;1.0969857665510447;0.761942912555867;0.11930346115022028;1.0940782245103833;0.771081560959852
88.957169;1.0911631741930998;0.8334008046726775;0.7637315093821878;0.11597888150656235;0.10631313339911604;10.000167997554248;0.8334817258655953;1.0969879146685824;0.7619435247288614;0.11930346464704567;1.0940809007416388;0.7710814611825029
88.967169;1.0911635957581154;0.8334027706846224;0.7637308843323269;0.1159790298924382;0.10631304712052848;10.000157137215398;0.833480429487719;1.0969900723213375;0.7619441283692471;0.11930346892011201;1.0940835815379972;0.7710813980717227
88.977169;1.0911639874178725;0.8334047137762014;0.7637303075116909;0.11597918396505717;0.10631295652342898;10.000145089653037;0.8334791446489693;1.09699224049508;0.7619447271171406;0.11930347374661554;1.0940862656489523;0.7710813706970611
88.987169;1.091164350482505;0.8334066296686063;0.76372977579225;0.1159793432149157;0.10631286120501042;10.000131890122404;0.8334778725580663;1.0969944205139095;0.7619453230693444;0.11930347881412036;1.0940889531942022;0.771081378106289
88.997169;1.0911646879393955;0.8334085148922278;0.7637292876430586;0.11597950710373586;0.10631276066267295;10.000117591609248;0.833476614452419;1.0969966137466332;0.7619459163596891;0.11930348377522035;1.0940916470935889;0.7710814197884881
89.007169;1.091165004083047;0.8334103665747387;0.7637288425848439;0.11597967508060418;0.10631265447283957;10.000102257281767;0.8334753715675676;1.0969988212528254;0.7619465055282799;0.11930348837945559;1.094094352897203;0.7710814951979534
89.017169;1.0911653028709025;0.833412181447141;0.7637284403527785;0.11597984660388365;0.10631254236838339;10.00008596491671;0.8334741455010826;1.0970010437826248;0.761947088093786;0.11930349257530654;1.0940970776514447;0.7710816035468173
89.027169;1.09116558640198;0.8334139552772457;0.7637280805051517;0.11598002119468605;0.10631242417529277;10.000068819114613;0.8334729391247914;1.0970032815105266;0.761947660852011;0.11930349659488403;1.0940998285190002;0.7710817444182471
89.037169;1.091165855248245;0.8334156832248076;0.7637277624757876;0.11598019846201196;0.10631229974211104;10.000050953721606;0.8334717566954997;1.0970055335099065;0.7619482202356652;0.11930350103282575;1.094102610747492;0.7710819183022698
89.047169;1.0911661097582084;0.8334173604721009;0.7637274859775163;0.11598037803659361;0.10631216889606925;10.000032517301163;0.8334706025683772;1.097007797744315;0.7619487625173219;0.1193035067997065;1.0941054258905785;0.7710821261690404
89.057169;1.0911663503114322;0.8334189827797751;0.763727251730437;0.1159805595259323;0.10631203140192134;10.000013656817996;0.8334694798143227;1.0970100719252247;0.7619492837854028;0.11930351493101492;1.0941082720880917;0.7710823686488372
89.067169;1.0911665774946666;0.8334205467920502;0.7637270622306453;0.11598074259788449;0.10631188695064314;9.999994511281862;0.833468389706678;1.097012354466599;0.7619497802873686;0.11930352640221775;1.0941111455908608;0.771082645932624
89.077169;1.0911667932564657;0.8334220498585836;0.7637269218114126;0.11598092707199996;0.10631173512902882;9.999975208123333;0.8334673320757159;1.097014644361707;0.7619502490228421;0.11930354203696483;1.0941140415235429;0.7710829584035237
89.087169;1.0911670006356806;0.8334234897120104;0.7637268355496071;0.11598111291340372;0.10631157534824494;9.999955860175598;0.8334663061406166;1.0970169405255261;0.7619506878387018;0.11930356250958381;1.094116954023293;0.7710833069353941
89.097169;1.0911672016326086;0.8334248645006033;0.7637268080426787;0.11598130015941853;0.10631140683887635;9.999936566740065;0.8334653111611682;1.0970192421534992;0.7619510948127138;0.11930358838453202;1.094119876785712;0.771083692297965
89.107169;1.0911673966035393;0.83342617320637;0.763726843209292;0.11598148880889168;0.1063112287513346;9.999917415372453;0.8334643466632051;1.0970215491963076;0.7619514675695822;0.11930362012380416;1.0941228038001733;0.7710841146086832
89.117169;1.0911675856754974;0.8334274159799827;0.7637269446528596;0.11598167870461393;0.10631104028162777;9.999898481123802;0.8334634123065676;1.0970238615294121;0.7619518033215057;0.11930365810873714;1.0941257290470354;0.7710845735650627
89.127169;1.091167769522735;0.8334285938981111;0.7637271154637987;0.11598186946520904;0.10631084075889603;9.999879821667324;0.8334625075421203;1.0970261782313437;0.7619520995443116;0.11930370270593835;1.0941286453914645;0.7710850687500133
89.137169;1.091167949173008;0.8334297081482457;0.7637273574129625;0.11598206051376428;0.10631062968190734;9.999861475152736;0.8334616316737259;1.0970284980230451;0.7619523547642274;0.11930375428264885;1.0941315444066693;0.7710855996369765
89.147169;1.0911681258988593;0.8334307592129234;0.7637276707115249;0.11598225118741223;0.10631040672941375;9.999843471526516;0.8334607846511213;1.0970308197887695;0.7619525690259042;0.11930381311851343;1.0941344166234703;0.7710861657448854
89.157169;1.0911683006213582;0.8334317469743826;0.7637280546792655;0.11598244087471321;0.10631017177875489;9.99982584737404;0.8334599678988374;1.0970331425805786;0.7619527437376105;0.11930387929776899;1.094137250970584;0.771086766862269
89.167169;1.091168472944704;0.8334326715489548;0.7637285080668026;0.11598262910113714;0.10630992491255971;9.99980864694515;0.833459184311566;1.0970354650514373;0.761952881067232;0.11930395265665344;1.0941400346326755;0.7710874031034632
89.177169;1.0911686418335662;0.8334335335485172;0.7637290287255288;0.11598281546387035;0.10630966636664957;9.99979191560363;0.8334584373531998;1.0970377843668908;0.7619529832270766;0.11930403279721649;1.0941427541227533;0.771088074832073
89.187169;1.091168807608827;0.8334343339731685;0.763729613341211;0.1159829995296918;0.10630939645594799;9.999775699580239;0.8334577301242847;1.0970400956489244;0.7619530519175574;0.11930411917140488;1.0941453967419426;0.7710887822070159
89.197169;1.0911689725104239;0.8334350746604979;0.7637302569904834;0.11598318087762283;0.10630911557239746;9.999760049406603;0.8334570651128222;1.0970423927796569;0.7619530880504729;0.11930421116493856;1.0941479513528443;0.7710895245667667
89.207169;1.0911691393368839;0.8334357586534912;0.7637309526450016;0.11598335918388628;0.106308824241721;9.99974501979736;0.8334564442621152;1.0970446697207605;0.7619530917865932;0.11930430814503268;1.0941504078018338;0.7710903004887314
89.217169;1.0911693098770365;0.8334363898134093;0.7637316917035841;0.11598353422188244;0.10630852314444286;9.999730664901092;0.8334558689560655;1.0970469210116451;0.7619530630420538;0.11930440954503549;1.0941527560007267;0.7710911083900159
89.227169;1.0911694845267197;0.8334369722337247;0.763732465427622;0.11598370582854776;0.10630821308410268;9.999717031903105;0.833455340071832;1.097049141397357;0.7619530020891102;0.11930451496362322;1.0941549859904052;0.7710919466520754
89.237169;1.0911696630919894;0.8334375103269477;0.7637332661832528;0.11598387389612091;0.10630789492664222;9.999704157329745;0.8334548579184098;1.0970513256325707;0.7619529096046642;0.1193046241758708;1.0941570885933227;0.7710928130362413
89.247169;1.091169845435912;0.8334380093428616;0.7637340881162171;0.1159840384264914;0.1063075695303425;9.99969206354774;0.8334544217746018;1.097053469102267;0.7619527862568442;0.1193047370439829;1.094159055425684;0.7710937041453457
89.257169;1.091170031272608;0.8334384750404455;0.7637349272063853;0.11598419962607047;0.1063072377250106;9.999680754525228;0.8334540293433462;1.097055568917327;0.7619526323131722;0.11930485343552265;1.0941608785142822;0.7710946155563272
89.267169;1.091170220099605;0.8334389127902729;0.763735780896097;0.11598435789206045;0.10630690036862343;9.999670222242234;0.8334536767001127;1.0970576245076509;0.7619524476285349;0.11930497326751029;1.0941625507484067;0.7710955424767165
89.277169;1.091170411712415;0.8334393273948495;0.7637366478722662;0.11598451365440858;0.10630655839996009;9.999660465270692;0.8334533589858442;1.0970596370105858;0.761952231957112;0.11930509658264046;1.0941640666463788;0.7710964803342377
89.287169;1.091170606358353;0.8334397232812022;0.7637375278811581;0.11598466728397688;0.10630621279044004;9.999651500281649;0.8334530713962743;1.0970616082274394;0.7619519851198506;0.11930522349349798;1.0941654224453443;0.771097424985834
89.297169;1.0911708038310606;0.8334401044063112;0.7637384213677674;0.11598481914503746;0.10630586445381718;9.999643355196568;0.8334528097783708;1.0970635403045614;0.7619517069128688;0.11930535407289143;1.094166615864998;0.771098372797632
89.307169;1.0911710023585006;0.8334404742130788;0.7637393293116544;0.11598496965207872;0.10630551424556432;9.999636056202363;0.8334525708319314;1.0970654359889311;0.7619513969760067;0.11930548829764767;1.0941676462860768;0.7710993207557694
89.317169;1.0911711991648627;0.8334408356646681;0.7637402530197394;0.1159851193170625;0.10630516302319241;9.999629621835204;0.833452352165064;1.0970672987314996;0.76195105453641;0.1193056260488735;1.0941685151469867;0.7711002664267922
89.327169;1.0911713921135535;0.8334411909884462;0.7637411934386379;0.1159852688197626;0.10630481165516356;9.999624060933531;0.8334521520041124;1.0970691322133228;0.7619506780459389;0.11930576718750417;1.0941692251457102;0.7711012079022904
89.337169;1.0911715799005826;0.8334415415265172;0.7637421506141235;0.11598541904002493;0.10630446096646076;9.999619370594615;0.8334519686800609;1.0970709393049909;0.7619502651180236;0.11930591163284626;1.0941697785256361;0.7711021438339618
89.347169;1.0911717608581153;0.8334418880457758;0.7637431237687926;0.11598557105397703;0.1063041116710445;9.9996155376011;0.8334518003921936;1.0970727209644804;0.7619498128222495;0.11930605935485099;1.0941701768296261;0.7711030733901565
89.357169;1.0911719320781015;0.8334422308035114;0.7637441114333542;0.11598572611402624;0.10630376434026266;9.999612539437077;0.8334516451620062;1.0970744760320423;0.7619493181556474;0.11930621032670045;1.094170422357079;0.7711039960467655
89.367169;1.0911720890058392;0.8334425691213855;0.763745111513526;0.11598588553211597;0.10630341942363195;9.999610342969453;0.8334515008041923;1.097076202465169;0.7619487785076515;0.11930636450330895;1.0941705191816835;0.7711049110902849
89.377169;1.0911722251141864;0.8334429010090484;0.7637461213888648;0.11598605047814219;0.10630307728517184;9.999608907520836;0.833451364994561;1.0970778987996104;0.7619481916931071;0.11930652180881604;1.0941704725948336;0.7711058173684803
89.387169;1.091172332515837;0.8334432233236571;0.7637471375477826;0.11598622190720412;0.1063027382217382;9.99960819001308;0.8334512352846534;1.0970795641033881;0.7619475555819022;0.11930668209028106;1.0941702877873216;0.77110671380091
89.397169;1.091172403500809;0.8334435327793617;0.763748155213489;0.11598640065520809;0.10630240245313968;9.999608148183741;0.8334511090793575;1.0970811968023282;0.7619468679899449;0.11930684507666235;1.09416996895443;0.7711075997553063
89.407169;1.091172431340088;0.8334438267031636;0.7637491686700015;0.11598658748425092;0.10630207010416928;9.99960874298577;0.8334509835629491;1.0970827943473918;0.7619461270252128;0.11930701040269365;1.094169519113797;0.7711084747717494
89.417169;1.0911724102831244;0.8334441025514506;0.7637501717074003;0.11598678299916057;0.10630174120748076;9.999609935831137;0.8334508555441769;1.0970843541054252;0.7619453313547727;0.1193071776743104;1.0941689405916617;0.7711093385035421
89.427169;1.0911723357878842;0.8334443575304382;0.7637511581040283;0.11598698753828231;0.10630141570596743;9.99961167831852;0.8334507220536536;1.097085874024899;0.7619444800331789;0.11930734651208523;1.0941682357547824;0.7711101908291053
89.437169;1.091172204719662;0.833444588782114;0.7637521225231778;0.11598720116626826;0.10630109347562927;9.999613901388372;0.83345058138282;1.0970873530273757;0.761943571963573;0.11930751653798297;1.094167407314059;0.7711110308800274
89.447169;1.0911720149379358;0.8334447931408329;0.7637530610926772;0.1159874238130667;0.106300774386322;9.999616512320209;0.8334504328078051;1.0970887917895498;0.7619426055702679;0.11930768732810505;1.0941664584652722;0.7711118556568086
89.457169;1.0911717642900007;0.8334449670721736;0.7637539711881249;0.11598765540544113;0.10630045829898552;9.999619402367367;0.8334502757209413;1.0970901926062828;0.7619415792398414;0.1193078583492951;1.094165393108902;0.7711126603791744
89.467169;1.0911714496996978;0.8334451074238783;0.7637548509189473;0.11598789587432755;0.10630014497830317;9.999622462133559;0.8334501099598638;1.0970915577663236;0.7619404917855775;0.11930802888843685;1.0941642155780016;0.7711134401140161
89.477169;1.0911710671550663;0.8334452119448635;0.7637556985278389;0.11598814515823076;0.10629983405543662;9.999625594826798;0.833449936691754;1.0970928883346667;0.7619393424044353;0.11930819801110683;1.0941629295901112;0.7711141905067256
89.487169;1.0911706124423184;0.8334452790057808;0.7637565116040672;0.11598840326580216;0.10629952511502826;9.999628716693785;0.8334497586169974;1.0970941842756892;0.761938130873709;0.11930836457374167;1.0941615371022053;0.7711149074482586
89.497169;1.0911700817401402;0.8334453073191982;0.7637572866394474;0.11598867030748129;0.10629921781897803;9.999631749271876;0.8334495794023484;1.0970954450568249;0.761936857650089;0.11930852728835427;1.09416003827412;0.7711155869708942
89.507169;1.0911694712125737;0.8334452960520639;0.7637580194861119;0.11598894647941631;0.10629891197840186;9.999634618471923;0.8334494028294329;1.0970966701014038;0.7619355231194467;0.11930868480673232;1.0941584328165839;0.7711162257582787
89.517169;1.0911687760420883;0.8334452447855999;0.7637587060476418;0.11598923203973706;0.10629860757742852;9.999637267084122;0.8334492320578796;1.0970978588560962;0.7619341269821993;0.11930883580855588;1.0941567217440886;0.7711168215572569
89.527169;1.0911679904582967;0.8334451533305888;0.7637593422418872;0.11598952727852162;0.10629830473599765;9.999639668090994;0.8334490691241194;1.097099010608483;0.7619326686094736;0.11930897910281968;1.0941549083371853;0.7711173730765679
89.537169;1.0911671090542632;0.8334450218539514;0.7637599235364234;0.11598983244796005;0.10629800362910793;9.999641821123921;0.8334489147129824;1.0971001248023273;0.7619311478454015;0.11930911368223066;1.0941529977062245;0.7711178795736244
89.547169;1.0911661282352694;0.833444851058163;0.7637604448624277;0.11599014764399726;0.10629770442654668;9.999643739529613;0.8334487683373503;1.0971012017399708;0.7619295655579162;0.1193092386688173;1.0941509957843487;0.7711183402268977
89.557169;1.0911650467028033;0.8334446419517909;0.7637609009000366;0.11599047272771022;0.10629740723092271;9.999645442725377;0.833448629098325;1.0971022421579275;0.7619279233793984;0.11930935324042441;1.0941489089458758;0.7711187538765519
89.567169;1.091163864735913;0.8334443954474853;0.7637612863658038;0.11599080734006785;0.10629711205137463;9.999646951033316;0.8334484965434498;1.097103245535364;0.7619262226386845;0.11930945670217649;1.0941467437660497;0.7711191198431118
89.577169;1.091162583330833;0.8334441123251246;0.7637615961925412;0.11599115094332285;0.10629681889698095;9.99964828332387;0.8334483708606967;1.0971042091292578;0.761924463412166;0.1193095486286719;1.094144506224806;0.7711194387615127
89.587169;1.0911612042440195;0.8334437934275309;0.7637618256331644;0.11599150286111107;0.10629652785901979;9.9996494587716;0.833448252769816;1.097105128798699;0.7619226445585323;0.11930962884237628;1.0941422015753661;0.7711197121850123
89.597169;1.091159730480898;0.8334434397272382;0.7637619705919736;0.11599186230677708;0.10629623909942447;9.99965049524301;0.8334481436630051;1.0971060010728642;0.7619207645772649;0.11930969728296158;1.094139835775358;0.7711199417827383
89.607169;1.0911581666594286;0.8334430522932813;0.7637620283735338;0.11599222835971508;0.10629595285558395;9.999651405846194;0.833448045693575;1.0971068251004417;0.7619188223594916;0.1193097539485376;1.0941374166956466;0.7711201290799563
89.617169;1.0911565191673984;0.8334426320222164;0.7637619982067071;0.11599259995755733;0.10629566943172342;9.999652198670077;0.8334479617800502;1.0971076029668831;0.7619168173402648;0.11930979889382778;1.0941349538847989;0.7711202756626737
89.627169;1.0911547957676657;0.833442179286794;0.7637618809269343;0.11599297594151804;0.10629538911128406;9.999652875825689;0.8334478953932755;1.0971083384774458;0.7619147495719949;0.11930983221921276;1.094132458041807;0.7711203834465905
89.637169;1.0911530050382878;0.8334416939930344;0.7637616783707282;0.11599335505332228;0.1062951120904189;9.999653434816624;0.833447849738695;1.097109035728874;0.7619126202329207;0.11930985404521911;1.0941299406370442;0.7711204546417265
89.647169;1.0911511559080556;0.8334411758991234;0.7637613932707006;0.11599373589597407;0.10629483849888408;9.99965388199935;0.8334478270984628;1.097109698549028;0.7619104322227398;0.11930986449797926;1.0941274132115022;0.7711204917095308
89.657169;1.09114925667643;0.8334406249364504;0.763761029513155;0.11599411697882689;0.10629456847124974;9.999654249720969;0.8334478290138579;1.0971103305903733;0.7619081903077858;0.11930986369411442;1.0941248862077024;0.7711204975970672
89.667169;1.0911473142240349;0.8334400414088993;0.7637605922372379;0.11599449682987155;0.10629430226034664;9.999654598970569;0.8334478568938607;1.097110934681168;0.7619059005666375;0.11930985171171464;1.0941223676833405;0.7711204758652073
89.677169;1.0911453343532056;0.8334394256452052;0.7637600877194002;0.11599487406165793;0.10629404037254067;9.999655007749938;0.8334479124016249;1.097111511407104;0.7619035691743984;0.1193098285620471;1.0941198630355038;0.7711204302943734
89.687169;1.0911433226931917;0.8334387773517952;0.7637595229655133;0.11599524734913996;0.10629378359856943;9.999655555714405;0.833447996873577;1.0971120586349383;0.7619012013103129;0.11930979419802004;1.094117375894989;0.7711203641682409
89.697169;1.0911412852542512;0.8334380956313596;0.7637589047505483;0.11599561536278677;0.10629353288230242;9.999656310423243;0.8334481101525495;1.097112572738019;0.7618988011900951;0.11930974862371616;1.0941149089167184;0.7711202800673268
89.707169;1.0911392278339145;0.833437379526494;0.7637582386908225;0.11599597672367057;0.10629328916549109;9.999657320585555;0.83344825052191;1.0971130502583017;0.7618963729882948;0.11930969202328408;1.0941124640082374;0.7711201805377004
89.717169;1.0911371547231827;0.833436628336171;0.7637575289514511;0.11599633003499492;0.10629305331973185;9.999658618469084;0.8334484160130343;1.0971134886905596;0.7618939212422894;0.11930962474931747;1.0941100425643338;0.7711200690395453
89.727169;1.0911350683160363;0.8334358418971349;0.7637567782124173;0.11599667399712356;0.10629282610509726;9.999660223890961;0.8334486052555098;1.0971138865221104;0.7618914503134394;0.11930954718572966;1.0941076463052097;0.7711199503024078
89.737169;1.0911329699952101;0.8334350207128826;0.7637559878177913;0.11599700752381659;0.10629260808870414;9.99966214479017;0.833448817051756;1.097114243134692;0.7618889639411198;0.1193094596189372;1.0941052786474512;0.7711198296955193
89.747169;1.0911308614780009;0.8334341654921491;0.763755158656421;0.11599732973801322;0.10629239958063241;9.99966437773212;0.8334490501019236;1.0971145588236022;0.7618864654359585;0.11930936223490561;1.094102945240403;0.7711197122375428
89.757169;1.0911287454364111;0.8334332771038127;0.7637542925405824;0.11599763984502878;0.10629220066318909;9.999666907419693;0.8334493034036868;1.097114834387048;0.7618839581242249;0.11930925521155729;1.0941006530636446;0.7711196021109608
89.767169;1.0911266249167466;0.8334323573662574;0.7637533929483374;0.11599793705239399;0.10629201128011397;9.999669702279695;0.8334495762627561;1.0971150699290166;0.7618814455934524;0.11930913877892582;1.094098409323075;0.7711195025418583
89.777169;1.0911245028156147;0.8334314090132717;0.7637524646730979;0.11599822066567389;0.10629183130037882;9.999672714784737;0.8334498679220227;1.0971152643196314;0.7618789316907745;0.11930901325398588;1.094096220827375;0.7711194157976392
89.787169;1.0911223818883296;0.8334304347230713;0.763751512931479;0.1159984902839286;0.10629166052449329;9.999675892928186;0.8334501773875674;1.097115416043817;0.7618764204360924;0.1193088790228441;1.0940940936551096;0.7711193436957506
89.797169;1.0911202645551783;0.8334294366670627;0.763750542633287;0.11599874590810508;0.10629149865273821;9.999679192438615;0.8334505030474697;1.097115523866637;0.761873915972391;0.11930873638361433;1.0940920332879107;0.7711192882367207
89.807169;1.0911181531082985;0.8334284162150469;0.7637495581700713;0.11599898785991654;0.10629134523468294;9.999682578225169;0.8334508420083553;1.0971155865730238;0.7618714226369103;0.11930858545284194;1.0940900449754134;0.7711192515420361
89.817169;1.0911160506648234;0.8334273734688323;0.7637485635093314;0.11599921661858989;0.10629119963554128;9.999686014705233;0.8334511899200047;1.0971156028416444;0.7618689448992545;0.11930842631135725;1.0940881334546935;0.7711192353574711
89.827169;1.091113961437276;0.8334263074015831;0.7637475625016849;0.11599943274491215;0.1062910610796872;9.999689458169291;0.8334515416509899;1.0971155719985102;0.7618664869444266;0.11930825915572466;1.0940863022900535;0.7711192407282877
89.837169;1.0911118897409113;0.8334252163368853;0.7637465594935416;0.11599963688933365;0.1062909287060411;9.999692864346477;0.8334518925137769;1.0971154949347488;0.7618640523022266;0.1193080842763603;1.0940845541081006;0.7711192681737924
89.847169;1.0911098389560194;0.8334240983963597;0.7637455596749283;0.11599982974724433;0.10629080155855022;9.999696198470955;0.8334522394499465;1.097115373851506;0.7618616438201581;0.11930790199877052;1.0940828913913536;0.7711193184635547
89.857169;1.0911078114631856;0.8334229520804557;0.7637445685879952;0.11600001195067318;0.10629067862373684;9.999699431270816;0.8334525814757817;1.097115211067773;0.7618592637618247;0.11930771267806081;1.0940813164660055;0.7711193932241669
89.867169;1.0911058092725745;0.8334217763759796;0.7637435913945754;0.11600018403316023;0.1062905589243111;9.999702534135356;0.8334529189833372;1.0971150083612622;0.7618569140564343;0.1193075166588536;1.0940798313195987;0.7711194946101813
89.877169;1.0911038346401245;0.8334205700528448;0.7637426330343363;0.11600034650883873;0.10629044157691173;9.999705483385343;0.83345325260912;1.0971147671828623;0.7618545967557335;0.11930731413527766;1.0940784383176354;0.7711196246500623
89.887169;1.09110189019893;0.8334193310235836;0.7637416990327955;0.11600049998368546;0.10629032587268646;9.999708262174831;0.8334535828804165;1.0971144892100906;0.7618523142870074;0.11930710502114404;1.0940771404233092;0.7711197850506993
89.897169;1.0910999782400919;0.8334180562642953;0.7637407953749682;0.11600064517246071;0.10629021139298302;9.999710863403422;0.8334539102309508;1.0971141765950054;0.7618500692814164;0.11930688899023652;1.094075939787942;0.7711199773965234
89.907169;1.0910980999975912;0.8334167423238873;0.7637399270902354;0.11600078279087654;0.10629009810286358;9.999713294799788;0.8334542344651265;1.097113831611979;0.7618478642884993;0.11930666562132913;1.0940748366636257;0.7711202032813337
89.917169;1.0910962560306425;0.8334153863918163;0.7637390969774074;0.11600091348061566;0.10628998640035789;9.999715569360689;0.8334545544732569;1.097113456148967;0.761845701790743;0.11930643448404084;1.0940738302565531;0.7711204640653438
89.927169;1.0910944468187727;0.8334139870671227;0.7637383054803486;0.11600103785648012;0.10628987702869364;9.999717689030799;0.8334548687447564;1.0971130513045153;0.7618435848136949;0.11930619515597249;1.0940729199406791;0.7711207607749833
89.937169;1.09109267293839;0.8334125442668691;0.7637375514597265;0.11600115655779634;0.10628977082507773;9.999719639914167;0.8334551757968163;1.0971126174821153;0.7618415179126592;0.11930594721103405;1.094072105236057;0.771121094512352
89.947169;1.0910909350886817;0.8334110589192634;0.763736833167043;0.11600127023219503;0.10628966848802664;9.999721395377026;0.8334554738950805;1.0971121553316145;0.7618395072800549;0.11930569021762961;1.0940713852505484;0.7711214668075298
89.957169;1.0910892337684532;0.8334095329117642;0.7637361491569763;0.11600137952277426;0.1062895704998238;9.99972292298933;0.8334557602252023;1.097111666431503;0.7618375594717931;0.11930542378710267;1.0940707584982;0.7711218795780819
89.967169;1.091087569297715;0.8334079689722584;0.7637354990581448;0.11600148504954175;0.106289477144246;9.999724194471357;0.8334560307733172;1.0971111525730615;0.7618356804326056;0.11930514764936566;1.0940702229279864;0.7711223348027632
89.977169;1.0910859424875998;0.8334063702371054;0.7637348837146702;0.11600158732994027;0.10628938853128525;9.999725190645801;0.833456281750545;1.0971106148246847;0.7618338759167472;0.11930486170014555;1.0940697760610798;0.7711228340914232
89.987169;1.0910843548597162;0.8334047395712334;0.7637343046121023;0.11600168671169797;0.1062893046088689;9.999725903555616;0.8334565110758286;1.0971100539210337;0.761832152152846;0.11930456596222996;1.0940694154580708;0.7711233785244024
89.997169;1.0910828082418629;0.83340307889996;0.7637337631839258;0.11600178338988068;0.1062892251975045;9.999726345919795;0.8334567186760079;1.097109470977163;0.7618305155182898;0.11930426051281975;1.0940691389441308;0.7711239687495548
90.007169;1.0910813040977514;0.833401389047151;0.763733260508946;0.11600187750532534;0.10628915007498667;9.999726559316432;0.8334569059309923;1.0971088673313725;0.7618289715399024;0.11930394547387116;1.09406894413792;0.7711246048513636
90.017169;1.091079842913437;0.8333996701210156;0.7637327973981833;0.11600196925246678;0.10628907906875722;9.999726608106823;0.8334570748625099;1.0971082443898346;0.7618275243528311;0.11930362098043545;1.094068828135602;0.771125286229899
90.027169;1.0910784246466416;0.8333979220068078;0.7637323744291584;0.11600205885896844;0.10628901209489469;9.999726565993022;0.8334572275960065;1.09710760409122;0.7618261769006074;0.11930328708757006;1.0940687880258557;0.7711260117899956
90.037169;1.0910770498984288;0.8333961444626566;0.7637319918964195;0.1160021464857645;0.10628894913880822;9.999726502781934;0.8334573658481808;1.0971069493902839;0.7618249310528484;0.11930294380127211;1.0940688217095909;0.7711267797119733
90.047169;1.0910757201535433;0.8333943366112198;0.7637316500728468;0.11600223220294796;0.10628889023967815;9.999726471293998;0.8334574903432761;1.0971062844300759;0.7618237874250081;0.11930259126841958;1.094068928059721;0.7711275868592286
90.057169;1.0910744370650403;0.8333924967731808;0.7637313495019845;0.11600231599772956;0.10628883548263607;9.999726503310765;0.8334576009472763;1.0971056143696447;0.7618227457043212;0.11930222988972611;1.094069106622415;0.7711284290309727
90.067169;1.091073201613219;0.8333906232550151;0.7637310908675928;0.11600239776091038;0.10628878493776671;9.999726619102992;0.8334576974648821;1.0971049447964862;0.761821805392718;0.11930186024647506;1.0940693578444987;0.7711293022584447
90.077169;1.0910720135752687;0.833388715240448;0.7637308747245677;0.11600247730404936;0.10628873861300242;9.99972683905697;0.8334577804272224;1.0971042808234555;0.7618209661552383;0.11930148296468347;1.0940696832783312;0.771130204048292
90.087169;1.0910708717797224;0.8333867732452008;0.7637307015337123;0.11600255441113842;0.10628869650643664;9.999727190220296;0.8334578515406799;1.0971036261720668;0.7618202277643633;0.11930109860225123;1.094070084778964;0.7711311336638017
90.097169;1.0910697748863818;0.8333847989157683;0.7637305721838492;0.11600262884220756;0.1062886586595527;9.999727706543183;0.8334579136836717;1.0971029831480847;0.7618195898250439;0.11930070759535097;1.0940705632348109;0.7711320915447198
90.107169;1.0910687220815758;0.8333827943008085;0.763730488621982;0.11600270023250865;0.10628862511944275;9.999728424449437;0.8334579707627034;1.097102353852327;0.7618190514939072;0.11930031029386214;1.0940711179461506;0.7711330785517918
