time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
90.117169;1.0910677132603985;0.83338076161556;0.7637304536419994;0.11600276801563993;0.1062885958825322;9.99972938230953;0.833458027596891;1.0971017408822135;0.7618186116763586;0.11929990699096708;1.0940717470543453;0.7711340956277236
90.127169;1.0910667484930476;0.8333787035355575;0.7637304696783305;0.1160028314973158;0.10628857089677336;9.999730624604055;0.833458089747575;1.0971011464357405;0.7618182693067628;0.11929949790991916;1.0940724482088018;0.7711351438264049
90.137169;1.0910658277442968;0.8333766230717699;0.7637305378827537;0.11600289000875738;0.1062885500840633;9.999732203088245;0.8334581634129901;1.097100571479917;0.7618180226546865;0.11929908325615217;1.0940732185663324;0.7711362243013304
90.147169;1.0910649515491786;0.8333745229534407;0.7637306584244182;0.11600294305044134;0.10628853332367122;9.999734170675985;0.8334582553612595;1.0971000162352762;0.7618178680190364;0.1192986633180594;1.0940740546449839;0.7711373384744337
90.157169;1.091064121602784;0.8333724052884555;0.763730831270712;0.11600299039005146;0.10628852043904076;9.999736571660913;0.8334583726025567;1.0970994811667933;0.7618177994486744;0.1192982384924201;1.0940749523335649;0.7711384883435809
90.167169;1.0910633407610457;0.8333702720541881;0.7637310566920812;0.1160030320479248;0.10628851126382093;9.99973943966176;0.833458521449474;1.0970989672341849;0.7618178099448117;0.11929780920875278;1.0940759063557353;0.7711396762107592
90.177169;1.0910626127563483;0.8333681257522297;0.7637313356097037;0.1160030681214391;0.10628850575022768;9.999742803324901;0.8334587064440755;1.0970984750908879;0.7618178927753161;0.11929737585737185;1.0940769099427357;0.7711409041050018
90.187169;1.0910619411824125;0.8333659692625599;0.7637316694159574;0.11600309855055639;0.10628850400888913;9.999746688040208;0.8334589301495371;1.0970980045069707;0.7618180415730003;0.1192969388192661;1.0940779552807822;0.7711421735727367
90.197169;1.091061328511712;0.8333638054449164;0.7637320591404118;0.11600312303368504;0.10628850624057389;9.999751115350318;0.833459193708471;1.0970975547149515;0.7618182498622669;0.11929649854491596;1.09407903331421;0.771143485663786
90.207169;1.0910607763609705;0.8333616374955856;0.7637325050766746;0.11600314113766906;0.10628851264607532;9.99975610317874;0.8334594976837857;1.0970971244421655;0.7618185114902544;0.11929605557141398;1.094080133596257;0.7711448409079531
90.217169;1.0910602859480911;0.8333594697196957;0.7637330072279173;0.11600315239249957;0.10628852340828798;9.999761662687739;0.8334598428479479;1.0970967114159942;0.7618188216061178;0.11929561046332998;1.094081245947549;0.7711462393044137
90.227169;1.0910598580471138;0.8333573076920155;0.7637335656783625;0.11600315626531915;0.10628853873591555;9.9997677990597;0.8334602301013397;1.0970963125109363;0.7618191767262759;0.11929516373760843;1.0940823622978837;0.771147680347188
90.237169;1.0910594936269309;0.8333551577592488;0.7637341806897132;0.11600315221498016;0.10628855889432139;9.999774516246728;0.8334606597984908;1.0970959245336647;0.7618195739413786;0.11929471578809261;1.0940834769443308;0.7711491632160904
90.247169;1.0910591953656525;0.8333530267878617;0.763734852758375;0.11600313989244043;0.10628858416721258;9.999781812991886;0.8334611319124305;1.0970955449401263;0.7618200104252218;0.11929426681373963;1.0940845859229695;0.7711506869581944
90.257169;1.0910589683078384;0.8333509221153718;0.7637355823498833;0.11600311925898023;0.1062886148193851;9.999789674214238;0.8334616469058148;1.097095172239344;0.7618204835638498;0.11929381685613383;1.0940856864258817;0.7711522502905396
90.267169;1.0910588186814885;0.8333488507020872;0.7637363691931027;0.11600309057588158;0.10628865115174847;9.999798066714083;0.8334622061366924;1.097094805856358;0.7618209913915733;0.11929336595592785;1.0940867766141238;0.7711538513914562
90.277169;1.091058752259281;0.8333468178910259;0.7637372115352807;0.1160030544086334;0.10628869356552723;9.999806939577603;0.8334628116477032;1.0970944455182736;0.7618215327581768;0.1192929142459822;1.0940878556259401;0.7711554883504342
90.287169;1.0910587738656266;0.833344827000235;0.7637381060146025;0.1160030115894048;0.10628874255197916;9.999816232202889;0.8334634656244633;1.0970940908992435;0.7618221068379197;0.11929246194938196;1.0940889233985431;0.7711571597376162
90.297169;1.0910588878519794;0.8333428795558406;0.7637390484936998;0.11600296302255757;0.10628879866476758;9.999825887376753;0.8334641697531477;1.0970937420210094;0.7618227127164154;0.11929200941889942;1.094089980356271;0.7711588645198415
90.307169;1.0910590986157287;0.8333409754193394;0.7637400349316092;0.11600290948803142;0.10628886248869844;9.999835857311623;0.8334649248743231;1.0970933999414099;0.7618233495693255;0.11929155721945088;1.0940910272807962;0.7711606017843942
90.317169;1.091059410566999;0.8333391128133205;0.7637410612240843;0.11600285162295619;0.10628893456279018;9.999846095507523;0.8334657309953161;1.0970930670955088;0.7618240166705944;0.11929110613101984;1.0940920654138335;0.7711623703316062
90.327169;1.091059827092528;0.8333372885316105;0.7637421229836124;0.11600278995196336;0.10628901532950134;9.999856542647567;0.8334665875722741;1.0970927474382057;0.7618247127072699;0.1192906570077507;1.094093096592304;0.7711641680509672
90.337169;1.0910603493630004;0.8333354984082855;0.7637432162802096;0.11600272480451282;0.10628910515955861;9.999867120627853;0.8334674942484399;1.0970924463181753;0.7618254353211252;0.11929021060752934;1.0940941235784858;0.7711659924553383
90.347169;1.091060976669998;0.8333337381177117;0.7637443379821364;0.11600265623987771;0.10628920436665927;9.999877736513849;0.8334684517927908;1.097092169323766;0.7618261818006992;0.11928976757832416;1.0940951501542695;0.7711678421335313
90.357169;1.0910617075930675;0.8333320040444848;0.7637454849842892;0.11600258413378157;0.10628931316415408;9.999888293459026;0.8334694623380294;1.0970919210112415;0.7618269500219772;0.11928932858214746;1.094096180018645;0.7711697166737304
90.367169;1.0910625402845227;0.8333302934930551;0.763746654018675;0.11600250836884761;0.10628943159739584;9.999898708647708;0.8334705286805939;1.0970917051022597;0.7618277384397537;0.11928889434984487;1.0940972151361565;0.7711716152971463
90.377169;1.091063472439903;0.8333286041051056;0.7637478426146893;0.11600242900007009;0.10628955949107236;9.999908925933019;0.8334716534598943;1.0970915249311661;0.7618285453064809;0.11928846562137853;1.094098255219571;0.7711735364108052
90.387169;1.091064501581991;0.8333269330530976;0.7637490495957423;0.1160023462830245;0.10628969643747169;9.9999189112706;0.8334728385967309;1.0970913831788642;0.7618293680108273;0.11928804310518977;1.0940992988878881;0.7711754781367299
90.397169;1.0910656249362762;0.8333252767266426;0.763750274392726;0.11600226053338501;0.10628984186130097;9.999928641447735;0.8334740847186904;1.0970912820195888;0.7618302032079131;0.11928762746541216;1.094100344974745;0.7711774389145504
90.407169;1.0910668391025498;0.833323631252971;0.7637515162211216;0.11600217200765713;0.1062899951115312;9.999938099206144;0.833475390688471;1.0970912229411478;0.7618310474244855;0.11928721930859786;1.0941013921446707;0.7711794176590319
90.417169;1.091068140445917;0.8333219930799637;0.7637527739120474;0.11600208096824094;0.1062901554574909;9.999947275157826;0.8334767534216245;1.0970912055907291;0.761831897610214;0.11928681923890436;1.0941024376483284;0.7711814131809451
90.427169;1.091069526009838;0.833320359010427;0.7637540460050835;0.11600198778671097;0.10629032206343988;9.99995617304236;0.8334781681385299;1.097091227875506;0.7618327517547026;0.11928642796864034;1.094103477364216;0.7711834235894253
90.437169;1.0910709937308936;0.8333187264564679;0.7637553306110724;0.11600189288101359;0.10629049406128309;9.999964810522192;0.8334796293182426;1.0970912877626693;0.7618336094054019;0.11928604636091467;1.0941045072360867;0.7711854463490028
90.447169;1.0910725414287663;0.833317094039171;0.7637566253405148;0.11600179655695324;0.10629067062270685;9.999973210541262;0.8334811320677508;1.0970913841597751;0.7618344714246555;0.11928567536575808;1.0941055245326867;0.7711874788288696
90.457169;1.0910741655796203;0.8333154615119555;0.76375792762363;0.11600169896537885;0.10629085100055645;9.999981394942699;0.8334826728307525;1.0970915162973862;0.7618353388407499;0.11928531593195243;1.094106527902285;0.7711895188391856
90.467169;1.0910758612967495;0.8333138291924981;0.763759234983383;0.1160016001614198;0.10629103462926034;9.999989388291118;0.8334842487729736;1.0970916835543623;0.761836211918461;0.1192849689186032;1.0941075164752616;0.771191564557343
90.477169;1.0910776234427997;0.8333121978056129;0.7637605452197599;0.11600150013841559;0.10629122119213288;9.999997218611444;0.8334858571019321;1.0970918860756953;0.7618370906831321;0.11928463500554017;1.0941084889521198;0.7711936141547274
90.487169;1.0910794473231418;0.8333105687298917;0.7637618569019716;0.11600139887076975;0.10629141055618552;10.000004906767492;0.8334874952399504;1.0970921251644419;0.761837976155183;0.11928431470187742;1.0941094434568555;0.7711956659957341
90.497169;1.0910813287143724;0.8333089444285873;0.7637631693951638;0.11600129640040069;0.10629160266539903;10.000012454578211;0.8334891605556428;1.0970924029506428;0.7618388704946294;0.11928400846239429;1.0941103778939487;0.7711977191001604
90.507169;1.0910832642275166;0.8333073285844448;0.7637644818091395;0.11600119288128766;0.1062917974385811;10.000019842441999;0.833490849703586;1.0970927213697106;0.7618397759591118;0.11928371673812613;1.0941112901060996;0.7711997727700659
90.517169;1.0910852517365237;0.8333057252176044;0.7637657920834025;0.11600108852305559;0.10629199466114994;10.000027039004365;0.8334925590836466;1.0970930815727802;0.7618406942364528;0.11928343991109784;1.0941121781195664;0.7712018257626126
90.527169;1.0910872899285047;0.8333041374346434;0.763767097319948;0.11600098350790698;0.10629219395192112;10.000034013584521;0.8334942857929251;1.0970934842704823;0.761841626832293;0.11928317829290858;1.094113040514558;0.7712038761365947
90.537169;1.0910893771734524;0.8333025671414633;0.763768394652892;0.11600087795490656;0.10629239483594702;10.000040738281449;0.8334960280433296;1.0970939303111074;0.7618425758315964;0.11928293221694948;1.0941138760898508;0.7712059214176887
90.547169;1.0910915109498203;0.833301015564881;0.7637696814450635;0.11600077192171587;0.10629259683083812;10.000047183192342;0.833497785302869;1.0970944215398597;0.761843544485459;0.11928270203304232;1.094114683170902;0.7712079589757265
90.557169;1.0910936881219606;0.8332994835250876;0.7637709546355924;0.11600066546759934;0.1062927995159215;10.000053318182339;0.8334995580086989;1.0970949611289635;0.7618445371447221;0.11928248800320386;1.094115459501093;0.7712099869079578
90.567169;1.0910959050900626;0.8332979714146107;0.7637722100082249;0.11600055874002058;0.10629300260848985;10.000059120213137;0.833501346971832;1.0970955524832628;0.7618455582194333;0.11928229025187402;1.0941162027262274;0.7712120045674523
90.577169;1.0910981578249042;0.8332964792128746;0.7637734423822045;0.11600045196003701;0.10629320595904256;10.000064575626245;0.833503153051596;1.0970961983512852;0.7618466109431515;0.11928210877737802;1.0941169110931068;0.7712140125184676
90.587169;1.091100442379356;0.833295006227621;0.7637746466999752;0.116000345335343;0.10629340944700326;10.000069677199937;0.8335049770119293;1.0970969013090637;0.7618476968682184;0.1192819435008154;1.0941175836750792;0.7712160120470536
90.597169;1.0911027551764663;0.8332935509860004;0.7637758186782979;0.11600023902608195;0.10629361293634768;10.000074419272183;0.8335068195020827;1.0970976645084185;0.7618488160986276;0.11928179433627226;1.0941182198773076;0.771218004004163
90.607169;1.0911050927439083;0.8332921119341806;0.7637769544226644;0.11600013314313236;0.10629381629626129;10.000078795047298;0.8335086810419502;1.097098491650774;0.7618499678846743;0.11928166120030789;1.0941188194965312;0.7712199879444573
90.617169;1.0911074516912111;0.833290688055451;0.7637780500664586;0.11600002769966059;0.10629401936296393;10.000082803411663;0.8335105618309716;1.0970993865085603;0.7618511511609067;0.11928154397699696;1.0941193837997856;0.7712219622668112
90.627169;1.0911098286965368;0.8332892785180447;0.7637791021770431;0.11599992255768932;0.10629422188574457;10.00008645776207;0.833512461958235;1.0971003526709284;0.7618523646451835;0.11928144250476855;1.0941199158669739;0.7712239246391946
90.637169;1.0911122201586103;0.8332878820290853;0.763780108312872;0.11599981746013983;0.1062944235547027;10.000089785466841;0.8335143818878918;1.0971013932688911;0.7618536066602597;0.11928135659043813;1.0941204199180834;0.7712258722050048
90.647169;1.0911146222596626;0.833286496822521;0.7637810670962962;0.11599971213199475;0.10629462410215518;10.00009282492403;0.8335163222215918;1.097102510402251;0.7618548750107518;0.11928128608528887;1.0941209010932371;0.7712278015285716
90.657169;1.091117031548659;0.8332851212625735;0.7637819779309765;0.11599960635198225;0.10629482340984564;10.00009562623016;0.833518282998907;1.0971037046821341;0.7618561668455406;0.11928123097177536;1.0941213654497943;0.7712297083338738
90.667169;1.091119445536358;0.83328375443497;0.7637828408084075;0.11599949995931264;0.10629502155432269;10.000098246648411;0.8335202632397674;1.0971049751993391;0.7618574788452241;0.11928119130778558;1.0941218196399836;0.771231587624201
90.677169;1.0911218629509838;0.8332823962049873;0.7637836561685667;0.11599939280217697;0.10629521875896089;10.000100739952723;0.8335222606835168;1.0971063199065019;0.7618588079865866;0.11928116707981089;1.094122270823913;0.7712334342947728
90.687169;1.0911242832395698;0.8332810468709564;0.7637844245278748;0.11599928465087861;0.10629541526674469;10.000103152055235;0.8335242717750717;1.0971077359979342;0.7618601519360517;0.11928115815038662;1.0941227267122942;0.7712352434766694
90.697169;1.091126705358785;0.833279706715387;0.7637851463586386;0.11599917517670416;0.10629561118649962;10.000105524343896;0.8335262920274065;1.0971092200062005;0.7618615085962772;0.11928116428996842;1.094123194889559;0.7712370107104952
90.707169;1.0911291263811984;0.8332783754734163;0.7637858226064764;0.11599906403844545;0.10629580640686567;10.000107894626575;0.8335283164005028;1.097110767983049;0.76186287562232;0.11928118520524711;1.0941236817917062;0.7712387324995966
90.717169;1.0911315407892717;0.8332770524012721;0.7637864552725685;0.11599895097115956;0.10629600063024304;10.000110294154998;0.8335303392895658;1.09711237574794;0.761864250402908;0.11928122059513782;1.0941241930598773;0.7712404067254607
90.727169;1.0911339409918706;0.8332757371824213;0.7637870473195998;0.11599883576444281;0.10629619346361063;10.000112745797376;0.8335323544935535;1.0971140386784368;0.761865630301646;0.11928127023802809;1.094124734828504;0.771242032479853
90.737169;1.0911363181417828;0.8332744304574794;0.7637876018628117;0.1159987181504944;0.10629638450946237;10.00011526387634;0.8335343557346023;1.097115751185406;0.7618670127660271;0.11928133401964724;1.0941253138554266;0.771243609749803
90.747169;1.0911386627440511;0.8332731338976361;0.7637881216513716;0.11599859775566218;0.10629657347219466;10.000117854813139;0.8335363374021536;1.0971175067318906;0.761868395027917;0.11928141187395519;1.0941259369853311;0.7712451390622934
90.757169;1.091140965426896;0.8332718504290214;0.7637886093062428;0.11599847417986273;0.10629676022322934;10.000120516661722;0.8335382947094157;1.097119298630965;0.7618697737545456;0.11928150369865415;1.0941266112159334;0.7712466210173746
90.767169;1.0911432173179945;0.8332705839189678;0.7637890674293385;0.11599834707143261;0.10629694472403685;10.000123235875867;0.8335402232023102;1.0971211208504725;0.7618711452043069;0.11928160926027093;1.0941273433698753;0.7712480563550317
90.777169;1.0911454098232578;0.8332693383955883;0.7637894982516819;0.11599821609786506;0.10629712692246752;10.00012598701737;0.8335421183198419;1.0971229682479562;0.7618725057458411;0.11928172809500757;1.094128138618277;0.7712494467008962
90.787169;1.0911475346584978;0.8332681177007675;0.7637899031461353;0.11599808087159807;0.10629730679981232;10.000128737719466;0.8335439753011075;1.0971248363393187;0.7618738524126458;0.11928185954778787;1.0941289992388905;0.7712507948643523
90.797169;1.0911495843703523;0.833266925239626;0.7637902823366953;0.11599794090834391;0.10629748445470892;10.00013145266869;0.833545789295752;1.0971267210297027;0.7618751832770968;0.11928200297464014;1.094129924816811;0.7712521042465668
90.807169;1.0911515529337048;0.8332657633941;0.7637906354423056;0.11599779563054537;0.10629766003645058;10.000134096333387;0.8335475555193317;1.0971286184098554;0.7618764971155226;0.11928215784065675;1.094130913583325;0.7712533782897624
90.817169;1.0911534360347663;0.8332646330589423;0.7637909624733656;0.11599764443483122;0.1062978336054168;10.000136638489664;0.83354926931883;1.0971305242961509;0.7618777928160486;0.11928232364374976;1.0941319639495284;0.771254620181465
90.827169;1.0911552305947887;0.8332635335706727;0.7637912642152443;0.11599748681722107;0.106298005119978;10.00013905824297;0.8335509264672036;1.09713243365919;0.761879069655873;0.11928249986513095;1.0941330751032208;0.771255832400232
90.837169;1.091156933988093;0.8332624631494079;0.7637915421083963;0.11599732242151445;0.10629817456396691;10.000141341354139;0.8335525236406711;1.09713434065022;0.7618803277768084;0.11928268596299581;1.0941342465790354;0.7712570166038147
90.847169;1.091158544041866;0.8332614196728741;0.7637917979903242;0.1159971509749446;0.10629834206789456;10.000143477048454;0.833554058299991;1.0971362391249753;0.7618815680078319;0.11928288131980219;1.0941354780239128;0.7712581739619029
90.857169;1.0911600594622408;0.8332604009521871;0.7637920335582556;0.11599697232566959;0.10629850792499579;10.000145459434536;0.8335555281225908;1.0971381225948325;0.7618827917494256;0.11928308516984124;1.094136769428203;0.7712593050310587
90.867169;1.091161479735709;0.8332594045783902;0.7637922498460075;0.1159967866206019;0.10629867249097551;10.000147288976688;0.8335569308859174;1.097139984067706;0.7618840009720961;0.11928329660626809;1.0941381210273815;0.7712604094140152
90.877169;1.0911628049261368;0.8332584278029412;0.763792447204913;0.11599659432955041;0.10629883604081987;10.000148971988196;0.8335582649034824;1.0971418168128086;0.7618851975067016;0.11928351469495077;1.0941395328717403;0.7712614862385692
90.887169;1.0911640360883808;0.8332574672958334;0.7637926255951262;0.11599639602719138;0.10629899871065054;10.000150520292156;0.8335595291510305;1.0971436151076412;0.7618863820409255;0.11928373858375206;1.0941410046746836;0.7712625349192346
90.897169;1.0911651755686846;0.8332565192607541;0.763792784864083;0.11599619223607596;0.10629916056805733;10.000151948851723;0.8335607227080362;1.0971453741820818;0.7618875539184757;0.11928396751077881;1.0941425361300408;0.7712635551472643
90.907169;1.0911662262455193;0.8332555800765591;0.7637929250911744;0.11599598349036096;0.10629932168334821;10.000153269287868;0.8335618446575895;1.097147089506626;0.7618887113466205;0.11928420072655616;1.0941441271428896;0.7712645465449617
90.917169;1.091167190365135;0.8332546467234054;0.7637930467091215;0.11599577043836383;0.10629948207353636;10.000154484144792;0.8335628948528537;1.0971487559901232;0.7618898514465708;0.11928443741785753;1.0941457772681975;0.7712655086326127
90.927169;1.0911680690398367;0.8332537169660172;0.7637931499336537;0.11599555384669855;0.10629964161667275;10.000155581767638;0.8335638740636804;1.097150367784357;0.761890970981694;0.11928467669697397;1.094147484909709;0.7712664407911467
90.937169;1.0911688627546097;0.8332527895992388;0.7637932340174819;0.11599533453542592;0.10629980005716388;10.000156528584828;0.833564782865412;1.0971519180450147;0.7618920673807263;0.11928491764894054;1.0941492474229766;0.7712673422554646
90.947169;1.0911695723617245;0.8332518646580873;0.763793297234282;0.11599511328981672;0.1062999570598791;10.000157265580809;0.8335656205008736;1.0971533988185813;0.7618931384277096;0.11928515940882785;1.0941510619492547;0.7712682125061822
90.957169;1.0911701993586254;0.8332509433102593;0.7637933374487472;0.11599489078069214;0.10630011228841196;10.000157712279071;0.8335663848962153;1.097154801827746;0.7618941811276653;0.11928540121406879;1.0941529259850749;0.7712690514481243
90.967169;1.091170745419089;0.8332500271904962;0.7637933525252494;0.1159946675121956;0.10630026548549873;10.000157775011667;0.8335670735298771;1.0971561188141141;0.7618951917355056;0.11928564235541905;1.0941548371798528;0.7712698588400074
90.977169;1.0911712120927486;0.8332491178541036;0.763793340338463;0.11599444379897171;0.10630041644517392;10.000157357202722;0.8335676840520412;1.0971573414423588;0.761896167192148;0.11928588205494141;1.0941567927452727;0.7712706335907058
90.987169;1.0911716008492576;0.8332482169547618;0.7637932984365711;0.11599421979839493;0.10630056484870504;10.000156364342853;0.833568214337408;1.097158462461502;0.7618971063220538;0.11928611946310379;1.0941587892815403;0.7712713736522315
90.997169;1.0911719134221918;0.8332473262944442;0.7637932235764942;0.11599399559995391;0.10630071014262495;10.0001547032985;0.8335686624450996;1.097159477089138;0.761898009617137;0.11928635383912607;1.0941608232142028;0.7712720764869513
91.007169;1.0911721521687519;0.8332464474360701;0.763793111887525;0.11599377130820705;0.10630085162649382;10.000152289920132;0.833569026836341;1.0971603827515395;0.7618988781134391;0.11928658471596128;1.094162891288855;0.7712727396470116
91.017169;1.0911723199986152;0.833245581953648;0.7637929597959077;0.11599354707943048;0.10630098866358867;10.000149063639363;0.833569306699187;1.0971611779748207;0.7618997126023822;0.11928681193818785;1.094164990664075;0.7712733610948188
91.027169;1.09117242007024;0.833244732309228;0.7637927644536053;0.11599332308157265;0.1063011208102189;10.000144990388012;0.833569501911382;1.0971618619360437;0.7619005138206083;0.11928703563236084;1.0941671185935915;0.7712739390912408
91.037169;1.0911724555954743;0.833243902162653;0.7637925233987822;0.11599309936155754;0.10630124776699551;10.000140055653997;0.8335696127485444;1.0971624347681943;0.76190128320267;0.11928725615986148;1.094169271562008;0.771274472037084
91.047169;1.0911724299764334;0.833243096301282;0.7637922346965568;0.1159928757650068;0.10630136923069165;10.000134260892455;0.83356963993495;1.0971628978294352;0.7619020233397543;0.11928747403097278;1.0941714444381012;0.7712749585318261
91.057169;1.0911723474582578;0.8332423208718642;0.7637918972919797;0.1159926520455806;0.10630148480178389;10.000127619998958;0.8335695849050891;1.0971632531365787;0.7619027378144527;0.11928768974952422;1.0941736309686785;0.7712753971926855
91.067169;1.0911722141127702;0.8332415830536202;0.763791510550642;0.11599242800936621;0.10630159402431888;10.00012015396039;0.833569449865591;1.0971635023415935;0.7619034302479354;0.11928790367948885;1.0941758246673423;0.7712757864583583
91.077169;1.0911720385518289;0.8332408898890996;0.7637910739128042;0.11599220353345699;0.10630169655999795;10.00011188864885;0.8335692376636636;1.0971636465699737;0.7619041027919318;0.11928811599596753;1.0941780182434364;0.7712761244865438
91.087169;1.09117183158037;0.8332402476088466;0.7637905876631069;0.11599197859978284;0.10630179234550204;10.000102854095047;0.8335689512954126;1.0971636869027714;0.7619047555928852;0.11928832667134687;1.094180202474446;0.7712764086347281
91.097169;1.0911716046591808;0.833239661911918;0.7637900538567521;0.11599175344471309;0.1063018815480938;10.000093084939149;0.8335685931721539;1.097163624247222;0.7619053878149372;0.11928853553114277;1.0941823658786418;0.7712766353093615
91.107169;1.0911713682759414;0.8332391380792032;0.7637894760002992;0.1159915286789928;0.10630196441729174;10.000082623780518;0.8335681647782766;1.097163459074436;0.7619059986711708;0.11928874237732005;1.0941844954633078;0.771276800973285
91.117169;1.0911711312492445;0.833238680449449;0.7637888578594942;0.11599130526203147;0.10630204118387687;10.00007152339683;0.8335676668292361;1.0971631916655125;0.7619065875607165;0.11928894705031921;1.0941865783249303;0.7712769034245707
91.127169;1.0911709008873833;0.8332382922401163;0.7637882030182206;0.11599108435947196;0.10630211202989917;10.000059845248767;0.83356709954877;1.0971628219731908;0.7619071537896669;0.1192891494332746;1.0941886027097087;0.7712769422060786
91.137169;1.091170683467182;0.8332379761166404;0.7637875151293624;0.11599086720147779;0.10630217716465774;10.000047657336994;0.8335664627766987;1.097162349287016;0.7619076963566775;0.11928934950895907;1.0941905583989353;0.7712769186062023
91.147169;1.0911704844672088;0.8332377349698458;0.7637867976098703;0.11599065500304967;0.10630223689768688;10.000035032314765;0.8335657559533338;1.097161772956231;0.7619082140050526;0.11928954741509236;1.094192437376196;0.7712768360659294
91.157169;1.0911703083987037;0.8332375723434043;0.7637860531912759;0.11599044885626789;0.10630229154683955;10.00002204574867;0.8335649782877834;1.0971610937274108;0.7619087054126101;0.11928974338738613;1.0941942339329143;0.7712766999024984
91.167169;1.0911701587106641;0.8332374921812998;0.7637852842454543;0.11599024957614053;0.10630234132059777;10.000008777462618;0.8335641294323521;1.0971603141303232;0.761909169416426;0.11928993767301208;1.0941959437395643;0.7712765159250381
91.177169;1.0911700378065998;0.8332374982707157;0.7637844933767514;0.11599005763566594;0.10630238632114201;9.99999531470723;0.8335632106662736;1.097159437811337;0.761909605164635;0.119290130488485;1.094197563124965;0.7712762893178595
91.187169;1.0911699471295193;0.8332375939764703;0.7637836834339308;0.11598987325057551;0.10630242651666809;9.999981751051362;0.8335622256435311;1.0971584693138936;0.7619100121692796;0.11929032192767199;1.0941990891037856;0.7712760240801859
91.197169;1.09116988808533;0.8332377825044284;0.7637828569855591;0.11598969650880925;0.10630246165877492;9.999968177726608;0.8335611799588402;1.0971574145630485;0.7619103909056919;0.11929051184267027;1.0942005190571655;0.7712757230070514
91.207169;1.091169863159641;0.8332380673712063;0.7637820160318474;0.11598952742214491;0.10630249133158659;9.999954672560063;0.8335600801719367;1.0971562806545352;0.7619107434784343;0.1192906998480739;1.094201849968088;0.7712753886825015
91.217169;1.0911698752994619;0.8332384520633039;0.763781162282297;0.11598936589452918;0.10630251510941907;9.999941297214262;0.83355893300243;1.0971550745850724;0.7619110727958169;0.1192908854770131;1.094203078867044;0.771275024364352
91.227169;1.0911699262833092;0.8332389386642858;0.7637802972464589;0.1159892116766617;0.10630253267247447;9.999928104839704;0.8335577448135235;1.0971538021692506;0.7619113811871912;0.11929106837814171;1.094204204030878;0.7712746334040647
91.237169;1.091170016466965;0.8332395268722776;0.7637794218030222;0.11598906436767724;0.10630254386265485;9.999915148431924;0.8335565214316574;1.0971524685084522;0.7619116704123475;0.11929124841595337;1.094205225405242;0.7712742182891887
91.247169;1.0911701458336998;0.8332402142419153;0.7637785360664182;0.11598892347250193;0.10630254869293507;9.999902485147741;0.8335552682342955;1.0971510797479755;0.7619119424353961;0.11929142566954251;1.094206144625078;0.7712737807478642
91.257169;1.0911703148391196;0.8332409970163374;0.7637776399027499;0.11598878846412701;0.1063025472884549;9.99989018112166;0.8335539898866635;1.0971496438976482;0.7619121997630084;0.1192916003732393;1.0942069646303985;0.7712733222309542
91.267169;1.0911705248765389;0.8332418710569286;0.763776733449739;0.11598865880169047;0.10630253979775502;9.999878313013047;0.8335526894871201;1.0971481695849354;0.7619124454176394;0.11929177279202426;1.0942076888486143;0.7712728437871024
91.277169;1.091170778357843;0.8332428323964249;0.7637758172896472;0.11598853390063596;0.10630252635151015;9.99986695896559;0.8335513682243204;1.0971466645690189;0.7619126824553758;0.11929194311133381;1.0942083206872069;0.7712723454476045
91.287169;1.0911710779647974;0.8332438769253704;0.7637748926205449;0.11598841312711614;0.1063025070910172;9.999856186338505;0.8335500256993533;1.0971451355303616;0.7619129129405056;0.1192921114251034;1.0942088629197255;0.7712718256441986
91.297169;1.0911714257008267;0.8332449995808905;0.7637739615530037;0.11598829584875;0.10630248218665178;9.99984604566881;0.8335486598173563;1.0971435885567087;0.761913137411799;0.11929227781879087;1.0942093169678218;0.7712712813861311
91.307169;1.0911718227490927;0.833246193845603;0.7637730270677203;0.11598818142592794;0.10630245178381349;9.999836572539376;0.83354726685622;1.097142029713216;0.7619133554623551;0.1192924424876821;1.0942096831119972;0.7712707093365043
91.317169;1.0911722702008313;0.8332474520679987;0.7637720922712111;0.11598806914728498;0.10630241596751482;9.999827798537996;0.8335458426731603;1.097140465536548;0.7619135663821659;0.11929260580656499;1.0942099614039154;0.7712701067435219
91.327169;1.0911727700069391;0.8332487661661658;0.7637711595008783;0.11598795826436133;0.10630237477166185;9.99981976375414;0.8335443839079495;1.0971389031140748;0.7619137691967592;0.11929276834665965;1.094210152170301;0.7712694715722795
91.337169;1.0911733251820768;0.833250128066944;0.7637702302167135;0.1159878481195016;0.10630232813379703;9.99981251665607;0.8335428884819007;1.0971373496760068;0.7619139627644871;0.11929293085024198;1.094210255881853;0.7712688024292279
91.347169;1.091173938625681;0.8332515302235949;0.7637693054814619;0.11598773826291214;0.10630227583232102;9.999806103912308;0.8335413560035839;1.0971358122884627;0.7619141461015002;0.11929309411991137;1.0942102731459855;0.7712680986640926
91.357169;1.0911746115819727;0.8332529663003396;0.7637683863169636;0.11598762845621033;0.10630221749689056;9.999800562167644;0.8335397876998296;1.0971342979249854;0.7619143184478534;0.11929325886475303;1.094210204995936;0.7712673604977726
91.367169;1.0911753434780056;0.8332544313989941;0.7637674739887313;0.11598751849534501;0.10630215265857178;9.999795913761131;0.8335381857866364;1.0971328134792921;0.7619144793195014;0.11929342562841312;1.09421005299318;0.771266589129637
91.377169;1.0911761328197114;0.8332559218760133;0.7637665702442393;0.11598740804190946;0.10630208080598645;9.999792166646712;0.8335365532035183;1.097131365598739;0.7619146289222979;0.11929359483275602;1.0942098192369951;0.771265786507347
91.387169;1.0911769772539095;0.8332574351217897;0.7637656772081122;0.11598729664873267;0.10630200147154474;9.999789322386627;0.8335348936220598;1.0971299601299895;0.7619147684322842;0.11929376684461568;1.0942095064402333;0.7712649548486038
91.397169;1.0911778724867731;0.8332589692738567;0.7637647969534161;0.11598718383768267;0.10630191430820848;9.999787390544654;0.8335332110186744;1.097128601042645;0.7619148997289701;0.1192939419891865;1.0942091181699323;0.7712640965732873
91.407169;1.0911788119272245;0.8332605227893712;0.7637639311025161;0.11598706910935969;0.10630181910074211;9.999786394644525;0.8335315089925514;1.097127290138864;0.7619150247911883;0.11929412055303992;1.0942086593924512;0.7712632142250919
91.417169;1.091179787720929;0.8332620939477577;0.7637630807496747;0.1159869519477798;0.10630171574562318;9.999786360356271;0.8335297906619032;1.0971260281660702;0.7619151451021806;0.11929430283506179;1.0942081365097756;0.7712623099960643
91.427169;1.091180791624461;0.8332636806629459;0.7637622466319057;0.11598683184306097;0.1063016042320623;9.999787302893031;0.8335280590701499;1.0971248160418465;0.7619152614711594;0.11929448921623556;1.0942075559353195;0.7712613859149133
91.437169;1.0911818151878065;0.8332652810037335;0.7637614294417988;0.11598670832335815;0.10630148460612505;9.99978922879112;0.8335263172831552;1.0971236558976947;0.7619153744131345;0.11929468017520423;1.0942069220883937;0.7712604444874053
91.447169;1.0911828499560399;0.833266894082535;0.7637606303390614;0.1159865810065423;0.10630135692206177;9.999792141817801;0.8335245683305595;1.0971225520748853;0.7619154848057307;0.11929487620369962;1.09420623679352;0.7712594883879044
91.457169;1.0911838877171072;0.8332685203712622;0.763759851276763;0.11598644964194649;0.10630122121943092;9.999796039473233;0.8335228154134053;1.0971215107881616;0.7619155943164815;0.1192950777290802;1.0942055004587066;0.7712585199181774
91.467169;1.0911849202859616;0.8332701610079042;0.7637590944116234;0.11598631408177495;0.10630107753837885;9.99980090524183;0.833521061987213;1.0971205386621252;0.7619157052270608;0.11929528519523037;1.0942047136081527;0.7712575413987434
91.477169;1.0911859389088439;0.8332718166038453;0.7637583610106563;0.1159861742010882;0.1063009259468308;9.999806705604005;0.8335193115915109;1.0971196421605722;0.7619158201721363;0.11929549917580333;1.0942038777061371;0.7712565557344863
91.487169;1.0911869344313496;0.8332734865630659;0.7637576512069163;0.11598602988859034;0.10630076656075141;9.999813386327999;0.8335175676392526;1.0971188278289026;0.7619159421769243;0.1192957202888621;1.0942029951925412;0.7712555660012009
91.497169;1.091187898550436;0.8332751697373608;0.7637569644785129;0.11598588110496194;0.10630059956551956;9.999820869074478;0.833515833144094;1.0971181020116392;0.761916074422916;0.11929594898910745;1.0942020690949101;0.7712545741345941
91.507169;1.091188824910026;0.8332768658559314;0.7637562998827112;0.11598572788412796;0.1063004252895758;9.999829061886036;0.83351411059152;1.09711747022669;0.761916219910155;0.11929618549873322;1.094201102600468;0.7712535801037883
91.517169;1.0911897091435063;0.8332785760503897;0.7637556563250198;0.11598557031639885;0.10630024432241002;9.999837878993706;0.8335124020190116;1.0971169369715135;0.7619163815635143;0.11929642992382578;1.0942000989909701;0.7712525824667975
91.527169;1.0911905476653954;0.8332803021144719;0.7637550328705017;0.11598540858815755;0.10630005752953431;9.999847248708551;0.8335107089251446;1.0971165061330173;0.7619165624694132;0.11929668236588947;1.0941990621908821;0.7712515794761519
91.537169;1.0911913361255594;0.8332820458151811;0.763754428213773;0.11598524300638;0.10629986592558836;9.99985710469933;0.8335090320717922;1.0971161812692103;0.76191676598368;0.11929694288753698;1.0941979974431983;0.7712505696037362
91.547169;1.0911920693344401;0.8332838087698773;0.7637538396960611;0.11598507400734652;0.10629967057403551;9.999867377798507;0.8335073716357059;1.097115965242363;0.7619169955257356;0.11929721137054301;1.0941969115723105;0.771249551573697
91.557169;1.0911927424056735;0.8332855922953846;0.7637532632074935;0.11598490222378541;0.10629947256901758;9.999878000957434;0.8335057278981437;1.0971158599784894;0.7619172543212441;0.11929748742781428;1.094195812566575;0.7712485244995267
91.567169;1.091193351291428;0.8332873971936456;0.7637526939698875;0.11598472850916791;0.10629927299634957;9.999888918058637;0.8335041021392445;1.0971158666272633;0.7619175458479662;0.11929777045952984;1.0941947085434762;0.7712474880491282
91.577169;1.091193892392669;0.8332892237979138;0.7637521271409765;0.11598455377530337;0.10629907290449321;9.999900082751305;0.8335024967625974;1.097115985169662;0.7619178741326096;0.11929805973516558;1.0941936068249896;0.7712464424557592
91.587169;1.091194362370031;0.8332910724195458;0.7637515581213927;0.11598437876482415;0.1062988733632962;9.999911452800768;0.833500914374057;1.0971162135321386;0.7619182428740323;0.1192983544377824;1.094192513475987;0.7712453884544803
91.597169;1.091194758936042;0.8332929441756828;0.763750983116253;0.11598420399334367;0.1062986755008357;9.99992299012115;0.8334993571682;1.0971165477548088;0.7619186544361028;0.11929865373025994;1.0941914328812496;0.7712443270505593
91.607169;1.091195081857307;0.8332948414518165;0.7637503996979482;0.11598402985620025;0.10629848042199332;9.999934663220193;0.8334978272704151;1.097116983382582;0.7619191097162578;0.11929895678538026;1.0941903671675262;0.7712432593104331
91.617169;1.0911953331033408;0.8332967671423758;0.7637498066322215;0.11598385673642518;0.10629828910866887;9.999946445584975;0.8334963269799962;1.0971175161167648;0.7619196086705982;0.11929926275027099;1.094189316109366;0.7712421864431416
91.627169;1.0911955164060414;0.8332987232919529;0.7637492032092125;0.11598368503421541;0.10629810240558835;9.999958309572497;0.8334948585671614;1.097118141299277;0.7619201508563493;0.11929957072575133;1.0941882776878697;0.7712411097368157
91.637169;1.0911956365124882;0.8333007103885717;0.7637485889452502;0.11598351513809656;0.10629792107432084;9.99997022276215;0.8334934242957662;1.0971188538328756;0.7619207354412143;0.11929987977431246;1.0941872485434452;0.7712400300067338
91.647169;1.091195697780243;0.8333027273136261;0.7637479634577719;0.11598334742080907;0.10629774582368152;9.999982150581388;0.8334920267329013;1.0971196486346777;0.7619213608380192;0.11930018896868005;1.094186224470493;0.7712389469586262
91.657169;1.0911957030232085;0.8333047714726202;0.7637473260819978;0.11598318229159843;0.10629757724693446;9.99999405839208;0.8334906689198208;1.0971205210098693;0.7619220245371987;0.1193004974839968;1.0941852013294635;0.7712378590869725
91.667169;1.0911956540638472;0.833306839006799;0.7637466756920012;0.11598302022823605;0.10629741577547008;10.000005908242747;0.8334893545144988;1.0971214672404415;0.7619227233231344;0.11930080461889875;1.094184175906834;0.7712367640919996
91.677169;1.0911955532402233;0.8333089251225835;0.763746010893512;0.11598286171178175;0.10629726174650912;10.000017655696643;0.8334880882071651;1.0971224848532908;0.7619234537330059;0.11930110970655906;1.0941831466112706;0.7712356592081129
91.687169;1.0911954040605452;0.8333110249680269;0.7637453303540568;0.11598270711196862;0.10629711545482715;10.000029254467607;0.8334868760024886;1.097123572093616;0.7619242125129154;0.11930141208803126;1.0941821139585164;0.7712345416017609
91.697169;1.0911952106617884;0.8333131347497954;0.7637446333731194;0.11598255667984918;0.10629697714572273;10.000040664540583;0.8334857250661647;1.0971247273919549;0.7619249967520073;0.11930171121553848;1.0941810802854433;0.7712334090942361
91.707169;1.0911949770007727;0.8333152516506706;0.7637439205758966;0.1159824106465307;0.10629684703228054;10.000051853344232;0.8334846432214253;1.0971259491478855;0.7619258038182904;0.11930200669772732;1.0941800485691586;0.7712322604699096
91.717169;1.091194706557598;0.8333173725138163;0.7637431943951071;0.11598226928255272;0.10629672528730441;10.000062790758394;0.8334836377963235;1.097127235457747;0.7619266315288339;0.11930229823017181;1.0941790208017912;0.7712310951491437
91.727169;1.0911944025306692;0.833319492992508;0.7637424591678109;0.11598213289473232;0.10629661199399548;10.000073447132092;0.8334827140350658;1.0971285838082534;0.7619274782986548;0.11930258556966483;1.0941779965514942;0.7712299127084749
91.737169;1.0911940681044336;0.8333216078162529;0.7637417205334074;0.11598200178404079;0.10629650717087784;10.000083798023914;0.8334818743921062;1.097129991153132;0.7619283429024293;0.11930286856255297;1.0941769728217108;0.7712287126736911
91.747169;1.0911937065573678;0.833323711442064;0.7637409843555153;0.11598187619151747;0.10629641087505783;10.00009382640978;0.8334811195692786;1.0971314543545965;0.7619292242977774;0.11930314712210269;1.09417594535917;0.7712274948176907
91.757169;1.0911933214334177;0.8333257987523331;0.7637402559597095;0.11598175627787653;0.10629632322143434;10.000103516125476;0.8334804503164166;1.0971329704575992;0.7619301219632773;0.11930342117385281;1.0941749095536084;0.771226259231114
91.767169;1.0911929171325683;0.8333278654277966;0.7637395398603687;0.11598164207857611;0.10629624426774964;10.000112845780773;0.8334798681393679;1.097134536687091;0.7619310361445103;0.11930369060621598;1.0941738600322728;0.7712250057107415
91.777169;1.091192499878365;0.8333299074252706;0.7637388398976775;0.11598153347048243;0.10629617395884855;10.00012178717287;0.833479374570055;1.097136150452422;0.761931967265665;0.11930395521298363;1.0941727902565592;0.7712237333453723
91.787169;1.0911920782155144;0.8333319203725588;0.7637381596673302;0.11598143027761482;0.10629611221503278;10.000130302799555;0.833478970638698;1.097137809305324;0.7619329153124084;0.1193042146466079;1.0941716931497616;0.7712224408520549
91.797169;1.091191661675243;0.8333338996608051;0.7637375028315564;0.11598133240590756;0.10629605897149605;10.000138344347228;0.8334786574296246;1.097139510601146;0.7619338800566376;0.11930446838891674;1.0941705620916014;0.7712211273686075
91.807169;1.0911912580682535;0.8333358404431229;0.763736873069916;0.11598123986518728;0.10629601409179451;10.000145853785199;0.8334784366074425;1.0971412512493237;0.7619348612833289;0.11930471575285324;1.0941693911870753;0.7712197931428847
91.817169;1.0911908721278776;0.833337737356364;0.7637362737674076;0.11598115273287282;0.10629597729087908;10.000152766437543;0.8334783101304963;1.0971430282217987;0.7619358583165119;0.11930495596313598;1.0941681748405183;0.7712184397867649
91.827169;1.0911905066182268;0.833339584717015;0.7637357080311972;0.11598107112940527;0.106295948133454;10.000159018539753;0.8334782795779366;1.09714483956964;0.7619368697424478;0.11930518828390024;1.094166907196012;0.7712170703721948
91.837169;1.0911901642010355;0.8333413768802538;0.7637351790632678;0.11598099520088437;0.10629592609042718;10.000164552488618;0.8334783458770775;1.0971466852766705;0.761937893782061;0.11930541213891613;1.0941655822480085;0.7712156895662645
91.847169;1.0911898485315616;0.8333431080133633;0.7637346900828635;0.11598092507513547;0.10629591060598863;10.000169313251131;0.8334785099206738;1.0971485673143748;0.7619389284545653;0.11930562720757211;1.0941641948920475;0.7712143032316143
91.857169;1.0911895645600582;0.8333447718620685;0.7637342440291418;0.11598086080045274;0.10629590113125505;10.000173244181473;0.8334787732967731;1.0971504881800063;0.7619399716696973;0.11930583342666148;1.0941627416166009;0.771212917233101
91.867169;1.0911893181268002;0.833346362572677;0.7637338434002624;0.11598080231520132;0.1062958971433729;10.000176288860857;0.8334791382009257;1.0971524485689372;0.761941021712075;0.11930603088734928;1.094161220536546;0.7712115366628793
91.877169;1.0911891150842912;0.8333478759023475;0.7637334897173267;0.11598074946427518;0.10629589815987249;10.000178396571208;0.8334796068489039;1.0971544463914564;0.7619420774184491;0.11930621972919984;1.0941596318253188;0.771210166338448
91.887169;1.091188961143282;0.8333493093340475;0.763733182949447;0.1159807020862207;0.10629590377148927;10.000179529063782;0.8334801807159197;1.0971564781973215;0.7619431376977948;0.11930640006836646;1.094157978090465;0.7712088115313993
91.897169;1.0911888623857913;0.8333506614407262;0.7637329215201144;0.11598066014216366;0.1062959137258393;10.00017966572865;0.8334808597665699;1.0971585413422817;0.7619442008388496;0.11930657195579135;1.094156263873593;0.7712074778015328
91.907169;1.0911888250067827;0.8333519312551884;0.7637327025655452;0.11598062372686649;0.10629592799252799;10.000178802889106;0.8334816422121181;1.0971606347448777;0.7619452643383201;0.11930673541861735;1.0941544949127966;0.7712061701492534
91.917169;1.0911888542272594;0.8333531176189588;0.7637325220967613;0.1159805929263655;0.1062959467538711;10.000176945736941;0.8334825248039915;1.09716275821922;0.7619463253224251;0.11930689053915466;1.0941526777950796;0.7712048921598188
91.927169;1.0911889536011332;0.8333542193123004;0.7637323752578005;0.11598056767222034;0.10629597036089278;10.000174098907507;0.8334835030943742;1.0971649114163537;0.7619473807059035;0.11930703743241039;1.0941508198402468;0.7712036455426968
91.937169;1.0911891255909043;0.8333552357286055;0.7637322568948114;0.11598054768462475;0.10629599926085438;10.000170264960262;0.8334845715748987;1.0971670928138753;0.761948426938563;0.11930717617033991;1.0941489286480641;0.7712024303856471
91.947169;1.091189372659445;0.8333561664371759;0.7637321621914362;0.11598053254458324;0.1062960338771176;10.000165449246655;0.8334857240687715;1.097169299420325;0.7619494598564712;0.11930730682449783;1.0941470109510152;0.7712012460652201
91.957169;1.0911896975809665;0.83335701021521;0.7637320868153592;0.11598052185759972;0.10629607447515692;10.000159662495278;0.833486954179308;1.097171527420112;0.7619504747637336;0.11930742960065167;1.0941450717408514;0.7712000921513628
91.967169;1.0911901029743154;0.833357765162069;0.7637320264369485;0.1159805153505501;0.10629612109215208;10.0001529180298;0.8334882555317528;1.0971737726671416;0.7619514666918716;0.11930754482611414;1.0941431147605285;0.7711989689012684
91.977169;1.0911905905398254;0.8333584296689658;0.7637319763056143;0.1159805128579901;0.10629617359555892;10.000145225774025;0.8334896218609544;1.0971760308078917;0.7619524307740562;0.11930765272994595;1.0941411432962524;0.7711978775625513
91.987169;1.0911911602820736;0.8333590033059884;0.7637319315187256;0.11598051423451156;0.10629623181106057;10.00013658883462;0.8334910467490795;1.0971782974507902;0.7619533626222478;0.1193077533180744;1.0941391597019716;0.771196820488525
91.997169;1.0911918097176314;0.8333594869744285;0.7637318876895817;0.11598051920060813;0.1062962955942799;10.000127007666523;0.8334925234353165;1.0971805680041615;0.761954258493328;0.11930784650994841;1.0941371645548845;0.7711958007761255
92.007169;1.0911925332200698;0.8333598823474263;0.7637318412358403;0.11598052727251323;0.10629636483018369;10.000116485403458;0.8334940451137269;1.0971828375357986;0.7619551150932647;0.11930793234178748;1.0941351571653515;0.7711948217030673
92.017169;1.0911933222883268;0.8333601914931317;0.7637317892241832;0.11598053786776454;0.1062964394122736;10.000105028127523;0.8334956051059077;1.0971851012335572;0.761955929309953;0.11930801108198608;1.0941331366895333;0.7711938864866134
92.027169;1.0911941672214824;0.8333604169566268;0.7637317296085293;0.11598055041890634;0.10629651923784207;10.000092647129692;0.8334971967468157;1.0971873547248758;0.7619566981123239;0.11930808322635732;1.0941311019934943;0.7711929981612459
92.037169;1.0911950595420024;0.8333605617962639;0.7637316617075945;0.11598056440345726;0.10629660425343995;10.000079362187419;0.8334988133835495;1.097189593463077;0.7619574185277708;0.11930814940203098;1.0941290507544592;0.7711921591434738
92.047169;1.0911959931921495;0.8333606299537967;0.7637315860069784;0.11598057939470192;0.10629669453276619;10.000065197391024;0.8335004485309756;1.0971918116953803;0.7619580877223094;0.11930821029739477;1.0941269792924893;0.7711913706129953
92.057169;1.091196963867757;0.8333606270817949;0.7637315039323411;0.11598059516091729;0.10629679030575022;10.000050177814906;0.8335020960264864;1.097194002397121;0.7619587031877294;0.11930826659901006;1.0941248827998642;0.771190632063457
92.067169;1.0911979684218636;0.8333605605133444;0.7637314182066691;0.11598061170045568;0.10629689191399874;10.000034337444113;0.8335037499693915;1.0971961584989973;0.7619592627036886;0.119308318895235;1.09412275539628;0.7711899413816893
92.077169;1.091199004555715;0.8333604381958472;0.7637313327064832;0.11598062918370587;0.1062969997449739;10.000017728352923;0.8335054045771775;1.0971982739159456;0.7619597639511666;0.11930836768620555;1.0941205906387337;0.771189295618114
92.087169;1.0912000698561326;0.8333602676868249;0.763731251468432;0.11598064790975174;0.1062971141666928;10.000000416734062;0.833507054143939;1.0972003435496513;0.7619602042042475;0.11930841342694959;1.0941183824164575;0.771188691762994
92.097169;1.091201161496398;0.8333600558029896;0.7637311779213949;0.1159806683001064;0.10629723544844928;9.999982471145627;0.8335086927372213;1.0972023632777168;0.7619605803497084;0.11930845640374967;1.094116125034964;0.7711881266494837
92.107169;1.0912022770000576;0.833359809222366;0.7637311149389556;0.11598069083333139;0.10629736371553233;9.999963955552898;0.8335103135771723;1.0972043300639593;0.761960889086105;0.11930849662550892;1.094113812607728;0.7711875964937698
92.117169;1.091203414209933;0.8333595352846258;0.7637310652013778;0.11598071593827916;0.1062974989923112;9.999944926607188;0.8335119086610732;1.0972062410862113;0.7619611272583273;0.11930853390509477;1.0941114390467703;0.7711870972140621
