time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
92.127169;1.0912045699332769;0.8333592413682472;0.7637310308775217;0.1159807439466416;0.10629764126028028;9.999925432736568;0.833513468837584;1.097208092590103;0.7619612922939613;0.11930856796997259;1.0941089984775454;0.7711866251095897
92.137169;1.0912057390328629;0.8333589331140169;0.7637310127747573;0.11598077511262689;0.10629779048258126;9.999905517732603;0.8335149841802317;1.0972098802102785;0.7619613824803;0.1193085985445707;1.0941064854291331;0.7711861769144234
92.147169;1.0912069157571904;0.8333586137849683;0.7637310105034829;0.11598080966596427;0.10629794661430901;9.999885227924759;0.8335164447488639;1.0972116003113503;0.7619613971205439;0.11930862546692914;1.0941038949364146;0.7711857494758136
92.157169;1.091208096033035;0.8333582852364494;0.763731023936193;0.1159808478222566;0.10629810953161047;9.99986461892142;0.8335178413597328;1.097213250392478;0.761961336677292;0.11930864876723654;1.0941012222549342;0.7711853396293826
92.167169;1.0912092778157392;0.8333579484817236;0.7637310543074474;0.11598088972223312;0.10629827893316143;9.999843758482404;0.833519165676526;1.0972148279406704;0.7619612027265368;0.1193086686487607;1.0940984624964234;0.7711849445400246
92.177169;1.091210460235287;0.8333576033358832;0.7637311037787792;0.1159809354272589;0.10629845435558177;9.999822724822122;0.8335204100887084;1.097216328971062;0.7619609975981877;0.11930868540452393;1.0940956111807345;0.7711845621748309
92.187169;1.0912116436123585;0.8333572483806192;0.7637311742185372;0.11598098496389946;0.10629863519724898;9.999801601940206;0.8335215677601227;1.097217747587219;0.7619607236229605;0.11930869932945705;1.0940926650303346;0.7711841912921568
92.197169;1.0912128291755832;0.8333568813329226;0.7637312670009812;0.11598103826554246;0.10629882063537502;9.999780472704783;0.8335226322968488;1.0972190769185604;0.7619603824929515;0.11930871071702237;1.0940896216557887;0.771183831279535
92.207169;1.0912140178852705;0.8333564993978654;0.7637313839949904;0.11598109507847125;0.10629900957864007;9.999759411855475;0.833523597720415;1.0972203105910399;0.7619599752533716;0.11930871994118726;1.0940864786659035;0.7711834822475502
92.217169;1.0912152101264805;0.8333560998236117;0.7637315282550448;0.11598115498284912;0.10629920078318802;9.999738482933928;0.8335244595507576;1.0972214430703344;0.7619595024056185;0.11930872746604548;1.0940832337394177;0.7711831451164319
92.227169;1.0912164064360186;0.8333556802854352;0.7637317039809861;0.11598121746765183;0.10629939303584325;9.999717737135738;0.8335252154889796;1.0972224684969178;0.7619589636659845;0.11930873371495578;1.0940798857072895;0.7711828217031199
92.237169;1.0912176077018123;0.8333552387170012;0.7637319157975874;0.1159812819743464;0.10629958522768951;9.999697211394968;0.8335258645348063;1.0972233796321451;0.7619583579507586;0.11930873898076616;1.0940764352948904;0.7711825148740927
92.247169;1.0912188140703794;0.8333547732447344;0.7637321674108547;0.11598134793531265;0.10629977628676628;9.999676930818113;0.8335264057273328;1.097224168216053;0.7619576840584354;0.1193087434995598;1.0940728852860915;0.7711822283930524
92.257169;1.0912200237139442;0.8333542823499548;0.7637324608136091;0.11598141480184052;0.10629996511848276;9.999656912998827;0.8335268375512558;1.0972248261978998;0.7619569411755833;0.11930874755994948;1.0940692409900887;0.7711819663465648
92.267169;1.0912212332472033;0.8333537646609509;0.7637327962546585;0.11598148202902121;0.10630015066344789;9.999637167327533;0.8335271577505448;1.097225346777217;0.7619561286123094;0.11930875156298296;1.0940655101833234;0.7711817324090374
92.277169;1.0912224390794087;0.8333532185391415;0.763733171982539;0.11598154905394518;0.10630033200536461;9.999617694481532;0.8335273632372315;1.0972257249983095;0.7619552456917513;0.11930875608818482;1.0940617017037446;0.7711815293817332
92.287169;1.0912236379340865;0.8333526418677646;0.7637335843731967;0.1159816153193373;0.10630050841415221;9.999598488050067;0.8335274501821236;1.0972259579814159;0.7619542921275116;0.11930876191689084;1.0940578244466501;0.7711813593485195
92.297169;1.0912248270459444;0.8333520319694562;0.7637340291957863;0.11598168030137644;0.10630067930586769;9.999579535456391;0.8335274144882028;1.0972260448804674;0.7619532680377568;0.11930876992158644;1.0940538876340675;0.7711812240465781
92.307169;1.0912260046588753;0.8333513856637783;0.7637345027385548;0.11598174351947556;0.10630084415184783;9.999560820471796;0.8335272525493951;1.0972259866821588;0.7619521735019638;0.11930878092454333;1.0940499008314537;0.7711811250708899
92.317169;1.0912271700649645;0.8333506993601469;0.7637350018143558;0.11598180457022221;0.10630100238248372;9.999542327037686;0.8335269618619938;1.0972257857312135;0.7619510085438571;0.11930879566341936;1.0940458734287004;0.7711810641009961
92.327169;1.0912283230587192;0.8333499688645057;0.7637355234021477;0.11598186315408346;0.1063011533955608;9.999524042380628;0.8335265412648534;1.0972254452462882;0.7619497737301416;0.1193088148234573;1.094041815153774;0.7711810429382888
92.337169;1.0912294634984174;0.8333491893301529;0.7637360643502407;0.11598191906762402;0.10630129668347285;9.999505957512303;0.8335259910633342;1.0972249692193463;0.7619484703931435;0.11930883905214236;1.094037736983796;0.7711810631252104
92.347169;1.09123059123682;0.8333483558792459;0.7637366208180704;0.11598197213436146;0.10630143193804552;9.999488064270897;0.8335253133443012;1.0972243622277598;0.7619471001847163;0.11930886897191066;1.094033650185895;0.7711811256606416
92.357169;1.0912317059783034;0.833347464504872;0.7637371881305249;0.11598202207749439;0.10630155906408759;9.999470350594448;0.8335245122043651;1.0972236292693212;0.7619456651217194;0.1193089051948058;1.0940295646051916;0.7711812311751275
92.367169;1.091232806822715;0.8333465126855469;0.7637377615115335;0.11598206850876802;0.10630167813198757;9.999452796912449;0.8335235935843917;1.0972227760494766;0.7619441682622052;0.11930894828747478;1.0940254891269574;0.7711813800503596
92.377169;1.0912338918931042;0.833345499600344;0.7637383365166622;0.11598211105426476;0.10630178930221164;9.999435377392317;0.8335225650734273;1.097221808873782;0.7619426135238729;0.11930899874818127;1.094021434020367;0.771181572145666
92.387169;1.0912349580374188;0.8333444262058217;0.7637389086991612;0.11598214943131263;0.10630189274080429;9.999418063534705;0.833521435702444;1.097220734120018;0.7619410043437325;0.11930905704325785;1.094017412465555;0.7711818068338366
92.397169;1.0912360006232213;0.8333432951181472;0.7637394735804455;0.11598218346821043;0.10630198853959702;9.999400823973737;0.8335202153462321;1.0972195583060849;0.7619393428313017;0.11930912355711949;1.0940134399908894;0.7711820835575234
92.407169;1.0912370139680083;0.8333421102838257;0.7637400272275614;0.11598221313358875;0.10630207668814617;9.999383623298538;0.8335189139532501;1.0972182885634074;0.7619376304384318;0.11930919843969612;1.0940095328020578;0.77118240216554
92.417169;1.0912379915344768;0.8333408770081828;0.7637405666197268;0.11598223853857187;0.10630215710755579;9.999366428894467;0.8335175410587885;1.097216932567948;0.761935869038457;0.11930928157850666;1.0940057063345914;0.7711827628194724
92.427169;1.0912389253229304;0.8333396019287411;0.7637410895910721;0.11598225988013454;0.10630222968869359;9.999349221035143;0.8335161057787532;1.0972154977485824;0.7619340612034154;0.11930937272291671;1.0940019746025242;0.7711831657092919
92.437169;1.09123980635426;0.8333382919692236;0.7637415947756127;0.11598227737278416;0.10630229436414762;9.99933199281134;0.8335146168416262;1.0972139908157024;0.7619322100936592;0.1193094715480172;1.0939983506890105;0.7711836108626957
92.447169;1.091240626464858;0.8333369532326655;0.7637420815788248;0.1159822912449311;0.10630235120158796;9.999314746398216;0.8335130823823712;1.0972124180448362;0.7619303195184355;0.11930957763933218;1.093994847635189;0.7711840983681506
92.457169;1.0912413793207305;0.8333355912829115;0.763742549981224;0.11598230175847908;0.10630240038265007;9.99929749682458;0.8335115103297945;1.0972107855056716;0.7619283939614444;0.11930969050481263;1.0939914778448105;0.7711846286776523
92.467169;1.0912420601808346;0.8333342120492329;0.763743000175279;0.11598230917176283;0.10630244213258185;9.999280274192103;0.8335099092928879;1.0972090991938963;0.7619264385199503;0.11930980957665052;1.0939882514035586;0.7711852025561204
92.477169;1.0912426648786713;0.8333328221903559;0.7637434323059521;0.11598231372871516;0.10630247674386095;9.999263115621178;0.8335082887060885;1.0972073650044243;0.7619244587809741;0.1193099342166182;1.0939851753788623;0.7711858210058963
92.487169;1.0912431883086375;0.8333314292998911;0.763743846488192;0.11598231572372784;0.1063025046079313;9.999246055204031;0.8335066581309944;1.097205588027393;0.7619224604410424;0.11931006377877337;1.0939822544714037;0.7711864854197492
92.497169;1.0912436238873835;0.833330042193867;0.7637442430318288;0.11598231554460711;0.10630252611765993;9.999229120840278;0.8335050266528753;1.0972037717541947;0.7619204485837876;0.1193101976189302;1.0939794922952855;0.7711871976854742
92.507169;1.0912439648832057;0.8333286705951581;0.7637446228156459;0.11598231366873389;0.10630254150106663;9.999212333649597;0.8335034029904176;1.0972019178023893;0.7619184269920886;0.11931033503403192;1.0939768924048388;0.7711879596740339
92.517169;1.0912442061131358;0.8333273240831556;0.7637449872649408;0.11598231062779325;0.10630255078312259;9.999195704596424;0.8335017959418085;1.0972000261451968;0.761916398329989;0.11931047522753963;1.0939744583691713;0.7711887720092948
92.527169;1.0912443445805913;0.8333260111703673;0.763745337597972;0.11598230695414376;0.1063025538951599;9.99917923183098;0.8335002146197694;1.0971980958594427;0.7619143652061378;0.11931061728648584;1.0939721932270678;0.7711896333613993
92.537169;1.0912443791546116;0.8333247391754461;0.7637456742779308;0.11598230319233346;0.1063025507766419;9.999162900983844;0.8334986684013587;1.0971961259002416;0.7619123309467669;0.11931076022363404;1.0939700991245653;0.7711905410656708
92.547169;1.0912443102432485;0.8333235147650461;0.763745997454049;0.11598229998391275;0.10630254139032665;9.999146686655655;0.8334971664293539;1.0971941151538138;0.761910299410655;0.11931090310220328;1.0939681770715428;0.7711914921868326
92.557169;1.091244140053657;0.8333223446446861;0.7637463080291776;0.11598229812843194;0.10630252569280113;9.999130559198226;0.8334957170133288;1.0971920617420237;0.7619082742151837;0.11931104511102257;1.0939664265334923;0.7711924843427848
92.567169;1.0912438725237599;0.8333212359280463;0.7637466084190855;0.11598229854000959;0.10630250363299196;9.999114496440518;0.8334943277152337;1.0971899627778496;0.761906257812989;0.11931118557142556;1.0939648452892266;0.7711935160083714
92.577169;1.0912435124192201;0.8333201960400386;0.7637469019940981;0.11598230209651168;0.10630247513239958;9.999098487886554;0.833493005948163;1.0971878155557568;0.7619042508470419;0.11931132390028552;1.0939634297874068;0.771194585888387
92.587169;1.0912430644546012;0.8333192322294534;0.7637471916908468;0.1159823095390482;0.10630243999106134;9.999082532927094;0.8334917593374771;1.0971856190371574;0.7619022523573273;0.1193114595311375;1.0939621756375204;0.7711956920497024
92.597169;1.0912425330212296;0.833318351101953;0.7637474793700727;0.11598232154067029;0.10630239783049701;9.999066641842743;0.8334905953890294;1.0971833740886128;0.7619002606855222;0.11931159185993286;1.093961077701705;0.771196831893223
92.607169;1.0912419226646148;0.8333175587357081;0.7637477657712849;0.1159823387940174;0.10630234813472131;9.99905083201516;0.833489520612405;1.0971810823105996;0.7618982743400661;0.1193117202583033;1.093960129878641;0.7711980027176212
92.617169;1.091241238836844;0.8333168606842761;0.7637480505596502;0.11598236197831593;0.10630229031412176;9.999035118633634;0.8334885399738966;1.097178744578361;0.761896292560808;0.11931184410498864;1.09395932529109;0.7711992021002418
92.627169;1.091240488130103;0.8333162610017744;0.7637483331875228;0.11598239168047471;0.10630222380933177;9.999019508702707;0.8334876569998592;1.0971763607857563;0.7618943155393533;0.11931196274671493;1.0939586571346016;0.7712004280070458
92.637169;1.0912396776327498;0.8333157616106308;0.7637486141762221;0.11598242837471409;0.10630214827590836;9.999003998382848;0.8334868742683711;1.0971739303856536;0.7618923442925778;0.11931207543007498;1.0939581194851147;0.7712016788309336
92.647169;1.0912388136024151;0.8333153631767561;0.7637488953465337;0.11598247249023623;0.10630206372745844;9.998988574123038;0.8334861942382488;1.0971714527242626;0.7618903803305963;0.11931218133642439;1.0939577071659357;0.771202953297735
92.657169;1.0912379006564248;0.8333150665158904;0.7637491787052766;0.11598252450590772;0.10630197051633912;9.998973219382673;0.8334856194843948;1.0971689277507197;0.761888425241657;0.11931227968781924;1.0939574149784594;0.771204250026345
92.667169;1.0912369420428467;0.8333148733372718;0.7637494651577076;0.11598258496353389;0.10630186920842595;9.998957922601623;0.8334851517287121;1.0971663569600636;0.7618864807364929;0.1193123698123158;1.0939572371184012;0.7712055669145891
92.677169;1.0912359400784486;0.8333147857000129;0.7637497541947009;0.11598265441056009;0.10630176046258923;9.998942684157102;0.8334847910023704;1.0971637435530741;0.7618845492104366;0.11931245120861993;1.093957167042953;0.7712069012326291
92.687169;1.0912348963026681;0.8333148047229768;0.763750044596744;0.11598273334512658;0.10630164491825747;9.99892752267425;0.8334845359560671;1.097161091929768;0.7618826335566043;0.11931252366617048;1.0939571976895106;0.771208250573968
92.697169;1.091233811520339;0.8333149301924774;0.7637503356995513;0.11598282218262296;0.10630152310645093;9.998912472658843;0.8334843846111278;1.097158407194996;0.7618807359755094;0.1193125872954462;1.0939573217329597;0.7712096133330276
92.707169;1.0912326857387542;0.8333151611948737;0.7637506283348455;0.11598292127893761;0.10630139544635132;9.998897575020694;0.8334843347836319;1.0971556951634425;0.761878857535119;0.11931264235314758;1.0939575316528845;0.7712109881404589
92.717169;1.0912315180306558;0.8333154967791382;0.7637509244399866;0.11598303098614618;0.10630126226366936;9.998882876273365;0.8334843842681847;1.0971529626768868;0.7618769990571009;0.11931268905516727;1.0939578191465313;0.7712123732148393
92.727169;1.0912303065268523;0.8333159364369964;0.7637512260894497;0.11598315161943669;0.1063011237814499;9.998868429665988;0.833484530850292;1.0971502175637387;0.7618751616556442;0.119312727551531;1.0939581740632827;0.771213766310582
92.737169;1.0912290487606595;0.8333164801746904;0.7637515352993608;0.11598328335263305;0.10630098016997026;9.998854284511928;0.8334847720882591;1.0971474682461555;0.7618733462852916;0.11931275797194738;1.0939585841541324;0.7712151648654745
92.747169;1.091227742270297;0.833317128152847;0.7637518542915173;0.11598342618730823;0.10630083166903338;9.998840476242385;0.8334851050480367;1.0971447233792133;0.7618715535343039;0.11931278044366427;1.0939590356400528;0.7712165659997915
92.757169;1.0912263851002162;0.833317880388142;0.763752185425147;0.11598358001621402;0.10630067865667157;9.998827029548613;0.833485526099262;1.0971419915488627;0.7618697840369909;0.11931279509368224;1.0939595138305571;0.7712179667911387
92.767169;1.0912249758767603;0.8333187366433267;0.7637525308640472;0.11598374472888501;0.10630052162108958;9.998813965349528;0.833486030864768;1.097139281076174;0.7618680387490179;0.11931280208353465;1.0939600040850583;0.771219364638587
92.777169;1.0912235131120587;0.8333196963883907;0.7637528923895585;0.11598392027214519;0.10630036115416076;9.998801298933982;0.8334866143796114;1.0971366000830909;0.761866318923737;0.11931280165790167;1.0939604925577817;0.771220757206013
92.787169;1.0912219942339323;0.8333207585189203;0.7637532714015626;0.11598410655076531;0.1063001979768245;9.998789034843863;0.8334872714139946;1.0971339567775396;0.7618646261933305;0.11931279412615364;1.0939609658193694;0.7712221421884267
92.797169;1.0912204157887608;0.8333219209710672;0.7637536689908481;0.11598430325903429;0.10630003288691585;9.998777169628418;0.8334879971108486;1.097131359618849;0.7618629629399418;0.11931277979956123;1.0939614106712037;0.7712235170756894
92.807169;1.0912187747842552;0.8333231810749945;0.7637540859528332;0.11598450985238547;0.10629986668220413;9.99876569747317;0.833488787620894;1.0971288169157516;0.7618613322278779;0.11931275897422179;1.093961814927605;0.7712248793414206
92.817169;1.0912170692863334;0.8333245362128163;0.76375452249522;0.1159847256849341;0.1062997001605802;9.998754609940386;0.8334896400202237;1.0971263363591859;0.7618597369048216;0.1193127319619059;1.0939621676873676;0.7712262270198985
92.827169;1.0912152977588447;0.8333259836245112;0.7637549777156482;0.11598495015913775;0.10629953414663487;9.998743895077814;0.8334905518098724;1.0971239251245228;0.7618581792971921;0.11931269911180707;1.0939624593412973;0.7712275585104119
92.837169;1.091213458747205;0.8333275198208425;0.7637554494568116;0.11598518275415018;0.10629936945669848;9.998733547428841;0.8334915206343065;1.0971215896632351;0.76185666201789;0.11931266081181434;1.0939626827868862;0.7712288718600091
92.847169;1.0912115510942488;0.8333291406805284;0.763755935044957;0.11598542297882769;0.10629920680786543;9.9987235803356;0.8334925441296834;1.0971193348040862;0.7618551883195838;0.11931261749730972;1.0939628346796686;0.7712301647833699
92.857169;1.0912095734671476;0.8333308422065449;0.7637564322102675;0.11598567036126765;0.10629904676670929;9.998714020126327;0.8334936198432508;1.097117163429813;0.7618537614261037;0.11931256965151144;1.093962915111129;0.7712314350705428
92.867169;1.0912075237651264;0.8333326209911428;0.7637569391762603;0.11598592447047813;0.10629888979698743;9.9987048876848;0.833494745122613;1.0971150770723859;0.7618523839380092;0.11931251776068631;1.0939629259695163;0.7712326805549181
92.877169;1.09120539936447;0.8333344738178959;0.7637574542747012;0.11598618496240162;0.10629873634042897;9.998696187451994;0.8334959167101564;1.0971130760339707;0.7618510579095265;0.1193124622313085;1.0939628688722887;0.7712338989551476
92.887169;1.0912031977094918;0.8333363970970756;0.7637579757165422;0.11598645162611876;0.10629858684644818;9.998687912543891;0.83349713033853;1.0971111588074263;0.7618497850136651;0.11931240332475056;1.0939627441667141;0.7712350876472708
92.897169;1.0912009168636279;0.8333383866977454;0.7637585015022004;0.11598672433496814;0.10629844172714024;9.998680060304498;0.83349838056183;1.097109322368324;0.7618485663731046;0.11931234119098394;1.0939625515960805;0.7712362427885985
92.907169;1.0911985560915274;0.8333404376646288;0.7637590295566422;0.11598700294745189;0.10629830127452715;9.99867263787336;0.8334996609156805;1.0971075633645364;0.7618474023041837;0.11931227597026975;1.0939622912997249;0.7712373588852657
92.917169;1.091196115937262;0.8333425438480487;0.7637595581368887;0.11598728726373947;0.10629816564914563;9.998665650195633;0.8335009648493011;1.0971058788216386;0.7618462921981859;0.11931220782855616;1.0939619645880798;0.7712384300372997
92.927169;1.0911935973586917;0.8333446982385738;0.7637600859220978;0.11598757701102642;0.10629803495357332;9.998659091292707;0.8335022865820918;1.0971042660053585;0.7618452349125663;0.11931213693815973;1.09396157453834;0.7712394510568806
92.937169;1.091191000845418;0.8333468938850239;0.7637606115427739;0.11598787182276953;0.10629790928278245;9.9986529510265;0.8335036206002601;1.0971027218640463;0.7618442295678928;0.11931206351695163;1.0939611258102881;0.7712404170204765
92.947169;1.0911883266230975;0.8333491244314076;0.7637611334464552;0.11598817127012566;0.10629778876379563;9.998647223548168;0.8335049608378593;1.0971012430015217;0.7618432758315636;0.11931198788268428;1.0939606237777357;0.771241322765256
92.957169;1.0911855755004491;0.8333513839996258;0.7637616501246709;0.11598847495981773;0.10629767363377685;9.998641904797212;0.8335063009010333;1.097099826428552;0.7618423738742921;0.11931191039724331;1.0939600736015984;0.7712421632262668
92.967169;1.0911827490301704;0.8333536669562512;0.7637621597693224;0.1159887825787395;0.10629756428160812;9.998636985692576;0.8335076348298025;1.0970984698948127;0.7618415247501663;0.11931183134110715;1.0939594799374799;0.7712429338857906
92.977169;1.0911798490327214;0.8333559677711383;0.763762659865172;0.11598909383740963;0.10629746120152944;9.998632453059372;0.83350895734574;1.097097171378816;0.7618407306220558;0.11931175086526714;1.0939588475070476;0.7712436310388986
92.987169;1.0911768777340722;0.8333582809427501;0.7637631473920818;0.11598940846114973;0.10629736491901279;9.99862829566761;0.8335102632879032;1.0970959280758863;0.7618399942758285;0.1193116690733305;1.093958181690438;0.7712442520268564
92.997169;1.0911738383080993;0.8333606009983774;0.7637636191520251;0.11598972629254399;0.10629727596145777;9.998624506755274;0.8335115471477986;1.0970947355021838;0.7618393182054212;0.11931158614794399;1.0939574886119419;0.7712447954448719
93.007169;1.0911707348885489;0.8333629223201591;0.7637640723230683;0.11599004729373856;0.10629719485269598;9.998621083952976;0.8335128034562915;1.0970935878397596;0.7618387036846533;0.1193115023748954;1.0939567749161025;0.7712452610537206
93.017169;1.0911675722745933;0.833365239095049;0.7637645055537463;0.11599037137881463;0.10629712207285996;9.998618028717258;0.8335140272704288;1.0970924787825715;0.7618381507244034;0.11931141805545989;1.0939560476182655;0.7712456494356235
93.027169;1.0911643557725108;0.8333675458087264;0.76376491957517;0.11599069832146316;0.10629705803346792;9.99861534501508;0.8335152142421173;1.0970914014548725;0.7618376588325042;0.11931133345095003;1.0939553144651397;0.7712459620554672
93.037169;1.0911610915046628;0.8333698375280058;0.7637653164598299;0.11599102777012642;0.10629700314329674;9.998613037156291;0.833516361168255;1.097090348298703;0.7618372270871498;0.11931124881052811;1.0939545840309766;0.7712462014905207
93.047169;1.0911577868327504;0.8333721096386645;0.7637656983574705;0.11599135925160817;0.10629695785428289;9.998611102998678;0.8335174670262216;1.0970893117470144;0.7618368537100265;0.11931116442265818;1.093953864571881;0.7712463708712445
93.057169;1.0911544497162697;0.8333743577344205;0.7637660667399124;0.1159916922227026;0.10629692256643376;9.998609526151304;0.8335185329503514;1.0970882847526768;0.7618365362882624;0.11931108065402708;1.0939531631927628;0.7712464728059015
93.067169;1.091151087528293;0.8333765772574744;0.7637664221213502;0.11599202611391052;0.10629689752951547;9.998608277471991;0.8335195613262153;1.0970872607307314;0.7618362723556523;0.11931099794654511;1.0939524865706303;0.7712465088197573
93.077169;1.091147706758509;0.8333787624532583;0.7637667639515168;0.11599236029123;0.10629688286685435;9.99860732055335;0.8335205555258611;1.0970862337182032;0.761836059754554;0.1193109167896884;1.0939518418161849;0.7712464796595275
93.087169;1.0911443132760072;0.833380905896446;0.7637670908740715;0.11599269407330821;0.106296878641026;9.998606613981297;0.8335215198368916;1.097085199151672;0.7618358966428961;0.11931083773676027;1.0939512367773838;0.7712463861703458
93.097169;1.0911409122633784;0.833382999383624;0.7637674016359192;0.11599302682026658;0.10629688491841416;9.99860611881182;0.8335224586469749;1.0970841546465515;0.7618357811302401;0.11931076141931389;1.093950680052215;0.7712462298787551
93.107169;1.091137507740133;0.8333850352100822;0.7637676960508247;0.11599335797526207;0.10629690183837272;9.998605810150503;0.8335233754489452;1.0970831000273051;0.7618357107740745;0.11931068847094319;1.0939501803985838;0.7712460127255014
93.117169;1.0911341022186203;0.833387006846805;0.7637679750535715;0.11599368705906721;0.10629692963174772;9.998605679716134;0.8335242723560473;1.097082036497437;0.7618356822879486;0.119310619444643;1.0939497459203245;0.7712457368007942
93.127169;1.0911306973797323;0.8333889089888847;0.7637682397830741;0.11599401365724789;0.1062969685918566;9.99860573067674;0.8335251502669847;1.0970809657952643;0.7618356918225293;0.11931055484398038;1.0939493837136183;0.7712454047621589
93.137169;1.0911272956835236;0.8333907371394897;0.763768490568103;0.11599433740478972;0.10629701903790671;9.998605975789388;0.8335260096774595;1.097079889965129;0.7618357358260749;0.11931049515613598;1.0939490994644427;0.7712450204485393
93.147169;1.0911239014216958;0.8333924869438506;0.7637687268014549;0.11599465796466313;0.1062970812358583;9.998606437018928;0.8335268516150482;1.0970788112656067;0.7618358118532568;0.11931044074733725;1.0939488965080968;0.7712445890383997
93.157169;1.0911205206095478;0.833394153801687;0.7637689475617475;0.11599497496624717;0.10629715531307411;9.998607138241534;0.8335276776254128;1.0970777315736235;0.761835918861185;0.1193103917576441;1.0939487752937591;0.7712441165043737
93.167169;1.091117160764592;0.8333957330105581;0.7637691520600639;0.11599528794816785;0.10629724127345203;9.998608097512953;0.8335284890417896;1.097076651903815;0.7618360571052945;0.11931034813156936;1.0939487340349585;0.7712436088521553
93.177169;1.091113830944981;0.8333972197453963;0.7637693395663082;0.1159955964235707;0.10629733904623719;9.998609328378677;0.8335292868600582;1.0970755731602722;0.7618362275778098;0.11931030969664726;1.093948770021008;0.771243071914016
93.187169;1.091110541166436;0.8333986084977076;0.7637695091394263;0.11599590001910158;0.10629744845263939;9.998610845052117;0.8335300716016172;1.0970744969773651;0.7618364309939529;0.1193102762070679;1.0939488807458833;0.7712425118000111
93.197169;1.091107300835943;0.8333998930830857;0.76376965965483;0.11599619851680687;0.10629756913287076;9.998612662989935;0.8335308423201615;1.0970734252277654;0.7618366673458252;0.11931024734183225;1.0939490644283203;0.7712419353085087
93.207169;1.091104116908943;0.8334010677771898;0.7637697900239538;0.1159964917459208;0.10629770050995194;9.99861479393247;0.8335315962893235;1.0970723591067213;0.761836936643257;0.11931022267668942;1.0939493202207506;0.7712413494997292
93.217169;1.0911009929791042;0.8334021284471057;0.7637698994098019;0.11599677941778873;0.10629784183981905;9.99861724209543;0.8335323300979101;1.097071298669431;0.7618372396732528;0.11931020173862947;1.0939496482092648;0.7712407606810407
93.227169;1.0910979298769214;0.8334030726222;0.7637699877793117;0.11599706105412068;0.10629799230439518;9.99862000697141;0.8335330408705908;1.097070243057141;0.7618375779326007;0.11931018415096577;1.0939500488091407;0.7712401737054061
93.237169;1.091094926819677;0.8334038987864845;0.76377005627963;0.11599733608890976;0.10629815100533328;9.998623088895638;0.8335337267698371;1.0970691912898756;0.7618379532558566;0.11931016970561721;1.093950522154376;0.7712395915915055
93.247169;1.091091982059171;0.833404605938662;0.7637701065781154;0.11599760402559658;0.10629831693758898;9.99862649015503;0.8335343867545728;1.097068142963661;0.7618383676519741;0.1193101583525249;1.0939510682217364;0.7712390154600386
93.257169;1.0910890929346355;0.8334051937159275;0.763770139842686;0.11599786443041402;0.10629848911923537;9.998630209946047;0.833535019720203;1.0970670987426672;0.7618388232504553;0.11931015020780827;1.0939516872262456;0.7712384453988151
93.267169;1.0910862559920291;0.8334056627131146;0.7637701562687375;0.11599811680742038;0.10629866670208078;9.99863423877461;0.8335356235937811;1.0970660604349094;0.7618393219755364;0.11931014554078874;1.093952379702184;0.7712378816431376
93.277169;1.0910834683366841;0.8334060148452777;0.7637701549452734;0.11599836059358067;0.10629884889417289;9.998638558807537;0.8335361952112349;1.09706503023448;0.7618398652292595;0.11931014467897026;1.093953145916443;0.7712373246270662
93.287169;1.09108072978436;0.8334062533404012;0.7637701338351298;0.11599859522159894;0.10629903486467703;9.998643152728363;0.8335367307123067;1.0970640097368463;0.7618404540456345;0.11931014785916275;1.093953984768445;0.7712367738376428
93.297169;1.091078043318955;0.8334063822034511;0.7637700898491576;0.11599882012325827;0.10629922371151451;9.998648016560258;0.8335372256049274;1.0970629995662913;0.7618410891942193;0.11931015511326513;1.093954893338411;0.7712362269363422
93.307169;1.0910754133109588;0.8334064058568543;0.7637700190755531;0.11599903478341712;0.10629941443910622;9.998653164707623;0.8335376745210681;1.0970619998157936;0.7618417710166037;0.11931016629397188;1.0939558674274543;0.7712356800470891
93.317169;1.091072843937606;0.8334063292284632;0.7637699173079388;0.11599923882980226;0.10629960597635066;9.998658620644237;0.8335380713254197;1.0970610108566772;0.7618424995257671;0.11931018121624529;1.0939569021921276;0.7712351283000184
93.327169;1.0910703389146938;0.8334061577585392;0.7637697802913035;0.11599943202341235;0.10629979722831201;9.99866440556351;0.8335384099735849;1.0970600335860712;0.7618432745962832;0.11931019976203434;1.0939579926765468;0.7712345658536003
93.337169;1.091067901258097;0.8334058970163778;0.7637696033508158;0.11599961419176275;0.1062999871434462;9.998670538907646;0.8335386853211956;1.0970590692936173;0.7618440959888798;0.11931022186335241;1.093959134492315;0.7712339860144525
93.347169;1.0910655323560268;0.8334055523213809;0.76376938114206;0.11599978514325013;0.1063001747849736;9.998677042163955;0.833538892934499;1.0970581201323704;0.7618449633776072;0.11931024742384831;1.093960324165136;0.7712333819018381
93.357169;1.091063231160883;0.8334051289215093;0.7637691079211454;0.11599994452939194;0.10630035935611959;9.998683935440834;0.8335390284302479;1.0970571896831491;0.7618458760965429;0.11931027632155325;1.0939615589096126;0.7712327472918611
93.367169;1.091060994502839;0.8334046324054715;0.7637687782798569;0.11600009175595971;0.10630054020107682;9.99869123207867;0.8335390873120184;1.0970562826968724;0.7618468324624486;0.11931030851953363;1.0939628364899883;0.7712320773559567
93.377169;1.0910588182697991;0.8334040686261666;0.7637683880206703;0.11600022605228344;0.10630071680894058;9.998698938755448;0.8335390654702722;1.0970554044215792;0.7618478295344454;0.11931034408444328;1.0939641554444512;0.7712313690398487
93.387169;1.0910566983896863;0.8334034434155461;0.7637679342661424;0.11600034663136825;0.10630088877502941;9.998707061384216;0.8335389599325637;1.0970545603812731;0.761848864019696;0.11931038304527344;1.0939655152620005;0.7712306208756419
93.397169;1.0910546311669351;0.8334027626274868;0.7637674147356511;0.11600045280938451;0.10630105573854477;9.998715610862634;0.8335387694662152;1.0970537562400133;0.7618499332746896;0.11931042536879227;1.0939669160853167;0.7712298327082225
93.407169;1.0910526134587388;0.8334020323382686;0.7637668273381701;0.11600054403528959;0.1063012173586476;9.998724606808752;0.8335384947358025;1.0970529963552826;0.7618510351913496;0.1193104711532755;1.093968358025844;0.7712290055272392
93.417169;1.0910506429260671;0.8334012590323494;0.7637661707649572;0.1160006198940602;0.10630137331308331;9.998734080583583;0.833538137973447;1.0970522819089759;0.7618521674178905;0.119310520723963;1.093969840616013;0.7712281408302156
93.427169;1.09104871757207;0.8334004495743073;0.7637654453248908;0.11600068011734085;0.10630152329072144;9.998744071487843;0.8335377023581039;1.0970516110670572;0.7618533266962071;0.11931057448074311;1.093971362871291;0.7712272396913501
93.437169;1.0910468347976756;0.8333996110541594;0.7637646528942659;0.11600072457468236;0.10630166700895241;9.998754615159108;0.8335371908772699;1.0970509803445077;0.7618545088348928;0.1193106327365623;1.093972924183708;0.7712263025524104
93.447169;1.0910449912607372;0.8333987510048313;0.7637637962079985;0.11600075329688588;0.10630180429587294;9.998765736142909;0.8335366051214822;1.0970503850419786;0.7618557093886245;0.1193106957021788;1.0939745250689177;0.7712253301608574
93.457169;1.0910431832231249;0.8333978774686588;0.7637628783811107;0.11600076652563464;0.10630193518745419;9.998777448311758;0.833535945239682;1.0970498193679887;0.7618569240638946;0.11931076351340252;1.0939761666410324;0.7712243246287218
93.467169;1.0910414065076883;0.8333969983481337;0.763761902954787;0.11600076469226038;0.1063020599439546;9.998789755872071;0.8335352106461694;1.0970492769237759;0.7618581482798428;0.11931083617775448;1.0939778497690305;0.7712232892134291
93.477169;1.091039656459291;0.8333961208067071;0.7637608745070824;0.1160007483195887;0.10630217900010015;9.998802656101414;0.8335344002945325;1.0970487508531293;0.7618593765115873;0.11931091347432661;1.0939795749438357;0.7712222270226803
93.487169;1.0910379284224045;0.8333952511552086;0.763759799159721;0.11600071788780696;0.10630229288979211;9.998816144656027;0.8335335128509179;1.097048234191413;0.7618606018753615;0.11931099495974386;1.0939813421676325;0.7712211400250155
93.497169;1.091036218311569;0.8333943948182994;0.7637586841139478;0.11600067373736836;0.10630240214461492;9.998830215633932;0.8335325474074473;1.09704772100769;0.7618618160333533;0.11931108011164669;1.093983150759658;0.7712200290114132
93.507169;1.0910345226138216;0.8333935562474181;0.7637575367140301;0.11600061611093845;0.10630250721830144;9.998844860972081;0.8335315041790947;1.0970472068906574;0.7618630098801347;0.11931116842600437;1.0939849997097912;0.7712188942190784
93.517169;1.091032837961509;0.833392738917209;0.763756363903584;0.11600054529281713;0.10630260846004204;9.998860075461769;0.833530384566806;1.0970466882068894;0.761864174899859;0.11931125940070951;1.0939868880042525;0.7712177361189193
93.527169;1.0910311607551069;0.833391945626232;0.7637551722030338;0.11600046168686064;0.10630270608937598;9.99887585458713;0.8335291909771005;1.0970461613892173;0.761865303937608;0.11931135255668075;1.0939888141898402;0.7712165558835418
93.537169;1.0910294867408585;0.8333911791770333;0.763753967699332;0.11600036577380807;0.10630280015846047;9.998892181730028;0.833527926602824;1.097045622644308;0.7618663908680471;0.11931144747083978;1.0939907757417182;0.7712153554925331
93.547169;1.0910278105617788;0.8333904430124122;0.7637527557035938;0.11600025799452074;0.1063028905463809;9.99890902037613;0.8335265949063559;1.0970450680370623;0.7618674300037263;0.11931154365959042;1.0939927689754123;0.7712141376201842
93.557169;1.0910261262418564;0.8333897414559127;0.7637515406542451;0.11600013863857465;0.10630297701611252;9.998926319123207;0.8335251993596181;1.097044494162483;0.7618684159539916;0.1193116404027197;1.0939947891653585;0.7712129052430919
93.567169;1.0910244285994712;0.8333890797556252;0.7637503263086362;0.11600000783478914;0.10630305927207849;9.998944021401389;0.8335237437622521;1.0970438992109568;0.7618693439119507;0.11931173670595938;1.0939968304686905;0.7712116611400429
93.577169;1.0910227140590696;0.8333884640669539;0.7637491155626046;0.11599986567513679;0.1063031369605837;9.998962066731307;0.833522232365345;1.0970432838618873;0.7618702099291654;0.11931183143775653;1.0939988859874168;0.7712104074583696
93.587169;1.091020980743711;0.8333879011346425;0.7637479101794259;0.11599971239822536;0.10630320964868016;9.998980386380609;0.8335206695405517;1.0970426509884839;0.7618710109305645;0.11931192355039515;1.0940009480222475;0.7712091455669378
93.597169;1.091019228647382;0.833387397846266;0.763746711112852;0.11599954847925525;0.10630327683108243;9.998998908018663;0.8335190593417532;1.0970420041478715;0.7618717447164919;0.119312012226213;1.0940030084911234;0.7712078764698724
93.607169;1.0910174597037097;0.8333869607833686;0.7637455194643196;0.11599937458718894;0.10630333798661802;9.999017563801086;0.8335174051054123;1.0970413466361113;0.7618724100305126;0.11931209687303271;1.0940050598710804;0.7712066012540578
93.617169;1.0910156774219313;0.833386595552898;0.763744337417116;0.115999191535304;0.10630339262645298;9.999036287290577;0.8335157096052462;1.097040681885272;0.7618730065364323;0.1193121770618083;1.094007096000954;0.7712053210408578
93.627169;1.091013885939642;0.8333863068987278;0.7637431681742237;0.11599900023589804;0.10630344025601636;9.999055006675269;0.833513975836923;1.097040013828364;0.7618735347073397;0.11931225243951238;1.0940091117427675;0.7712040366304808
93.637169;1.0910120890775354;0.8333860997484348;0.7637420150368655;0.11599880159925223;0.1063034803274671;9.999073647768588;0.8335122071852913;1.0970393465565005;0.7618739955276758;0.11931232259201872;1.0940111020509198;0.7712027481931613
93.647169;1.091010290181097;0.8333859790262568;0.7637408808001365;0.11599859643112596;0.10630351229214612;9.999092141017892;0.8335104068838997;1.0970386842503028;0.7618743901266697;0.11931238696184937;1.0940130611053187;0.7712014554422335
93.657169;1.0910084922879875;0.8333859481358875;0.7637397675900179;0.11599838538705143;0.10630353568665028;9.999110422499399;0.8335085780161515;1.097038031789144;0.7618747198068009;0.11931244493316896;1.0940149817683233;0.7712001581129515
93.667169;1.0910066981931268;0.8333860084077499;0.7637386767237837;0.1159981689724704;0.10630355014421868;9.999128431953922;0.8335067238219913;1.097037395439323;0.7618749862974711;0.11931249600491592;1.0940168561419774;0.7711988560739397
93.677169;1.091004910272583;0.8333861600644358;0.7637376089915567;0.11599794756349723;0.10630355536098206;9.99914611314275;0.8335048474566407;1.0970367833346228;0.7618751916318593;0.11931253983400684;1.094018676924642;0.7711975491584376
93.687169;1.0910031296661444;0.8333864033476265;0.7637365652430765;0.11599772142753492;0.10630355106978598;9.99916341522063;0.8335029514298811;1.0970362054427156;0.7618753376813028;0.11931257610292781;1.0940204383453325;0.7711962372413029
93.697169;1.0910013555967784;0.8333867388305604;0.7637355465996695;0.11599749072761895;0.10630353701413872;9.99918029114825;0.8335010372560393;1.0970356727299209;0.7618754258126503;0.11931260440624743;1.0940221364407514;0.7711949205871038
93.707169;1.0909995859276749;0.8333871671974155;0.7637345543727448;0.11599725552598895;0.10630351295053166;9.999196693116069;0.8334991055140507;1.0970351961771274;0.7618754568905348;0.11931262423270447;1.094023769023053;0.7711935998988798
93.717169;1.0909978181306688;0.8333876890830604;0.7637335900383984;0.11599701580264514;0.10630347868577465;9.999212570806339;0.8334971561817369;1.0970347863968517;0.7618754315929046;0.11931263497135011;1.0940253353945393;0.7711922755995312
93.727169;1.0909960491963895;0.8333883051419398;0.7637326554581818;0.11599677146967982;0.10630343407157124;9.999227875879708;0.8334951886430879;1.0970344533702232;0.76187535101414;0.11931263593467595;1.0940268357428433;0.7711909470983025
93.737169;1.0909942747570802;0.83338901616928;0.7637317531334944;0.11599652238389246;0.1063033789626017;9.99924256970251;0.8334932012724225;1.0970342057022742;0.7618752171796717;0.11931262639801261;1.0940282705865898;0.7711896132106624
93.747169;1.0909924887355802;0.8333898227456275;0.7637308856929503;0.11599626841545012;0.10630331324841161;9.99925663023801;0.8334911916547282;1.0970340502239162;0.7618750328471111;0.11931260565512845;1.0940296407170516;0.7711882732252326
93.757169;1.0909906841587922;0.833390724461037;0.7637300546595837;0.11599600958198596;0.10630323695494293;9.999270055435591;0.8334891577825767;1.0970339925501627;0.7618748007246435;0.11931257308756427;1.0940309472714977;0.7711869274051103
93.767169;1.0909888547909683;0.8333917196334221;0.7637292597613339;0.11599574615055196;0.10630315026893719;9.999282859639102;0.833487099237689;1.0970340380401749;0.7618745227275545;0.11931252821156234;1.0940321911805242;0.7711855769560685
93.777169;1.0909869963431733;0.8333928055458147;0.7637284994215422;0.11599547864939282;0.10630305343512003;9.999295061981705;0.8334850175909875;1.097034192570873;0.7618741996689709;0.1193124707336049;1.094033372061946;0.7711842239119167
93.787169;1.0909851063867249;0.8333939784556598;0.763727771687372;0.11599520784045489;0.10630294667100769;9.999306676819472;0.8334829162927566;1.0970344626796755;0.7618738314587886;0.11931240060426711;1.0940344877186228;0.7711828710617322
93.797169;1.09098318364565;0.8333952333973477;0.7637270748395417;0.11599493465115929;0.10630283015665909;9.999317717083912;0.833480800605315;1.0970348551415015;0.7618734176916132;0.11931231798215171;1.0940355348795987;0.7711815220860646
93.807169;1.090981227834253;0.8333965642534361;0.7637264077051176;0.11599466002468076;0.10630270402501772;9.999328204293134;0.833478677146732;1.097035376496345;0.7618729585235868;0.11931222316162436;1.0940365104126184;0.7711801816817723
93.817169;1.0909792401498173;0.8333979643488294;0.7637257696826181;0.11599438479023147;0.10630256841231717;9.999338170583597;0.8334765528633369;1.097036032679899;0.7618724549026509;0.11931211655910862;1.094037412207301;0.7711788549772236
93.827169;1.090977222945052;0.833399427159927;0.7637251603235137;0.11599410962384664;0.10630242357028087;9.999347650448174;0.8334744342555312;1.097036828408547;0.7618719074980396;0.11931199869111907;1.0940382394239399;0.771177546147286
93.837169;1.0909751781556647;0.8334009465288628;0.7637245787504923;0.11599383502409287;0.1063022698713025;9.999356674227457;0.8334723268983181;1.0970377664451123;0.7618713160627948;0.11931187009475912;1.0940389919862448;0.7711762575376151
93.847169;1.0909731065876982;0.8334025166340214;0.7637240235200624;0.11599356129608678;0.10630210772896857;9.999365271160706;0.8334702349978355;1.0970388480398396;0.7618706802735248;0.11931173126788981;1.094039669940056;0.7711749903897247
93.857169;1.0909710087650728;0.8334041318816608;0.7637234931414069;0.11599328859171809;0.10630193760480229;9.999373476246037;0.8334681612481594;1.0970400746468596;0.7618700004688771;0.11931158262086881;1.0940402732143497;0.7711737460452066
93.867169;1.0909688857907924;0.8334057863451919;0.763722986573426;0.11599301701086566;0.1063017600511816;9.999381334002608;0.8334661069231212;1.0970414486148679;0.7618692776163286;0.11931142439319473;1.0940408015120358;0.7711725261674179
93.877169;1.0909667394947768;0.8334074731739115;0.7637225030753604;0.11599274670615212;0.10630157567494575;9.999388897100282;0.8334640722317168;1.0970429717942967;0.7618685135055917;0.11931125663058985;1.0940412543653824;0.7711713322745922
93.887169;1.0909645721938557;0.833409184634065;0.7637220420142288;0.11599247788271726;0.10630138511687225;9.999396220102842;0.8334620568872326;1.0970446438229702;0.7618677115076803;0.11931107928436728;1.0940416311980607;0.7711701653063285
93.897169;1.0909623865544935;0.8334109124128932;0.7637216029952798;0.11599221072471862;0.10630118909667177;9.999403353422874;0.833460060207242;1.0970464616048847;0.7618668772214625;0.11931089233812071;1.0940419308550726;0.7711690253494091
93.907169;1.0909601855383948;0.8334126478474009;0.7637211856336152;0.11599194537103677;0.10630098843586235;9.999410341416166;0.8334580808181606;1.0970484198510895;0.7618660179674378;0.11931069586381181;1.0940421511587846;0.7711679118606746
93.917169;1.0909579721932825;0.833414382185684;0.7637207890796922;0.11599168187221288;0.10630078400067665;9.99941722239654;0.8334561169543846;1.0970505122120968;0.7618651407514333;0.11931049003340208;1.0940422891669837;0.7711668243378241
93.927169;1.0909557497829174;0.8334161068621326;0.7637204119224558;0.11599142006327906;0.10630057654615734;9.999424030549044;0.8334541673251235;1.0970527324686126;0.7618642503086792;0.11931027514642466;1.0940423417357301;0.7711657623747388
93.937169;1.0909535220001354;0.8334178141162043;0.763720052304656;0.11599115951170014;0.10630036660255246;9.999430799461756;0.8334522313354347;1.097055075077973;0.7618633492066482;0.11931005166437442;1.0940423062325844;0.7711647251104174
93.947169;1.0909512923781801;0.833419497727714;0.7637197079019505;0.1159908996240834;0.10630015453172736;9.99943756485421;0.8334503084395781;1.097057534736766;0.7618624394793928;0.11930982023493979;1.0940421815201098;0.7711637110524914
93.957169;1.0909490638786148;0.833421152884916;0.7637193758286426;0.11599063981813952;0.10629994060435244;9.999444368394355;0.8334483975458722;1.0970601051898214;0.7618615237818859;0.1193095816813246;1.0940419682207356;0.7711627182372864
93.967169;1.0909468397786757;0.8334227755134971;0.763719052763214;0.11599037965842197;0.1062997250048667;9.999451260454956;0.83344649690032;1.0970627783249438;0.7618606051160193;0.11930933692773528;1.0940416675970965;0.7711617445503857
93.977169;1.0909446245875762;0.8334243620746579;0.7637187354599234;0.11599011887780031;0.10629950785094634;9.99945829370393;0.8334446046361565;1.0970655443439343;0.76185968578713;0.11930908692476166;1.0940412804529047;0.7711607882203013
93.987169;1.0909424236699463;0.8334259093807117;0.7637184213777419;0.11598985732788829;0.10629928921782945;9.999465510216197;0.8334427195484235;1.0970683925292941;0.7618587669372465;0.11930883265735512;1.094040807356396;0.7711598480323105
93.997169;1.0909402421272556;0.8334274141347103;0.763718108856829;0.11598959494696323;0.1062990691428074;9.999472932078927;0.8334408407733641;1.0970713121625897;0.7618578489611336;0.11930857516301059;1.094040249606315;0.7711589233507326
94.007169;1.0909380838652698;0.8334288732634347;0.7637177966997512;0.11598933173265613;0.10629884764823912;9.99948055805041;0.8334389667799901;1.0970742935828794;0.7618569319724705;0.11930831545382271;1.0940396097336405;0.7711580142787998
94.017169;1.0909359513965187;0.8334302848373639;0.7637174836609817;0.11598906774222124;0.1062986247668876;9.999488367720527;0.8334370954441223;1.097077329005299;0.761856016186333;0.11930805440518027;1.0940388910715708;0.7711571216376969
94.027169;1.0909338465514675;0.8334316482682681;0.7637171682652285;0.11598880310027561;0.10629840059079443;9.999496330602046;0.8334352251196797;1.0970804125805969;0.7618551025599982;0.1193077927337364;1.094038097058661;0.7711562465968572
94.037169;1.090931771344984;0.833432963765511;0.7637168488575458;0.11598853795598968;0.10629817535546175;9.999504413038736;0.833433355512676;1.0970835395079934;0.7618541931775137;0.11930753107472626;1.0940372313573066;0.7711553901727667
94.047169;1.0909297282014956;0.8334342316145421;0.76371652379046;0.11598827248564315;0.10629794947059325;9.99951258646642;0.8334314879315466;1.0970867049297501;0.7618532909623942;0.11930727004181778;1.0940362988205203;0.7711545527411545
94.057169;1.0909277198614482;0.8334354516416785;0.7637161918248688;0.11598800694854712;0.10629772347450973;9.999520837749197;0.8334296249805093;1.0970899037916244;0.7618523989708192;0.11930701022920268;1.094035306073658;0.7711537336274614
94.067169;1.0909257493686362;0.8334366232186623;0.7637158524807788;0.11598774169780844;0.10629749798002082;9.999529170856773;0.833427769894107;1.0970931311052574;0.7618515194117498;0.11930675226129772;1.0940342607285867;0.7711529310862789
94.077169;1.0909238198036542;0.8334377454467015;0.7637155060408628;0.11598747718268558;0.10629727364611666;9.999537598985695;0.8334259258385308;1.0970963812295011;0.761850652833738;0.11930649686172352;1.0940331696811332;0.7711521431401029
94.087169;1.090921933870006;0.833438817012089;0.7637151533563179;0.11598721395542844;0.10629705113046611;9.999546136127137;0.8334240956377226;1.0970996468917091;0.7618497981097925;0.11930624483135797;1.094032037873297;0.7711513688765343
94.097169;1.0909200942027018;0.8334398363658714;0.7637147956311148;0.11598695260946063;0.10629683102235896;9.999554793453752;0.8334222818072334;1.0971029194568442;0.7618489530254291;0.11930599698574436;1.0940308681834374;0.7711506088026285
94.107169;1.0909183043847994;0.8334408025218928;0.7637144340864651;0.11598669367502694;0.1062966138324956;9.999563581629157;0.833420486485532;1.0971061902931145;0.7618481150669018;0.1193057540922856;1.0940296621729844;0.7711498636969134
94.117169;1.090916569242239;0.8334417151641677;0.7637140696229722;0.11598643758031227;0.10629640002465902;9.999572513139437;0.8334187113929634;1.0971094516746889;0.7618472825107594;0.11930551677466028;1.0940284212775493;0.7711491332850338
94.127169;1.0909148939126592;0.8334425737347422;0.7637137028946818;0.11598618472681448;0.10629619003351218;9.99958159845346;0.8334169576489185;1.0971126964058773;0.7618464552534951;0.11930528545336463;1.0940271477661692;0.771148415982557
