time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.137169;1.0909132828849644;0.83344337718231;0.7637133348327614;0.11598593559210921;0.10629598427073648;9.999590842223654;0.8334152253500433;1.0971159172164195;0.7618456345092676;0.11930506036888906;1.094025845006268;0.7711477093183962
94.147169;1.0909117397071026;0.8334441249936425;0.7637129671315017;0.11598569073262734;0.10629578313684195;9.999600247189832;0.8334135138884181;1.0971191068878368;0.7618448220926726;0.11930484163633974;1.0940245174207701;0.7711470103695306
94.157169;1.0909102671986062;0.8334448178083207;0.7637126021343187;0.11598545069679532;0.10629558704449947;9.999609820772625;0.8334118232963719;1.097122259085892;0.7618440201883281;0.11930462931063063;1.0940231704743304;0.7711463159455622
94.167169;1.0909088677318295;0.8334454565163907;0.7637122421648807;0.11598521590527153;0.1062953964139275;9.999619574427816;0.8334101549531063;1.0971253691510627;0.761843231162556;0.11930442344758303;1.0940218098221282;0.7711456224470092
94.177169;1.0909075432965971;0.8334460410043454;0.763711888985107;0.115984986564404;0.10629521163361076;9.999629515803766;0.8334085106427309;1.0971284337443603;0.7618424572637668;0.1193042241699878;1.0940204395540791;0.7711449259562279
94.187169;1.0909062959146316;0.8334465698545201;0.7637115437305524;0.1159847627358989;0.1062950330285076;9.999639641582075;0.833406891258448;1.0971314499645164;0.761841700750037;0.11930403173830417;1.0940190617259444;0.771144222853153
94.197169;1.0909051284581526;0.8334470409686981;0.763711207070476;0.11598454449865063;0.10629486083310755;9.999649932277334;0.8334052965032218;1.0971344151339204;0.761840964172629;0.11930384655045474;1.0940176775624308;0.7711435104341994
94.207169;1.0909040449884468;0.8334474521952758;0.7637108795334987;0.11598433200871501;0.10629469521846172;9.999660350006275;0.8334037256013691;1.0971373265998379;0.7618402500596759;0.11930366909438947;1.0940162882199167;0.7711427871349851
94.217169;1.0909030505767816;0.8334478011665863;0.7637105621817452;0.11598412544302658;0.10629453641428878;9.999670847848257;0.8334021781871087;1.0971401811878643;0.7618395604915711;0.11930349993827842;1.094014894727599;0.7711420521745957
94.227169;1.0909021511161512;0.8334480847046248;0.7637102570872164;0.11598392495175693;0.10629438479355001;9.999681387595679;0.8334006543813449;1.0971429751523984;0.7618388970758688;0.1193033396816854;1.094013497913045;0.7711413050430609
94.237169;1.0909013530566984;0.8334482986260627;0.7637099670073976;0.11598373067429657;0.10629424081861097;9.99969194920735;0.8333991544112103;1.0971457044606592;0.761838260506332;0.11930318881809927;1.0940120986063988;0.7711405453398242
94.247169;1.0909006627462265;0.833448438357627;0.7637096946836518;0.11598354273266105;0.1062941049419228;9.999702525403041;0.8333976787997327;1.0971483647075926;0.7618376499114405;0.11930304765888397;1.0940106982387916;0.7711397724394445
94.257169;1.0909000853218684;0.8334485002316879;0.7637094421890381;0.11598336113950669;0.10629397757443801;9.999713111285724;0.8333962286217672;1.0971509509388129;0.7618370631244238;0.11930291637004464;1.094009299282149;0.7711389850351675
94.267169;1.090899623805951;0.8334484823479442;0.7637092106175993;0.11598318571448417;0.10629385907782168;9.999723699106367;0.8333948052597663;1.0971534576072337;0.7618364975491498;0.11930279499283405;1.0940079050798412;0.7711381813471986
94.277169;1.090899278973556;0.8334483843175594;0.7637090004110998;0.11598301613187983;0.10629374968665092;9.999734276402076;0.8333934103386763;1.0971558785635687;0.7618359507640357;0.11930268340438509;1.094006518730692;0.771137359844301
94.287169;1.0908990499590268;0.8334482069329147;0.7637088117824268;0.11598285205228606;0.10629364945036235;9.99974482472254;0.8333920458056581;1.0971582077102644;0.7618354206428626;0.11930258127048504;1.0940051411584948;0.7711365198718922
94.297169;1.0908989353359488;0.8334479522443252;0.7637086447663483;0.11598269317517275;0.10629355830723503;9.999755320887163;0.8333907134479416;1.0971604401844377;0.7618349049751706;0.1193024880285119;1.0940037704653325;0.7711356618672704
94.307169;1.0908989334869839;0.8334476232675685;0.7637084991126414;0.11598253918424219;0.10629347616695208;9.999765739408932;0.83338941450893;1.0971625725709937;0.7618344010255435;0.11930240295736666;1.0940024035366993;0.771134787209041
94.317169;1.0908990420664952;0.8334472231612607;0.7637083742140851;0.11598238970222632;0.1062934028610844;9.999776053808457;0.8333881505338678;1.0971646020037185;0.7618339056878959;0.11930232535140826;1.0940010378627787;0.7711338979221374
94.327169;1.0908992583781423;0.8334467542749684;0.7637082691991273;0.11598224435022655;0.10629333805305781;9.999786235121235;0.833386924482428;1.0971665254862761;0.7618334159956117;0.11930225467093562;1.0939996721399177;0.7711329963830931
94.337169;1.090899580607413;0.8334462176744254;0.7637081831096286;0.11598210287228655;0.10629328127389732;9.999796248725133;0.8333857405531355;1.0971683400923762;0.761832929557742;0.11930219056397269;1.0939983060735687;0.7711320850346166
94.347169;1.0909000080118194;0.8334456136448359;0.7637081149271425;0.1159819651426772;0.10629323205869336;9.99980605834995;0.8333846034484096;1.097170043363323;0.7618324452931217;0.11930213278720439;1.093996939825206;0.7711311659113621
94.357169;1.0909005399927925;0.8334449426223763;0.7637080638039905;0.11598183101728912;0.10629319003640081;9.99981563683408;0.8333835183002709;1.0971716331707715;0.7618319641775244;0.11930208109119216;1.093995573311019;0.7711302402368574
94.367169;1.0909011756266171;0.8334442054298328;0.7637080297625548;0.11598170025459802;0.10629315493837091;9.99982497168601;0.8333824908526711;1.0971731079570086;0.7618314890132662;0.11930203518171457;1.0939942057869212;0.771129308648424
94.377169;1.090901914337484;0.8334434027946276;0.7637080139312724;0.11598157259358526;0.10629312656057255;9.999834063360787;0.83338152686165;1.0971744678868782;0.7618310234564808;0.11930199478930072;1.0939928359461726;0.7711283717491005
94.387169;1.0909027565066394;0.8334425353194358;0.7637080177773486;0.11598144786260385;0.10629310468975836;9.99984291975657;0.8333806307714617;1.097175715242061;0.7618305712854949;0.11930195972429866;1.0939914621444473;0.7711274302042214
94.397169;1.0909037033101574;0.8334416040007321;0.7637080422970229;0.11598132609119899;0.1062930890545045;9.999851551803811;0.8333798050259386;1.097176853366273;0.7618301360975441;0.1193019298666958;1.093990082382987;0.771126484319124
94.407169;1.0909047563937482;0.8334406102543463;0.7637080879322875;0.11598120758813799;0.10629307938276784;9.999859976056364;0.8333790503703444;1.097177885898214;0.7618297211350606;0.11930190512679144;1.0939886945087667;0.77112553383973
94.417169;1.090905917443838;0.8334395553888606;0.7637081548290678;0.11598109283514457;0.10629307548873727;9.999868219572232;0.8333783664085589;1.097178816907137;0.7618293291517962;0.11930188538100998;1.0939872968482012;0.7711245784279126
94.427169;1.090907187452421;0.8334384404138028;0.7637082427302372;0.11598098226645856;0.10629307726491531;9.99987631987887;0.8333777522729949;1.0971796508771263;0.761828962164518;0.11930187041064273;1.0939858886459255;0.7711236183914676
94.437169;1.090908565851177;0.8334372665332895;0.7637083504796541;0.115980876207081;0.10629308466988041;9.999884323293205;0.8333772071240637;1.097180392786387;0.7618286211162384;0.11930185989019162;1.0939844699416201;0.7711226550799611
94.447169;1.0909100504281637;0.8334360353720384;0.7637084757740759;0.11598077498132513;0.10629309779401544;9.999892287774314;0.8333767301029777;1.0971810485897415;0.7618283058545166;0.11930185341167551;1.0939830410324596;0.7711216906908374
94.457169;1.090911638534749;0.8334347483181057;0.7637086154531773;0.11598067895956282;0.10629311687400098;9.999900283723957;0.8333763201345197;1.0971816249542283;0.7618280154206529;0.11930185053173699;1.093981602053868;0.7711207276520915
94.467169;1.090913328055228;0.8334334061930792;0.7637087659324893;0.1159805884626763;0.10629314218364923;9.999908386089318;0.8333759760950673;1.0971821280596847;0.7618277482082358;0.11930185088030928;1.09398015266128;0.7711197681735888
94.477169;1.0909151168590683;0.8334320101197026;0.7637089235917246;0.11598050364526269;0.10629317391477633;9.999916668217667;0.8333756972854213;1.0971825627737626;0.761827501853655;0.11930185429764975;1.093978691319503;0.7711188141600572
94.487169;1.090917001389355;0.8334305623087073;0.7637090854164558;0.11598042444657226;0.10629321214773176;9.999925201468953;0.833375483660692;1.0971829328377862;0.7618272733695026;0.11930186084676397;1.093977214986932;0.7711178671138126
94.497169;1.0909189757840405;0.8334290657184151;0.7637092495571528;0.11598035059964107;0.1062932568589322;9.999934051281182;0.8333753353335714;1.0971832414950693;0.7618270599608329;0.11930187065982989;1.093975719913754;0.7711169279694439
94.507169;1.090921032223228;0.833427523697931;0.7637094150708237;0.11598028171239012;0.10629330790066044;9.999943267444236;0.833375251795349;1.0971834918019183;0.761826859967916;0.11930188380004654;1.093974202954267;0.7711159969323378
94.517169;1.0909231618019382;0.833425940249929;0.7637095812299409;0.11598021740137156;0.10629336500591048;9.999952877276675;0.8333752319228608;1.0971836864052211;0.7618266730603174;0.11930190028074837;1.0939726625534227;0.771115073269441
94.527169;1.0909253550650158;0.8334243199230781;0.7637097471510501;0.11598015737961694;0.10629342783829836;9.999962889365166;0.8333752748373505;1.097183827470403;0.7618264996524182;0.11930192017119909;1.0939710985324678;0.7711141550966079
94.537169;1.090927601998175;0.8334226672410371;0.7637099115533206;0.11598010148689634;0.10629349601534942;9.999973301590298;0.8333753805003242;1.097183917074834;0.7618263402503442;0.11930194360143669;1.0939695106119083;0.771113239265122
94.547169;1.0909298922093709;0.8334209865661498;0.7637100725052087;0.1159800496783074;0.1062935690891909;9.999984103671107;0.8333755494878442;1.0971839571347812;0.7618261951916151;0.11930197059961392;1.0939678970911813;0.7711123220825125
94.557169;1.0909322158348247;0.8334192824873883;0.7637102274911318;0.11598000196952998;0.10629364656598604;9.99999527657549;0.8333757823573378;1.0971839488861828;0.7618260647751692;0.11930200100136;1.093966255095573;0.7711114006772735
94.567169;1.0909345640821744;0.8334175598385176;0.763710374072532;0.11597995839183622;0.10629372801864347;10.000006791262281;0.8333760789817497;1.0971838928102011;0.7618259494799896;0.11930203456336876;1.0939645821789712;0.7711104734653622
94.577169;1.0909369281285712;0.8334158231035401;0.763710510589533;0.11597991901439245;0.10629381318862759;10.000018606549087;0.8333764376905347;1.097183789646301;0.7618258497930133;0.11930207107033838;1.0939628776246244;0.7711095394950467
94.587169;1.0909392977086805;0.8334140763374556;0.7637106362310384;0.11597988397713928;0.10629390194210772;10.000030669386122;0.8333768550464535;1.0971836420425944;0.7618257655891203;0.11930211029343199;1.0939611425317888;0.7711085979457531
94.597169;1.0909416614991165;0.8334123237790827;0.7637107508349882;0.11597985348976805;0.10629399416646497;10.000042921778249;0.8333773270882633;1.0971834552129023;0.7618256959354224;0.11930215194543325;1.0939593792269513;0.7711076483227766
94.607169;1.090944008980323;0.833410569751775;0.7637108552242736;0.1159798278264088;0.10629408973265952;10.000055310324228;0.8333778507705467;1.097183236261709;0.761825639737585;0.1193021957564881;1.0939575906243955;0.7711066909993015
94.617169;1.0909463314136014;0.8334088177574678;0.7637109517294411;0.11597980728769408;0.10629418848793895;10.000067792592125;0.8333784241519422;1.0971829933244464;0.7618255963972955;0.11930224157888838;1.0939557796982062;0.7711057275419427
94.627169;1.090948621165063;0.8334070702172001;0.7637110438936291;0.11597979210951095;0.10629429022162892;10.000080337800629;0.8333790456705475;1.0971827347535932;0.7618255657935236;0.11930228938900565;1.0939539494845942;0.7711047607902366
94.637169;1.090950871126149;0.8334053292813164;0.7637111357148574;0.11597978241561999;0.10629439460737021;10.000092921128571;0.8333797134667792;1.0971824681852536;0.7618255480537016;0.1193023392133582;1.0939521038738744;0.7711037947466123
94.647169;1.0909530749705711;0.833403597637425;0.7637112314078179;0.11597977827632389;0.10629450120823203;10.000105519240673;0.8333804253908659;1.0971821998689673;0.7618255437447834;0.11930239109150367;1.0939502480505552;0.7711028339433832
94.657169;1.0909552271620473;0.833401878662977;0.7637113354300555;0.11597977981916678;0.10629460959412061;10.000118112389744;0.8333811796021215;1.0971819347281433;0.7618255543322123;0.11930244510453318;1.0939483875217697;0.7711018826499675
94.667169;1.0909573222570041;0.8334001765897513;0.7637114523547813;0.115979787267643;0.10629471941944947;10.000130688426168;0.8333819749376283;1.097181676956268;0.7618255825279033;0.11930250141291741;1.0939465266927135;0.7711009444042821
94.677169;1.0909593542721807;0.8333984969009347;0.7637115868926614;0.11597980084705013;0.10629483037142293;10.000143245301338;0.8333828106595536;1.0971814302066074;0.7618256322189911;0.1193025602321183;1.0939446686227845;0.7711000217467343
94.687169;1.0909613168770258;0.833396846190993;0.7637117438913996;0.11597982070000783;0.10629494211227257;10.000155794372239;0.8333836860781387;1.0971811974042558;0.7618257078338698;0.11930262178355329;1.0939428157154105;0.7710991160450734
94.697169;1.0909632038965902;0.8333952313024378;0.7637119276864744;0.11597984687611232;0.10629505427991981;10.000168362698117;0.8333846005331568;1.0971809808284214;0.761825813479268;0.11930268633247662;1.0939409700184586;0.7710982271777063
94.707169;1.0909650092278278;0.8333936582744071;0.7637121410665545;0.1159798792847786;0.10629516648715245;10.000180985996444;0.8333855534009194;1.0971807819538393;0.7618259525311802;0.11930275422909457;1.0939391334331114;0.7710973533484288
94.717169;1.0909667266295946;0.833392132025469;0.763712384814065;0.11597991764068144;0.1062952782899424;10.000193696968218;0.8333865436806575;1.0971806009532703;0.7618261280153314;0.11930282578145976;1.0939373080981996;0.7710964918008818
94.727169;1.090968350039994;0.8333906570506118;0.7637126581899064;0.11597996149841862;0.10629538918309163;10.00020652192291;0.8333875694282348;1.097180436773187;0.7618263430250732;0.11930290104830713;1.0939354960887198;0.7710956399728764
94.737169;1.0909698742159268;0.8333892380678312;0.7637129597772382;0.1159800103574524;0.10629549867245545;10.000219483340299;0.8333886276999124;1.0971802876928578;0.7618266006358629;0.11930297980357246;1.093933698836335;0.7710947959372131
94.747169;1.090971295267041;0.8333878799376448;0.7637132875755296;0.1159800637290038;0.10629560638624143;10.000232602264239;0.8333897153032073;1.097180151933311;0.7618269038209132;0.11930306170122387;1.0939319171886464;0.771093958135202
94.757169;1.090972610837011;0.8333865869150926;0.7637136382630527;0.1159801211053716;0.10629571211120264;10.000245899607547;0.8333908295828426;1.0971800282363404;0.761827255469155;0.11930314644534555;1.0939301519177604;0.7710931252150748
94.767169;1.09097382020842;0.8333853616001684;0.7637140071598644;0.11598018192559575;0.10629581566693273;10.000259394900436;0.833391968534085;1.0971799160360953;0.7618276584048818;0.11930323384992648;1.0939284041164685;0.7710922963905608
94.777169;1.0909749244099416;0.8333842045001255;0.7637143896383448;0.11598024558404751;0.10629591675448961;10.000273103924343;0.833393130789553;1.0971798155409012;0.7618281154496661;0.11930332378973413;1.0939266751544667;0.771091472030643
94.787169;1.0909759257965546;0.8333831145147481;0.763714782690376;0.11598031143780328;0.10629601499828457;10.000287034615598;0.8333943158323319;1.097179727990227;0.7618286292260694;0.11930341609764522;1.0939249662292632;0.7710906537812641
94.797169;1.0909768270038036;0.8333820896432302;0.7637151851365626;0.11598037883670645;0.1062961101377099;10.000301186332308;0.8333955239596385;1.0971796555623388;0.7618292018822943;0.11930351056806364;1.093923278058073;0.7710898438746128
94.807169;1.0909776300052088;0.8333811273704347;0.7637155966236131;0.11598044717982506;0.10629620214626913;10.000315558450307;0.833396756028313;1.0971796008883026;0.7618298350327207;0.11930360713899252;1.0939216113774448;0.7710890443441188
94.817169;1.0909783358656713;0.8333802247762723;0.7637160169658186;0.11598051589402181;0.10629629120109946;10.000330153660105;0.8333980133858421;1.0971795662562434;0.7618305296919182;0.11930370599109665;1.0939199678911757;0.7710882571768579
94.827169;1.0909789448820575;0.8333793785819235;0.7637164465154345;0.11598058429196845;0.1062963776020735;10.000344969065193;0.8333992976887209;1.0971795526597596;0.7618312864933291;0.1193038073867003;1.0939183503778505;0.7710874850154644
94.837169;1.0909794568952957;0.8333785853531961;0.7637168865220573;0.11598065148100134;0.10629646172476338;10.000359990720124;0.8334006105185159;1.0971795592640396;0.7618321064056319;0.11930391150598897;1.0939167615869683;0.7710867310531813
94.847169;1.090979872041748;0.8333778419286305;0.7637173387359527;0.11598071647460038;0.10629654399498689;10.000375197172366;0.8334019534504498;1.097179583445395;0.7618329911682851;0.11930401844926851;1.0939152032894848;0.7710859981008588
94.857169;1.09098019144917;0.833377145866356;0.76371780474473;0.11598077841194557;0.10629662485557553;10.000390562001781;0.8334033282598796;1.0971796210782319;0.7618339430171663;0.119304128259891;1.0939136766270063;0.7710852880006361
94.867169;1.090980417094971;0.833376495641873;0.7637182854216256;0.11598083670171803;0.10629670474579271;10.000406051393277;0.8334047365762037;1.0971796671916372;0.7618349639220936;0.11930424089486433;1.0939121827857445;0.7710846018353902
94.877169;1.0909805515536577;0.8333758902767362;0.7637187805757196;0.11598089098755303;0.10629678408854694;10.000421622032789;0.8334061795357735;1.0971797173473972;0.7618360545533734;0.1193043562041918;1.0939107226665297;0.7710839406457385
94.887169;1.0909805986438434;0.8333753285742529;0.7637192892733863;0.11598094101644671;0.1062968632545375;10.000437221164631;0.833407657682475;1.0971797688551623;0.761837213455386;0.1193044739621196;1.093909296095997;0.7710833062608671
94.897169;1.0909805639757348;0.8333748088251959;0.7637198105686815;0.11598098659165727;0.10629694254150154;10.000452787632172;0.833409170942409;1.0971798203173733;0.761838437011567;0.11930459393499446;1.0939079018742208;0.7710827014992265
94.907169;1.0909804544255886;0.833374329122409;0.7637203436735052;0.1159810276223092;0.10629702220302369;10.00046825434302;0.8334107187786503;1.0971798701659183;0.7618397202580562;0.11930471591767496;1.0939065385283853;0.771082129178874
94.917169;1.0909802773024617;0.8333738875306462;0.7637208875819972;0.1159810641493778;0.10629710247165793;10.000483552393655;0.8334123000227337;1.0971799162404055;0.7618410579204088;0.1193048397298438;1.0939052048328428;0.7710815909830075
94.927169;1.090980039611362;0.8333734819739671;0.7637214408942631;0.11598109628780794;0.10629718351369938;10.000498617501593;0.8334139126504859;1.0971799563819338;0.7618424449776653;0.11930496520768404;1.093903900101614;0.7710810877614683
94.937169;1.0909797475176979;0.8333731104622082;0.7637220022407115;0.11598112414477732;0.1062972653834603;10.000513394846243;0.8334155542340924;1.0971799889585359;0.7618438766355259;0.11930509216371954;1.093902624347374;0.7710806205244277
94.947169;1.0909794066822924;0.8333727713132991;0.7637225707900172;0.11598114783206331;0.10629734808392022;10.000527832834496;0.8334172223913534;1.0971800132375122;0.7618453479245914;0.11930522037366743;1.0939013778885163;0.7710801905457779
94.957169;1.0909790230585514;0.8333724624734907;0.7637231459636324;0.11598116754999876;0.10629743166919159;10.00054187035286;0.8334189146747657;1.0971800295028797;0.7618468532364218;0.11930534967408415;1.0939001607320509;0.7710797988527572
94.967169;1.090978602874812;0.8333721811567638;0.7637237268308563;0.1159811836127968;0.10629751628486263;10.000555434748925;0.8334206280941793;1.0971800387534927;0.7618483862127616;0.11930548005140551;1.0938989722989338;0.7710794458162574
94.977169;1.0909781514845016;0.8333719250982456;0.763724311965222;0.11598119641749369;0.10629760215877163;10.000568451554003;0.833422358540981;1.0971800419185365;0.7618499398514126;0.11930561161009569;1.0938978112437903;0.7710791310620652
94.987169;1.0909776720786577;0.8333716937295594;0.7637248991849545;0.11598120639410033;0.10629768958261482;10.00058085601056;0.8334241007908156;1.0971800386180366;0.761851506677565;0.11930574448494202;1.0938966753133221;0.7710788537699025
94.997169;1.090977165832572;0.8333714876818095;0.7637254850327437;0.1159812139279908;0.10629777891501752;10.000592603833654;0.8334258496342334;1.0971800268051703;0.7618530794681868;0.11930587877820412;1.0938955617077197;0.771078612937438
95.007169;1.0909766336162219;0.8333713075618149;0.7637260647223416;0.1159812193645767;0.10629787058735671;10.00060367654704;0.8334276013698666;1.097180004124303;0.761854652103829;0.1193060145387596;1.09389446804309;0.7710784074605954
95.017169;1.0909760771738322;0.8333711535734881;0.7637266326891112;0.11598122313110117;0.10629796505156956;10.000614074838822;0.8334293540875117;1.0971799693514974;0.7618562195422839;0.11930615178534525;1.0938933933220207;0.7710782362693511
95.027169;1.0909754984182312;0.8333710263827988;0.7637271833539971;0.11598122578644113;0.10629806269487065;10.000623806961913;0.8334311064308416;1.097179922368106;0.7618577773632814;0.1193062905289877;1.0938923382032235;0.7710780985370045
95.037169;1.0909748982164937;0.8333709278981799;0.7637277115215232;0.1159812279381706;0.10629816379631175;10.000632883495532;0.8334328562131701;1.0971798631071623;0.7618593216328868;0.11930643071249421;1.0938913045897944;0.7710779939050686
95.047169;1.0909742765147312;0.8333708604962896;0.7637282122000699;0.11598123019291036;0.10629826852145098;10.000641314263742;0.8334346004144957;1.0971797907634455;0.7618608486928228;0.11930657208556042;1.0938902951631435;0.771077922323557
95.057169;1.0909736336556135;0.8333708257054635;0.7637286802638545;0.11598123315836162;0.10629837692194563;10.00064910297563;0.8334363362822157;1.097179703440074;0.7618623548185219;0.11930671412170923;1.093889313486367;0.7710778834869819
95.067169;1.0909729715640009;0.8333708241790273;0.7637291104162541;0.11598123737041427;0.1062984889255298;10.000656249305095;0.8334380616959646;1.0971795977262853;0.761863836331638;0.11930685604129176;1.0938883642364121;0.7710778768747362
95.077169;1.0909722940719382;0.8333708564945912;0.763729497657987;0.11598124323462819;0.1062986043162533;10.000662759757004;0.8334397745040434;1.0971794688886813;0.7618652899323847;0.11930699691139421;1.093887452578651;0.7710779024196568
95.087169;1.090971606421779;0.8333709234904189;0.7637298377835304;0.11598125110514075;0.10629872277017693;10.000668654109806;0.833441471999643;1.0971793120034044;0.7618667125653402;0.1193071357665598;1.0938865828786877;0.7710779606032911
95.097169;1.09097091460333;0.8333710261309105;0.7637301272991122;0.11598126137446035;0.1062988439391693;10.000673958156943;0.8334431507302322;1.0971791229551415;0.7618681010881672;0.11930727173044647;1.0938857577635863;0.7710780522740521
95.107169;1.0909702253528932;0.8333711654567557;0.7637303633730432;0.11598127444694961;0.10629896744830364;10.00067869070992;0.8334448063477244;1.0971788991603564;0.7618694524667096;0.11930740409871059;1.093884978288822;0.7710781790609993
95.117169;1.0909695464796334;0.8333713425945066;0.7637305441177298;0.11598129067723656;0.10629909282982401;10.00068286206473;0.8334464337490632;1.0971786404044626;0.7618707640125172;0.1193075323390904;1.093884244805419;0.7710783434045757
95.127169;1.0909688864061413;0.833371558419177;0.763730668301248;0.11598131036925398;0.10629921955160301;10.000686482215055;0.8334480278199985;1.0971783485088604;0.761872032748576;0.11930765603618759;1.0938835576148325;0.7710785476341362
95.137169;1.0909682529674043;0.8333718130966966;0.763730734865953;0.11598133377628338;0.1062993470986104;10.00068956446285;0.8334495843371768;1.097178025134501;0.7618732545702045;0.11930777485491076;1.0938829173510718;0.771078793347585
95.147169;1.0909676523983196;0.8333721063347193;0.7637307429238182;0.1159813610806422;0.10629947497651909;10.000692121580867;0.8334511002792285;1.0971776699465439;0.7618744243902762;0.11930788852446243;1.09388232505576;0.77107908147746
95.157169;1.0909670888853704;0.8333724383042914;0.7637306915778512;0.11598139241680809;0.10629960270116438;10.000694157182224;0.8334525735646664;1.0971772808814222;0.7618755369248158;0.11930799680580233;1.093881781696269;0.7710794123403483
95.167169;1.090966564678722;0.8333728097551796;0.763730579822402;0.11598142789827054;0.10629972982898306;10.000695659353335;0.8334540028080232;1.0971768556700696;0.7618765874503057;0.11930809954198442;1.0938812877032105;0.7710797856452184
95.177169;1.090966080640789;0.833373220761921;0.7637304070913866;0.11598146758009886;0.10629985595920177;10.000696604305938;0.8334553874147762;1.097176393599191;0.7618775727016199;0.11930819682235975;1.0938808431783889;0.7710802005613977
95.187169;1.0909656367686644;0.8333736695102419;0.7637301737681103;0.11598151140919224;0.10629998070912944;10.000696963887169;0.8334567273721764;1.0971758964079195;0.7618784914221648;0.11930828905617624;1.0938804483738147;0.7710806558431617
95.197169;1.0909652326771289;0.8333741521859188;0.7637298810830856;0.11598155927799839;0.10630010369017615;10.00069671103728;0.8334580223976371;1.0971753676314466;0.7618793439265286;0.11930837685936031;1.0938801040641999;0.7710811502138432
95.207169;1.0909648682982132;0.8333746639129673;0.7637295307765457;0.1159816111315416;0.10630022452958438;10.000695822866883;0.8334592715412733;1.0971748118800089;0.7618801312634661;0.1193084608905676;1.093879811903688;0.7710816827344883
95.217169;1.0909645438873976;0.8333752000467017;0.7637291254096604;0.11598166695931458;0.10630034295708743;10.000694277338384;0.8334604736140817;1.0971742346001225;0.7618808545258968;0.11930854178680142;1.0938795743561214;0.7710822526771565
95.227169;1.0909642594486482;0.8333757566523725;0.7637286691843319;0.11598172672442869;0.10630045884309432;10.000692046348858;0.8334616275389095;1.0971736411064683;0.7618815144563166;0.11930862021558036;1.0938793938396723;0.7710828590821127
95.237169;1.0909640155628826;0.8333763300179642;0.7637281679640558;0.11598179035324312;0.10630057216104623;10.000689091564801;0.8334627321858769;1.0971730355117524;0.7618821116311358;0.11930869691504696;1.093879271737802;0.7710835004378537
95.247169;1.0909638144726685;0.8333769163646747;0.7637276285038923;0.11598185773051987;0.10630068294364343;10.000685367673281;0.83346378600943;1.0971724212809764;0.7618826468633043;0.11930877262691657;1.0938792081774489;0.7710841744792952
95.257169;1.0909636589796956;0.8333775120025498;0.7637270580317619;0.11598192866558604;0.10630079126452516;10.000680833018667;0.8334647870305778;1.0971718028604884;0.761883121176295;0.11930884796915432;1.0938792025536561;0.7710848781891405
95.267169;1.090963550814194;0.8333781129830058;0.7637264640600173;0.11598200287302689;0.10630089726176162;10.000675453598966;0.8334657331032768;1.097171185943515;0.761883535608225;0.11930892332742521;1.0938792543485132;0.7710856082137728
95.277169;1.0909634902566419;0.833378714347836;0.7637258538320258;0.11598207996880892;0.10630100114718248;10.000669196271925;0.8334666219527117;1.097170575978817;0.7618838912462862;0.11930899882398706;1.0938793638510704;0.7710863614023017
95.287169;1.0909634763208806;0.8333793103146593;0.7637252339082707;0.11598215945647727;0.10630110314917623;10.000662028271481;0.8334674510237916;1.0971699768531347;0.7618841891813856;0.11930907438938758;1.0938795323764972;0.7710871351381565
95.297169;1.0909635072159434;0.8333798953790517;0.7637246102459061;0.11598224067648862;0.1063012034252273;10.000653928002512;0.8334682175272687;1.0971693907314466;0.7618844306614798;0.1193091498636274;1.0938797620379122;0.7710879273473832
95.307169;1.0909635812294334;0.8333804646934321;0.7637239881296608;0.11598232277040525;0.10630130200463948;10.000644892653348;0.8334689187933705;1.0971688187182316;0.7618846181069402;0.11930922505239991;1.0938800551877061;0.771088736134262
95.317169;1.090963697295696;0.833381013689819;0.763723371705203;0.11598240476064464;0.1063013987858032;10.000634936783783;0.8334695528084939;1.0971682615703282;0.7618847560718146;0.11930929981019628;1.093880413951051;0.7710895589984348
95.327169;1.0909638546080858;0.8333815386016072;0.7637227640280492;0.11598248567788852;0.1063014935411777;10.000624087749822;0.8334701186947087;1.097167720075302;0.7618848510049685;0.11930937418924968;1.0938808404866018;0.7710903920317783
95.337169;1.0909640524618127;0.8333820380210836;0.7637221680102215;0.11598256462654681;0.10630158591702542;10.000612379014452;0.8334706165959362;1.097167195254887;0.761884910505911;0.11930944850784232;1.0938813376230738;0.7710912300612681
95.347169;1.0909642910547825;0.8333825135124983;0.7637215869926111;0.115982640821741;0.1063016755014981;10.000599842826166;0.8334710467884747;1.0971666883041884;0.7618849429303871;0.11930952325747485;1.0938819092585996;0.7710920675752063
95.357169;1.090964571624322;0.8333829681355543;0.7637210242730992;0.11598271361136456;0.10630176194667151;10.00058650838907;0.8334714088347421;1.0971662004089648;0.7618849569520965;0.11930959894798635;1.0938825602256088;0.7710928993821085
95.367169;1.0909648953577644;0.8333834045366616;0.7637204825798978;0.11598278246058616;0.10630184499905146;10.000572405394653;0.8334717014370694;1.0971657328044915;0.7618849608644184;0.1193096759968617;1.093883295852662;0.771093720930865
95.377169;1.0909652624957278;0.8333838243907763;0.7637199641154553;0.11598284694343652;0.10630192439977353;10.000557569287913;0.8334719229221578;1.097165286943063;0.7618849620822602;0.1193097547238789;1.09388412177991;0.7710945285031623
95.387169;1.0909656725051056;0.833384228940853;0.7637194707200884;0.11598290678605377;0.10630199982304415;10.000542044324245;0.833472072421849;1.0971648641901512;0.761884966993377;0.11930983543478169;1.093885043554904;0.771095319215561
95.397169;1.090966124939352;0.8333846197620649;0.7637190038158754;0.11598296195261633;0.10630207097774158;10.000525879913821;0.8334721511824171;1.0971644647995202;0.7618849808867734;0.11930991845221103;1.0938860656849712;0.7710960912399479
95.407169;1.0909666199063734;0.8333849990868591;0.7637185646254101;0.11598301271584134;0.10630213777534515;10.000509126651492;0.833472162691984;1.0971640870447117;0.7618850077866074;0.11931000403103457;1.093887190782639;0.7710968441521644
95.417169;1.0909671575184292;0.8333853696937281;0.7637181548365892;0.11598305959697647;0.10630220039883505;10.000491836882102;0.8334721116559671;1.0971637277446307;0.7618850503181187;0.11931009230797364;1.0938884189291047;0.7710975785184079
95.427169;1.0909677367522856;0.8333857349158915;0.7637177768567016;0.11598310312110512;0.10630225920234403;10.000474061056742;0.8334720030727784;1.0971633839387698;0.7618851095328657;0.11931018333515629;1.0938897476056906;0.7710982952191688
95.437169;1.0909683552943186;0.8333860985492221;0.7637174330283429;0.11598314359865193;0.10630231452044857;10.000455839630167;0.8334718421054886;1.0971630537320372;0.7618851846524043;0.11931027707500956;1.0938911727166105;0.7710989955994835
95.447169;1.0909690112468937;0.8333864641907106;0.7637171242676215;0.11598318121148131;0.1063023665729452;10.000437197844304;0.8334716340213948;1.0971627356030544;0.7618852733360333;0.11931037336282517;1.0938926897326082;0.7710996816876314
95.457169;1.0909697042989268;0.8333868342670354;0.7637168495905275;0.11598321627740886;0.10630241550679773;10.000418148092882;0.8334713832937789;1.097162427845328;0.761885372457053;0.11931047190337675;1.093894294203923;0.7711003558909495
95.467169;1.0909704349743587;0.8333872093981103;0.7637166071757223;0.11598324935986105;0.1063024614587209;10.0003987020869;0.8334710929649692;1.0971621286710578;0.7618854786515251;0.11931057233453501;1.093895982003597;0.7711010208608748
95.477169;1.0909712040226158;0.8333875885032871;0.763716395583142;0.11598328120496179;0.10630250460973577;10.000378882060003;0.8334707654708671;1.0971618358971316;0.7618855886270923;0.11931067437610948;1.0938977490618291;0.771101679483652
95.487169;1.0909720126178932;0.8333879693825682;0.7637162141821591;0.11598331266213066;0.10630254522561995;10.000358723122217;0.833470403615048;1.0971615467353468;0.7618856992248534;0.11931077793977975;1.0938995905239417;0.7711023346846131
95.497169;1.0909728624719264;0.8333883491358415;0.7637160630106403;0.11598334463564182;0.10630258363551966;10.000338272888529;0.8334700102972493;1.0971612587552129;0.7618858070053381;0.11931088309365265;1.0939015000833932;0.7711029892464383
95.507169;1.0909737553492176;0.8333887241971034;0.7637159420835131;0.11598337808869624;0.1063026201806933;10.000317588571182;0.8334695878654176;1.0971609708245762;0.7618859079444034;0.11931098994040416;1.0939034701243953;0.7711036456469188
95.517169;1.090974692219767;0.8333890905398569;0.7637158507942245;0.11598341406752245;0.10630265518468171;10.00029673090322;0.8334691384654287;1.0971606829708311;0.7618859976444109;0.11931109849998396;1.0939054926725171;0.771104306017156
95.527169;1.0909756733813691;0.8333894441211729;0.7637157881738103;0.11598345362136317;0.10630268892315936;10.000275759576908;0.8334686650101849;1.097160396075352;0.761886071643257;0.11931120864136266;1.0939075601393138;0.7711049723019887
95.537169;1.09097669942142;0.8333897811547737;0.7637157535801856;0.11598349764794648;0.10630272159157782;10.000254729417087;0.8334681713584349;1.0971601117343575;0.7618861256607361;0.11931132007218669;1.093909665082077;0.7711056461858782
95.547169;1.0909777714251456;0.8333900986737227;0.7637157470934546;0.11598354684026935;0.10630275332503453;10.000233690011955;0.8334676616567426;1.0971598319893419;0.7618861558034363;0.11931143239648312;1.0939117996339607;0.7711063286805817
95.557169;1.0909788903763131;0.8333903952857693;0.7637157691520567;0.11598360176912799;0.1063027842449887;10.000212691238142;0.8334671398518582;1.0971595593590706;0.7618861587956642;0.11931154520466732;1.093913955447964;0.7711070198491977
95.567169;1.0909800567331764;0.8333906712706766;0.7637158196261585;0.11598366296658573;0.1063028144842446;10.000191786007363;0.8334666094368677;1.0971592969653028;0.7618861326380075;0.11931165815627551;1.0939161241385342;0.7711077188854951
95.577169;1.0909812703859756;0.8333909280503012;0.7637158974433205;0.11598373092134218;0.10630284426115799;10.00017102858527;0.833466072986222;1.097159048231281;0.7618860773674428;0.1193117710600674;1.0939182980786109;0.7711084244358395
95.587169;1.0909825304342344;0.8333911675443869;0.7637160011058727;0.11598380606572954;0.10630287396841047;10.0001504725288;0.8334655317116336;1.097158816729699;0.7618859949345509;0.11931188390312153;1.0939204710487935;0.7711091349426363
95.597169;1.09098383475992;0.8333913916125893;0.7637161289557117;0.11598388880758807;0.10630290412600252;10.000130164512594;0.8334649856218759;1.0971586062838492;0.7618858883317927;0.11931199681774388;1.0939226379188367;0.7711098487466187
95.607169;1.090985180324086;0.8333916016339815;0.7637162787810627;0.11598397953563681;0.10630293527746731;10.00011013742134;0.8334644342853884;1.0971584205987368;0.7618857610157719;0.1193121100450203;1.0939247940423584;0.7711105638484976
95.617169;1.0909865640228813;0.8333917983264695;0.763716447897024;0.11598407858362926;0.1063029679569356;10.000090413740503;0.8334638773170089;1.097158262446471;0.7618856169127342;0.11931222389945849;1.093926935088907;0.7711112775274218
95.627169;1.0909879826387459;0.8333919815874523;0.7637166341563051;0.11598418619385183;0.1063030026707921;10.00007101541691;0.8334633142164549;1.0971581330007756;0.7618854605062014;0.11931233871454268;1.093929056600409;0.7711119863455693
95.637169;1.0909894322325298;0.8333921502534695;0.7637168366306363;0.11598430252731615;0.10630303986866046;10.000051969178138;0.8334627443233485;1.0971580318106728;0.7618852968316532;0.1193124547223839;1.0939311533511156;0.7711126866937047
95.647169;1.090990908692374;0.8333923020704846;0.7637170549489914;0.11598442774719739;0.10630307995281083;10.000033307869712;0.8334621669796543;1.0971579572863048;0.7618851315696439;0.11931257189164488;1.093933219416301;0.7711133752476265
95.657169;1.0909924089482035;0.8333924338117459;0.7637172881232493;0.11598456208242897;0.10630312332746836;10.000015067963364;0.8334615813339129;1.0971579071682804;0.761884970920348;0.11931268989597145;1.0939352489494925;0.771114048923677
95.667169;1.0909939312048356;0.8333925414207038;0.7637175342383794;0.11598470578921678;0.10630317039049811;9.999997282192561;0.8334609861656395;1.0971578791174286;0.7618848210719296;0.11931280823233148;1.0939372368317426;0.7711147044691772
95.677169;1.0909954742129775;0.8333926205226854;0.763717791243741;0.11598485906521257;0.10630322140235184;9.999979975127058;0.833460380253251;1.0971578711656276;0.7618846878459635;0.11931292633997997;1.0939391788236472;0.7711153381621977
95.687169;1.0909970362630073;0.8333926672560535;0.7637180578514986;0.11598502199712783;0.10630327640144689;9.99996316624295;0.8334597631510323;1.097157881014052;0.7618845767805815;0.11931304369897713;1.093941071549224;0.7711159461067335
95.697169;1.0909986143669292;0.8333926785253338;0.7637183335522236;0.11598519453788494;0.10630333529115875;9.999946875895356;0.8334591356899409;1.0971579052672078;0.761884493283885;0.1193131599413749;1.0939429122792037;0.7711165248071135
95.707169;1.0910002044314553;0.8333926515810018;0.7637186179002083;0.1159853764690236;0.1063033979316388;9.999931127446345;0.833458499314082;1.0971579404314655;0.7618844424553414;0.11931327488471968;1.093944698553345;0.7711170713538464
95.717169;1.091001802327079;0.8333925837856492;0.7637189097903175;0.11598556739615695;0.10630346416138205;9.999915943740243;0.8334578549441641;1.0971579843064008;0.7618844286993591;0.11931338842900842;1.0939464280238678;0.7711175831171476
95.727169;1.0910034044770982;0.8333924726172394;0.7637192073510368;0.11598576680362363;0.10630353384482805;9.999901342005527;0.833457202759609;1.097158035964614;0.7618844554333212;0.1193135004635493;1.0939480986655972;0.7711180574093348
95.737169;1.091005007524184;0.8333923156793416;0.7637195086556494;0.11598597409552477;0.10630360690929118;9.999887331024887;0.8334565424539823;1.0971580947854067;0.761884524880005;0.11931361089771808;1.093949709332392;0.7711184913857957
95.747169;1.0910066078652134;0.8333921110994892;0.7637198122556196;0.11598618863839544;0.10630368330577432;9.999873914568349;0.8334558733732746;1.0971581591688813;0.7618846381949671;0.11931371973044402;1.0939512604309767;0.7711188819816449
95.757169;1.0910082017066935;0.8333918582737412;0.7637201167020413;0.11598640982614422;0.10630376295208183;9.999861100344498;0.8334551948207362;1.0971582259364903;0.7618847958087203;0.11931382710257327;1.0939527544915988;0.7711192260498424
95.767169;1.0910097855432066;0.8333915581152386;0.7637204201617573;0.11598663710341155;0.10630384572566909;9.999848906483248;0.8334545063464268;1.097158291311702;0.7618849975959844;0.1193139333296401;1.0939541960092256;0.7711195207820285
95.777169;1.091011356263316;0.8333912124612144;0.76372072092241;0.11598686994590302;0.10630393148502329;9.999837364223504;0.8334538082030487;1.0971583522652388;0.7618852432972469;0.11931403886070346;1.0939555901388016;0.7711197638125412
95.787169;1.0910129111960216;0.8333908233742964;0.7637210175505226;0.11598710786055638;0.10630402006997725;9.99982651799282;0.8334531020964062;1.097158407050758;0.7618855332187181;0.11931414416503575;1.0939569416762391;0.7711199529920444
95.797169;1.0910144490949358;0.8333903929302969;0.7637213081020341;0.1159873504476666;0.10630411127132472;9.999816418798945;0.8334523911111277;1.097158455313694;0.7618858684970405;0.11931424962961529;1.0939582553596352;0.7711200865383633
95.807169;1.091015970724596;0.8333899233324812;0.7637215895288678;0.11598759746700676;0.10630420480623035;9.99980711482268;0.8334516784188649;1.0971584980403677;0.761886250641289;0.11931435550915967;1.0939595362353596;0.7711201634786057
95.817169;1.0910174775279673;0.8333894175441064;0.7637218579178138;0.11598784879696271;0.10630430033601701;9.999798648144353;0.8334509663411768;1.0971585372067871;0.7618866805042677;0.11931446190011998;1.0939607892440713;0.7711201836691227
95.827169;1.0910189699526274;0.8333888804800798;0.7637221089274173;0.11598810428306863;0.10630439744226222;9.999791056339484;0.8334502568287477;1.09715857537147;0.7618871572110325;0.11931456873353037;1.0939620188099044;0.7711201475651958
95.837169;1.091020447366679;0.833388319259939;0.7637223378869835;0.11598836362349367;0.10630449552046795;9.99978437603217;0.83344955236489;1.097158615425476;0.7618876777557634;0.11931467579640598;1.0939632288454868;0.7711200563385249
95.847169;1.0910219089579638;0.8333877417838287;0.7637225400280003;0.11598862640985744;0.1063045937444567;9.999778650320856;0.8334488565002963;1.0971586606522457;0.7618882374641007;0.11931478276507301;1.0939644228052705;0.7711199121472341
95.857169;1.0910233539328535;0.8333871552662601;0.7637227111455162;0.1159888921903016;0.106304691156017;9.999773932572397;0.8334481742290528;1.0971587151710578;0.7618888309042566;0.11931488926271999;1.0939656039640087;0.771119718149044
95.867169;1.0910247809061127;0.8333865660259461;0.7637228477906359;0.11598916044988683;0.10630478676195199;9.999770278762675;0.8334475119708765;1.097158784006333;0.7618894525182085;0.11931499490633911;1.0939667757132994;0.7711194782752891
95.877169;1.0910261875494642;0.8333859800786002;0.763722946549837;0.11598943064391444;0.10630487957773985;9.999767736313267;0.8334468769627456;1.0971588724335308;0.7618900966012622;0.11931509927152849;1.0939679409360668;0.7711191967701952
95.887169;1.0910275705531265;0.8333854035635264;0.7637230035716971;0.1159897022614365;0.10630496866867412;9.99976633838236;0.8334462765053505;1.0971589854815629;0.7618907572581249;0.1193152018394348;1.0939691015224273;0.7711188774712427
95.897169;1.0910289256309584;0.8333848425724073;0.7637230152084254;0.11598997477868038;0.10630505321153555;9.99976610358565;0.8334457173409303;1.0971591276849697;0.7618914287930659;0.11931530201773421;1.0939702591858416;0.771118523200121
95.907169;1.0910302478896121;0.833384302641008;0.7637229787766997;0.11599024759352494;0.106305132503748;9.999767039889152;0.8334452050540144;1.0971593021458745;0.7618921058873617;0.11931539919300865;1.0939714156796818;0.7711181357815102
95.917169;1.0910315326921671;0.833383788200466;0.7637228924878395;0.11599052004289735;0.10630520594762827;9.999769155941859;0.8334447435993216;1.0971595093143038;0.7618927833901709;0.11931549273609393;1.0939725716469704;0.7711177166719986
95.927169;1.0910327767515242;0.8333833022296833;0.7637227550896769;0.11599079144127344;0.10630527311094858;9.999772476862615;0.8334443353552378;1.097159747328839;0.7618934564089336;0.1193155819610634;1.09397372618533;0.7711172674437986
95.937169;1.0910339783998249;0.8333828465814547;0.7637225656621806;0.11599106109301359;0.10630533377296399;9.999777047121057;0.8334439816900244;1.0971600141416182;0.7618941205208414;0.11931566613136589;1.093974877689362;0.7711167896415663
95.947169;1.0910351365624316;0.8333824227216504;0.7637223235670619;0.11599132832173649;0.10630538785305864;9.999782916578864;0.8334436835429805;1.0971603092468145;0.7618947713300268;0.11931574456285987;1.0939760246154677;0.7711162846877946
95.957169;1.091036250284184;0.8333820320629226;0.7637220287611393;0.11599159253637262;0.10630543533464734;9.999790126604804;0.8334434416819777;1.09716063357338;0.7618954038355714;0.11931581668013728;1.0939771656444215;0.771115754290142
95.967169;1.091037319687888;0.8333816758653175;0.7637216819054147;0.11599185325730736;0.10630547627016607;9.999798702176975;0.8334432568166517;1.097160988067554;0.7618960126201272;0.11931588192947085;1.0939782996705827;0.7711152005536613
95.977169;1.0910383465699647;0.8333813547771318;0.7637212837808254;0.11599211007970286;0.10630551078478981;9.999808649324823;0.8334431298249187;1.0971613720457363;0.7618965925055267;0.11931593972227582;1.0939794257069997;0.7711146256293038
95.987169;1.0910393340686926;0.8333810681792287;0.7637208351636366;0.11599236263973019;0.10630553901591419;9.999819963867807;0.8334430615570049;1.0971617825500373;0.7618971389313587;0.11931598951908273;1.093980542459331;0.7711140318005715
95.997169;1.0910402863819295;0.8333808143852023;0.7637203374655347;0.1159926106358785;0.1063055610776187;9.999832644442973;0.8334430518520544;1.0971622153213436;0.7618976482335823;0.11931603090586326;1.0939816479633546;0.7711134220327343
96.007169;1.0910412082912755;0.8333805918098989;0.7637197928124618;0.11599285392604965;0.10630557712442348;9.999846695004555;0.8334430987930794;1.097162666676237;0.7618981180800767;0.11931606356237207;1.0939827399359732;0.7711128000680373
96.017169;1.0910421041469471;0.8333803996103113;0.7637192036158248;0.11599309260631438;0.10630558737107298;9.999862117465431;0.8334431989172013;1.0971631347106698;0.7618985479915208;0.11931608719197548;1.0939838164394946;0.7711121696273273
96.027169;1.0910429770493988;0.8333802373353875;0.7637185725064034;0.11599332695575884;0.10630559200159462;9.999878903797923;0.8334433478834572;1.09716361836329;0.7618989393904692;0.11931610152659433;1.09398487592211;0.7711115335099425
96.037169;1.0910438287372795;0.8333801046487772;0.763717902293236;0.11599355730082811;0.10630559112446443;9.999897034809313;0.8334435412830917;1.0971641154407956;0.7618992946120524;0.11931610642331018;1.0939859169238366;0.7711108933994419
96.047169;1.0910446602627453;0.8333800015250568;0.7637171956385829;0.11599378389852077;0.10630558480929325;9.99991648923694;0.8334437753021596;1.0971646221993785;0.7618996156953811;0.11931610190772168;1.0939869382497431;0.7711102499394166
96.057169;1.091045473111403;0.8333799284318094;0.763716455115182;0.11599400686643195;0.10630557308178484;9.999937250740988;0.833444046993213;1.0971651340018254;0.7618999037962318;0.1193160881216054;1.093987938889987;0.7711096029175485
96.067169;1.0910462697913017;0.8333798861946056;0.7637156838959842;0.11599422620111269;0.10630555579420688;9.99995929738932;0.8334443548338045;1.0971656450562632;0.7619001588213384;0.11931606530925284;1.0939889173639785;0.771108951790284
96.077169;1.0910470535217407;0.8333798755754945;0.7637148862917666;0.11599444189502495;0.10630553250882778;9.999982588390615;0.8334446993817448;1.0971661475914474;0.7619003792282818;0.11931603386170447;1.0939898720093004;0.7711082960397743
96.087169;1.0910478274976265;0.8333798969480424;0.7637140674388827;0.11599465403411471;0.1063055025925145;10.000007067067889;0.8334450826051913;1.0971666319516837;0.7619005622204645;0.11931599432236377;1.0939908022021514;0.7711076354099397
96.097169;1.0910485942332677;0.8333799504110629;0.7637132323617886;0.11599486275998848;0.10630546539010959;10.00003266807082;0.8334455061226406;1.0971670877969588;0.7619007042890611;0.11931594728510903;1.0939917086694966;0.7711069702630795
96.107169;1.0910493553870642;0.83338003596104;0.7637123853310557;0.11599506812721273;0.10630542029334011;10.000059317479487;0.8334459699280063;1.0971675053639334;0.7619008022474933;0.11931589321472331;1.0939925925901766;0.771106301525846
96.117169;1.0910501121088083;0.8333801534562985;0.7637115298735664;0.11599527000635194;0.10630536679130749;10.000086932499629;0.8334464721663746;1.0971678761973138;0.7619008541242343;0.1193158323534927;1.093993454855174;0.7711056303394991
96.127169;1.0910508653805284;0.8333803024005211;0.7637106689074445;0.11599546812575572;0.1063053045618758;10.000115421110305;0.8334470094836958;1.0971681934529534;0.7619008587445021;0.11931576476483437;1.0939942964155007;0.7711049578721625
96.137169;1.0910516157662664;0.8333804811885343;0.7637098049132902;0.11599566217109179;0.10630523351757964;10.000144678759938;0.833447577354246;1.097168451854883;0.7619008145707243;0.1193156903852998;1.0939951189009163;0.7711042850715628
