time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.147169;1.0910523629368412;0.8333806862910835;0.763708940214051;0.11599585184381153;0.10630515375530453;10.000174589370655;0.8334481704856069;1.097168647511231;0.761900719440471;0.11931560908054206;1.0939959242159834;0.7711036123468946
96.157169;1.091053105678969;0.8333809124694406;0.7637080769196597;0.11599603685799403;0.10630506548259501;10.00020503507538;0.8334487835420272;1.0971687773600856;0.761900571011933;0.1193155207413737;1.093996713583483;0.771102939660962
96.167169;1.0910538421753655;0.833381153917076;0.7637072168895007;0.11599621693623187;0.1063049690226563;10.000235906697668;0.8334494116179338;1.0971688381850844;0.7619003666475377;0.11931542534111625;1.0939974871871698;0.7711022670596023
96.177169;1.0910545705940031;0.8333814053696726;0.7637063621499084;0.11599639188467671;0.10630486485884906;10.000267105989883;0.8334500501427977;1.09716882633739;0.7619001029737802;0.11931532290630234;1.093998244451499;0.7711015951817031
96.187169;1.0910552903321342;0.8333816624595989;0.7637055151394077;0.11599656165405735;0.10630475361978596;10.000298541762488;0.8334506947203997;1.0971687381856214;0.7618997760970743;0.11931521343075352;1.09399898448266;0.7711009255639921
96.197169;1.091056002650889;0.833381921287886;0.7637046788903807;0.11599672629729203;0.10630463600843995;10.00033012854533;0.8334513411882629;1.0971685700506582;0.7618993825375369;0.1193150968876428;1.0939997063043398;0.7711002605030354
96.207169;1.091056709476112;0.8333821779255819;0.7637038576181961;0.11599688592508388;0.10630451272025837;10.000361790162874;0.8334519856564097;1.0971683180537561;0.7618989202424158;0.11931497343191445;1.094000408919563;0.7710996022286724
96.217169;1.0910574119120358;0.8333824286237944;0.7637030569494602;0.11599704069597074;0.1063043843753827;10.00039346582272;0.8334526246051418;1.0971679789575455;0.7618983890606555;0.11931484357125013;1.0940010916475689;0.77109895223653
96.227169;1.0910581101221937;0.8333826704263907;0.763702283078721;0.11599719079895207;0.10630425150816271;10.000425111163333;0.8334532556428742;1.0971675514193915;0.7618977907573685;0.1193147081112936;1.0940017546986107;0.7710983116608641
96.237169;1.0910588036999989;0.8333829010023713;0.763701541612891;0.11599733646190247;0.10630411464466526;10.000456688114927;0.8334538786710939;1.0971670363880042;0.7618971290144262;0.11931456801496705;1.094002399371309;0.7710976819185682
96.247169;1.0910594917339742;0.8333831178992536;0.7637008371787941;0.11599747796913808;0.10630397441061207;10.000488157220733;0.833454495967067;1.0971664363574332;0.7618964092785805;0.11931442436477983;1.0940030276520576;0.7710970646561294
96.257169;1.0910601728316893;0.8333833185489465;0.7637001734827507;0.11599761562059459;0.10630383155994447;10.000519484396438;0.8334551108810125;1.0971657541714057;0.7618956381729385;0.1193142783666533;1.0940036418313694;0.7710964612585048
96.267169;1.0910608451798958;0.8333835008609471;0.7636995531575043;0.11599774964019541;0.10630368690423019;10.000550651479394;0.8334557270537344;1.0971649920356714;0.7618948226657886;0.11931413126631583;1.094004244575181;0.7710958724315767
96.277169;1.0910615069784166;0.833383663425959;0.763698977759839;0.11599788009537931;0.10630354123885258;10.000581657389608;0.8334563488406216;1.0971641510415817;0.7618939692675171;0.1193139842767667;1.0940048392300101;0.7710952979659664
96.287169;1.0910621572852597;0.8333838052196183;0.7636984482541361;0.11599800686150136;0.10630339530759801;10.000612509164;0.8334569812293326;1.0971632315392503;0.7618930834834612;0.11931383860307508;1.0940054303079476;0.7710947364766361
96.297169;1.0910627963674082;0.8333839253264655;0.7636979653599;0.11599812958564688;0.10630324979395417;10.000643209545103;0.8334576287344307;1.0971622341713247;0.7618921699451613;0.11931369537748965;1.0940060237005054;0.7710941851417893
96.307169;1.0910634250971334;0.8333840231771762;0.7636975294252795;0.1159982476748576;0.10630310537338714;10.000673747159992;0.8334582944929964;1.097161160378561;0.7618912330887013;0.11931355543310097;1.0940066261724948;0.7710936400648843
96.317169;1.0910640439459756;0.8333840989156381;0.7636971406206516;0.11599836044377249;0.1063029627946189;10.000704091405463;0.8334589800341541;1.0971600120503067;0.7618902776873361;0.11931341919449602;1.0940072449004237;0.7710930970782515
96.327169;1.0910646523140561;0.8333841530942875;0.7636967994616509;0.11599846739149823;0.10630282289223496;10.000734189008039;0.8334596853569022;1.0971587916094119;0.7618893090095066;0.11931328687038163;1.0940078875400399;0.7710925518774869
96.337169;1.0910652487288848;0.8333841859156449;0.763696506623457;0.11599856837302674;0.10630268650938055;10.000763963705948;0.8334604092163658;1.0971575027088565;0.761888332294679;0.11931315874597359;1.0940085619385689;0.7710919995517773
96.347169;1.0910658315483623;0.8333841967939347;0.7636962623806772;0.11599866352431044;0.10630255437408924;10.000793326377645;0.8334611497204162;1.0971561503510288;0.761887351796374;0.11931303530501094;1.094009274950292;0.7710914344252058
96.357169;1.0910663991110572;0.8333841844391942;0.7636960664999911;0.11599875305716754;0.10630242697568223;10.000822191514017;0.8334619049144695;1.0971547404069733;0.7618863707307046;0.11931291714443854;1.0940100313601924;0.771090850345453
96.367169;1.0910669493227219;0.8333841474474573;0.763695918468189;0.1159988371066266;0.10630230452918664;10.000850490783222;0.8334626725390655;1.0971532791621008;0.7618853919735378;0.11931280481081923;1.0940108336093068;0.7710902413568939
96.377169;1.091067479597979;0.8333840850267334;0.763695818011342;0.11599891569717953;0.1063021871045352;10.000878179806186;0.8334634492603845;1.0971517730868041;0.761884418552433;0.1193126986974717;1.0940116821482146;0.7710896025892797
96.387169;1.0910679875203588;0.8333839973104457;0.7636957652888557;0.11599898879602163;0.1063020748325001;10.000905233300546;0.8334642309628704;1.0971502292239528;0.7618834541105667;0.11931259902025469;1.094012576449971;0.7710889305530456
96.397169;1.0910684717858825;0.833383885388456;0.7636957601691038;0.11599905637019016;0.10630196802434456;10.00093163366694;0.8334650138426338;1.0971486558317394;0.7618825031547689;0.11931250581535464;1.0940135159061095;0.771088222729899
96.407169;1.0910689328316268;0.833383750931002;0.7636958017939043;0.11599911842788248;0.1063018671235853;10.000957365737706;0.8334657947478872;1.097147062043354;0.7618815707709242;0.11931241896196121;1.094014499783356;0.7710874774528614
96.417169;1.0910693726226315;0.8333835953219854;0.7636958891888247;0.1159991750652875;0.10630177251864217;10.000982415601674;0.8334665711790423;1.0971454568003256;0.7618806620931432;0.11931233821226717;1.0940155270688248;0.7710866944322149
96.427169;1.0910697938245175;0.8333834190384166;0.7636960217327688;0.11599922646890717;0.10630168436656755;10.001006767959662;0.83346734184988;1.0971438479901676;0.761879781834916;0.11931226316659656;1.0940165967945925;0.7710858751598589
96.437169;1.0910701993658978;0.8333832217371944;0.7636961987453985;0.11599927285680409;0.10630160252410212;10.001030406255667;0.8334681072339108;1.097142241619209;0.7618789341972526;0.11931219323605984;1.094017708112384;0.7710850228361891
96.447169;1.09107059204865;0.8333830029788074;0.7636964188649131;0.11599931441757458;0.10630152655272859;10.001053312675344;0.8334688696649523;1.0971406414704212;0.7618781228205493;0.1193121276709963;1.0940188597943317;0.7710841418470586
96.457169;1.091070973665727;0.8333827627413152;0.7636966797906941;0.1159993512986169;0.1063014557974205;10.001075459954135;0.8334696333030748;1.0971390495781335;0.7618773503807187;0.11931206561211184;1.0940200496212615;0.7710832363979591
96.467169;1.0910713449031009;0.833382501103467;0.7636969784380642;0.11599938364711584;0.10630138949900589;10.001096803642396;0.8334704036828002;1.0971374662214262;0.76187661858246;0.1193120061401114;1.094021274240863;0.7710823090180975
96.477169;1.0910717060210293;0.8333822181412697;0.7636973112993274;0.11599941163609681;0.10630132686305266;10.001117290408448;0.833471186505795;1.0971358892049647;0.7618759289156742;0.11931194837770133;1.0940225295029602;0.7710813601828286
96.487169;1.0910720566517274;0.8333819144887548;0.7636976746300839;0.11599943539857593;0.10630126712959992;10.001136877739086;0.8334719866169105;1.097134313688833;0.7618752833545517;0.11931189159835978;1.094023810619718;0.7710803888086032
96.497169;1.0910723949528884;0.8333815916834072;0.7636980650300911;0.115999454894719;0.10630120966286496;10.00115554249929;0.8334728080172314;1.0971327327036833;0.7618746846020787;0.11931183526418197;1.0940251124194202;0.771079393140125
96.507169;1.0910727175187669;0.8333812520249149;0.7636984808953678;0.11599946985670276;0.10630115399007606;10.001173269241303;0.8334736541712412;1.097131138040411;0.7618741361051414;0.11931177898863686;1.0940264301614222;0.7710783719562547
96.517169;1.091073019964195;0.8333808979152875;0.7636989232560504;0.1159994799042078;0.10630109977494691;10.001190039840601;0.8334745276027171;1.097129521813864;0.7618736417488933;0.11931172241965338;1.094027759883278;0.7710773252429806
96.527169;1.091073297603834;0.8333805306359007;0.7636993948076354;0.11599948471459097;0.10630104678056931;10.001205840359175;0.8334754290515083;1.097127878143875;0.7618732051138942;0.1193116651074737;1.0940290977476228;0.7710762535566968
96.537169;1.0910735463149122;0.833380149390207;0.7636998981411236;0.11599948409120987;0.1063009948869648;10.001220670597165;0.833476357381148;1.0971262037562417;0.7618728288837007;0.1193116065019103;1.0940304395240172;0.7710751572328892
96.547169;1.0910737632064755;0.833379751516948;0.7637004349669878;0.1159994779338963;0.10630094415099009;10.001234542935023;0.8334773106335504;1.0971244972018004;0.7618725150992787;0.11931154607562924;1.0940317808440003;0.7710740366441753
96.557169;1.0910739466897796;0.8333793336709561;0.7637010065977238;0.11599946619223539;0.10630089483698632;10.00124747346837;0.8334782870581002;1.0971227576929692;0.7618722657695901;0.11931148341871385;1.0940331177003746;0.7710728926718926
96.567169;1.0910740961724317;0.8333788930774949;0.76370161417797;0.11599944889063714;0.10630084743187926;10.001259477438945;0.8334792852869909;1.0971209846342622;0.7618720828984415;0.11931141826540737;1.0940344467531173;0.7710717269230427
96.577169;1.0910742114135503;0.8333784282480388;0.7637022583103104;0.11599942621594918;0.10630080265367335;10.001270573901225;0.8334803040584626;1.0971191776530584;0.7618719683316608;0.11931135053371136;1.0940357653802635;0.7710705420421845
96.587169;1.0910742918728602;0.8333779390788522;0.7637029391699584;0.1159993984848146;0.10630076139184456;10.001280786716784;0.833481341841959;1.0971173367404201;0.7618719239280157;0.11931128036952926;1.0940370715265382;0.7710693417880182
96.597169;1.0910743366752773;0.8333774265157842;0.7637036569899167;0.11599936600840637;0.10630072459185617;10.001290138221984;0.8334823965704989;1.0971154625689823;0.7618719512200735;0.11931120811815416;1.0940383633239275;0.7710681306793447
96.607169;1.0910743452370397;0.833376892189807;0.763704412262714;0.11599932907779183;0.10630069318411627;10.001298646423702;0.8334834654398877;1.0971135567062742;0.7618720504499443;0.11931113419160075;1.0940396384994129;0.7710669132798652
96.617169;1.0910743182565235;0.8333763383648568;0.7637052059059316;0.11599928803774703;0.10630066811335184;10.001306325930255;0.8334845446653685;1.0971116213513707;0.7618722203338186;0.11931105890648758;1.0940408939257222;0.7710656931918303
96.627169;1.0910742581608308;0.8333757679928447;0.7637060388281159;0.11599924330802813;0.10630065034774058;10.001313184837473;0.8334856298316006;1.0971096588235258;0.7618724589349728;0.11931098243701485;1.0940421256800617;0.7710644722782708
96.637169;1.0910741682849494;0.8333751845165275;0.7637069101008307;0.11599919533540358;0.10630064076716683;10.001319217750138;0.8334867170345073;1.0971076710753682;0.7618727644055828;0.11931090487832328;1.0940433294592398;0.7710632507086892
96.647169;1.0910740515864998;0.833374591334769;0.7637078156512692;0.11599914451740215;0.10630064003283848;10.001324401456031;0.833487803858261;1.09710565884032;0.7618731351368175;0.11931082629287085;1.094044500567941;0.7710620278193744
96.657169;1.0910739099129423;0.8333739911271805;0.7637087492828953;0.1159990911914277;0.1063006485279459;10.001328697717597;0.8334888894227355;1.097103621110373;0.7618735699412026;0.11931074670155048;1.0940456330842911;0.7710608030424231
96.667169;1.0910737442236726;0.8333733856566865;0.7637097045008541;0.11599903567605746;0.10630066638697659;10.001332064416696;0.8334899737010671;1.097101556149964;0.7618740680033629;0.11931066601791697;1.0940467192529868;0.7710595762636197
96.677169;1.091073555691071;0.8333727766276803;0.7637106754300118;0.1159989782853353;0.10630069361894906;10.001334469368793;0.8334910567144579;1.0970994627628816;0.7618746283854625;0.11931058392974869;1.0940477500626438;0.7710583478356036
96.687169;1.0910733470023317;0.8333721668460738;0.7637116569216951;0.11599891932167691;0.106300730226365;10.001335897454473;0.8334921379845316;1.0970973405547542;0.7618752497750254;0.11931049984775367;1.0940487165089776;0.7710571184686117
96.697169;1.0910731231682569;0.8333715600156616;0.7637126443771215;0.11599885903183646;0.10630077621231813;10.001336349312401;0.8334932163763783;1.0970951899771828;0.7618759303156766;0.11931041303366967;1.0940496107365951;0.7710558889426428
96.707169;1.0910728912565961;0.8333709592504367;0.7637136336478543;0.11599879758048975;0.10630083154583596;10.00133583547842;0.833494290224729;1.0970930126611145;0.7618766672175423;0.11931032282417667;1.0940504263941468;0.7710546599896773
96.717169;1.091072658985795;0.8333703661037323;0.7637146212671413;0.11599873512930552;0.10630089617866308;10.00133437062287;0.8334953572765919;1.097090811852256;0.7618774568206066;0.1193102287857156;1.0940511580740109;0.7710534326323241
96.727169;1.0910724333520259;0.8333697808012293;0.7637156048481706;0.11599867191208393;0.10630097007051119;10.001331971365401;0.8334964142684763;1.097088592613091;0.761878295154513;0.11931013070832798;1.0940518009209559;0.7710522085935655
96.737169;1.091072220566164;0.8333692027305987;0.763716583278654;0.11599860822662422;0.10630105318403225;10.001328658065642;0.8334974568349754;1.0970863616154876;0.7618791783759462;0.11931002847785943;1.0940523511494629;0.7710509901370922
96.747169;1.0910720270597791;0.8333686304017521;0.763717556744204;0.11599854444628484;0.1063011454665632;10.001324457802237;0.8334984800999156;1.0970841264373692;0.7618801027039572;0.1193099219934848;1.0940528068210544;0.7710497793407916
96.757169;1.091071860090708;0.8333680612874901;0.7637185266348054;0.11599848105851322;0.10630124683820705;10.00131940146148;0.8334994792549033;1.0970818946524576;0.7618810637712196;0.1193098112038041;1.0940531682116685;0.7710485774076037
96.767169;1.0910717271976613;0.8333674920746301;0.7637194954377683;0.11599841866963312;0.10630135720365316;10.001313516554793;0.8335004495966494;1.0970796738554454;0.7618820561846376;0.11930969615538814;1.0940534375077884;0.7710473845882005
96.777169;1.0910716356015078;0.833366919089049;0.7637204667979296;0.1159983579776541;0.10630147647855184;10.00130682878058;0.8335013862710071;1.0970774722341414;0.7618830738582371;0.11930957699063788;1.0940536178754077;0.7710462008228121
96.787169;1.0910715921470693;0.8333663386930472;0.763721445232231;0.11599829966032468;0.10630160458652169;10.001299372570331;0.8335022843924468;1.0970752982385577;0.7618841106638522;0.1193094539295204;1.094053712903931;0.7710450263188177
96.797169;1.091071602869002;0.8333657474738767;0.7637224352488103;0.11599824426132221;0.10630174139867189;10.001291197360953;0.8335031396380564;1.0970731599280432;0.7618851612566322;0.11930932727036407;1.0940537268624542;0.7710438614000121
96.807169;1.0910716726784966;0.8333651417760995;0.763723440753758;0.11599819225755201;0.10630188668024963;10.001282359650299;0.833503948472619;1.0970710645317125;0.761886221570999;0.11930919741999968;1.094053664789093;0.7710427061299271
96.817169;1.0910718060974558;0.8333645168618236;0.7637244653387771;0.11599814415750447;0.10630204011926164;10.001272905094432;0.8335047077857745;1.0970690176918896;0.761887288101639;0.11930906490609439;1.0940535324528147;0.7710415604190535
96.827169;1.0910720078768872;0.8333638669494319;0.7637255126946488;0.11599810043593575;0.10630220141245407;10.001262859924688;0.8335054147397886;1.0970670229663775;0.7618883568594816;0.11930893031700583;1.0940533368977237;0.7710404247390634
96.837169;1.091072282516154;0.8333631867112917;0.7637265862152177;0.11599806144916598;0.106302370365408;10.00125223837163;0.8335060669608836;1.0970650820096792;0.7618894234838326;0.11930879422239303;1.094053086542457;0.7710393007463281
96.847169;1.091072633636461;0.8333624727548298;0.7637276885073385;0.11599802745298796;0.10630254696918608;10.001241051594004;0.8335066626480784;1.0970631949979601;0.7618904838901513;0.11930865714667754;1.094052789736899;0.771038190960222
96.857169;1.0910730642213315;0.8333617232667752;0.7637288219216097;0.11599799863081693;0.1063027314079061;10.00122931081144;0.8335072008827343;1.0970613614852887;0.7618915341449684;0.1193085195690857;1.0940524529533182;0.7710370980404381
96.867169;1.0910735770732074;0.8333609365331124;0.7637299893492643;0.11599797506992168;0.10630292396712343;10.001217030370295;0.8335076821751678;1.0970595816968858;0.7618925698847241;0.11930838189937731;1.094052080229544;0.7710360244112727
96.877169;1.0910741747600508;0.8333601103209677;0.7637311943663184;0.11599795672743884;0.10630312485947555;10.001204231933965;0.8335081085299321;1.0970578573805887;0.7618935859899412;0.11930824438307458;1.09405167374683;0.7710349717951828
96.887169;1.0910748595351316;0.8333592423617495;0.7637324411313857;0.11599794345097492;0.10630333411853993;10.001190944662088;0.8335084828251916;1.0970561913272938;0.7618945767822911;0.11930810699791475;1.0940512348230225;0.7710339407924489
96.897169;1.0910756331371194;0.8333583308973318;0.7637337343533189;0.11599793508089609;0.10630355165267831;10.001177201471702;0.833508807995359;1.0970545854607108;0.7618955367308127;0.11930796950256917;1.0940507649872677;0.7710329313008648
96.907169;1.091076496093817;0.8333573747135774;0.7637350793039425;0.11599793155608361;0.1063037772905281;10.001163034118807;0.83350908659959;1.0970530390064965;0.7618964608155202;0.11930783155994079;1.0940502666693297;0.77103194349665
96.917169;1.0910774472466152;0.833356372881622;0.7637364818120497;0.11599793292876244;0.10630401074264245;10.001148467693731;0.8335093210769886;1.0970515486608985;0.7618973442255887;0.11930769274475678;1.0940497429061964;0.7710309786986329
96.927169;1.0910784837524485;0.8333553246900717;0.7637379480006792;0.11599793928844104;0.10630425162274706;10.001133518412221;0.833509514598247;1.0970501103146064;0.7618981820411026;0.11930755251086264;1.0940491961628334;0.7710300397086317
96.937169;1.0910796012732837;0.8333542301375437;0.7637394838781677;0.1159979506564605;0.10630449954232225;10.001118193379293;0.8335096716552444;1.0970487203350465;0.7618989691725687;0.11930741024088962;1.0940486275787078;0.771029130323268
96.947169;1.091080794655229;0.8333530909482653;0.7637410949710335;0.1159979669333529;0.10630475417967342;10.00110248428921;0.8335097976132159;1.097047375906383;0.7618997006156626;0.11930726533099957;1.0940480374479522;0.7710282548077316
96.957169;1.0910820586129493;0.8333519111126896;0.7637427858907521;0.11599798791188232;0.10630501529646934;10.001086359235208;0.8335098979445038;1.0970460750325635;0.7619003718980161;0.11930711726440944;1.0940474258840875;0.7710274181205318
96.967169;1.0910833876945154;0.8333506958630059;0.7637445598298723;0.11599801331270256;0.10630528271467765;10.001069762528008;0.8335099778052673;1.0970448163074409;0.7619009792530828;0.11930696565185969;1.0940467927442632;0.7710266260624772
96.977169;1.091084776312317;0.8333494499522869;0.7637464181345485;0.11599804284258322;0.10630555627193163;10.001052621560907;0.8335100417590764;1.0970435984848044;0.7619015193853443;0.11930681018299523;1.0940461374463148;0.771025884915882
96.987169;1.0910862192702229;0.8333481772030663;0.7637483602622451;0.11599807623383693;0.10630583577999284;10.00103485744913;0.8335100938333154;1.0970424201216125;0.7619019891500326;0.11930665053086621;1.0940454592067466;0.7710252012528152
96.997169;1.091087711995143;0.8333468811160706;0.7637503842536238;0.1159981131904312;0.10630612100567248;10.001016395637851;0.8335101378394676;1.0970412793873403;0.761902385798819;0.11930648635115101;1.0940447574857142;0.7710245819450062
97.007169;1.091089250485869;0.8333455650193391;0.7637524873375912;0.11599815328613307;0.1063064116822367;10.00099717017645;0.8335101774515811;1.0970401742141307;0.761902707865138;0.11930631738317812;1.0940440324482652;0.771024033911926
97.017169;1.091090831227256;0.8333442318603629;0.7637546661909869;0.11599819591211041;0.10630670752237383;10.000977121346171;0.8335102161925626;1.0970391033185944;0.7619029555023942;0.1193061435055445;1.0940432848758912;0.7710235637431576
97.027169;1.0910924504241042;0.8333428844897534;0.7637569166862227;0.1159982403158152;0.10630700817200987;10.000956193117077;0.8335102573075855;1.0970380675057698;0.7619031299437365;0.11930596467738078;1.0940425157496592;0.7710231776343779
97.037169;1.091094103186454;0.8333415262585302;0.7637592335887335;0.1159982857407153;0.1063073131490945;10.000934337161652;0.8335103030676684;1.0970370695236078;0.7619032330720185;0.11930578083981701;1.0940417263358009;0.7710228814419302
97.047169;1.0910957839165796;0.833340160946444;0.7637616109423581;0.1159983315956136;0.10630762191049688;10.000911521488428;0.8335103540170357;1.0970361125508452;0.7619032673710988;0.11930559187175582;1.0940409180372164;0.7710226805588117
97.057169;1.091097487283238;0.8333387919317811;0.763764042878119;0.11599837754248395;0.10630793402544599;10.000887734513475;0.8335104089925387;1.0970351991582694;0.7619032359748799;0.11930539759550043;1.094040092047573;0.7710225798490217
97.067169;1.0910992089870235;0.8333374214624042;0.7637665238403273;0.11599842350528007;0.10630824925552769;10.000862978338457;0.8335104655406914;1.0970343316395135;0.7619031424807705;0.1193051977843111;1.0940392499001133;0.7710225834365821
97.077169;1.091100946191931;0.833336050230132;0.7637690482798315;0.11599846963793609;0.10630856750097468;10.000837257798073;0.833510520119909;1.0970335130074682;0.7619029903523282;0.11930499219806771;1.0940383938422864;0.7710226939987507
97.087169;1.0911026974026898;0.8333346774479027;0.7637716103456914;0.11599851625029448;0.10630888874491966;10.000810578061037;0.8335105683735545;1.097032747008724;0.7619027826309825;0.1193047805935806;1.0940375264107187;0.7710229120700337
97.097169;1.091104461849952;0.8333333016579724;0.7637742033662898;0.11599856371671663;0.1063092129947574;10.000782947305666;0.8335106056472584;1.0970320367786883;0.7619025223838998;0.11930456261748551;1.094036650383837;0.7710232357585688
97.107169;1.0911062385802297;0.8333319216100961;0.7637768192641776;0.1159986123708003;0.10630954017502411;10.000754374905481;0.8335106276164773;1.0970313841176025;0.7619022130219151;0.11930433769204889;1.0940357687802265;0.7710236607449807
97.117169;1.0911080256032586;0.8333305367518731;0.7637794486413447;0.1159986624069528;0.10630987011546358;10.000724870652002;0.8335106309354616;1.0970307902278615;0.7619018578369269;0.11930410503772813;1.0940348843011871;0.7710241807125634
97.127169;1.0911098195535616;0.8333291472707047;0.7637820817983745;0.11599871385240444;0.10631020268913653;10.00069445141893;0.8335106134861827;1.0970302561513199;0.7619014594010206;0.1193038638279979;1.0940339990921844;0.7710247884148582
97.137169;1.0911116160902028;0.8333277537425096;0.7637847100140325;0.11599876658981297;0.10631053783495417;10.00066315212725;0.8335105742644563;1.0970297817955994;0.7619010197980323;0.11930361332659074;1.0940331153220786;0.7710254769243746
97.147169;1.091113410680727;0.8333263570056051;0.7637873260236157;0.11599882037314246;0.1063108753864754;10.000631035141868;0.8335105130890706;1.097029365018983;0.7619005415557926;0.11930335288005675;1.094032236140556;0.771026240281056
97.157169;1.091115198845986;0.8333249582715461;0.7637899235731535;0.1159988748479928;0.10631121497543827;10.000598188577335;0.8335104299177386;1.097029002454801;0.7619000283416304;0.11930308188240704;1.0940313659203835;0.7710270735414935
97.167169;1.091116975969223;0.8333235587290474;0.7637924968730068;0.11599892959419805;0.10631155606567844;10.000564712438445;0.8335103246817124;1.0970286910850895;0.7618994850173305;0.11930279982870708;1.0940305092442224;0.7710279726901469
97.177169;1.091118737679141;0.8333221588844973;0.7637950401904304;0.11599898414010962;0.10631189800263699;10.000530708576187;0.8335101980771471;1.0970284291523094;0.761898917183491;0.11930250637570276;1.094029669984073;0.7710289344058516
97.187169;1.0911204806508896;0.833320758604833;0.7637975471241857;0.11599903792679415;0.10631224007818539;10.000496281592538;0.8335100517384026;1.097028216597233;0.7618983308010059;0.11930220136206923;1.0940288515493242;0.7710299556781968
97.197169;1.0911222029462613;0.8333193580416639;0.7638000102093533;0.115999090286779;0.10631258158509044;10.000461540826615;0.8335098875492967;1.0970280546163327;0.7618977325479537;0.1193018848230189;1.0940280573266412;0.7710310335044014
97.207169;1.0911239038695564;0.8333179581562173;0.7638024219238077;0.11599914047305633;0.10631292182377458;10.00042659717458;0.8335097070950152;1.09702794425846;0.7618971301216663;0.11930155700619718;1.0940272905954083;0.7710321648505852
97.217169;1.0911255836359013;0.8333165599176127;0.7638047760016147;0.11599918773554409;0.10631326008613118;10.000391557714407;0.8335095111474291;1.0970278855855349;0.7618965315785964;0.119301218379027;1.0940265547545005;0.7710333466931264
97.227169;1.091127242774545;0.8333151635204069;0.7638070673686863;0.11599923141110384;0.10631359561950826;10.000356522940315;0.8335092993094158;1.0970278777922666;0.7618959444824657;0.11930086960382133;1.0940258539026726;0.7710345758357786
97.237169;1.0911288816905775;0.8333137690249981;0.7638092912982002;0.11599927095479344;0.1063139275758267;10.000321585500965;0.8335090704550749;1.0970279195113726;0.7618953755715174;0.11930051149601929;1.0940251926910003;0.7710358487854451
97.247169;1.0911305008764336;0.8333123775726318;0.763811443233205;0.11599930588484902;0.10631425500914592;10.000286830124471;0.8335088238326193;1.0970280092612403;0.7618948306829912;0.11930014499276172;1.0940245755344662;0.7710371618268902
97.257169;1.09113210106721;0.8333109914022669;0.7638135193179089;0.11599933563046586;0.10631457689888646;10.000252340642545;0.833508559835198;1.0970281461722489;0.7618943147443451;0.11929977110725512;1.094024005786711;0.7710385111139056
97.267169;1.091133682536942;0.833309613045517;0.7638155167225648;0.11599935936908488;0.10631489212793825;10.000218206876452;0.8335082798618073;1.0970283305197093;0.7618938320849424;0.11929939090414543;1.0940234848093586;0.7710398928189336
97.277169;1.0911352441557451;0.8333082454687017;0.7638174333068178;0.11599937607364634;0.10631519949607435;10.000184518191238;0.8335079861848173;1.097028563256669;0.7618933871528262;0.1192990055476959;1.0940230119037058;0.7710413031491957
97.287169;1.091136783420841;0.8333068926933893;0.7638192669095498;0.1159993847442573;0.10631549780228268;10.000151349807435;0.8335076824479797;1.0970288446606355;0.7618929849050619;0.11929861637764388;1.0940225859581962;0.7710427384066221
97.297169;1.091138297528823;0.8333055596262381;0.7638210145937474;0.11599938454254972;0.10631578591909033;10.000118753019375;0.8335073739162828;1.0970291735735676;0.7618926303984106;0.11929822494815462;1.0940222071081722;0.7710441954789181
97.307169;1.091139784440814;0.8333042512946189;0.7638226723751721;0.11599937477154207;0.10631606285095424;10.000086752006812;0.8335070670567464;1.097029547890631;0.7618923284661384;0.11929783297748524;1.094021876773378;0.7710456718685303
97.317169;1.0911412429784564;0.8333029721323674;0.7638242361497688;0.11599935485723967;0.10631632776705051;10.000055350097893;0.8335067688099465;1.0970299653278162;0.7618920839007439;0.1192974422040584;1.0940215966427929;0.7710471647796048
97.327169;1.0911426718617672;0.8333017258365137;0.7638257033300706;0.11599932436169387;0.10631658000784973;10.000024546042322;0.8335064853493391;1.097030424017557;0.7618919011857881;0.1192970542737891;1.0940213679365103;0.7710486707216189
97.337169;1.0911440688284197;0.8333005156018966;0.7638270737706303;0.1159992829750251;0.10631681909464885;9.999994350572985;0.8335062207286973;1.0970309228386441;0.7618917837828627;0.1192966707204139;1.0940211911846998;0.7710501861344581
97.347169;1.0911454311604993;0.8332993440878148;0.7638283494677178;0.11599923050341007;0.10631704471831467;9.999964788976998;0.8335059769333676;1.097031461167451;0.76189173415339;0.11929629293565243;1.0940210656974112;0.7710517076612557
97.357169;1.091146757253718;0.8332982131513496;0.7638295336367781;0.11599916685726519;0.10631725670741725;9.999935889991805;0.8335057552134102;1.097032038960862;0.7618917544749159;0.11929592211773099;1.0940209893619175;0.7710532319401614
97.367169;1.0911480476180984;0.8332971237245175;0.7638306300014666;0.11599909200280037;0.10631745499796837;9.999907677810787;0.8335055568902631;1.097032657316004;0.7618918468697025;0.11929555925714094;1.0940209598842765;0.7710547559847756
97.377169;1.0911493042642346;0.8332960758744544;0.7638316425828444;0.1159990058935061;0.10631763957496508;9.999880174251734;0.8335053834500513;1.0970333184067298;0.7618920128101813;0.11929520513637935;1.0940209762171422;0.7710562779187548
97.387169;1.0911505290493027;0.8332950691017155;0.7638325754966196;0.11599890845437973;0.10631781040793917;9.999853404145757;0.8335052367849786;1.0970340254002318;0.7618922523885248;0.11929486034576835;1.0940210389354026;0.7710577970614703
97.397169;1.0911517228888328;0.8332941027578187;0.7638334325677779;0.11599879965074439;0.10631796745600545;9.999827400492848;0.8335051193259408;1.0970347824574087;0.7618925638477825;0.11929452535130156;1.094021150095648;0.771059313332083
97.407169;1.0911528860289097;0.8332931760248541;0.7638342173410922;0.1159986795677942;0.10631811075665613;9.999802202729713;0.8335050339063604;1.0970355938438738;0.7618929434742733;0.11929420057655189;1.0940213128142715;0.7710608267552095
97.417169;1.0911540177970367;0.8332922877599661;0.7638349335221712;0.1159985484240836;0.10631824055907725;9.999777840047408;0.833504983696527;1.0970364632616576;0.7618933861207302;0.11929388643134903;1.0940215302334373;0.7710623373374653
97.427169;1.091155116191932;0.8332914366145688;0.7638355849681101;0.11599840653265474;0.10631835740058215;9.999754314282102;0.8335049721453159;1.0970373941395197;0.7618938859837889;0.1192935832894269;1.094021804250646;0.7710638449856153
97.437169;1.091156178380307;0.8332906208016623;0.7638361750559894;0.11599825425348194;0.1063184620517761;9.99973160292381;0.8335050030330117;1.0970383896539408;0.7618944372099526;0.11929329144932756;1.0940221349534385;0.7710653495813782
97.447169;1.0911572015641775;0.8332898374105746;0.763836706564704;0.11599809198651394;0.10631855538299913;9.999709676379569;0.8335050806504959;1.0970394522107079;0.7618950346100706;0.11929301111030018;1.0940225212026653;0.7710668513200276
97.457169;1.0911581834487851;0.8332890818204275;0.763837182290906;0.11599792018857004;0.10631863825892739;9.999688510363791;0.8335052093044643;1.0970405831452525;0.7618956741485711;0.11929274240600259;1.094022961530911;0.7710683508110758
97.467169;1.0911591219259087;0.8332883478682364;0.7638376050820549;0.11599773934102597;0.10631871155892497;9.99966808608516;0.8335053922173177;1.097041782762566;0.7618963527539726;0.1192924854937319;1.0940234542056535;0.7710698489633555
97.477169;1.0911600144328304;0.8332876289354169;0.763837977086124;0.1159975499456704;0.10631877624237115;9.999648385562075;0.8335056311212844;1.0970430504694664;0.7618970679058643;0.1192922406120107;1.0940239970050454;0.7710713471832894
97.487169;1.0911608582979064;0.8332869188745246;0.7638382994020917;0.11599735260230971;0.10631883328783612;9.99962938952415;0.8335059267779704;1.0970443851665537;0.7618978173004863;0.11929200803615579;1.0940245875557413;0.7710728477031991
97.497169;1.091161651589447;0.8332862123537347;0.7638385725113085;0.11599714802263383;0.10631888359279443;9.999611075329666;0.833506279771175;1.09704578566944;0.761898598321548;0.11929178801985928;1.0940252232689573;0.7710743537093121
97.507169;1.091162392652315;0.8332855051514252;0.7638387969480566;0.1159969369633551;0.10631892796087022;9.999593413428851;0.833506691023193;1.0970472503648343;0.7618994073362175;0.1192915808231202;1.094025900513589;0.7710758694296156
97.517169;1.0911630789817999;0.8332847942044285;0.7638389737700029;0.1159967202024922;0.10631896712059187;9.999576366417427;0.83350716155023;1.0970487767665766;0.7619002395159717;0.11929138674029456;1.094026614534803;0.771077399924635
97.527169;1.0911637073724578;0.8332840773155921;0.7638391045833776;0.11599649855816223;0.10631900176034473;9.999559893513156;0.8335076917108718;1.0970503622025656;0.7619010893728235;0.11929120606731068;1.0940273605640176;0.7710789502168854
97.537169;1.0911642750482324;0.8332833531907123;0.7638391911743597;0.11599627287564772;0.10631903257478088;9.99954396101358;0.8335082808701841;1.0970520045269243;0.7619019513500066;0.11929103909383655;1.0940281344757388;0.7710805244787537
97.547169;1.0911647799709996;0.8332826220832779;0.7638392351990133;0.11599604398348272;0.1063190602823769;9.999528551913233;0.8335089276558861;1.0970537013871868;0.7619028202532622;0.11929088610923456;1.094028932273684;0.7710821260448838
97.557169;1.0911652199206392;0.8332818863038338;0.763839238010499;0.11599581268463834;0.10631908562194395;9.999513663709605;0.8335096295535401;1.097055449368131;0.7619036915999648;0.11929074733773541;1.0940297498836975;0.7710837577837502
97.567169;1.0911655916237608;0.8332811497678037;0.763839200393156;0.11599557977707499;0.10631910928657563;9.999499296805325;0.8335103819131552;1.0970572442041717;0.7619045617255951;0.11929062284899257;1.0940305837825162;0.7710854220808954
97.577169;1.0911658905421036;0.8332804170965412;0.7638391225581499;0.11599534602605463;0.10631913182911816;9.999485446428867;0.8335111782939981;1.0970590804714786;0.7619054276940231;0.11929051252948286;1.0940314311649149;0.7710871204693375
97.587169;1.0911661109709463;0.8332796934157753;0.763839004602074;0.11599511207350141;0.10631915369196959;9.999472102234153;0.8335120120374699;1.0970609507455835;0.7619062871452044;0.11929041614216133;1.094032289428248;0.7710888534202562
97.597169;1.0911662462022758;0.8332789846932749;0.763838846720166;0.11599487838031976;0.10631917527400006;9.99945924995197;0.8335128773151919;1.097062846614122;0.7619071382087257;0.11929033343755086;1.0940331556054972;0.7710906205176629
97.607169;1.0911662885389315;0.8332782978756734;0.7638386487854362;0.11599464529436657;0.10631919688194076;9.99944687196829;0.8335137691538752;1.0970647608929864;0.761907979569101;0.11929026422938456;1.0940340259667598;0.7710924208093942
97.617169;1.0911662294195428;0.833277640450898;0.7638384099522509;0.1159944131345511;0.1063192187098537;9.999434950579875;0.8335146832298725;1.0970666884296798;0.7619088101666723;0.11929020841216462;1.0940348965055329;0.7710942529976307
97.627169;1.0911660603098192;0.8332770193519223;0.7638381288217947;0.11599418209693824;0.10631924090829183;9.999423474048713;0.833515616184428;1.0970686254126891;0.7619096283208588;0.11929016592469287;1.094035763801352;0.7710961154013403
97.637169;1.0911657740913367;0.8332764402551698;0.7638378040614995;0.11599395208478261;0.10631926359425115;9.999412439781894;0.8335165661460834;1.0970705683257378;0.7619104313057645;0.11929013666498646;1.0940366246236066;0.7710980062600301
97.647169;1.09116536587249;0.8332759079908778;0.7638374351108147;0.11599372272636833;0.10631928682876937;9.999401854518595;0.8335175326560651;1.0970725128188454;0.7619112159197107;0.11929012043580742;1.0940374752825075;0.7710999244479328
97.657169;1.0911648329066974;0.8332754271954785;0.7638370223689436;0.11599349351052676;0.10631931068205802;9.999391733326034;0.8335185159864416;1.0970744528484495;0.7619119790425307;0.11929011693509738;1.0940383123221216;0.7711018694393375
97.667169;1.0911641742714535;0.8332750025519994;0.763836566563643;0.1159932638243082;0.10631933533496093;9.999382097318705;0.8335195165436602;1.0970763808135666;0.7619127175083278;0.11929012570278114;1.0940391331062618;0.7711038402990186
97.677169;1.0911633907542115;0.8332746384903635;0.7638360680920775;0.11599303295771861;0.1063193610848357;9.999372974240856;0.8335205345848835;1.0970782884908483;0.7619134281387135;0.11929014604999612;1.0940399352194716;0.7711058350933084
97.687169;1.0911624848497887;0.8332743382803844;0.7638355272894287;0.11599280018103694;0.10631938826144735;9.999364399944238;0.8335215696934243;1.0970801679033397;0.7619141084274996;0.11929017707855083;1.0940407162938652;0.7711078513823388
97.697169;1.0911614603444268;0.8332741032248303;0.7638349448101683;0.11599256483882181;0.10631941716282438;9.99935641065103;0.8335226198620123;1.0970820119313063;0.761914756867202;0.1192902177634391;1.0940414747251395;0.771109886960565
97.707169;1.0911603213008851;0.8332739328266003;0.7638343211922434;0.11599232642011031;0.10631944801920325;9.99934903145999;0.8335236814718517;1.0970838146147557;0.7619153724747287;0.11929026701077568;1.0940422098543183;0.7711119400779186
97.717169;1.0911590715562642;0.8332738254092181;0.7638336567724949;0.11599208458885593;0.1063194809525221;9.999342271472178;0.8335247508225707;1.0970855711210503;0.7619159542621481;0.11929032367644142;1.09404292140309;0.7711140090404599
97.727169;1.091157715287586;0.8332737784048163;0.7638329525726405;0.11599183911470838;0.10631951596308123;9.99933612009016;0.8335258251728092;1.097087278151842;0.761916500964536;0.11929038662390297;1.0940436087954997;0.7711160915848599
97.737169;1.0911562573958686;0.8332737885544861;0.7638322109004085;0.11599158971669306;0.10631955299286804;9.999330546006583;0.8335269017740935;1.0970889345713237;0.7619170111805964;0.1192904548780042;1.094044270749559;0.7711181850629452
97.747169;1.0911547031109219;0.8332738518172134;0.7638314349168235;0.11599133600791788;0.10631959206606688;9.999325506349257;0.8335279763002436;1.0970905407326874;0.7619174840152857;0.11929052773324002;1.0940449057603496;0.7711202876196304
97.757169;1.0911530578150472;0.833273962862475;0.7638306276551982;0.11599107766703216;0.10631963337593518;9.99932095726318;0.833529042280835;1.0970920967564128;0.7619179193036354;0.1192906047252148;1.094045513209272;0.7711223988082527
97.767169;1.091151327285857;0.8332741151562121;0.7638297910587947;0.11599081463579893;0.10631967723156192;9.999316856683873;0.8335300917047107;1.097093601609506;0.7619183167542137;0.11929068556394785;1.0940460939464476;0.7711245186772143
97.777169;1.0911495173891244;0.833274301984205;0.7638289252021063;0.11599054710680176;0.10631972395111108;9.999313163587882;0.8335311162320371;1.0970950536307351;0.7619186751819207;0.11929077006074353;1.0940466500739;0.7711266465359381
97.787169;1.0911476332220393;0.8332745175180599;0.7638280278139555;0.11599027536523787;0.10631977376963367;9.999309836930827;0.8335321081419979;1.0970964514109025;0.7619189930858703;0.11929085804208783;1.0940471840383066;0.7711287808522913
97.797169;1.0911456787114935;0.8332747570834184;0.7638270943627536;0.11598999967847835;0.10631982679495225;9.999306834214172;0.8335330604777308;1.0970977939230726;0.7619192694838117;0.11929094929854016;1.0940476975632614;0.7711309199109941
97.807169;1.0911436572519237;0.8332750165980218;0.7638261189489162;0.1159897203271167;0.10631988305953698;9.999304112443316;0.833533966523286;1.0970990804544467;0.7619195035234281;0.11929104358386124;1.0940481918605427;0.7711330621067354
97.817169;1.0911415729454885;0.8332752919848516;0.7638250956189554;0.11598943769265307;0.10631994261409322;9.999301630826409;0.8335348192541938;1.097100311089955;0.7619196936281604;0.11929114061918135;1.0940486689922928;0.7711352056966926
97.827169;1.0911394313534548;0.8332755795364145;0.763824019192874;0.11598915225696343;0.10632000554346886;9.999299356706526;0.8335356117382269;1.0971014872289742;0.7619198374240888;0.11929124008985513;1.0940491326089203;0.7711373485152242
97.837169;1.0911372394395213;0.8332758767708954;0.7638228855790091;0.11598886455225964;0.10632007190419923;9.999297271863153;0.833536338474228;1.0971026115604723;0.7619199323712555;0.11929134164991571;1.0940495873616498;0.7711394879917333
97.847169;1.091135005453869;0.8332761825156811;0.7638216920557741;0.1159885751528132;0.10632014168397398;9.999295367230726;0.8335369963140234;1.0971036871200903;0.7619199765100427;0.11929144491195627;1.0940500376881372;0.7711416214881217
97.857169;1.091132738959662;0.8332764966773377;0.7638204370549948;0.11598828467638243;0.10632021483878784;9.99929363183999;0.8335375841271065;1.0971047160199872;0.7619199688077054;0.11929154947209948;1.0940504869127865;0.7711437467439115
97.867169;1.0911304501494363;0.8332768202847493;0.7638191192857922;0.1159879937759434;0.10632029133148747;9.999292051883193;0.8335381018766469;1.0971056990764922;0.7619199090762985;0.11929165501770356;1.094050937053537;0.7711458621607357
97.877169;1.091128148380124;0.833277155195774;0.7638177371926806;0.11598770312983038;0.10632037104074046;9.99929061710682;0.8335385502022168;1.0971066359254993;0.761919798072361;0.11929176143123543;1.0940513892922157;0.7711479668492076
97.887169;1.0911258414800427;0.8332775038968702;0.7638162892917421;0.11598741342303222;0.10632045364249924;9.999289323116992;0.8335389302153945;1.0971075253395237;0.7619196375614111;0.11929186880852777;1.0940518446731584;0.7711500609566017
97.897169;1.0911235359451732;0.8332778697436825;0.7638147751696803;0.11598712533665742;0.10632053868061755;9.999288168853198;0.8335392427539255;1.0971083662068244;0.7619194294850007;0.11929197741816594;1.0940523043251673;0.7711521462674944
97.907169;1.0911212363614093;0.8332782565227967;0.76381319635443;0.1159868395466259;0.10632062575507231;9.999287156546908;0.8335394876418087;1.097109158265103;0.7619191747143458;0.11929208765521149;1.0940527692441009;0.7711542257370586
97.917169;1.0911189446033283;0.8332786673408243;0.7638115562365987;0.11598655672935704;0.10632071461242032;9.999286294675624;0.8335396636159584;1.0971099019240844;0.7619188725971536;0.1192921999807187;1.0940532400815064;0.771156302274788
97.927169;1.0911166603346623;0.8332791042625982;0.7638098595467758;0.11598627758078112;0.10632080511038228;9.999285597510223;0.8335397690116183;1.0971105978783788;0.7619185215718688;0.11929231484878351;1.094053716903137;0.7711583784581857
97.937169;1.091114382321715;0.8332795688900735;0.7638081119993357;0.11598600279828265;0.10632089715332645;9.999285080303057;0.8335398027661021;1.0971112469603073;0.7619181202599468;0.11929243266614199;1.094054198772624;0.7711604568527194
97.947169;1.0911121093867373;0.8332800628294166;0.7638063198799806;0.11598573302029178;0.10632099061737749;9.99928475245869;0.8335397648135238;1.0971118501111512;0.7619176684066755;0.11929255376818879;1.0940546831596953;0.7711625401937457
97.957169;1.0911098407331077;0.8332805875298853;0.7638044897413944;0.11598546878647305;0.10632108525673496;9.999284612984201;0.8335396557266608;1.0971124083215962;0.7619171672830531;0.1192926783696341;1.0940551655512762;0.7711646314690545
97.967169;1.0911075761099898;0.8332811439406569;0.7638026285630715;0.11598521054071305;0.10632118069658769;9.999284652606802;0.8335394762791322;1.0971129224391796;0.7619166191593677;0.11929280652702644;1.0940556399315642;0.7711667337771352
97.977169;1.0911053156031576;0.8332817326145;0.7638007441391946;0.11598495867380097;0.10632127656734597;9.999284855438821;0.8335392271738918;1.0971133930079469;0.7619160262594892;0.11929293814745982;1.094056100061472;0.7711688503430334
97.987169;1.0911030590442439;0.8332823540454166;0.7637988450288803;0.11598471355296099;0.1063213726342501;9.999285196295954;0.8335389087262882;1.0971138204974644;0.7619153903574869;0.11929307303548581;1.0940565406699234;0.7711709847805003
97.997169;1.0911008063111163;0.8332830086074015;0.7637969396217772;0.11598447549668843;0.10632146881659976;9.999285645239738;0.8335385206785567;1.0971142058092451;0.7619147132136731;0.1192932110109461;1.0940569576886097;0.7711731408021438
98.007169;1.091098558119801;0.8332836963100528;0.7637950351449304;0.11598424473443161;0.10632156515804235;9.99928618029758;0.8335380623022941;1.0971145508203073;0.7619139970523533;0.1192933520331806;1.0940573475745086;0.7711753212282831
98.017169;1.091096315645043;0.8332844169609637;0.7637931378401658;0.11598402141924483;0.10632166177940729;9.999286793216735;0.8335375324124018;1.0971148590952111;0.7619132444187307;0.11929349617547777;1.094057706655139;0.7711775269135365
98.027169;1.0910940796545556;0.8332851703593636;0.7637912536237751;0.11598380570661854;0.1063217587712865;9.999287483472404;0.8335369293385348;1.0971151360642064;0.7619124577026258;0.11929364352603036;1.094058030904336;0.771179756271989
98.037169;1.091091850445554;0.8332859557978519;0.7637893879771155;0.11598359780731304;0.10632185607757814;9.999288251210439;0.8335362512338462;1.0971153876703823;0.7619116391615177;0.11929379414141313;1.094058315793795;0.7711820055235907
98.047169;1.0910896278895272;0.8332867713668036;0.7637875455767126;0.11598339795488972;0.1063219535096354;9.999289095137579;0.833535496568682;1.0971156187293034;0.7619107914754707;0.11929394797865853;1.0940585562545695;0.7711842692996325
98.057169;1.091087411037866;0.8332876140652216;0.7637857303508476;0.11598320634179558;0.10632205086932807;9.999290009551489;0.8335346644539977;1.097115832953143;0.7619099182824011;0.11929410485456496;1.0940587472205914;0.7711865417132426
98.067169;1.0910851984633692;0.8332884805009559;0.7637839457535843;0.11598302312334459;0.10632214802329513;9.99929097961791;0.8335337545841665;1.09711603400425;0.7619090239143445;0.11929426449256622;1.094058884446685;0.7711888175082127
98.077169;1.0910829898465295;0.8332893675822081;0.7637821950116025;0.11598284844923377;0.10632224491406443;9.999291981028428;0.8335327667753083;1.097116225870658;0.7619081121027454;0.11929442648093713;1.0940589647395638;0.7711910922793866
98.087169;1.0910807868913708;0.8332902732392033;0.7637804809705785;0.11598268242193942;0.1063223415431939;9.99929298456644;0.8335317003401156;1.0971164125046866;0.7619071850967088;0.11929459018078731;1.0940589857202792;0.7711933619058843
98.097169;1.091078592069342;0.8332911965783364;0.7637788054208291;0.11598252507240503;0.10632243787823928;9.999293962888778;0.83353055401917;1.0971165973544224;0.7619062439211857;0.11929475483366994;1.09405894566026;0.7711956218682702
98.107169;1.091076406735149;0.833292137002666;0.7637771686793777;0.11598237637100187;0.10632253372627629;9.999294896715927;0.8335293270739733;1.0971167830071016;0.761905288663104;0.11929491979566688;1.0940588432958769;0.7711978668164683
98.117169;1.0910742306845354;0.8332930933768417;0.7637755699055113;0.11598223621813407;0.10632262871560197;9.999295776696028;0.8335280206794913;1.0971169712975664;0.7619043186230059;0.11929508464708632;1.0940586775537737;0.7712000909788677
98.127169;1.0910720628066735;0.8332940641193424;0.7637740074698922;0.1159821045109217;0.10632272243702276;9.999296596639718;0.8335266382675159;1.097117163618228;0.7619033330739194;0.11929524913351093;1.0940584476675657;0.7712022890479638
98.137169;1.0910699017217123;0.833295047713066;0.7637724790399035;0.11598198128384507;0.10632281459955743;9.999297338923137;0.8335251848824619;1.0971173605754325;0.7619023321886076;0.11929541309273863;1.0940581541251584;0.7712044564393125
98.147169;1.0910677467152177;0.8332960427952095;0.7637709818601514;0.1159818667857968;0.10632290502403055;9.99929796686903;0.8335236664006216;1.0971175611817279;0.7619013172489586;0.11929557647084628;1.094057799802112;0.7712065892967979
