time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.157169;1.091065598862214;0.8332970479100518;0.7637695131227586;0.1159817614420228;0.10632299355263072;9.999298434943128;0.8335220890811799;1.097117762725803;0.7619002903006428;0.11929573932294635;1.0940573900129582;0.7712086847155003
98.167169;1.091063460970842;0.8332980612771822;0.7637680701955177;0.1159816657711261;0.10632308004808218;9.999298706084918;0.8335204596372862;1.0971179621827591;0.7618992536999172;0.11929590175298385;1.094056931422192;0.771210740514693
98.177169;1.0910613364799349;0.8332990803736184;0.7637666508790049;0.11598158032350107;0.10632316442686558;9.999298760293794;0.8335187856211466;1.0971181579863887;0.7618982095488015;0.11929606389108525;1.0940564307428085;0.7712127546294322
98.187169;1.091059228655776;0.8333001018164288;0.763765253488194;0.11598150562170736;0.10632324662690593;9.999298589652614;0.8335170753573612;1.0971183501043527;0.7618971592138027;0.11929622591616726;1.0940558936301397;0.7712147248761331
98.197169;1.091057140489691;0.8333011219157461;0.7637638767183329;0.11598144209992509;0.10632332656685518;9.99929818758177;0.8335153372307275;1.097118539297867;0.7618961031278552;0.1192963880672061;1.0940553239899535;0.7712166491135507
98.207169;1.0910550750373074;0.8333021369442817;0.763762519397266;0.11598139010497967;0.10632340415846808;9.999297544967927;0.8335135790790802;1.0971187272914897;0.7618950408032542;0.11929655061435568;1.0940547239664467;0.7712185253671296
98.217169;1.0910530354745336;0.8333031430908201;0.7637611801983133;0.11598134996098423;0.10632347935283484;9.999296658345372;0.8335118079488457;1.0971189170940172;0.7618939711695791;0.11929671383143496;1.094054094136356;0.7712203518450185
98.227169;1.0910510245711924;0.8333041369308776;0.7637598580105934;0.11598132198515708;0.10632355215033984;9.999295541665104;0.8335100299524414;1.0971191125408974;0.7618928934396192;0.119296878000024;1.0940534335843561;0.7712221268305588
98.237169;1.091049043967285;0.8333051159299485;0.7637585529550667;0.1159813063972358;0.10632362257111809;9.999294226924338;0.8335082504599096;1.0971193173504918;0.7618918082086624;0.11929704334626544;1.0940527403544853;0.7712238484489592
98.247169;1.0910470932127943;0.8333060781749452;0.7637572670209168;0.11598130323090636;0.10632369062035474;9.999292750622134;0.8335064746455487;1.0971195342703306;0.7618907178689017;0.11929720994995352;1.0940520125579114;0.7712255147588899
98.257169;1.0910451690101348;0.8333070218146329;0.763756004022073;0.11598131234078651;0.10632375621929112;9.999291142530728;0.8335047078352116;1.0971197647955724;0.7618896260362841;0.11929737779722048;1.0940512501448605;0.7712271243191223
98.267169;1.0910432653753281;0.8333079450779058;0.7637547689727447;0.11598133345049655;0.10632381916828884;9.999289432525556;0.8335029553841218;1.09712000943367;0.7618885367837432;0.11929754690850393;1.094050456293192;0.7712286766078946
98.277169;1.091041374257313;0.8333088465652317;0.7637535668631953;0.11598136621778427;0.10632387919573207;9.999287663058809;0.8335012223046866;1.0971202681491883;0.7618874541525833;0.11929771739618776;1.0940496364771297;0.7712301716204557
98.287169;1.0910394858736758;0.8333097251484373;0.7637524015211384;0.11598141033666975;0.10632393600177861;9.999285885633547;0.8334995130453353;1.0971205407729518;0.7618863820571212;0.11929788941978244;1.0940487963902195;0.7712316088178485
98.297169;1.09103758923336;0.8333105798719165;0.763751275357884;0.11598146556421943;0.10632398928088219;9.99928414801343;0.8334978312978372;1.097120827153934;0.7618853248230983;0.11929806302766904;1.0940479415510143;0.7712329866582637
98.307169;1.0910356734805275;0.8333114102653167;0.7637501898223146;0.11598153164056046;0.10632403875060728;9.999282490810737;0.8334961797279702;1.0971211266472978;0.7618842875667348;0.11929823802177882;1.0940470777231739;0.7712343033855974
98.317169;1.0910337286938292;0.833312216736303;0.7637491460211319;0.11598160828493141;0.10632408413833273;9.99928095401049;0.8334945603845616;1.0971214371804083;0.7618832753618474;0.11929841404644981;1.094046210264236;0.7712355580586052
98.327169;1.0910317451604399;0.833313000633331;0.7637481453734044;0.11598169529182031;0.10632412511340589;9.999279581626066;0.8334929755170379;1.0971217548726837;0.7618822919955419;0.11929859083196113;1.0940453431441683;0.7712367507843395
98.337169;1.091029713121241;0.833313763808519;0.7637471898155346;0.11598179254706159;0.10632416125529855;9.999278415841626;0.8334914277854635;1.0971220749542663;0.7618813396530683;0.11929876833691977;1.0940444785850345;0.7712378824078304
98.347169;1.0910276238368881;0.8333145084007255;0.7637462810766238;0.1159818999628654;0.10632419210833131;9.99927748646011;0.8334899201989419;1.0971223938495498;0.7618804192898948;0.11929894670021972;1.0940436171572192;0.7712389540787937
98.357169;1.0910254700641715;0.8333152373442969;0.7637454198808175;0.11598201744075677;0.10632421722719422;9.999276808421415;0.8334884560474609;1.097122710556852;0.7618795308093714;0.11929912612528375;1.0940427583256442;0.7712399665426033
98.367169;1.0910232456327704;0.8333159544105323;0.7637446058096775;0.11598214483045335;0.10632423615362818;9.999276385995579;0.8334870384394863;1.097123026206997;0.7618786729022835;0.11929930681801625;1.0940419013843092;0.7712409195455555
98.377169;1.0910209455691815;0.8333166637707397;0.76374383758275;0.11598228185870774;0.10632424840531507;9.999276216121906;0.8334856695692962;1.0971233432335168;0.7618778429654504;0.11929948898807187;1.0940410459994103;0.771241812046686
98.387169;1.0910185669395687;0.8333173702775178;0.7637431134794771;0.115982428087387;0.10632425354655604;9.999276294785753;0.8334843501482871;1.0971236648083786;0.7618770376932507;0.1192996728312198;1.0940401919178888;0.7712426428227609
98.397169;1.091016109335002;0.8333180793893672;0.7637424313984866;0.11598258294853621;0.10632425131401922;9.999276627030536;0.833483079433458;1.097123994236205;0.7618762542041349;0.11929985846100655;1.094039338300363;0.771243410957889
98.407169;1.091013574124633;0.833318796151288;0.7637417886280445;0.11598274586079084;0.10632424170919433;9.999277228783768;0.8334818557278453;1.097124334382599;0.7618754906991781;0.11930004590747867;1.094038483503608;0.7712441163099844
98.417169;1.0910109631120717;0.8333195247731012;0.763741181894004;0.11598291633155425;0.10632422498854811;9.99927812239886;0.8334806767505226;1.0971246868822635;0.7618747463488156;0.11930023520746283;1.0940376260851103;0.7712447596448966
98.427169;1.091008278351323;0.8333202687089402;0.7637406073282925;0.11598309395317963;0.10632420157743928;9.99927934225952;0.833479539750871;1.097125051580624;0.7618740206771398;0.11930042644853299;1.0940367659692365;0.7712453421815653
98.437169;1.0910055230001077;0.8333210304210595;0.7637400603597547;0.115983278341881;0.10632417197143491;9.999280943710673;0.8334784415593384;1.0971254272257536;0.7618733126597415;0.11930061976433642;1.094035903582078;0.7712458649293141
98.447169;1.0910027013976868;0.8333218115589682;0.7637395362110018;0.11598346909658742;0.10632413665282585;9.999282996251342;0.8334773787053389;1.0971258128514019;0.7618726201439453;0.11930081537377223;1.0940350380556658;0.7712463281678703
98.457169;1.0909998183606673;0.8333226137024056;0.763739030615632;0.1159836657662089;0.10632409603495178;9.999285568936509;0.8334763475775688;1.0971262084734732;0.7618719400531055;0.11930101365679005;1.0940341673062413;0.7712467312393941
98.467169;1.090996878725818;0.8333234385287726;0.7637385398926487;0.11598386776805486;0.10632405045416539;9.999288725511308;0.8334753444597556;1.0971266155062043;0.7618712692914418;0.11930121518914723;1.0940332892440516;0.7712470726575239
98.477169;1.0909938876721677;0.8333242871164209;0.7637380604932371;0.11598407433946033;0.1063240001902729;9.999292525692603;0.8334743655760662;1.0971270372496125;0.7618706057956941;0.11930142067303023;1.0940324016887044;0.7712473503040546
98.487169;1.0909908520737832;0.833325159505583;0.763737588715052;0.11598428463381097;0.10632394546455926;9.999297022920945;0.8334734076061215;1.0971274781301241;0.7618699489341568;0.11930163084270853;1.0940315014145965;0.771247561848363
98.497169;1.0909877812757844;0.8333260548534639;0.76373712077285;0.11598449781614031;0.106323886474207;9.99930226229735;0.8334724687120821;1.097127942177636;0.7618692991061942;0.11930184642297471;1.0940305841960356;0.7712477054289648
98.507169;1.0909846860527346;0.8333269712851851;0.763736653146463;0.11598471305542765;0.1063238234752092;9.999308281440271;0.8334715491907787;1.097128432420494;0.7618686569188955;0.11930206804063638;1.094029645815999;0.7712477799849781
98.517169;1.090981577530665;0.8333279053629202;0.7637361831384273;0.11598492956551402;0.10632375672213842;9.99931510989828;0.8334706509562182;1.0971289507631317;0.7618680222814831;0.11930229612428017;1.0940286831459314;0.771247785134085
98.527169;1.0909784670848826;0.8333288519839238;0.7637357091665803;0.11598514671081199;0.10632368630150844;9.999322768916075;0.8334697762542697;1.0971294973176478;0.7618673939881471;0.11930253092732938;1.0940276949169854;0.771247720823588
98.537169;1.0909753661005164;0.8333298055125303;0.7637352307113456;0.1159853640122812;0.10632361217101466;9.999331274025758;0.8334689265759283;1.0971300696676947;0.7618667699476417;0.11930277254273038;1.0940266817692181;0.7712475868879626
98.547169;1.0909722853022525;0.8333307617120876;0.7637347480812997;0.1159855810476583;0.10632353438042479;9.999340639035198;0.8334681022758321;1.097130662601936;0.761866147336711;0.11930302085345304;1.0940256454044246;0.7712473830756766
98.557169;1.09096923417954;0.833331718622328;0.7637342616083553;0.11598579737743984;0.10632345316411196;9.999350877756081;0.8334673025997731;1.097131268125662;0.7618655225941872;0.11930327557126932;1.0940245871945242;0.771247109344968
98.567169;1.090966220388844;0.8333326757450861;0.7637337705526306;0.11598601254048761;0.10632336885522768;9.999361997981302;0.8334665255217983;1.097131876360912;0.7618648919940927;0.11930353631646926;1.0940235072735964;0.7712467658521789
98.577169;1.0909632490813594;0.8333336326134183;0.7637332727356972;0.11598622606857725;0.1063232817820956;9.999373995111624;0.8334657675631819;1.0971324771251012;0.7618642524829696;0.11930380271055936;1.0940224048866722;0.7712463528986356
98.587169;1.0909603229640912;0.833334587911041;0.7637327651246854;0.11598643751281688;0.10632319222525205;9.999386859232018;0.8334650243168621;1.097133060692344;0.7618636018530879;0.11930407454208894;1.0940212791979338;0.7712458708962113
98.597169;1.09095744304079;0.8333355393856818;0.7637322445775595;0.11598664649072202;0.10632310040404873;9.999400591713517;0.8334642915205053;1.0971336180658158;0.761862938465702;0.11930435182448437;1.0940201295181853;0.771245320289061
98.607169;1.0909546086801567;0.8333364837326309;0.7637317081386246;0.11598685270608892;0.1063230064570971;9.999415214897137;0.8334635661103524;1.0971341416439553;0.7618622612064028;0.11930463463059482;1.0940189549626311;0.7712447017126993
98.617169;1.0909518173870263;0.8333374161857128;0.7637311531354265;0.11598705593846972;0.10632291044272686;9.999430764983677;0.8334628468805517;1.0971346259042365;0.7618615695631153;0.11930492288883056;1.09401775433456;0.7712440162808287
98.627169;1.0909490656407967;0.8333383307647865;0.7637305774155901;0.11598725601764488;0.10632281237050846;9.999447275517722;0.8334621341160272;1.0971350677739526;0.7618608634731951;0.11930521634594288;1.0940165268238473;0.7712432654042973
98.637169;1.0909463495921252;0.8333392214403644;0.7637299797201084;0.11598745276456766;0.10632271225801831;9.99946476701306;0.8334614286492336;1.0971354663164248;0.761860143002411;0.11930551469847987;1.094015272645831;0.7712424500644989
98.647169;1.0909436647492583;0.8333400828355948;0.7637293599262361;0.11598764596543851;0.10632261020109288;9.999483245836572;0.8334607314956237;1.0971358218240246;0.7618594080993758;0.11930581770492259;1.0940139928368646;0.7712415703790954
98.657169;1.0909410061447768;0.8333409097770746;0.7637287188283706;0.11598783543154488;0.1063225063460833;9.999502706888316;0.8334600437700619;1.0971361354466356;0.7618586586204082;0.11930612517368834;1.0940126885831742;0.7712406259149936
98.667169;1.0909383686488552;0.8333416970368555;0.7637280577125141;0.11598802104610914;0.10632240070186076;9.9995231395347;0.833459366153991;1.097136409618004;0.761857894681772;0.1193064369415956;1.094011360341691;0.7712396163139623
98.677169;1.0909357465027394;0.8333424400677337;0.7637273781903947;0.11598820276390125;0.10632229299751897;9.999544533570383;0.833458698372469;1.0971366484372007;0.7618571172129099;0.11930675293530527;1.0940100074492545;0.7712385417581307
98.687169;1.0909331335639083;0.8333431358974576;0.7637266820933273;0.11598838063846122;0.10632218279592108;9.999566876342607;0.8334580393731253;1.0971368574592442;0.7618563281254402;0.11930707324311841;1.094008628514906;0.7712374029811186
98.697169;1.0909305248716665;0.8333437834411959;0.7637259711973136;0.11598855485141812;0.10632206973081954;9.999590143420663;0.8334573879868993;1.0971370430796399;0.7618555297993894;0.11930739808858447;1.094007221594833;0.7712362006596292
98.707169;1.0909279178281142;0.833344383269422;0.763725247240336;0.11598872568998195;0.10632195363370682;9.99961429473883;0.8334567431857941;1.0971372124065117;0.7618547248614326;0.11930772767346322;1.0940057841980058;0.771234934819718
98.717169;1.0909253118992313;0.8333449370580495;0.7637245122105114;0.11598889348828684;0.10632183451308057;9.999639278756385;0.8334561034489213;1.0971373737801786;0.7618539164403497;0.11930806200197258;1.0940043141287337;0.7712336052458666
98.727169;1.0909227079485968;0.8333454468238662;0.7637237680447605;0.1159890585584788;0.10632171247265511;9.99966503917963;0.8334554662707622;1.097137536544171;0.7618531077860659;0.11930840086681643;1.0940028107649233;0.7712322122115566
98.737169;1.0909201081590114;0.8333459141871685;0.7637230157361252;0.11598922118266253;0.10632158765039373;9.999691518339041;0.8334548286727618;1.097137709642264;0.7618523017858896;0.1193087439831773;1.094001275188367;0.7712307563881758
98.747169;1.0909175157052104;0.8333463398389044;0.7637222548769153;0.11598938166673381;0.10632146017336709;9.99971865315516;0.8334541875259585;1.0971379009354352;0.7618515015339496;0.11930909109522483;1.0939997090242366;0.7712292385268421
98.757169;1.0909149341788544;0.8333467233142466;0.7637214841546465;0.11598954030673253;0.10632133009512944;9.999746369271707;0.8334535391211019;1.0971381182044897;0.7618507112964639;0.119309441986429;1.0939981135942347;0.7712276592267864
98.767169;1.0909123676301804;0.8333470631812675;0.7637207021523854;0.11598969732088611;0.10632119736144555;9.999774582134412;0.8334528792497932;1.0971383699438646;0.7618499368034426;0.11930979643767567;1.0939964900688322;0.7712260185696133
98.777169;1.0909098207384944;0.8333473573726736;0.7637199076922444;0.11598985293798493;0.10632106185974849;9.999803203557628;0.8334522042115231;1.0971386648190538;0.7618491847255782;0.11931015417426145;1.0939948399317887;0.7712243163154993
98.787169;1.0909072986269888;0.8333476037264195;0.7637191000671005;0.1159900075290602;0.10632092351661494;9.999832147932421;0.8334515113063525;1.0971390108402488;0.7618484620660976;0.11931051485732469;1.0939931651819417;0.7712225524740051
98.797169;1.0909048068663738;0.8333478006431227;0.7637182794028848;0.11599016159419842;0.10632078234287953;9.999861336565703;0.8334507978543056;1.0971394147697278;0.76184777591175;0.11931087814821732;1.0939914682971275;0.7712207274124456
98.807169;1.0909023515745555;0.8333479469176027;0.7637174465616148;0.11599031563118367;0.10632063840649046;9.999890698477545;0.8334500602646906;1.0971398818984832;0.7618471330945119;0.11931124374540443;1.0939897524546858;0.7712188419871546
98.817169;1.0908999384296834;0.8333480411103021;0.7637166028295831;0.11599047001087205;0.1063204918470405;9.9999201652852;0.8334492944055933;1.097140416184653;0.7618465399420824;0.11931161129912507;1.0939880220926428;0.7712168980903343
98.827169;1.0908975708463586;0.8333480815300573;0.7637157500222677;0.115990624968954;0.10632034294568683;9.999949670905472;0.8334484964661282;1.0971410204524938;0.7618460022282838;0.11931198030476196;1.0939862831677183;0.7712148987982994
98.837169;1.0908952496299091;0.8333480664438591;0.7637148907436013;0.1159907806711877;0.10632019212539887;9.999979163669556;0.833447663625428;1.0971416969278882;0.7618455246668594;0.11931235012789052;1.093984542829777;0.7712128476819804
98.847169;1.0908929741925808;0.833347994252125;0.763714028433998;0.11599093725368408;0.10632003988851399;10.000008613153165;0.8334467940951829;1.0971424476426181;0.7618451103160461;0.11931272011585263;1.0939828088674848;0.7712107478369733
98.857169;1.0908907432772514;0.8333478638974003;0.7637131671313133;0.115991094835652;0.10631988676095092;10.000038002604619;0.8334458865344704;1.09714327431244;0.7618447603302777;0.1193130896624255;1.0939810893344375;0.7712086014431666
98.867169;1.0908885554813699;0.8333476751021158;0.7637123110590356;0.11599125346003024;0.10631973322614309;10.000067319333244;0.8334449400362055;1.0971441784498144;0.7618444737907996;0.11931345821942188;1.09397939248629;0.7712064100884062
98.877169;1.0908864101999247;0.8333474284532076;0.7637114643228947;0.11599141297517489;0.10631957968995945;10.000096551175782;0.833443954844569;1.0971451614009484;0.7618442479235661;0.1193138252958647;1.0939777267544448;0.7712041751121704
98.887169;1.0908843080458535;0.8333471257812554;0.7637106307115266;0.11599157303449713;0.1063194265241921;10.000125689635492;0.8334429325090307;1.0971462237999865;0.7618440786651831;0.11931419042658363;1.0939761002011905;0.7712018977434618
98.897169;1.090882250786889;0.83334677033459;0.7637098132818692;0.11599173324373997;0.10631927411568605;10.000154731823356;0.8334418753055969;1.097147365197301;0.7618439611086487;0.11931455310409837;1.0939745195424713;0.771199579691308
98.907169;1.0908802410094065;0.833346366422827;0.7637090135418209;0.11599189326369108;0.10631912287546426;10.000183677161392;0.8334407857948686;1.0971485839143666;0.761843890107658;0.11931491271679624;1.0939729894796004;0.7711972237060495
98.917169;1.0908782811699018;0.8333459190090241;0.7637082308278331;0.1159920527900997;0.1063189732098825;10.000212529614359;0.8334396666657724;1.0971498766247412;0.7618438610112241;0.11931526853037291;1.093971512655865;0.7711948331404792
98.927169;1.090876372835867;0.8333454333094037;0.7637074627671858;0.11599221151268567;0.10631882544741206;10.000241304645016;0.8334385202555252;1.0971512383716657;0.7618438699727926;0.11931561971075091;1.0939700903611034;0.7711924112083413
98.937169;1.0908745170669243;0.8333449143586551;0.7637067063336286;0.11599236909119351;0.10631867982309756;10.000270026435965;0.8334373478059269;1.0971526637642548;0.7618439139228868;0.11931596535730965;1.0939687238189726;0.771189961082678
98.947169;1.0908727155248006;0.8333443668687924;0.7637059583824112;0.11599252512708061;0.10631853660355947;10.000298715391988;0.8334361493655892;1.0971541483979936;0.7618439904900915;0.11931630453091269;1.0939674153095975;0.77118748655313
98.957169;1.090870971278289;0.8333437954468298;0.7637052157814669;0.11599267915087867;0.10631839619861672;10.000327379338144;0.8334349242799441;1.0971556889384686;0.7618440977018582;0.11931663631392304;1.093966168251412;0.7711849921472561
98.967169;1.0908692884087783;0.8333432049112524;0.7637044755560302;0.11599283062604547;0.10631825908480504;10.000356014265652;0.8334336714785592;1.0971572817570134;0.7618442333577482;0.11931695990024216;1.0939649862481533;0.771182482359619
98.977169;1.090867670638183;0.8333426003334468;0.7637037347466213;0.11599297897001841;0.10631812560959526;10.000384609670506;0.8334323897283628;1.0971589213876123;0.7618443946362434;0.11931727462090314;1.0939638722862195;0.7711799611533453
98.987169;1.0908661206317836;0.833341986521919;0.7637029899737867;0.11599312361164688;0.10631799585557852;10.00041315189645;0.8334310781977483;1.097160600168887;0.7618445782183261;0.11931757991189644;1.093962828383311;0.771177432523137
98.997169;1.0908646404680764;0.8333413673344569;0.7637022372058663;0.11599326406584928;0.10631786965923043;10.000441622339096;0.8334297369943995;1.0971623093257783;0.7618447803655204;0.11931787529797638;1.0939618555827981;0.7711749010503565
99.007169;1.090863231985457;0.8333407455883268;0.7637014719303276;0.11599339998502277;0.10631774674505515;10.00046999791796;0.8334283674778268;1.097164040402416;0.7618449971753478;0.11931816033294401;1.093960954614969;0.7711723716768042
99.017169;1.09086189676709;0.8333401238761577;0.7637006896559123;0.11599353114675957;0.1063176268206493;10.000498262544063;0.8334269722463952;1.09716578588312;0.7618452252979669;0.11931843450196272;1.0939601261545167;0.7711698491772784
99.027169;1.0908606365349953;0.8333395055529071;0.7636998864998381;0.11599365737948288;0.10631750956505157;10.000526418332981;0.8334255547355145;1.0971675384928956;0.7618454621890385;0.119318697224638;1.0939593702460197;0.7711673376546075
99.037169;1.0908594535634557;0.8333388947155956;0.7636990595358931;0.11599377849945781;0.10631739461219805;10.00055448085161;0.8334241186124152;1.0971692901966366;0.7618457056767256;0.11931894796531048;1.0939586860136095;0.7711648400278894
99.047169;1.0908583501552083;0.8333382957238239;0.7636982068189133;0.11599389430905113;0.10631728158227027;10.000582467349078;0.8334226672146452;1.0971710321977883;0.761845953710615;0.11931918631055623;1.0939580715855721;0.7711623577059861
99.057169;1.0908573278300762;0.8333377133367487;0.7636973272693832;0.1159940046587913;0.10631717011059667;10.00061039368496;0.8334212035074692;1.0971727552440182;0.7618462046782777;0.11931941195477447;1.0939575243121544;0.7711598908747584
99.067169;1.0908563872647086;0.8333371526321449;0.7636964206403263;0.11599410955105514;0.10631705983652419;10.000638273739568;0.8334197306114388;1.0971744503932679;0.7618464577835821;0.11931962468612338;1.0939570417238125;0.7711574392435866
99.077169;1.0908555282464711;0.8333366181307129;0.7636954872283521;0.11599420920210432;0.10631695038185511;10.00066611038146;0.8334182525280469;1.0971761107481852;0.7618467131407166;0.11931982443020879;1.0939566221666541;0.771155002521773
99.087169;1.0908547492202967;0.8333361131129545;0.7636945271819285;0.11599430399831605;0.10631684138340461;10.000693885244624;0.8334167746435124;1.0971777320441851;0.7618469718627772;0.11932001129749756;1.0939562647396444;0.7711525807929043
99.097169;1.0908540471546555;0.8333356399606855;0.7636935403242379;0.11599439440151817;0.1063167325481294;10.000721559237633;0.8334153033338103;1.0971793115968935;0.7618472359617195;0.11932018557480122;1.0939559691636676;0.7711501750120249
99.107169;1.090853417621907;0.8333352009099765;0.7636925265694733;0.11599448088555095;0.10631662364475197;10.00074908288199;0.8334138450149455;1.0971808475517921;0.7618475079169477;0.11932034763603339;1.0939557354894838;0.7711477866850711
99.117169;1.090852854495957;0.8333347976779062;0.7636914860347198;0.11599456387492987;0.10631651445868348;10.000776405911177;0.8334124058171629;1.0971823383206414;0.7618477904264376;0.11932049786174968;1.0939555637835237;0.7711454166824719
99.127169;1.0908523495961284;0.8333344301767566;0.7636904190005883;0.11599464364972917;0.10631640478064162;10.000803478556154;0.8334109919860305;1.0971837813262764;0.7618480863964987;0.11932063665206405;1.0939554542716299;0.7711430646345417
99.137169;1.0908518934000877;0.8333340963423685;0.7636893260002111;0.1159947203361361;0.1063162944069773;10.000830249532456;0.8334096101073034;1.0971851722996235;0.7618483989379649;0.11932076441022571;1.093955407745015;0.7711407292854416
99.147169;1.0908514767904514;0.8333337935475593;0.763688207834026;0.11599479402265488;0.1063161831060534;10.000856669287193;0.8334082664405779;1.0971865061453323;0.7618487314018595;0.1193208814882714;1.0939554256071888;0.7711384087994921
99.157169;1.0908510921790953;0.8333335200602744;0.7636870658772007;0.11599486480601642;0.10631607059786882;10.000882698283894;0.8334069659194864;1.097187778214119;0.761849087530384;0.11932098826238945;1.0939555094625601;0.7711361009475772
99.167169;1.0908507334032258;0.8333332754336819;0.7636859025602448;0.1159949327099434;0.10631595658660345;10.000908313580506;0.8334057121261351;1.0971889846346787;0.7618494716203973;0.11932108525177898;1.0939556605895664;0.7711338036919421
99.177169;1.0908503955603708;0.8333330599141412;0.7636847210433589;0.11599499762427751;0.10631584079435635;10.000933507440129;0.8334045079677356;1.0971901217049749;0.7618498882249267;0.11932117310916149;1.093955879493204;0.7711315156454865
99.187169;1.0908500750911398;0.8333328737124734;0.7636835242834624;0.11599505933818909;0.10631572299886333;10.000958279545662;0.8334033556780601;1.097191185657489;0.7618503413772272;0.11932125255704305;1.0939561657749604;0.7711292359634349
99.197169;1.0908497691046162;0.8333327169322521;0.7636823147224066;0.11599511767432945;0.10631560308569424;10.000982632484723;0.8334022563365832;1.0971921738101624;0.761850834093884;0.11932132435407537;1.0939565182365367;0.7711269641611398
99.207169;1.0908494743347565;0.8333325896766536;0.7636810946458926;0.11599517264607104;0.10631548101098683;10.001006576087402;0.8334012099539893;1.0971930859038725;0.7618513684313396;0.11932138927201687;1.0939569348277975;0.7711247000722484
99.217169;1.0908491872064408;0.8333324917437805;0.7636798663941553;0.11599522451429128;0.10631535667110174;10.001030129892708;0.8334002161364514;1.0971939243319144;0.7618519458170624;0.11932144809081618;1.093957412445233;0.7711224435572742
99.227169;1.0908489047128513;0.8333324224816493;0.7636786324239284;0.11599527376648747;0.10631522985414953;10.001053315488303;0.8333992747364796;1.0971946936111412;0.7618525674690897;0.119321501590299;1.093957946617139;0.7711201940613369
99.237169;1.0908486246344415;0.8333323811436726;0.7636773954329402;0.11599532109147087;0.10631510034189465;10.001076148834645;0.8333983859772451;1.0971953990366916;0.7618532343502625;0.11932155053396751;1.0939585312760465;0.7711179505192223
99.247169;1.0908483449429922;0.8333323670796626;0.7636761583713345;0.1159953672892046;0.10631496803444955;10.001098636768456;0.8333975500843449;1.0971960449322604;0.7618539463964951;0.11932159567101036;1.0939591590366209;0.7711157114306542
99.257169;1.0908480631540831;0.8333323793477527;0.7636749246751114;0.1159954130871942;0.10631483297505312;10.001120774367246;0.8333967670742543;1.097196634052406;0.7618547024042611;0.11932163771747446;1.0939598217393565;0.7711134745963983
99.267169;1.0908477759952442;0.8333324164507978;0.7636736987595086;0.1159954590334807;0.10631469529364852;10.001142549105827;0.8333960367433433;1.097197167902098;0.7618555010275977;0.11932167737868159;1.0939605110358865;0.7711112366568721
99.277169;1.0908474800375139;0.8333324767566489;0.7636724859165787;0.1159955055866167;0.10631455517744116;10.001163952873403;0.8333953583113562;1.0971976470403202;0.7618563410843208;0.11932171548488953;1.0939612190568515;0.7711089933248624
99.287169;1.0908471731810836;0.8333325591411129;0.7636712914138813;0.11599555326197519;0.10631441289030895;10.001184988957293;0.8333947299127635;1.0971980715723169;0.7618572210859407;0.11932175306447602;1.093961938553935;0.7711067407898876
99.297169;1.0908468551639052;0.8333326629480933;0.7636701197246588;0.11599560265530864;0.10631426875667266;10.001205666657482;0.8333941484108776;1.0971984415334253;0.7618581391053133;0.11932179121850471;1.0939626626208514;0.7711044770987642
99.307169;1.0908465265980851;0.8333327872739849;0.7636689745126195;0.11599565439875881;0.10631412308994292;10.001225993577556;0.8333936098845768;1.0971987567471493;0.7618590928045981;0.11932183093733048;1.0939633850574435;0.7711022019658864
99.317169;1.0908461881748206;0.8333329309367496;0.7636678589329847;0.11599570914454743;0.10631397613820945;10.001245974799325;0.8333931108810367;1.0971990167805497;0.7618600798244568;0.11932187302529919;1.0939641011487424;0.7710999154327687
99.327169;1.0908458409385304;0.8333330931282067;0.7636667759958476;0.11599576752171542;0.10631382809760603;10.001265612377585;0.8333926492622955;1.0971992214068746;0.7618610984078561;0.11932191812235583;1.0939648082719733;0.7710976170672698
99.337169;1.0908454864741661;0.8333332734783871;0.7636657288131304;0.11599583011040776;0.10631367915122619;10.001284900220671;0.8333922237269579;1.0971993711138464;0.7618621472958456;0.11932196671079462;1.093965506383359;0.7710953061704209
99.347169;1.090845125853601;0.8333334718871438;0.7636647201171785;0.11599589750488516;0.10631352945417354;10.001303825082575;0.8333918328368136;1.0971994675221657;0.7618632252601766;0.11932201909734166;1.0939661975009782;0.771092981900872
99.357169;1.0908447584226075;0.8333336887554086;0.7636637516824689;0.11599597033381184;0.10631337909617954;10.001322375783854;0.8333914744557237;1.097199513785819;0.7618643309686595;0.11932207547880432;1.093966883948111;0.7710906428958038
99.367169;1.090844381889529;0.8333339250227294;0.7636628246427567;0.11599604918280146;0.10631322811414637;10.001340545276028;0.8333911457497867;1.0971995141960316;0.7618654631267506;0.1193221360491513;1.0939675671832192;0.771088287276615
99.377169;1.0908439931231106;0.8333341816541614;0.7636619400811491;0.11599613454443952;0.10631307652004392;10.001358325879874;0.8333908434352327;1.0971994730648829;0.7618666210511205;0.11932220099733891;1.0939682481873294;0.7710859130405557
99.387169;1.0908435884740644;0.8333344591032366;0.7636610990651619;0.11599622681060147;0.10631292434372062;10.001375710477419;0.8333905636050838;1.097199394468904;0.7618678053035955;0.11932227045730873;1.0939689282717417;0.77108351819224
99.397169;1.090843164108643;0.8333347574183936;0.763660302365586;0.1159963262395869;0.10631277173267091;10.001392696091886;0.8333903013244881;1.0971992833061817;0.7618690177398239;0.11932234450883782;1.0939696092619153;0.7710811010772974
99.407169;1.0908427168919343;0.8333350768585402;0.763659550462624;0.11599643292866857;0.10631261903658111;10.001409282328408;0.833390050662714;1.0971991465732018;0.7618702611393852;0.1193224231365973;1.0939702932315034;0.771078661133756
99.417169;1.0908422449837467;0.8333354179653013;0.7636588437500773;0.11599654679500833;0.10631246681481012;10.001425463961029;0.8333898049756976;1.0971989936452424;0.7618715385284163;0.11932250614926938;1.0939709820622325;0.7710761992868519
99.427169;1.0908417479863612;0.8333357806916695;0.7636581823359644;0.11599666751721681;0.10631231579481923;10.001441220273259;0.8333895574983496;1.0971988351860311;0.7618728525736634;0.11932259320310316;1.0939716767461862;0.7710737175263136
99.437169;1.090841226725168;0.8333361637036399;0.7636575654844571;0.11599679449902577;0.10631216680270551;10.001456511602742;0.8333893021570938;1.0971986814044465;0.7618742057463636;0.11932268389349114;1.0939723767862317;0.7710712181024456
99.447169;1.0908406821917302;0.8333365647259521;0.763656991183189;0.11599692694897569;0.10631202069795974;10.001471287645101;0.8333890336833887;1.0971985406419817;0.7618756007375126;0.11932277777744738;1.0939730802706154;0.7710687033766267
99.457169;1.0908401145573392;0.8333369813829514;0.763656456358076;0.11599706407383321;0.10631187833439637;10.001485498934114;0.8333887473198472;1.0971984189220243;0.7618770401174891;0.11932287432901527;1.0939737847009383;0.7710661763458789
99.467169;1.0908395234767922;0.8333374117461141;0.7636559579774006;0.11599720527504542;0.10631174052019238;10.00149910566433;0.8333884389363662;1.0971983204332612;0.7618785256120565;0.11932297291355431;1.0939744877853317;0.771063640790541
99.477169;1.0908389092505304;0.8333378545697061;0.7636554939780391;0.11599735021158218;0.10631160797957077;10.001512081109592;0.833388105128418;1.097198248704731;0.7618800581825991;0.11932307286742774;1.0939751872262637;0.7710611009294994
99.487169;1.0908382738517188;0.8333383093799437;0.7636550630330559;0.11599749872096728;0.10631148132977784;10.001524406551644;0.8333877432018651;1.0971982076487166;0.7618816387451469;0.11932317363432797;1.0939758800214796;0.7710585608747651
99.497169;1.0908376210533326;0.8333387763940782;0.7636546637337437;0.11599765071289023;0.10631136104227733;10.001536059934816;0.8333873514392152;1.0971982012323294;0.7618832682274067;0.11932327477586026;1.0939765621150925;0.771056023915005
99.507169;1.0908369556293385;0.8333392563320791;0.763654294019698;0.1159978061566081;0.1063112474129638;10.001547004223983;0.8333869290896895;1.0971982327667271;0.761884946828829;0.11932337585848199;1.093977228403594;0.7710534925353013
99.517169;1.0908362822727036;0.8333397500359896;0.7636539514322512;0.1159979651517855;0.106311140614463;10.001557184100117;0.8333864756039111;1.0971983050885081;0.7618866734905789;0.11932347641713534;1.0939778735825194;0.7710509696395076
99.527169;1.0908356046204934;0.8333402581075421;0.7636536338751827;0.11599812795940803;0.10631104078589318;10.001566534083114;0.8333859898322207;1.0971984206991314;0.7618884459889927;0.11932357601242452;1.0939784937670425;0.7710484595066516
99.537169;1.0908349250633032;0.8333407809832143;0.7636533395358844;0.11599829497671876;0.10631094807529626;10.001574989425347;0.8333854701468814;1.097198581545681;0.761890261364811;0.11932367421736195;1.09397908753845;0.7710459675171614
99.547169;1.090834245601192;0.8333413190591388;0.7636530660785894;0.11599846671319161;0.10631086266300115;10.001582493674677;0.833384915258532;1.0971987891522847;0.7618921162942315;0.11932377054615337;1.0939796553942607;0.7710434993804913
99.557169;1.0908335685749073;0.8333418726638621;0.7636528105990006;0.11599864375992856;0.10631078479451354;10.001589004839618;0.8333843247756862;1.0971990451681861;0.761894007147344;0.11932386444735098;1.0939801979139059;0.7710410605031993
99.567169;1.0908328961890927;0.8333424421389638;0.7636525705794263;0.11599882674077623;0.10631071478289479;10.001594502476602;0.8333836993418394;1.0971993515088276;0.7618959298714222;0.11932395536553013;1.0939807144212625;0.7710386557606081
99.577169;1.0908322296785191;0.8333430276054229;0.7636523447750126;0.1159990162561872;0.1063106529943919;10.00159899398802;0.8333830405213277;1.0971997096629582;0.7618978799949715;0.11932404280625607;1.0939812034880403;0.7710362897027494
99.587169;1.0908315697736846;0.8333436283201063;0.763652133308291;0.11599921283640147;0.10631059986714783;10.001602512032772;0.833382350298752;1.0972001203057675;0.7618998527907425;0.11932412633885167;1.0939816644356946;0.7710339668366581
99.597169;1.0908309178712998;0.8333442423233363;0.7636519373398598;0.11599941691653513;0.10631055588311142;10.001605099935954;0.8333816305260459;1.0972005835422507;0.761901843146334;0.11932420553672549;1.093982097882782;0.771031691549431
99.607169;1.0908302762076736;0.8333448666171972;0.7636517589632144;0.11599962883843787;0.1063105213891176;10.001606797305715;0.8333808827522562;1.097201098784107;0.7619038450901582;0.11932427993833124;1.0939825044123428;0.7710294675488366
99.617169;1.0908296470462306;0.8333454976599536;0.763651601232221;0.11599984887665293;0.10631049641461937;10.001607634270972;0.8333801082759237;1.0972016646921399;0.761905851947698;0.11932434907007057;1.0939828829083142;0.7710272977477537
99.627169;1.0908290318724827;0.8333461319251775;0.7636514676325891;0.11600007723155474;0.10631048067343747;10.001607630474416;0.8333793082297384;1.0972022799232997;0.7619078573686018;0.11932441248370061;1.0939832308019735;0.7710251851904031
99.637169;1.0908284312655174;0.8333467659447629;0.7636513609803374;0.11600031396306797;0.10631047367213428;10.001606800273194;0.8333784836125513;1.0972029435500186;0.7619098559999108;0.11932446976056924;1.0939835458774643;0.7710231336590808
99.647169;1.0908278452279367;0.8333473958628075;0.7636512827493377;0.11600055892153617;0.10631047481800983;10.00160516507142;0.8333776353827054;1.097203654353585;0.7619118429937962;0.11932452049939231;1.0939838275354385;0.771021147023306
99.657169;1.0908272734319788;0.8333480176883459;0.7636512329918296;0.11600081173144143;0.10631048349427964;10.001602760560468;0.8333767648516279;1.0972044101748082;0.7619138130377157;0.1193245643330875;1.0939840771390237;0.7710192283581017
99.667169;1.0908267159241367;0.8333486284224856;0.763651210566106;0.11600107189830447;0.10631049905419923;10.001599630608341;0.8333758743074368;1.0972052083165644;0.7619157600935891;0.11932460096336106;1.0939842983117924;0.7710173796941787
99.677169;1.0908261741460814;0.833349226706882;0.7636512141285252;0.11600133897570981;0.10631052077956209;10.001595816458604;0.8333749676164784;1.0972060464847466;0.761917677850749;0.11932463020893332;1.0939844967957124;0.7710156022303741
99.687169;1.0908256505546123;0.8333498124267856;0.763651243207242;0.11600161257190998;0.10631054791359885;10.001591349716312;0.8333740503499446;1.097206923136545;0.7619195599007024;0.11932465207603017;1.0939846796982493;0.771013896663508
99.697169;1.0908251472776302;0.8333503860529554;0.7636512980757985;0.11600189220853459;0.10631057979393467;10.001586249333968;0.8333731292389163;1.0972078368164522;0.7619213997312017;0.11932466676922737;1.0939848549173663;0.7710122634617883
99.707169;1.0908246660433942;0.8333509481558322;0.7636513786532045;0.11600217726284875;0.10631061593922998;10.001580523894857;0.8333722114197393;1.0972087850413415;0.7619231914490712;0.11932467461837998;1.0939850306594268;0.7710107029430968
99.717169;1.0908242094137364;0.8333514988632752;0.763651483434074;0.11600246706440132;0.10631065595768145;10.001574176458025;0.833371303690018;1.0972097633807665;0.7619249308153303;0.11932467599460717;1.0939852146645919;0.7710092150549189
99.727169;1.090823781626496;0.8333520375578496;0.7636516092148183;0.11600276100919109;0.10631069942505092;10.001567207120116;0.8333704116998114;1.097210765625567;0.7619266155107043;0.11932467125124599;1.0939854132104796;0.7710077990855693
99.737169;1.0908233881408698;0.8333525631378961;0.7636517518477429;0.11600305854743395;0.10631074588175227;10.001559617075074;0.8333695395583695;1.0972117851229592;0.7619282447559338;0.11932466070989063;1.0939856301467017;0.7710064535938119
99.747169;1.0908230345107872;0.8333530748730504;0.7636519075557523;0.11600335906857956;0.10631079483890359;10.00155141546692;0.833368689993106;1.0972128156683836;0.7619298188112894;0.11932464469749265;1.0939858663601265;0.7710051766044342
99.757169;1.0908227255076803;0.833353573347743;0.7636520736936052;0.11600366181742024;0.1063108457349128;10.001542620943573;0.8333678644288769;1.0972138513963339;0.7619313383073862;0.11932462358993241;1.093986120169436;0.7710039658521904
99.767169;1.0908224647044051;0.8333540601234448;0.7636522483453324;0.11600396588144408;0.10631089793968349;10.001533258675318;0.8333670630991741;1.0972148863750546;0.7619328037503773;0.11932459781043185;1.093986388795846;0.771002818776659
99.777169;1.0908222545926543;0.8333545365505746;0.7636524296837497;0.11600427021859876;0.10631095078760502;10.001523364660038;0.8333662856618061;1.0972159140849131;0.7619342154868004;0.11932456781936338;1.093986669575651;0.7710017324982765
99.787169;1.0908220969464932;0.8333550034630844;0.7636526160039137;0.11600457370045505;0.1063110035836972;10.001512996725193;0.8333655318373745;1.0972169271021468;0.7619355735218857;0.11932453413871587;1.093986959730807;0.7710007041169165
99.797169;1.0908219929269614;0.8333554615205776;0.7636528059530043;0.11600487514010115;0.10631105563948294;10.001502238354757;0.8333648015766137;1.0972179173285224;0.7619368769666887;0.11932449735744245;1.0939872557879338;0.7709997309466339
99.807169;1.0908219430708832;0.8333559113346393;0.7636529983749656;0.11600517335515369;0.10631110635181137;10.001491189939552;0.8333640949289024;1.0972188769198257;0.7619381238857366;0.11932445808035434;1.0939875541310027;0.7709988103555847
99.817169;1.0908219473166703;0.8333563534962473;0.7636531922138542;0.11600546728588171;0.10631115527705876;10.001479956751254;0.8333634118897169;1.0972197998596023;0.7619393119387528;0.11932441684032696;1.0939878523980175;0.7709979396283722
99.827169;1.0908220046924835;0.8333567887389169;0.763653386619771;0.11600575605591269;0.10631120215739137;10.001468642587868;0.8333627526336986;1.0972206830632767;0.7619404391134414;0.11932437401343833;1.0939881501063262;0.7709971160866372
99.837169;1.090822112611561;0.833357217673345;0.7636535808758894;0.11600603895284946;0.10631124684356152;10.001457349466005;0.8333621179474804;1.0972215261443197;0.7619415040033809;0.11932432975946132;1.093988447955634;0.7709963372499762
99.847169;1.0908222664648874;0.8333576396661121;0.7636537744372075;0.11600631538709716;0.10631128917716812;10.001446181687097;0.8333615088656259;1.0972223304612776;0.7619425055851666;0.11932428403904856;1.093988746655082;0.7709956009679647
99.857169;1.0908224599844847;0.8333580523753853;0.7636539669183795;0.1160065848385229;0.10631132901235621;10.001435245987963;0.8333609257108641;1.0972230984019458;0.7619434428101058;0.11932423677553874;1.0939890460214143;0.7709949053580635
99.867169;1.090822685962064;0.8333584527732303;0.7636541575535584;0.1160068468173262;0.10631136633989009;10.001424640906668;0.8333603677170943;1.0972238328533617;0.7619443149782336;0.11932418803257477;1.0939893450585463;0.7709942484913739
99.877169;1.0908229366044266;0.8333588378861109;0.7636543448543637;0.11600710083718915;0.10631140127949226;10.001414446028845;0.8333598332525511;1.0972245361970088;0.7619451226283361;0.1193241380584901;1.093989642740556;0.7709936284919439
99.887169;1.0908232032930507;0.8333592047114452;0.763654526818666;0.11600734638606841;0.1063114339475341;10.001404720001334;0.8333593200508435;1.0972252094106547;0.7619458676665468;0.11932408725685145;1.093989938250106;0.770993043944463
99.897169;1.0908234768123162;0.8333595505559189;0.7636547009470044;0.11600758293122237;0.10631146441416427;10.001395502005654;0.8333588253297869;1.0972258523836766;0.7619465531335727;0.11932403612242756;1.0939902306291602;0.7709924934978973
99.907169;1.0908237491093449;0.8333598736408121;0.76365486417897;0.11600780991194838;0.1063114927791858;10.001386812290923;0.8333583461176759;1.0972264648284271;0.7619471831693346;0.11932398516158756;1.093990518559017;0.7709919751840066
99.917169;1.0908240151002353;0.8333601729868386;0.7636550135297595;0.11600802670592318;0.10631151920908212;10.001378654988038;0.8333578801963324;1.0972270466367873;0.7619477624869231;0.11932393488539844;1.0939908004621088;0.7709914867049723
99.927169;1.0908242725455048;0.8333604479500418;0.7636551471754884;0.11600823270590263;0.1063115438974539;10.001371025034262;0.8333574269553715;1.0972275978122343;0.761948295703747;0.11932388584552485;1.0939910747598123;0.7709910260856012
99.937169;1.090824520483076;0.8333606983155274;0.7636552649218536;0.11600842746132646;0.10631156706035526;10.001363913704518;0.8333569870526839;1.0972281184470458;0.7619487874708849;0.11932383859418452;1.0939913401080965;0.7709905917348635
99.947169;1.0908247577265475;0.8333609245080582;0.7636553677157862;0.1160086106648357;0.10631158892301251;10.00135731006203;0.833356561408874;1.0972286088135068;0.7619492428069555;0.1193237935853604;1.0939915958021538;0.7709901823080759
99.957169;1.0908249822974416;0.833361127331106;0.7636554570526682;0.1160087820775601;0.10631160961294486;10.001351201613621;0.833356150844738;1.0972290694255604;0.7619496668380639;0.119323751136852;1.093991841971744;0.7709897968655454
99.967169;1.0908251918931269;0.8333613078721505;0.7636555347118907;0.11600894164694821;0.10631162911498729;10.00134557404708;0.8333557564893989;1.0972295009214021;0.7619500639989919;0.11932371144521946;1.0939920787838344;0.7709894349822846
99.977169;1.090825384676806;0.8333614679136884;0.7636556024127995;0.1160090896779786;0.10631164736368769;10.001340407184095;0.833355379909736;1.0972299041253943;0.7619504371504459;0.11932367457783515;1.0939923054257021;0.7709890964993605
99.987169;1.0908255599335426;0.8333616102594833;0.7636556616461657;0.11600922681075683;0.10631166432806581;10.001335669953411;0.83335502262149;1.097230280240667;0.7619507875175978;0.11932364048678736;1.0939925200531604;0.7709887810991921
99.997169;1.0908257186412496;0.8333617383446194;0.7636557139713372;0.11600935385554996;0.10631168003465354;10.001331320867003;0.8333546858808312;1.0972306305644173;0.7619511154513873;0.11932360904470789;1.0939927207477345;0.7709884879957579
100.0;1.090825863238883;0.8333618552604851;0.7636557610706532;0.11600947161931245;0.10631169456364739;10.001327314360969;0.8333543707209576;1.0972309562254932;0.7619514211456019;0.11932358004156662;1.0939929067950245;0.7709882159749643
