time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445333497929976;0.8332993262744762;0.7980306510123384;-6.183960238557426e-08;-2.607849805303797e-08;1.0450151012925784;9.999350476318547;0.8335213552391042;0.015560410119433328;0.01556239053675753;0.7977082852247469;0.014895783540742547;0.7978747700984152
1e-06;1.044533011861163;0.8332996186468665;0.7980301440134053;-6.19247967454496e-08;-2.6098145259924974e-08;1.0450143850973268;9.999352657221982;0.8335215587528881;0.015560412068450581;0.015562382306102194;0.7977081638180163;0.014895783129718716;0.7978752432712107
2e-06;1.0445326476777435;0.8332999310514103;0.7980296011268851;-6.201635901827132e-08;-2.611882691922398e-08;1.0450136143707585;9.999354995257752;0.8335217758265365;0.015560414192328986;0.01556237345027341;0.7977080325215576;0.014895782718116191;0.7978757539195076
4e-06;1.044532256042535;0.8333002629679972;0.7980290233369758;-6.211456553724438e-08;-2.6140262962618506e-08;1.0450127862119194;9.999357481515363;0.8335220048610756;0.01556041651934833;0.015562363949927794;0.7977078900360637;0.014895782332758897;0.7978763053329716
8e-06;1.044531836582277;0.8333006149171375;0.7980284117121582;-6.221957328226986e-08;-2.616247662284396e-08;1.0450118980321834;9.99936009563022;0.8335222435725432;0.015560419082546168;0.01556235380392503;0.7977077353796347;0.014895781994078837;0.7978769012295616
1.6e-05;1.0445313897671544;0.8333009886985072;0.7980277666743408;-6.233145337527986e-08;-2.6186059679349755e-08;1.045010948066969;9.999362813363971;0.8335224897050126;0.015560421928908337;0.015562343026530336;0.7977075681681709;0.01489578171198858;0.7978775451950973
3.2e-05;1.0445309167212742;0.8333013865806692;0.7980270880127022;-6.24502680558936e-08;-2.6212098914382266e-08;1.045009935462004;9.999365616018244;0.8335227415809011;0.015560425119697201;0.015562331636161388;0.7977073884879937;0.014895781489846282;0.797878239678326
6.4e-05;1.0445304183803075;0.833301810756007;0.7980263751381675;-6.257588843889022e-08;-2.624198427331549e-08;1.045008860006798;9.999368492737885;0.8335229979745545;0.015560428715432768;0.015562319650930106;0.7977071967229891;0.014895781321955397;0.7978789858720665
0.000128;1.0445298948950443;0.833302263302623;0.7980256272796902;-6.270784972662588e-08;-2.6277332699430982e-08;1.0450077222082674;9.99937143257052;0.8335232570803374;0.015560432759425678;0.015562307094957758;0.7977069929947158;0.01489578118729211;0.7978797845092065
0.000256;1.044529346430434;0.8333027458397414;0.7980248439308566;-6.284546007208854e-08;-2.631988714361549e-08;1.0450065235092694;9.999374414956662;0.8335235152961855;0.01556043727162111;0.01556229400305722;0.7977067766946071;0.01489578105503794;0.7978806363298393
0.000512;1.0445287740456508;0.8333032590293133;0.7980240251967792;-6.298770393757341e-08;-2.6371331876923e-08;1.0450052656757853;9.999377410213068;0.8335237670815497;0.015560442248428842;0.01556228041733519;0.7977065467787818;0.014895780899762788;0.7978815419043952
0.001;1.0445281793927488;0.8333038027837222;0.7980231716287219;-6.313292396642719e-08;-2.6433279016649037e-08;1.0450039497147239;9.999380390162337;0.8335240061663453;0.015560447661956479;0.015562266379962948;0.797706302185066;0.014895780705154781;0.7978825013877707
0.001;1.0445275642586882;0.8333043770879934;0.7980222841228369;-6.327880232276886e-08;-2.6507412634161986e-08;1.0450025754149315;9.999383342910331;0.833524226973256;0.015560453463725253;0.015562251931624428;0.797706041838984;0.014895780455444605;0.7978835142106768
0.001001;1.0445269307347678;0.833304982443646;0.7980213639933786;-6.342264164552436e-08;-2.6595492377587064e-08;1.0450011414637772;9.999386285457284;0.8335244251602564;0.015560459596437022;0.015562237116511467;0.7977057642826051;0.014895780129583458;0.7978845787641735
0.001002;1.0445262815191239;0.8333056196610292;0.7980204130614063;-6.356176603582303e-08;-2.669934164618505e-08;1.0449996460153135;9.999389265155461;0.8335245974150272;0.015560466007051337;0.015562221987654752;0.7977054672894903;0.014895779694002076;0.797885692962325
0.001004;1.0445256200731987;0.8333062896811064;0.7980194337445817;-6.369400382792222e-08;-2.6821016711290502e-08;1.0449980873067595;9.999392344315112;0.8335247409552137;0.01556047265730689;0.015562206612626243;0.7977051480904641;0.01489577909589101;0.797886855193384
0.001008;1.0445249504088758;0.8333069936504659;0.7980184286702556;-6.381789102720359e-08;-2.696283077314625e-08;1.0449964637627613;9.99939557625401;0.8335248527320149;0.015560479527588034;0.01556219107420708;0.7977048038399022;0.014895778275584325;0.7978880641794063
0.001016;1.044524276752623;0.8333077330124751;0.7980174000189892;-6.393252401202444e-08;-2.7127108090051405e-08;1.0449947740339083;9.999398992027213;0.8335249288879981;0.01556048660946805;0.015562175458090764;0.7977044318160598;0.014895777192916689;0.7978893182760314
0.001032;1.0445236037619143;0.8333085095456622;0.7980163495363821;-6.40374712597276e-08;-2.731601269066927e-08;1.0449930174394693;9.9994026059517;0.8335249652714496;0.015560493892230706;0.015562159833396967;0.7977040300281831;0.014895775838247112;0.7978906154886777
0.001064;1.0445229365812465;0.8333093251499358;0.7980152790499587;-6.413276422092582e-08;-2.753147652283927e-08;1.0449911948736044;9.999406429032693;0.8335249583823996;0.015560501348228178;0.015562144239431643;0.7977035980028859;0.01489577421581182;0.797891953868836
0.001128;1.0445222800346357;0.8333101814073229;0.7980141905069138;-6.421879871323583e-08;-2.7775084885719512e-08;1.0449893092407179;9.99941047900284;0.8335249057325955;0.015560508922316689;0.01556212868668166;0.797703136742768;0.01489577232409446;0.7978933314125637
0.001256;1.0445216378370261;0.8333110794232217;0.7980130856276035;-6.429622930895261e-08;-2.804801977025384e-08;1.044987364572658;9.999414781683479;0.8335248056518555;0.015560516536458608;0.015562113164094078;0.7977026482567756;0.014895770154551994;0.7978947457481849
0.001512;1.0445210124843765;0.8333120197759908;0.7980119657109219;-6.43658907623646e-08;-2.8351046008612778e-08;1.044985365195691;9.999419362475804;0.8335246567209348;0.015560524103646146;0.015562097640135272;0.7977021351549977;0.014895767697558562;0.7978961943516073
0.002024;1.0445204054699477;0.8333130020593857;0.7980108315450294;-6.442876236605163e-08;-2.868459164601244e-08;1.0449833156652266;9.999424235367808;0.8335244569883623;0.015560531534647327;0.015562082060122068;0.7977016001109533;0.014895764946773811;0.7978976750917611
0.003048;1.0445198175161101;0.8333140244293885;0.7980096835400284;-6.448606787362204e-08;-2.9048974056367127e-08;1.0449812204041389;9.999429397966466;0.8335242036633419;0.015560538741808511;0.015562066349871569;0.7977010452085652;0.014895761902667016;0.7978991863961996
0.005096;1.0445192486427277;0.8333150838229427;0.798008521917256;-6.453937952860731e-08;-2.944449944539303e-08;1.0449790830665018;9.999434833296505;0.8335238934065962;0.015560545641321803;0.015562050426499795;0.7977004713368318;0.014895758569142527;0.7979007268401207
0.009192;1.0445186979756307;0.8333161769131432;0.798007346518289;-6.459054296502117e-08;-2.9871457851170935e-08;1.0449769065291072;9.99944051322091;0.83352352243325;0.015560552140968008;0.015562034208603994;0.7976998783120408;0.014895754946292838;0.7979022947192306
0.017384;1.0445181639834582;0.8333173011062829;0.7980061566759356;-6.464156235945183e-08;-3.0330123787419513e-08;1.0449746938915692;9.999446400991403;0.8335230862118883;0.015560558127275512;0.015562017621896075;0.79769926582562;0.014895751028253627;0.797903888027779
0.027384;1.044517645146749;0.8333184547838668;0.7980049515184084;-6.469454680842753e-08;-3.0820615478805545e-08;1.0449724493706614;9.999452459529062;0.8335225792093357;0.015560563473895329;0.015562000602952805;0.7976986336344715;0.014895746805653011;0.7979055044919523
0.037384;1.0445171399258202;0.8333196369958243;0.7980037300007078;-6.475158315108039e-08;-3.1342749249014744e-08;1.044970177512629;9.999458664558917;0.8335219951840536;0.01556056806062881;0.015561983106124657;0.7976979807653544;0.01489574227155185;0.7979071415116632
0.047384;1.0445166463444588;0.8333208469219182;0.7980024903360398;-6.481463013544855e-08;-3.1896034063478006e-08;1.0449678818098955;9.999465006397795;0.8335213283030668;0.015560571789046964;0.015561965114024526;0.7976973054652525;0.014895737426663091;0.797908796305346
0.057384;1.0445161618712544;0.8333220829452339;0.798001229608619;-6.488552799719759e-08;-3.247975983699162e-08;1.0449655647467537;9.99947147950657;0.8335205744144175;0.01556057459667957;0.01556194664364831;0.797696606042505;0.014895732277166649;0.7979104660489178
0.067384;1.0445156829593372;0.8333233420194468;0.7979999440924964;-6.496577838719643e-08;-3.30932138081005e-08;1.0449632286718156;9.999478075648831;0.8335197314363666;0.015560576464076471;0.015561927741013615;0.7976958815318111;0.01489572683028778;0.7979121477715063
0.077384;1.0445152043270838;0.8333246200317108;0.7979986300817894;-6.505610650600975e-08;-3.373588042930571e-08;1.0449608759429772;9.99948478298387;0.8335187989429359;0.015560577403526574;0.015561908464215173;0.797695131892166;0.014895721090541979;0.7979138384480026
0.087384;1.044514718809095;0.8333259125176515;0.797997284797678;-6.515642208645058e-08;-3.440724881391467e-08;1.0449585083803747;9.99949158559378;0.8335177778165926;0.015560577439422928;0.015561888864382837;0.7976943575876133;0.014895715053947212;0.7979155354573658
0.097384;1.0445142179147142;0.8333272150497906;0.7979959067243848;-6.526633712840588e-08;-3.5106283502368324e-08;1.0449561273132677;9.999498461367706;0.8335166702264091;0.015560576596236494;0.015561868980178148;0.7976935586325449;0.014895708704590845;0.797917236933416
0.107384;1.0445136929244856;0.8333285233901537;0.7979944953096368;-6.538569275149677e-08;-3.5831246949316613e-08;1.0449537349719604;9.999505374329791;0.8335154793772058;0.01556057489269101;0.015561848844627744;0.7976927339559218;0.014895702016055619;0.797918941900542
0.117384;1.0445131364616662;0.8333298334052097;0.7979930510618749;-6.55145912138782e-08;-3.6580086648402816e-08;1.0449513356179438;9.999512266339183;0.8335142085195401;0.015560572339244724;0.015561828486297414;0.7976918815924721;0.014895694959884489;0.7979206503843367
0.127384;1.044512544011385;0.833331140826554;0.7979915762816894;-6.565305945181215e-08;-3.735082108459355e-08;1.0449489345104575;9.999519063107806;0.8335128599118402;0.015560568940914747;0.015561807930687078;0.7976909992067038;0.014895687517535349;0.7979223631753499
0.137384;1.0445119142401686;0.8333324415384208;0.7979900747756855;-6.580086681385433e-08;-3.814163792873727e-08;1.0449465360343095;9.999525691823568;0.8335114349766138;0.015560564703479687;0.015561787214363795;0.7976900845749418;0.014895679682115144;0.7979240811285757
0.147384;1.044511247963846;0.833333732292216;0.797988550248102;-6.595770521480425e-08;-3.895082283560285e-08;1.0449441432936977;9.99953208928362;0.8335099349990196;0.015560559635428624;0.015561766390827002;0.7976891359737437;0.014895671448677029;0.7979258044718489
0.157384;1.0445105469878515;0.833335010586108;0.797987005674365;-6.612346499853481e-08;-3.97766219884076e-08;1.0449417591408117;9.999538195991233;0.8335083612008667;0.015560553749818037;0.015561745520952686;0.797688152143663;0.014895662802334902;0.7979275324829014
0.167384;1.0445098134497723;0.8333362736593851;0.7979854441402262;-6.629830536916233e-08;-4.0617109011695014e-08;1.044939387195024;9.9995439486704;0.8335067150912869;0.015560547080576014;0.015561724664612793;0.797687131968983;0.01489565370956395;0.7979292636648734
0.177384;1.044509049409618;0.8333375179025182;0.7979838692821078;-6.648250428687373e-08;-4.147020304202376e-08;1.044937031919049;9.999549275683036;0.8335049995381404;0.015560539696091755;0.015561703871878902;0.7976860744994542;0.014895644114990744;0.7979309958595583
0.187384;1.044508256544893;0.8333387388528357;0.7979822847824138;-6.66762849682166e-08;-4.233389589441792e-08;1.0449346984625627;9.999554096525426;0.8335032193006963;0.015560531687356714;0.015561683174095814;0.797684979404505;0.014895633947518413;0.7979327257353154
0.197384;1.044507435849002;0.8333399313132772;0.7979806936549655;-6.687980595628734e-08;-4.320639669189331e-08;1.0449323928674308;9.999558329562193;0.8335013807354453;0.015560523150943332;0.015561662583112364;0.7976838474389566;0.014895623136772673;0.7979344482478835
0.207384;1.0445065875183712;0.8333410898251717;0.7979790980237289;-6.709320547573704e-08;-4.4086167375485357e-08;1.0449301215559683;9.999561901096925;0.8334994910319479;0.01556051418524094;0.01556164209505586;0.797682680535947;0.014895611624385638;0.7979361565665574
0.217384;1.0445057115010887;0.8333422092360574;0.7979774993714445;-6.731655551135078e-08;-4.497204734347596e-08;1.0449278902232673;9.999564743363257;0.8334975569307068;0.01556050489005581;0.015561621696822889;0.7976814815210896;0.01489559936094115;0.7979378425228932
0.227384;1.044504808182137;0.8333432850221397;0.7979758985432794;-6.754983301518928e-08;-4.5863172323854505e-08;1.0449257036057125;9.999566784901866;0.8334955838796573;0.015560495362151067;0.01556160138076378;0.7976802536003484;0.014895586304783489;0.7979394977159066
0.237384;1.0445038783141674;0.8333443137291292;0.7979742957410574;-6.779290024530388e-08;-4.6758616842401575e-08;1.0449235659986447;9.999567945557047;0.8334935764981505;0.015560485685235324;0.015561581161201482;0.7976789997866838;0.014895572430814578;0.7979411146218884
0.247384;1.0445029225262614;0.8333452932058397;0.7979726910299846;-6.804545814501708e-08;-4.7657240308584874e-08;1.044921481394156;9.99956813848431;0.8334915396308216;0.015560475920333775;0.015561561078280235;0.797677722689663;0.014895557734254923;0.7979426868013203
0.257384;1.0445019413393546;0.8333462219894094;0.797971084612726;-6.830699252526596e-08;-4.855784705174662e-08;1.044919452967851;9.99956727496357;0.8334894789396631;0.015560466110546782;0.015561541188608618;0.7976764247649042;0.014895542220420343;0.7979442082900544
0.267384;1.0445009358920723;0.8333470981284884;0.7979694763564033;-6.857658371579172e-08;-4.945929405433793e-08;1.0449174825770815;9.99956527008907;0.8334874004008416;0.01556045629474599;0.015561521553701161;0.7976751087123978;0.014895525896371123;0.7979456729909759
0.277384;1.0444999085365516;0.8333479183758702;0.7979678653956261;-6.885271663411691e-08;-5.036039930467547e-08;1.0449155709388176;9.999562046022005;0.833485309103501;0.015560446512627408;0.01556150223478846;0.7976737780248834;0.01489550877329431;0.7979470748529749
0.287384;1.0444988628866665;0.8333486785882199;0.7979662504934749;-6.913343405143015e-08;-5.125988118590576e-08;1.044913718276328;9.999557529137222;0.8334832085651994;0.015560436800949913;0.015561483293213847;0.7976724374629777;0.014895490864036232;0.797948408731597
0.297384;1.0444978034564023;0.8333493749967105;0.7979646304819265;-6.941662362533568e-08;-5.2156457118255776e-08;1.0449119247033585;9.999551646713126;0.8334811010615909;0.015560427187291849;0.015561464790492507;0.7976710928838389;0.014895472172142968;0.797949670906182
0.307384;1.0444967344297038;0.833350005070861;0.7979630040666527;-6.970008877971898e-08;-5.304897551296427e-08;1.0449101902153661;9.999544330853325;0.8334789886616645;0.015560417686256208;0.015561446784710312;0.7976697507813897;0.01489545268674935;0.7979508589187267
0.317384;1.0444956582510667;0.8333505672369828;0.7979613696264855;-6.998161595002103e-08;-5.393651409599169e-08;1.0449085143333903;9.99953552677491;0.833476874008577;0.015560408304077473;0.015561429322004203;0.7976684180104423;0.014895432389678874;0.7979519712800816
0.327384;1.044494575675985;0.8333510598817658;0.7979597252805553;-7.025921374760248e-08;-5.48184748898663e-08;1.0449068954224985;9.999525196309104;0.833474759777204;0.015560399043861478;0.015561412431783798;0.7976671009275795;0.014895411266559197;0.7979530072638935
0.337384;1.0444934868481757;0.8333514807051909;0.7979580685304639;-7.053126558304087e-08;-5.569458783894968e-08;1.0449053305524094;9.999513313876065;0.833472647412341;0.01556038990253044;0.01556139613591025;0.7976658039540944;0.014895389311779321;0.7979539667207084
0.347384;1.0444923918513038;0.8333518271220697;0.7979563959271199;-7.079634405359619e-08;-5.656475545877891e-08;1.044903816210836;9.999499861292719;0.8334705369217359;0.015560380872308627;0.015561380460349975;0.7976645289526757;0.01489536652982918;0.7979548500155844
0.357384;1.0444912906500694;0.8333520973015344;0.7979547036251934;-7.105289257973633e-08;-5.7428926321943446e-08;1.0449023488756635;9.999484828812781;0.8334684281183596;0.015560371953639934;0.015561365434513934;0.7976632757622621;0.014895342941473644;0.79795565831663
0.367384;1.04449018328333;0.8333522904049997;0.7979529882202829;-7.129921414594423e-08;-5.828712596906497e-08;1.0449009247138041;9.999468227091814;0.8334663217916001;0.015560363161889836;0.015561351081704996;0.7976620428458135;0.01489531858820866;0.7979563937778632
0.377384;1.0444890702566703;0.8333524058268722;0.7979512470015818;-7.153367578929423e-08;-5.913949798922038e-08;1.0448995388595799;9.999450100435995;0.8334642194229238;0.01556035452063918;0.01556133741288619;0.7976608275496153;0.014895293517957578;0.7979570587784668
0.387384;1.0444879525700461;0.8333524431065764;0.7979494779064008;-7.175477346743445e-08;-5.998626226893888e-08;1.0448981857047537;9.999430524814501;0.8334621222843603;0.015560346050880788;0.015561324432179582;0.797659626502578;0.014895267761809734;0.7979576548767243
0.397384;1.044486831897023;0.8333524027026759;0.7979476798907829;-7.196111586020828e-08;-6.082762664571038e-08;1.0448968601888666;9.999409598604633;0.8334600314296481;0.01556033776019016;0.015561312148031357;0.7976584362360701;0.014895241335139442;0.7979581827557841
0.407384;1.0444857112145085;0.833352286292449;0.79794585344504;-7.215154997332572e-08;-6.166365960115819e-08;1.0448955578982309;9.99938743838223;0.8334579479224747;0.015560329635899747;0.015561300580770692;0.7976572536633422;0.014895214260609939;0.797958642670681
0.417384;1.0444845951090176;0.8333520966610651;0.7979440005800805;-7.232541819318631e-08;-6.249422737842426e-08;1.0448942737393854;9.999364172580455;0.8334558723896955;0.015560321646525958;0.015561289763731691;0.7976560762227797;0.014895186577755909;0.797959034559142
0.427384;1.0444834895180053;0.8333518379216557;0.7979421245636611;-7.248264138323234e-08;-6.331911385981041e-08;1.0448930016210976;9.999339931871045;0.8334538048090352;0.015560313752939573;0.015561279733112061;0.7976549015253239;0.014895158330575343;0.797959358248334
0.437384;1.0444824010809162;0.83335151562707;0.7979402295899002;-7.262346087259523e-08;-6.413805079975854e-08;1.0448917355685796;9.999314843437876;0.8334517449454458;0.015560305921710614;0.01556127051195471;0.7976537270746459;0.014895129551057477;0.7979596139222839
0.447384;1.0444813364226821;0.8333511358853027;0.7979383200983605;-7.27481623539704e-08;-6.495053004717333e-08;1.0448904703732491;9.999289026420078;0.8334496926617139;0.015560298122356766;0.015561262104787974;0.7976525507901742;0.014895100253884273;0.7979598024681209
0.457384;1.0444803019862285;0.8333507040115985;0.7979364000411135;-7.285709035213759e-08;-6.57559115373617e-08;1.0448892011767965;9.999262584891847;0.833447648286147;0.015560290318087784;0.015561254501597552;0.7976513720576243;0.014895070448172157;0.7979599257090579
0.467384;1.044479303546869;0.8333502243170325;0.7979344723914051;-7.29507584295518e-08;-6.655382006269183e-08;1.0448879227180141;9.999235604345978;0.833445613105002;0.015560282477207858;0.015561247675473415;0.7976501925290839;0.014895040156263804;0.7979599865443672
0.477384;1.0444783444227816;0.8333497007882131;0.7979325388748699;-7.30297743712106e-08;-6.734416868500756e-08;1.0448866291748446;9.99920815228767;0.8334435888034448;0.015560274595471463;0.01556124157879605;0.7976490159290107;0.014895009420224276;0.7979599885219799
0.487384;1.0444774243870245;0.8333491371842536;0.7979306001111914;-7.309470701023466e-08;-6.812680651088842e-08;1.0448853154396194;9.999180277297137;0.8334415763719861;0.01556026670505684;0.015561236151556922;0.7976478467978043;0.014894978291825702;0.7979599346833394
0.497384;1.0444765409628889;0.8333485367105172;0.7979286561612745;-7.314601059187084e-08;-6.89013177220296e-08;1.0448839788155537;9.999152013609901;0.8334395763150855;0.015560258869119659;0.015561231332425604;0.7976466895420052;0.014894946820606325;0.7979598266713647
0.507384;1.0444756917004696;0.8333479018850355;0.7979267067020225;-7.318397240772106e-08;-6.966713700038241e-08;1.0448826190315306;9.999123395202867;0.8334375900185369;0.0155602511712322;0.015561227059849149;0.7976455486806721;0.014894915049042935;0.7979596648421224
0.517384;1.0444748756722477;0.8333472347988315;0.7979247505190968;-7.320892236736602e-08;-7.042370685709749e-08;1.044881236825685;9.999094462132629;0.8334356207073192;0.01556024370304453;0.015561223265733554;0.7976444289496658;0.014894883006956497;0.7979594486569658
0.527384;1.0444740932349073;0.8333465379095727;0.7979227852601852;-7.322165563302929e-08;-7.117048283736594e-08;1.044879833051372;9.999065249567838;0.833433673242408;0.015560236552777794;0.015561219871015714;0.7976433344401094;0.01489485070060479;0.7979591764399164
0.537384;1.0444733446814762;0.8333458144778184;0.7979208076770604;-7.322349987703308e-08;-7.190690553878024e-08;1.0448784085665948;9.99903577769903;0.8334317534308098;0.015560229800874783;0.015561216789417196;0.7976422678845744;0.014894818105554536;0.7979588449392432
0.547384;1.0444726300578129;0.8333450682387122;0.7979188140408571;-7.321604116248919e-08;-7.263237255405578e-08;1.0448769638886104;9.99900605778121;0.8334298675834356;0.015560223518909443;0.01556121393252781;0.7976412308282527;0.014894785171031044;0.7979584498362756
0.557384;1.0444719502360362;0.8333443032503653;0.7979168009955362;-7.32009437409235e-08;-7.33461638933742e-08;1.0448754988807734;9.998976101623574;0.8334280220444346;0.015560217768466606;0.015561211209648266;0.7976402244627457;0.014894751837437019;0.7979579869149541
0.567384;1.0444713070712468;0.8333435238480573;0.7979147664306707;-7.317978282949439e-08;-7.404741692205721e-08;1.0448740133997747;9.99894592255588;0.8334262225582891;0.015560212603795068;0.015561208530450243;0.7976392504524459;0.014894718059094411;0.7979574527069746
0.577384;1.0444707025002138;0.8333427339040606;0.7979127096638636;-7.31537675331109e-08;-7.473511186990368e-08;1.0448725081738246;9.998915537321068;0.8334244739642702;0.01556020806884132;0.015561205815286425;0.7976383110468349;0.014894683817799492;0.7979568446654014
0.587384;1.0444701378947834;0.8333419358367669;0.7979106312533882;-7.31234653473099e-08;-7.540804400397795e-08;1.0448709843743702;9.998884971892046;0.8334227802718196;0.015560204190920392;0.015561202998655134;0.797637408629462;0.014894649123178751;0.7979561612907208
0.597384;1.0444696136171931;0.8333411302119108;0.7979085328405005;-7.308869592365383e-08;-7.606491311805305e-08;1.0448694421132663;9.998854262725544;0.8334211447872547;0.015560200987491586;0.015561200011911186;0.797636545090777;0.014894614002102133;0.797955401759452
0.607384;1.0444691286835943;0.8333403157815654;0.7979064169285064;-7.304883534445747e-08;-7.670441202962144e-08;1.0448678795629267;9.998823454765308;0.8334195702915019;0.015560198479926958;0.015561196762716157;0.7976357212188877;0.01489457848530215;0.797954564980093
0.617384;1.0444686813102138;0.8333394895159447;0.7979042870097753;-7.300332469075686e-08;-7.732519360889481e-08;1.0448662937248077;9.998792599818957;0.8334180593616836;0.015560196701309764;0.015561193139108124;0.7976349365634915;0.014894542607202688;0.7979536488841098
0.627384;1.0444682698914745;0.8333386470137101;0.797902148082884;-7.295193232747455e-08;-7.792581398968124e-08;1.0448646819375023;9.998761754158096;0.8334166145629247;0.015560195691155382;0.015561189033356786;0.7976341897649573;0.014894506415115565;0.7979526506118674
0.637384;1.0444678932267715;0.833337783897155;0.7979000065640943;-7.289479534159774e-08;-7.850465238043546e-08;1.0448630423582814;9.998730976241463;0.8334152382132305;0.015560195477558925;0.015561184363944679;0.7976334790904108;0.014894469966577529;0.7979515674111559
0.647384;1.0444675501814118;0.8333368974514196;0.7978978695194647;-7.283235262880332e-08;-7.90598142371488e-08;1.0448613733307996;9.998700325691171;0.8334139319034156;0.015560196071485703;0.015561179087550676;0.7976328031121034;0.014894433318525755;0.7979503971676914
0.657384;1.0444672394386547;0.8333359868345465;0.7978957439955073;-7.276512670199754e-08;-7.958914416462928e-08;1.0448596729816597;9.998669863015527;0.8334126962565656;0.015560197484743892;0.01556117319649642;0.797632161029529;0.01489439652565663;0.7979491381744637
0.667384;1.044466959464217;0.8333350517154622;0.7978936366915942;-7.269356786824617e-08;-8.009050154170322e-08;1.0448579395860418;9.99863964782155;0.833411531124218;0.015560199744905698;0.015561166699240125;0.7976315524358448;0.014894359643638489;0.7979477891211385
0.677384;1.0444667087529225;0.8333340911596834;0.7978915540978302;-7.261816067562819e-08;-8.05622027912923e-08;1.0448561722858372;9.998609738003434;0.8334104357990857;0.015560202892817924;0.015561159596254358;0.7976309771039337;0.014894322725901887;0.7979463497138151
0.687384;1.0444664863882756;0.8333331037678291;0.7978895028006872;-7.253962013700559e-08;-8.100321292890247e-08;1.044854371273944;9.998580193838;0.8334094091174903;0.015560206975974876;0.015561151864136522;0.797630435068847;0.014894285814553588;0.7979448212277827
0.697384;1.0444662925422232;0.8333320880172712;0.7978874891834256;-7.24590034622391e-08;-8.141298681122182e-08;1.044852536894644;9.998551079720299;0.8334084498943661;0.015560212049123967;0.015561143451168257;0.7976299265561818;0.01489424893807782;0.7979432063158833
0.707384;1.0444661285252597;0.8333310421801111;0.7978855190009604;-7.237759147205331e-08;-8.179129909056735e-08;1.0448506688379766;9.998522460329779;0.8334075572605557;0.015560218182865366;0.01556113428764992;0.7976294516436248;0.014894212126498689;0.7979415083361003
0.717384;1.0444659967035326;0.8333299647367343;0.7978835978115313;-7.229643289770898e-08;-8.213831436837609e-08;1.044848766478427;9.998494399148177;0.8334067302590643;0.015560225465989183;0.01556112430455942;0.7976290101966229;0.014894175433358433;0.7979397310103904
0.727384;1.0444659003869927;0.8333288553563883;0.7978817315106707;-7.221600337547324e-08;-8.245468020491112e-08;1.0448468294742057;9.99846695984496;0.8334059674060799;0.015560233987985273;0.015561113442764087;0.7976286020873181;0.01489413894482732;0.797937878394907
0.737384;1.0444658431152767;0.8333277150273851;0.7978799259831599;-7.21363387815502e-08;-8.274125803472108e-08;1.0448448579244738;9.998440207288985;0.833405267062388;0.0155602438172605;0.01556110165216137;0.7976282273408696;0.01489410276794216;0.7979359550402316
0.747384;1.0444658276750263;0.8333265453075528;0.7978781863839235;-7.205723144414444e-08;-8.299874718387871e-08;1.044842852529381;9.998414211018707;0.8334046281926673;0.015560254997689262;0.015561088898897325;0.7976278860362027;0.014894067005404906;0.7979339666139592
0.757384;1.0444658560478535;0.8333253480504197;0.7978765167003077;-7.197833767181202e-08;-8.322758581983529e-08;1.0448408149042332;9.998389050736971;0.8334040505281318;0.015560267559604268;0.015561075181205437;0.7976275779696432;0.014894031731745841;0.7979319204118046
0.767384;1.0444659304015613;0.8333241253471;0.7978749198298063;-7.189944418588183e-08;-8.342801810309015e-08;1.0448387476075793;9.998364818448312;0.8334035339526119;0.015560281530885128;0.015561060533288144;0.7976273024784879;0.014893996984343318;0.7979298251792474
0.777384;1.0444660536857249;0.833322879139491;0.79787339814104;-7.182063426556804e-08;-8.36002950332046e-08;1.04483665355284;9.998341612199836;0.8334030778375718;0.015560296941678011;0.015561045012834554;0.7976270583502004;0.014893962775987543;0.7979276904634296
0.787384;1.0444662290342825;0.8333216111719208;0.7978719539154037;-7.174213486013957e-08;-8.374488642195092e-08;1.0448345352025472;9.998319522134906;0.8334026809631818;0.01556031382060627;0.015561028683132876;0.7976268435473225;0.014893929112307167;0.7979255257514217
0.797384;1.0444664589035093;0.8333203231718599;0.7978705894287289;-7.166419126181835e-08;-8.386244600314394e-08;1.044832394582615;9.99829861956436;0.8334023419412603;0.015560332190585056;0.015561011599821229;0.7976266553630014;0.014893895995255292;0.7979233398827759
0.807384;1.0444667447209923;0.8333190170382345;0.7978693069200575;-7.158719987910961e-08;-8.395367239971076e-08;1.0448302340160331;9.998278954423094;0.8334020596014374;0.015560352073311115;0.01556099381737372;0.7976264911868743;0.01489386342357899;0.7979211410420968
0.817384;1.044467087068973;0.83331769533188;0.7978681081112555;-7.151188541166325e-08;-8.401928357987565e-08;1.0448280563048589;9.998260555327217;0.833401833207361;0.015560373492610476;0.015560975412611344;0.7976263490735447;0.014893831395798715;0.7979189367577443
0.827384;1.0444674859969754;0.8333163615073717;0.7978669934764858;-7.143924422052396e-08;-8.406017447184841e-08;1.0448258645132131;9.998243431888037;0.8334016629477529;0.015560396471495735;0.015560956499046565;0.7976262279221416;0.01489379990707938;0.7979167335007399
0.837384;1.0444679407314281;0.8333150194569057;0.7978659623278053;-7.137035691538408e-08;-8.407761779447447e-08;1.0448236622697418;9.998227583728147;0.8334015506243826;0.015560421031758543;0.015560937220357758;0.7976261276896036;0.01489376894397024;0.7979145363128219
0.847384;1.0444684494610217;0.833313672833918;0.7978650133074828;-7.130632666780712e-08;-8.407312185353028e-08;1.0448214541753647;9.998213011695057;0.8334014995912613;0.015560447193831631;0.015560917728226929;0.7976260497990403;0.014893738482718308;0.7979123488437576
0.857384;1.0444690104720744;0.8333123246308715;0.7978641445032053;-7.12482858733213e-08;-8.404797680588013e-08;1.044819245835706;9.998199720995922;0.8334015134943423;0.015560474973290427;0.015560898158380848;0.7976259974786515;0.014893708495553482;0.7979101736039971
0.867384;1.0444696235422208;0.8333109773824152;0.7978633538895152;-7.11972932678351e-08;-8.400297924445268e-08;1.0448170434455977;9.99818771535316;0.8334015945648776;0.01556050437573227;0.015560878624066183;0.7976259752830299;0.01489367896241903;0.7979080124501248
0.877384;1.0444702898821503;0.833309633723943;0.7978626399126304;-7.115409084529614e-08;-8.393856187785203e-08;1.0448148528024581;9.998176991852441;0.8334017426639054;0.01556053539437912;0.015560859228094144;0.7976259877395707;0.014893649874563437;0.7979058672999523
0.887384;1.0444710110847901;0.8333082962774976;0.7978620013358065;-7.11188502189905e-08;-8.385514722833624e-08;1.0448126786607859;9.99816754378832;0.8334019556595941;0.015560568015075726;0.015560840077174447;0.7976260381061839;0.014893621229649049;0.797903740480429
0.897384;1.044471788150083;0.8333069669132306;0.7978614369270701;-7.109105410793943e-08;-8.375336492857963e-08;1.0448105249690436;9.998159366438474;0.8334022302669147;0.015560602214047616;0.015560821285596549;0.7976261280724309;0.014893593030562207;0.7979016347425545
0.907384;1.0444726207478126;0.833305646490588;0.797860945315161;-7.106959990585947e-08;-8.36339458725479e-08;1.0448083949388518;9.998152454518433;0.8334025622118258;0.015560637941639211;0.015560802971415197;0.7976262585058659;0.01489356528965439;0.7978995531926582
0.917384;1.0444735069123263;0.8333043355675213;0.7978605245797664;-7.105311779207459e-08;-8.349760664322068e-08;1.0448062906491777;9.998146792001327;0.8334029463391829;0.015560675118826889;0.015560785255322096;0.7976264302734207;0.01489353802665154;0.797897499160806
0.927384;1.0444744432048907;0.8333030353550775;0.7978601720344315;-7.104023687237158e-08;-8.334518045756406e-08;1.044804213022781;9.998142346057518;0.8334033774177309;0.015560713655944903;0.01556076826136725;0.7976266442247224;0.014893511256477424;0.7978954767459691
0.937384;1.044475424980155;0.8333017475587753;0.7978598846100411;-7.102971529132332e-08;-8.317765585299043e-08;1.044802162117763;9.998139068757387;0.833403850630367;0.015560753464377033;0.015560752114153285;0.7976269008263672;0.014893484978624832;0.7978934917043996
0.947384;1.0444764468995067;0.8333004735333897;0.7978596595081225;-7.102066148762793e-08;-8.299593401724977e-08;1.0448001371174889;9.99813690091346;0.8334043610308431;0.015560794444563568;0.015560736927856592;0.7976271999820417;0.014893459175303004;0.7978915513646723
0.957384;1.044477503429348;0.8332992145797938;0.7978594946869129;-7.101268756472285e-08;-8.280065232459892e-08;1.0447981368000574;9.998135779188589;0.8334049028043652;0.015560836472860618;0.015560722790435189;0.7976275408511617;0.014893433815705896;0.7978896638640439
0.967384;1.044478588938432;0.8332979728886024;0.7978593887253229;-7.100570418195923e-08;-8.25922395458498e-08;1.0447961613421317;9.998135648434381;0.833405469254816;0.015560879410722487;0.015560709758445326;0.7976279217110901;0.014893408861758363;0.7978878375677696
0.977384;1.0444796979052997;0.8332967513915297;0.7978593402730453;-7.099957409255255e-08;-8.237106647334785e-08;1.0447942136405608;9.99813647130053;0.8334060534927901;0.015560923121268801;0.015560697863405479;0.7976283399407966;0.014893384274593333;0.797886080715921
0.987384;1.0444808251246038;0.8332955529342247;0.7978593475110733;-7.099393431125751e-08;-8.213767122906794e-08;1.044792297934322;9.998138231077009;0.8334066493014802;0.015560967465301329;0.015560687118345067;0.7976287921004225;0.014893360026510084;0.7978844011884899
0.997384;1.0444819652421473;0.8332943799020369;0.7978594074289023;-7.098813542185082e-08;-8.189298192311182e-08;1.044790417108063;9.99814092726098;0.8334072517231909;0.015561012280882722;0.015560677525962597;0.7976292740157649;0.014893336115774933;0.7978828065216694
1.007384;1.0444831118042535;0.8332932340986164;0.7978595153695472;-7.098122658656824e-08;-8.163830538273074e-08;1.0447885715894036;9.998144561989072;0.8334078568549058;0.01556105737599752;0.015560669089792955;0.7976297808065353;0.01489331256850559;0.7978813040909307
1.017384;1.0444842569347472;0.8332921164754998;0.7978596656489468;-7.097199905732416e-08;-8.137512257273594e-08;1.0447867601182685;9.998149128093438;0.8334084612160066;0.015561102549124186;0.015560661818460386;0.7976303074431382;0.014893289422937071;0.7978799007934335
1.027384;1.044485392356649;0.8332910268639743;0.7978598526019326;-7.095894749982246e-08;-8.110500604090935e-08;1.0447849809132295;9.998154611654579;0.8334090618100084;0.01556114762089811;0.015560655719914804;0.7976308493761435;0.014893266715463803;0.7978786023621518
1.037384;1.0444865106738166;0.8332899639981073;0.7978600711957595;-7.094020941903592e-08;-8.082967887796439e-08;1.0447832324876678;9.99816100132615;0.8334096566290794;0.015561192447731286;0.015560650794904615;0.7976314017526173;0.014893244477624976;0.7978774131878457
1.047384;1.044487605815566;0.8332889259351509;0.7978603174253377;-7.091379094302403e-08;-8.055090887186175e-08;1.0447815145871902;9.99816828947614;0.833410244758741;0.01556123690533696;0.015560647038091064;0.797631958000198;0.014893222732772535;0.7978763364330436
1.057384;1.044488673123492;0.8332879105090353;0.7978605881782169;-7.087798556092424e-08;-8.027033282047568e-08;1.0447798291267638;9.998176466201663;0.8334108260719302;0.015561280865378144;0.015560644444476445;0.7976325098039009;0.014893201495485328;0.7978753741314113
1.067384;1.044489709185607;0.8332869155336344;0.7978608801991253;-7.083158813647885e-08;-7.998960632731472e-08;1.0447781797378077;9.998185516242419;0.8334114006806059;0.015561324192655088;0.015560643010995426;0.7976330485949836;0.014893180784847835;0.797874527535829
1.077384;1.0444907110104804;0.8332859392020173;0.7978611894329167;-7.077384014604101e-08;-7.97107263521988e-08;1.0447765704603431;9.998195423354387;0.8334119684978637;0.015561366750069416;0.015560642729021681;0.7976335672867715;0.014893160642251357;0.7978737973188784
1.087384;1.0444916752040792;0.8332849808419852;0.7978615115872022;-7.070423481977996e-08;-7.943614057334553e-08;1.044775005264029;9.998206177403091;0.8334125290447378;0.015561408394626325;0.015560643573059165;0.7976340611805012;0.014893141133612687;0.7978731834347647
1.097384;1.0444925978063682;0.8332840413712238;0.7978618426785519;-7.062224385416085e-08;-7.916862131642889e-08;1.044773487939979;9.998217773664331;0.8334130813830373;0.01556144898055733;0.015560645496387157;0.7976345274898865;0.01489312233533496;0.7978726852391093
1.107384;1.0444934744777647;0.8332831231407498;0.7978621786957996;-7.052727160482836e-08;-7.891101765545274e-08;1.044772021411135;9.998230206919859;0.8334136242853456;0.015561488379070206;0.015560648431518588;0.7976349640562765;0.014893104324145288;0.7978723019295421
1.117384;1.0444943005603233;0.8332822293731521;0.7978625150779028;-7.041898517076503e-08;-7.866614232052652e-08;1.044770606750822;9.998243472982557;0.8334141562996188;0.01556152650053636;0.015560652282655255;0.7976353687976289;0.014893087180241384;0.7978720328126152
1.127384;1.0444950710414058;0.8332813635376172;0.7978628468891411;-7.029743015567637e-08;-7.843692506290394e-08;1.0447692426401467;9.998257572783341;0.8334146756135621;0.015561563301180581;0.015560656925320967;0.7976357400728208;0.014893070994836473;0.7978718773688942
1.137384;1.0444957810329538;0.8332805288715773;0.7978631697967985;-7.016266151378195e-08;-7.822642430269608e-08;1.0447679256938165;9.998272509879163;0.833415180330584;0.015561598769727365;0.015560662226136515;0.7976360768316124;0.014893055869356502;0.7978718350621075
1.147384;1.0444964265686851;0.8332797279081586;0.7978634805982566;-7.001443498139558e-08;-7.803749480282947e-08;1.0447666510900704;9.998288289893003;0.8334156691960928;0.015561632914668633;0.015560668059578515;0.7976363781992013;0.014893041900862767;0.7978719046601626
1.157384;1.044497004465501;0.8332789623741761;0.7978637764926794;-6.985207602459083e-08;-7.7872484060828e-08;1.0447654125195898;9.99830492260482;0.8334161422486839;0.01556166576490056;0.01556067431367253;0.7976366427531892;0.014893029165204751;0.7978720839894955
1.167384;1.0444975115230961;0.8332782339267661;0.797864054498027;-6.96743795641606e-08;-7.773311178421356e-08;1.0447642020762022;9.998322412524617;0.8334166008686389;0.015561697364800365;0.015560680895631113;0.7976368681139717;0.014893017713112671;0.7978723705878148
1.177384;1.044497944566939;0.8332775448249795;0.7978643118425636;-6.947971971296343e-08;-7.762043416457433e-08;1.0447630109542678;9.998340743791166;0.8334170471989363;0.015561727755829704;0.015560687731179556;0.7976370515337243;0.014893007574371278;0.7978727617568643
1.187384;1.0444983011509033;0.8332768976160746;0.7978645464198465;-6.926614087805996e-08;-7.753500628434913e-08;1.044761830076846;9.998359878678677;0.8334174836955311;0.015561756965224277;0.015560694752474543;0.7976371911054378;0.0148929987591973;0.7978732537005441
1.197384;1.044498579862715;0.8332762945942538;0.7978647569952995;-6.903129094445658e-08;-7.747713879256379e-08;1.0447606503234912;9.998379766578099;0.8334179130546471;0.0155617850137285;0.015560701883289377;0.7976372864994087;0.01489299126125879;0.7978738412983453
1.207384;1.0444987801824124;0.8332757375202372;0.797864943409811;-6.877264341576386e-08;-7.74469027801949e-08;1.0447594630979125;9.998400352520099;0.8334183381114002;0.015561811928342951;0.0155607090317968;0.797637338655135;0.01489298506117716;0.7978745186684391
1.217384;1.0444989022046078;0.8332752268984908;0.7978651066405731;-6.848793175787287e-08;-7.744404151733646e-08;1.0447582611431725;9.998421589023183;0.833418761864246;0.015561837740983521;0.015560716095562335;0.7976373489518807;0.01489298012342584;0.797875279615572
1.227384;1.0444989468412813;0.8332747614456139;0.7978652486711381;-6.817524737640125e-08;-7.746815506463052e-08;1.0447570389464833;9.998443447220371;0.8334191876161985;0.015561862476543259;0.015560722971435225;0.7976373188867159;0.014892976394481294;0.7978761179083766
1.237384;1.044498916474325;0.8332743390766504;0.7978653722992951;-6.783277316979423e-08;-7.751900374644978e-08;1.0447557923686523;9.998465913559473;0.8334196188623244;0.015561886152183872;0.01556072956366471;0.7976372503918056;0.014892973805684667;0.7978770271781137
1.247384;1.0444988147864211;0.8332739585957432;0.7978654810028355;-6.745859622966413e-08;-7.759658163768411e-08;1.044754517679492;9.998488976263822;0.8334200592288613;0.015561908788098287;0.015560735791113932;0.7976371459489133;0.01489297227389446;0.7978780004157406
1.257384;1.044498646118481;0.8332736207197128;0.7978655787840809;-6.705088013111127e-08;-7.770094718355148e-08;1.0447532109232276;9.998512618692773;0.8334205124647831;0.015561930402694046;0.015560741591103863;0.7976370080439271;0.014892971698494727;0.7978790302379867
1.267384;1.0444984157367998;0.8332733280884651;0.7978656697773443;-6.660813975869726e-08;-7.78320796487973e-08;1.0447518679550816;9.998536824560755;0.8334209817824632;0.015561950989736605;0.01556074692171328;0.7976368383758873;0.014892971960979903;0.7978801101703313
1.277384;1.04449813014286;0.833273084257737;0.7978657577933499;-6.612929992790517e-08;-7.798987050285799e-08;1.0447504844463316;9.998561580501343;0.8334214689915284;0.015561970511382727;0.015560751765541048;0.7976366379372453;0.014892972937442451;0.7978812356540416
1.287384;1.0444977959721495;0.8332728926139101;0.7978658460363217;-6.561363592232015e-08;-7.817403511606154e-08;1.0447490561720352;9.998586868468937;0.8334219748244038;0.015561988920002321;0.015560756124095377;0.7976364082419092;0.014892974516042675;0.7978824041987993
1.297384;1.0444974187140676;0.8332727562144887;0.7978659369411609;-6.506069092537705e-08;-7.838391626470054e-08;1.0447475801226163;9.998612662609629;0.8334225001578206;0.015562006183934649;0.015560760001735056;0.7976361519746846;0.014892976603376034;0.7978836150156695
1.307384;1.0444970029667178;0.8332726780851978;0.7978660321398935;-6.447014855377672e-08;-7.861848994976691e-08;1.044746055438938;9.998638935276778;0.8334230464671796;0.015562022294059683;0.015560763400172912;0.7976358725072574;0.014892979128565836;0.797884868265295
1.317384;1.0444965532936579;0.833272660976008;0.7978661325214306;-6.384178394497897e-08;-7.887665746961255e-08;1.0447444830210146;9.998665658179792;0.8334236152096044;0.015562037248915046;0.015560766331122296;0.7976355737799373;0.014892982048660892;0.7978861642599024
1.327384;1.0444960746966945;0.8332727067742002;0.7978662383378423;-6.317554818297972e-08;-7.9157461659068e-08;1.0447428640979248;9.998692797312987;0.8334242070617063;0.0155620510379587;0.015560768826014848;0.797635260751062;0.0148929853391422;0.7978875030653423
1.337384;1.044495572796317;0.8332728169476388;0.7978663495043303;-6.247157747740928e-08;-7.946000552877317e-08;1.0447411995070557;9.998720313725919;0.8334248219125017;0.015562063637532495;0.015560770929608232;0.7976349394259589;0.014892988974489018;0.7978888841585915
1.347384;1.0444950532804864;0.8332729940807166;0.7978664661644795;-6.173014684799664e-08;-7.978331826913573e-08;1.0447394904404335;9.998748172185705;0.8334254597445417;0.015562075008168863;0.015560772689356017;0.7976346161515049;0.014892992917454793;0.7978903060651384
1.357384;1.0444945210103593;0.8332732426238044;0.7978665892993989;-6.095186035488504e-08;-8.012635921291257e-08;1.0447377391136239;9.998776348418469;0.8334261214217733;0.015562085094612788;0.015560774147101884;0.7976342967173486;0.014892997113831801;0.7978917665630553
1.367384;1.044493980036091;0.8332735677797374;0.7978667209800211;-6.013781343798209e-08;-8.048810894454822e-08;1.0447359484450311;9.99880482691406;0.8334268089147476;0.015562093842352;0.01556077533157144;0.7976339859925287;0.014893001487090678;0.7978932629933693
1.377384;1.044493434428856;0.8332739738361326;0.7978668642106389;-5.9289391230091614e-08;-8.086759928528039e-08;1.0447341214185581;9.998833593811002;0.8334275252705573;0.015562101217582976;0.015560776256861725;0.7976336878282875;0.014893005941293256;0.7978947919160988
1.387384;1.0444928883913207;0.8332744635954386;0.7978670224329233;-5.8407998918423487e-08;-8.126376710483192e-08;1.0447322605847666;9.998862633327995;0.8334282742085948;0.01556210720610641;0.015560776930251092;0.7976334045656808;0.014893010372329556;0.797896348733265
1.397384;1.0444923453490393;0.8332750386872955;0.7978671983801063;-5.749503625928639e-08;-8.167532340590666e-08;1.0447303678617417;9.99889192254004;0.8334290593908419;0.015562111794829204;0.01556077736597707;0.7976331367582552;0.014893014679625165;0.7978979283017048
1.407384;1.0444918074513816;0.8332756999013932;0.7978673926034494;-5.655208639800767e-08;-8.21007946151397e-08;1.0447284444610654;9.998921421328903;0.8334298838326115;0.015562114964244656;0.015560777598203204;0.7976328838665854;0.014893018771200956;0.7978995258675603
1.417384;1.0444912758260603;0.8332764471823977;0.7978676027875597;-5.5580974666684834e-08;-8.253859500319139e-08;1.0447264909799643;9.998951066017424;0.833430749884665;0.015562116698601266;0.01556077768766985;0.7976326451880382;0.014893022559933215;0.7979011367673022
1.427384;1.0444907511213262;0.833277279276681;0.797867824255862;-5.458361676018451e-08;-8.298696108136177e-08;1.044724507976969;9.998980770625533;0.8334316597487047;0.015562116994937846;0.015560777719937122;0.7976324201551487;0.014893025964133015;0.7979027558012852
1.437384;1.0444902339070712;0.8332781935806858;0.7978680509293683;-5.356197283772633e-08;-8.344373605724746e-08;1.044722496090469;9.999010437886897;0.8334326158882988;0.015562115859989439;0.015560777797782978;0.7976322081845653;0.014893028918855463;0.79790437794627
1.447384;1.044489724268722;0.833279186598902;0.7978682761303237;-5.251795255334234e-08;-8.390627898002329e-08;1.0447204557858307;9.99903997873865;0.8334336210521381;0.015562113299963343;0.015560778034053096;0.7976320082435221;0.014893031380563455;0.797905999350091
1.457384;1.044489221150158;0.8332802546974364;0.7978684934313718;-5.14531623918886e-08;-8.437174339029446e-08;1.044718388094447;9.99906932385661;0.8334346779816549;0.01556210931938308;0.015560778547316507;0.7976318181499945;0.01489303331600071;0.7979076174205757
1.467384;1.044488722580577;0.8332813943949867;0.7978686976127469;-5.036890024691385e-08;-8.483763675686413e-08;1.0447162951118487;9.999098414057311;0.8334357890654223;0.015562103932695892;0.0155607794563206;0.7976316342535801;0.014893034694196746;0.7979092303695697
1.477384;1.0444882264687916;0.8332826017179257;0.7978688853915573;-4.9266411582117485e-08;-8.53023227606253e-08;1.044714179031959;9.999127183992487;0.8334369564622157;0.015562097176030602;0.015560780871832354;0.7976314521138135;0.014893035498511367;0.7979108361700504
1.487384;1.0444877308833826;0.8332838715260823;0.7978690556855544;-4.8147158386660474e-08;-8.576498779637841e-08;1.0447120413915973;9.99915555950027;0.8334381823006455;0.015562089110518755;0.01556078289319875;0.7976312678753114;0.014893035740180766;0.7979124314457293
1.497384;1.0444872338807771;0.8332851980031317;0.7978692093088291;-4.7013044413205376e-08;-8.622496776666522e-08;1.0447098833674666;9.999183462264984;0.8334394681852582;0.01556207980836612;0.015560785612504803;0.7976310792417365;0.014893035445902153;0.7979140116708328
1.507384;1.0444867336014594;0.8332865754324003;0.79786934818898;-4.586639982886046e-08;-8.668105034773624e-08;1.0447077061398866;9.999210809995256;0.8334408147293056;0.01556206932890042;0.015560789118763114;0.7976308853082624;0.01489303463032673;0.7979155720561518
1.517384;1.0444862284821048;0.8332879979181973;0.7978694746138376;-4.470967683190233e-08;-8.713144592931189e-08;1.0447055108239118;9.999237519154057;0.8334422222469599;0.015562057711638575;0.015560793493631542;0.7976306857985285;0.014893033286206241;0.7979171077117748
1.527384;1.044485716918452;0.8332894589381793;0.7978695912247342;-4.354525628835905e-08;-8.757433471918966e-08;1.0447032982799564;9.999263515698022;0.8334436917025559;0.0155620449871713;0.015560798799334368;0.7976304806237736;0.014893031400540697;0.7979186136940217
