time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444851962437884;0.8332909516315153;0.797869701279329;-4.237555402933399e-08;-8.800828056810438e-08;1.0447010693300074;9.999288745234303;0.8334452241807438;0.015562031184245291;0.015560805073958694;0.797630269823474;0.014893028971234243;0.7979200856729418
1.547384;1.0444846622591524;0.8332924689187406;0.7978698081154425;-4.120326267001991e-08;-8.843228808456793e-08;1.0446988253450822;9.999313176816795;0.8334468194374891;0.015562016332926039;0.015560812335418877;0.7976300532036532;0.01489302600841452;0.797921520506174
1.557384;1.0444841102955102;0.8332940032124084;0.7978699142964972;-4.003155062127807e-08;-8.884585407739258e-08;1.0446965687818346;9.999336803720354;0.8334484754740665;0.01556200047114542;0.01556082057811058;0.7976298297132695;0.014893022535636588;0.7979229160521207
1.567384;1.0444835363629208;0.8332955465175896;0.7978700213021988;-3.8863971612693934e-08;-8.924898827469663e-08;1.0446943033386136;9.999359641565047;0.8334501893450234;0.015561983644240425;0.015560829771387532;0.7976295974189022;0.014893018592530866;0.7979242705931449
1.577384;1.0444829369295658;0.8332970908433331;0.7978701299990935;-3.7704050379072014e-08;-8.964192597147689e-08;1.044692033266558;9.999381719083608;0.8334519581338127;0.01556196590031228;0.015560839873768975;0.7976293539311275;0.014893014225527669;0.797925582607388
1.587384;1.0444823082053807;0.8332986284268842;0.7978702418347628;-3.655489758962936e-08;-9.002469720419394e-08;1.044689762168688;9.99940306530459;0.8334537795298326;0.015561947297671224;0.015560850846984397;0.7976290968104283;0.014893009474803303;0.797926850658621
1.597384;1.0444816464167372;0.8333001520158495;0.7978703593754186;-3.541916485247018e-08;-9.039694653470233e-08;1.0446874925004408;9.999423704370574;0.8334556516060886;0.015561927910772284;0.015560862659760833;0.7976288243166306;0.014893004371108163;0.7979280726921874
1.607384;1.0444809491310596;0.8333016555380917;0.7978704850237678;-3.42992653999935e-08;-9.075802752052866e-08;1.0446852260459467;9.999443653333978;0.8334575718503527;0.015561907817014152;0.015560875290572032;0.7976285362547131;0.014892998939187989;0.7979292453838924
1.617384;1.0444802163470281;0.8333031342863896;0.7978706195236845;-3.319757869214559e-08;-9.110708944069716e-08;1.0446829645987668;9.999462914864718;0.8334595363445835;0.015561887079941673;0.015560888729434685;0.7976282340757873;0.014892993199872348;0.7979303647075392
1.627384;1.044479450284699;0.83330458419067;0.7978707620992579;-3.211652677936846e-08;-9.144311970214509e-08;1.0446807103494637;9.999481476506654;0.8334615398021893;0.015561865744943006;0.015560902976435408;0.7976279202625629;0.01489298716756938;0.7979314270110899
1.637384;1.0444786543404967;0.8333060013634785;0.7978709113182855;-3.10585041479149e-08;-9.176506192459322e-08;1.0446784658858594;9.999499320264068;0.8334635763612004;0.015561843844375315;0.015560918044551975;0.7976275976755034;0.014892980849030752;0.7979324290329712
1.647384;1.0444778324230743;0.8333073821224108;0.7978710652821864;-3.002569662508347e-08;-9.207194796424445e-08;1.0446762336397772;9.99951643039194;0.833465640243296;0.015561821405644046;0.015560933966895512;0.7976272692842562;0.014892974252461376;0.7979333672544312
1.657384;1.0444769888697945;0.8333087228947831;0.7978712216613486;-2.902003484862923e-08;-9.236296195918155e-08;1.044674015072138;9.999532796050136;0.8334677255692299;0.015561798459924626;0.01556095079795264;0.7976269382688754;0.014892967391437799;0.7979342378614529
1.667384;1.0444761281873969;0.8333100203694339;0.7978713780839235;-2.8043293607065508e-08;-9.263737671086675e-08;1.0446718107514488;9.999548412248794;0.8334698257505256;0.01556177505111657;0.01556096860617181;0.7976266081683242;0.014892960272772043;0.7979350371030909
1.677384;1.0444752542892066;0.8333112720285414;0.7978715323312631;-2.7097031098412425e-08;-9.28944075859987e-08;1.0446696214686548;9.999563278151488;0.8334719335708944;0.015561751239029874;0.015560987472255655;0.7976262827245081;0.014892952899093575;0.7979357614139055
1.687384;1.0444743698733798;0.8333124763300386;0.7978716823881543;-2.61825516393637e-08;-9.313323265406901e-08;1.044667448743296;9.999577391027742;0.8334740419293545;0.015561727091587055;0.015561007501534892;0.7976259655490509;0.014892945297693532;0.7979364075757689
1.697384;1.0444734765258799;0.8333136322296603;0.7978718265547247;-2.5301145959652323e-08;-9.33531826004586e-08;1.0446652940187642;9.99959073973804;0.8334761439105326;0.015561702675020717;0.0155610288313959;0.7976256598520207;0.014892937536681724;0.7979369729235263
1.707384;1.0444725751567812;0.8333147387870639;0.7978719635368823;-2.4454189355596812e-08;-9.355377573453484e-08;1.0446631576441936;9.999603302759999;0.8334782324084996;0.015561678052126214;0.01556105161919131;0.7976253680552173;0.0148929297058544;0.7979374551134186
1.717384;1.0444716660736937;0.833315795315547;0.7978720925972279;-2.3642970299062272e-08;-9.373460004548522e-08;1.044661038701176;9.999615051915153;0.8334803007073981;0.015561653284963313;0.015561076017808742;0.7976250913289694;0.014892921889093302;0.7979378519363022
1.727384;1.0444707488648246;0.8333168016006638;0.797872213340014;-2.286868900470675e-08;-9.389535857862749e-08;1.0446589357217968;9.999625959319223;0.8334823437545579;0.015561628430118978;0.015561102146696974;0.7976248294998055;0.01489291415754746;0.7979381616227509
1.737384;1.044469823007523;0.8333177577924432;0.7978723254135237;-2.2132721440798312e-08;-9.403601353827278e-08;1.0446568474997908;9.999636002509316;0.833484358693703;0.0155616035214258;0.015561130069315567;0.7976245814859098;0.014892906575210824;0.7979383831982623
1.747384;1.0444688889245035;0.8333186642195903;0.7978724288148599;-2.1436780110077733e-08;-9.415675599878115e-08;1.044654773748913;9.999645166910346;0.8334863443080527;0.015561578557377198;0.01556115979090454;0.7976243458022182;0.014892899197475358;0.7979385168824661
1.757384;1.0444679481687642;0.833319521740755;0.7978725239754236;-2.078268617843679e-08;-9.425780935860939e-08;1.0446527157220549;9.99965344633778;0.8334883004604453;0.015561553511440344;0.015561191275945721;0.7976241207700567;0.014892892068120573;0.7979385645191374
1.767384;1.044467002944451;0.8333203323014973;0.7978726113782546;-2.017203146760018e-08;-9.433924897602829e-08;1.0446506763541974;9.99966084029164;0.8334902279278292;0.015561528352210325;0.015561224465725299;0.7976239046485085;0.014892885224797411;0.7979385295798671
1.777384;1.0444660558217338;0.8333210987791969;0.7978726916647213;-1.9606161625081515e-08;-9.440110422648529e-08;1.0446486600884717;9.999667351454297;0.8334921280364217;0.015561503052082249;0.015561259282862422;0.7976236958062076;0.014892878706122478;0.7979384167067244
1.787384;1.0444651093214308;0.8333218244849205;0.7978727657870853;-1.908639447413375e-08;-9.444370257269991e-08;1.0446466726072479;9.999672984856598;0.8334940022417431;0.015561477584660874;0.01556129563374646;0.7976234929424627;0.014892872552172224;0.7979382312504254
1.797384;1.0444641652972504;0.8333225129107279;0.7978728343135044;-1.86141541748375e-08;-9.446777550138505e-08;1.0446447203258613;9.999677746188148;0.8334958519353178;0.015561451920570225;0.015561333413233678;0.7976232955448543;0.014892866803754958;0.7979379793284774
1.807384;1.044463224679064;0.8333231674105263;0.7978728969899931;-1.8190925974081166e-08;-9.447428093014092e-08;1.0446428099301241;9.999681640238565;0.8334976783820546;0.01556142603033207;0.015561372501418395;0.797623104166227;0.01489286150790764;0.7979376679824808
1.817384;1.0444622875548837;0.8333237908235547;0.7978729533370749;-1.7818090816447173e-08;-9.446438697429674e-08;1.0446409481480543;9.999684669153186;0.8334994830987353;0.015561399896949343;0.015561412759437366;0.7976229200772732;0.014892856721167929;0.7979373044350787
1.827384;1.0444613535059586;0.8333243855460801;0.7978730031198097;-1.749665547611e-08;-9.443957128344713e-08;1.044639142148202;9.999686831617476;0.8335012684691998;0.015561373524112316;0.015561454041393294;0.7976227450190848;0.01489285250315371;0.7979368950831361
1.837384;1.0444604221394327;0.8333249539730386;0.7978730463389321;-1.722696114653198e-08;-9.440140567800219e-08;1.044637400533928;9.999688127017835;0.8335030375031345;0.015561346928142102;0.015561496211719579;0.7976225810454304;0.014892848910625048;0.7979364456669699
1.847384;1.0444594929559112;0.8333254985603373;0.7978730833302826;-1.7008578758801927e-08;-9.435123800861587e-08;1.0446357335212928;9.999688558868673;0.8335047924788312;0.0155613201245018;0.015561539142082989;0.79762242957611;0.014892845999430603;0.7979359619770352
1.857384;1.0444585643811302;0.8333260212540742;0.7978731149673519;-1.6840483285733584e-08;-9.429026861378253e-08;1.0446341518437825;9.999688131238468;0.8335065336592806;0.01556129312069218;0.015561582696382243;0.7976222906794337;0.01489284382573622;0.797935449701966
1.867384;1.0444576335473037;0.8333265230349549;0.7978731427471732;-1.672138405800856e-08;-9.421974187921477e-08;1.0446326659390446;9.999686846929121;0.8335082594186196;0.015561265914063066;0.01556162673276144;0.7976221635637482;0.014892842438752652;0.7979349137492203
1.877384;1.0444566977008996;0.8333270040996464;0.7978731684498293;-1.6649969866033233e-08;-9.414086213337068e-08;1.0446312861751255;9.999684715052219;0.8335099675458589;0.015561238491338092;0.015561671118482067;0.7976220471650904;0.014892841870286498;0.7979343579690334
1.887384;1.044455755379078;0.8333274640466793;0.7978731932813669;-1.662498652596174e-08;-9.405460660856867e-08;1.044630023108196;9.999681758615099;0.8335116563682271;0.015561210829953695;0.015561715732940802;0.7976219402430008;0.014892842131373887;0.797933785468505
1.897384;1.04445480576063;0.833327901715829;0.7978732170784899;-1.6645195702208148e-08;-9.396159303859096e-08;1.044628887430498;9.999678011204491;0.8335133251867746;0.015561182904063896;0.015561760454042475;0.7976218416165001;0.014892843219039461;0.7979331988273385
1.907384;1.0444538478716594;0.8333283155223521;0.7978732380823389;-1.6709229412490134e-08;-9.386204014128548e-08;1.044627890134912;9.999673507165967;0.8335149740762362;0.015561154692780837;0.015561805139928544;0.7976217507111004;0.01489284512574527;0.7979325997687597
1.917384;1.044452880857453;0.8333287044368084;0.7978732534130974;-1.681561679245322e-08;-9.375582891575692e-08;1.0446270423483253;9.999668274975072;0.8335166031509854;0.015561126186269245;0.01556184962247863;0.7976216680698484;0.014892847842382862;0.7979319891944189
1.927384;1.0444519039633335;0.8333290684876431;0.7978732602839383;-1.6963124712298226e-08;-9.3642615612361e-08;1.0446263541357546;9.999662334782002;0.8335182120437986;0.015561097391138564;0.015561893721382922;0.7976215953682381;0.014892851354210587;0.7979313679375084
1.937384;1.0444509158908153;0.833329408363802;0.7978732573253369;-1.7150948750167374e-08;-9.352210003353783e-08;1.0446258330594151;9.999655698305364;0.8335198002477884;0.015561068337965318;0.015561937267119231;0.7976215345304969;0.014892855642379216;0.7979307371663348
1.947384;1.0444499145029933;0.8333297249763889;0.7978732448107477;-1.7378465303620235e-08;-9.339436162868965e-08;1.0446254838326419;9.999648375072093;0.8335213678772713;0.015561039092519859;0.015561980114991818;0.7976214865339154;0.014892860698323645;0.7979300981892066
1.957384;1.0444488968802434;0.8333300195405674;0.7978732238361894;-1.76448518814444e-08;-9.325981259231096e-08;1.0446253092650446;9.999640383572286;0.8335229158901601;0.01556100976131758;0.015562022146406496;0.7976214510862937;0.014892866532224444;0.7979294523886072
1.967384;1.0444478592514168;0.8333302936528242;0.7978731958866084;-1.794890867667794e-08;-9.311876633143872e-08;1.0446253112785604;9.999631754169526;0.8335244455419959;0.015560980480149039;0.01556206326298088;0.7976214273477453;0.014892873162203633;0.7979288013057012
1.977384;1.0444467970965914;0.8333305488484369;0.7978731629971147;-1.8289164421889454e-08;-9.29711988768212e-08;1.0446254910012116;9.999622519057391;0.8335259576720216;0.015560951392638788;0.015562103380994138;0.7976214148398229;0.014892880605259355;0.7979281466909075
1.987384;1.0444457056372207;0.8333307860057603;0.797873127541962;-1.866420962346018e-08;-9.281688500372661e-08;1.0446258482975292;9.999612700604818;0.8335274523945895;0.015560922637082336;0.015562142436757818;0.7976214137049803;0.014892888886376089;0.7979274907514895
1.997384;1.0444445802692632;0.8333310051335988;0.7978730916416734;-1.9072997316135914e-08;-9.265541530866008e-08;1.0446263813241368;9.999602309709584;0.83352892931789;0.01556089434814117;0.015562180395104293;0.7976214242068997;0.014892898044438168;0.7979268361014868
2.007384;1.0444434171355788;0.8333312055092801;0.7978730567853715;-1.95149373954445e-08;-9.248585513933787e-08;1.0446270857959106;9.999591352358653;0.8335303879728098;0.015560866658659892;0.015562217238849926;0.7976214462499072;0.01489290811538479;0.797926184816955
2.017384;1.0444422138709042;0.8333313861150369;0.7978730239714378;-1.998994389481115e-08;-9.230657864400457e-08;1.044627954259456;9.99957983286548;0.8335318280510723;0.015560839693503475;0.015562252946542116;0.7976214796030713;0.014892919114476726;0.797925537652564
2.027384;1.0444409695199035;0.8333315464467722;0.7978729940712985;-2.049850908108102e-08;-9.2115656016579e-08;1.044628976689248;9.99956775439038;0.8335332495183676;0.015560813570330794;0.01556228748461726;0.7976215244142424;0.014892931046220215;0.7979248945090645
2.037384;1.0444396839674588;0.8333316870778392;0.7978729678546546;-2.1041672260003287e-08;-9.191140278661712e-08;1.044630141836722;9.999555121814327;0.8335346526015572;0.015560788409472535;0.015562320816071572;0.797621581465829;0.014892943928419024;0.7979242552601844
2.047384;1.0444383578902068;0.8333318092018924;0.7978729459620137;-2.1620757414192518e-08;-9.169267524945999e-08;1.0446314381297148;9.999541941432193;0.8335360374287357;0.015560764333480338;0.01556235290762596;0.7976216522852815;0.014892957795960891;0.7979236200322134
2.057384;1.044436992390559;0.833331913881409;0.7978729290766402;-2.2237017883758256e-08;-9.145885703497617e-08;1.044632854750377;9.999528223249976;0.833537403632707;0.015560741451246607;0.015562383730165549;0.7976217391884206;0.014892972683512503;0.7979229892291654
2.067384;1.044435587772479;0.8333320020882105;0.7978729176569024;-2.2891509576838155e-08;-9.120961185722029e-08;1.0446343823019302;9.99951399270367;0.8335387503452409;0.015560719838624688;0.015562413261718462;0.7976218451283543;0.014892988611612035;0.7979223632993069
2.077384;1.0444341428371138;0.8333320749118767;0.7978729113157438;-2.3585081337606447e-08;-9.094471272589094e-08;1.0446360118449372;9.99949929876052;0.8335400764658083;0.015560699531459806;0.015562441492341256;0.7976219733159314;0.014893005584620544;0.7979217423598267
2.087384;1.044432655536629;0.8333321335819558;0.7978729087548687;-2.4318222327507093e-08;-9.066420592168917e-08;1.0446377339287922;9.999484213070062;0.8335413808754107;0.015560680537002948;0.015562468423308835;0.7976221270523366;0.014893023596926597;0.797921126198456
2.097384;1.0444311239673725;0.8333321797713935;0.7978729084252831;-2.5090921084507995e-08;-9.036862602957343e-08;1.044639538815011;9.999468827752985;0.833542662673974;0.015560662846764883;0.015562494058929002;0.7976223101832058;0.014893042640711727;0.7979205142942932
2.107384;1.0444295467031133;0.8333322153959757;0.797872909434564;-2.5902726808853667e-08;-9.00589367348891e-08;1.0446414170695786;9.999453252147664;0.8335439214554887;0.015560646442222936;0.015562518393661637;0.7976225274537128;0.014893062704179737;0.7979199056796653
2.117384;1.0444279226902893;0.833332241692998;0.7978729119558196;-2.6753008904148806e-08;-8.973637897336037e-08;1.0446433604132193;9.999437608112126;0.8335451573090337;0.015560631300988809;0.015562541406522428;0.797622784079898;0.014893083763057745;0.7979192991325769
2.127384;1.0444262512820264;0.8333322591566886;0.7978729165186761;-2.764121522385702e-08;-8.940241528071832e-08;1.0446453621395662;9.999422024342174;0.8335463707749861;0.015560617405871526;0.015562563075426333;0.7976230849780999;0.014893105779182982;0.7979186935051085
2.137384;1.044424532908776;0.8333322686628706;0.7978729229910139;-2.8566849676902166e-08;-8.905865238625344e-08;1.0446474160323382;9.999406630431688;0.8335475629977449;0.01556060475645802;0.015562583400314462;0.7976234343083377;0.014893128704399915;0.7979180881529951
2.147384;1.0444227700821236;0.8333322719789912;0.7978729305124622;-2.9529233276095866e-08;-8.870674809754863e-08;1.0446495149425714;9.999391557115791;0.8335487356862773;0.01556059337159117;0.015562602414676685;0.7976238356466423;0.01489315247946621;0.7979174836287818
2.157384;1.0444209676760605;0.8333322709680155;0.7978729379151268;-3.05274295607044e-08;-8.834839286369829e-08;1.044651650645854;9.999376939349387;0.8335498907817596;0.015560583278287016;0.015562620184601183;0.7976242922457734;0.014893177034733189;0.7979168819898617
2.167384;1.044419132170018;0.8333322670534319;0.7978729438056757;-3.156050662581001e-08;-8.798532972758623e-08;1.0446538148600204;9.999362913840995;0.8335510300453104;0.01556057450573932;0.015562636801475307;0.797624806733605;0.014893202304933276;0.7979162866929886
2.177384;1.0444172704081915;0.833332261855812;0.7978729466785565;-3.262775585505042e-08;-8.761939304845807e-08;1.0446560005685925;9.999349613264119;0.8335521544108335;0.015560567085718003;0.015562652369782397;0.7976253810346421;0.014893228245907442;0.7979157022894166
2.187384;1.044415388798348;0.8333322578806011;0.7978729450907132;-3.372851880773402e-08;-8.725250394975289e-08;1.0446582027918705;9.999337158566636;0.8335532631244534;0.015560561045977432;0.015562667000560271;0.797626017051937;0.014893254830644706;0.7979151335999604
2.197384;1.044413493300461;0.8333322582041458;0.7978729374669745;-3.486189402106781e-08;-8.68865885915957e-08;1.0446604179586625;9.99932565021127;0.8335543534395229;0.015560556403532898;0.01556268081573641;0.7976267168597148;0.014893282032020958;0.7979145850794268
2.207384;1.0444115896649098;0.8333322655484506;0.7978729220283645;-3.6026626311167865e-08;-8.652347583881563e-08;1.0446626426236911;9.999315167006932;0.8335554215491474;0.015560553168364846;0.015562693944713548;0.7976274817384189;0.014893309815321677;0.7979140607601726
2.217384;1.044409683448119;0.833332281623886;0.7978728972525563;-3.722116353309515e-08;-8.616479378957373e-08;1.0446648729735117;9.999305776171239;0.8335564639793017;0.015560551348287415;0.01556270650611862;0.7976283112971422;0.014893338142775835;0.797913563899947
2.227384;1.0444077797943887;0.8333323070651575;0.7978728624614603;-3.844380779579882e-08;-8.581202726015528e-08;1.0446671047774672;9.999297542755583;0.8335574778663695;0.015560550946662399;0.015562718594131383;0.7976292035176473;0.01489336698200517;0.7979130965741518
2.237384;1.0444058834026673;0.8333323416041084;0.7978728182899123;-3.969277763274516e-08;-8.546680711856101e-08;1.044669333554626;9.999290527967263;0.8335584604296371;0.01556055196350315;0.01556273028178537;0.7976301553788006;0.014893396310892504;0.7979126598305282
2.247384;1.0444039988068714;0.8333323842805208;0.7978727668113901;-4.096606924654909e-08;-8.513102732290758e-08;1.0446715552109505;9.999284780583407;0.8335594093878669;0.015560554406763755;0.015562741633113716;0.7976311637031829;0.01489342611184208;0.7979122537836146
2.257384;1.0444021306618934;0.8333324336673783;0.7978727111283226;-4.226139850472023e-08;-8.480656471174387e-08;1.0446737660974883;9.99928033093744;0.8335603239144322;0.015560558302129997;0.015562752704272686;0.7976322255509997;0.014893456358970804;0.7979118775086873
2.267384;1.0444002836188042;0.8333324880791897;0.7978726548553846;-4.357639344909592e-08;-8.449501504398513e-08;1.0446759624794837;9.999277189266943;0.8335612042155315;0.015560563685198548;0.015562763534159724;0.7976333379195295;0.014893487004311043;0.7979115293259453
2.277384;1.0443984617500364;0.8333325463001894;0.7978726019066743;-4.490873223904027e-08;-8.419776015705312e-08;1.0446781405953391;9.999275343087486;0.8335620502527513;0.015560570578368899;0.015562774150776884;0.7976344977765517;0.014893517969111945;0.7979112073568958
2.287384;1.0443966683943067;0.8333326084928355;0.7978725562386907;-4.6256082198583824e-08;-8.391611689944153e-08;1.0446802969473443;9.999274756643088;0.8335628613053491;0.01556057897767815;0.015562784587987313;0.7976357029463178;0.014893549148171726;0.7979109097590946
2.297384;1.0443949065426332;0.8333326760919232;0.7978725212969626;-4.761597960594023e-08;-8.365131132075559e-08;1.0446824282561848;9.999275377894598;0.8335636360899523;0.015560588865941609;0.015562794886335973;0.797636952855141;0.01489358042127586;0.7979106343922312
2.307384;1.0443931793752237;0.8333327509490172;0.7978724997916375;-4.898574701356369e-08;-8.340436311139118e-08;1.044684531676415;9.999277146053254;0.8335643729459721;0.01556060023834033;0.015562805085606013;0.7976382482088882;0.0148936116688503;0.7979103782480931
2.317384;1.044391491074948;0.8333328346582768;0.797872493718365;-5.036257731923168e-08;-8.317597674080925e-08;1.0446866055129662;9.99927999234714;0.8335650702433488;0.015560613115614403;0.015562815222269105;0.7976395901506316;0.01489364279454522;0.7979101372323905
2.327384;1.0443898469512565;0.8333329280315499;0.7978725039423554;-5.174374611628438e-08;-8.296656464219444e-08;1.0446886496580372;9.999283838735362;0.8335657266612851;0.015560627533832949;0.015562825326714423;0.7976409798879917;0.014893673731692144;0.7979099065307129
2.337384;1.0443882521455037;0.8333330304848403;0.7978725301534945;-5.3126679418427086e-08;-8.27764017150099e-08;1.0446906651771941;9.999288602211218;0.8335663411969234;0.015560643523027898;0.015562835424781601;0.7976424186084327;0.014893704424581076;0.7979096813692956
2.347384;1.0443867103175766;0.8333331397685696;0.7978725718481409;-5.450888433576887e-08;-8.260554833390688e-08;1.0446926537582093;9.999294202138755;0.8335669128442427;0.015560661097147314;0.015562845550717125;0.7976439068928854;0.01489373481697166;0.7979094578180383
2.357384;1.0443852238468248;0.8333332525244729;0.7978726292303259;-5.588799899367998e-08;-8.24535992269771e-08;1.0446946182049628;9.999300564196213;0.8335674402623767;0.01556068025656856;0.015562855753062937;0.7976454440460792;0.014893764862273848;0.7979092331210781
2.367384;1.04438379499945;0.8333333651940618;0.7978727030478094;-5.726193563609295e-08;-8.231967074341046e-08;1.044696563777668;9.999307620613507;0.8335679222229653;0.015560700989152762;0.015562866079692149;0.7976470283079499;0.014893794536436808;0.797909005597948
2.377384;1.0443824260890786;0.8333334743171108;0.7978727936901348;-5.862893296556324e-08;-8.220266270769727e-08;1.0446984986009962;9.999315309285388;0.8335683581183054;0.015560723270369432;0.015562876562463523;0.7976486572896451;0.014893823836821635;0.797908774560567
2.387384;1.0443811182682088;0.8333335761069988;0.7978729007479238;-5.998745178420699e-08;-8.210158359578132e-08;1.044700432435848;9.999323571011834;0.8335687477830499;0.015560747065657993;0.015562887217085342;0.7976503277626762;0.014893852769274539;0.7979085401007552
2.397384;1.0443798709908216;0.8333336660659677;0.7978730235120858;-6.133600548097987e-08;-8.201562112530313e-08;1.0447023750963427;9.999332341943624;0.8335690913515127;0.0155607723289369;0.015562898052142943;0.7976520354083417;0.014893881339539061;0.7979083025982348
2.407384;1.0443786830689283;0.833333739227125;0.797873161589517;-6.267320161625311e-08;-8.194396705482293e-08;1.0447043351744607;9.999341547122892;0.8335693891703613;0.015560798997037566;0.015562909078426857;0.7976537749302375;0.014893909555902675;0.797908062229513
2.417384;1.0443775536116804;0.8333337908348669;0.7978733152584581;-6.399802720274949e-08;-8.188572318248791e-08;1.0447063190826757;9.999351104676476;0.8335696416280824;0.015560826990521448;0.015562920314766568;0.7976555402726428;0.0148939374345091;0.7979078189926124
2.427384;1.044376481605456;0.8333338167717577;0.7978734854470714;-6.530994191968777e-08;-8.183990502634082e-08;1.0447083310204708;9.999360937547788;0.8335698491182703;0.015560856227377438;0.015562931792187366;0.7976573251323191;0.014893964997193004;0.7979075732150468
2.437384;1.0443754649368602;0.8333338134763832;0.7978736731882715;-6.660865538607079e-08;-8.180553202037163e-08;1.0447103734546068;9.999370982841343;0.8335700115917336;0.015560886638806955;0.015562943553480094;0.7976591237652175;0.014893992262117626;0.7979073255962168
2.447384;1.0443745003861091;0.8333337779025618;0.7978738794293108;-6.78939812523236e-08;-8.178188637429987e-08;1.0447124469171745;9.999381193738923;0.8335701283560102;0.01556091817578611;0.015562955643340547;0.7976609315160206;0.01489401923809854;0.7979070767533937
2.457384;1.0443735847617903;0.8333337076126337;0.7978741053737369;-6.916579020925114e-08;-8.17688017565686e-08;1.044714549516011;9.999391533574652;0.8335701992666054;0.015560950809314796;0.01556296809384382;0.7976627449418763;0.014894045921744785;0.7979068270664618
2.467384;1.044372715710262;0.8333336005832145;0.797874352215271;-7.042394512265363e-08;-8.17667929937363e-08;1.0447166774060221;9.999401966639198;0.8335702259466442;0.015560984527989229;0.015562980920557565;0.7976645617328308;0.01489407228669612;0.7979065765830285
2.477384;1.0443718920314227;0.8333334551602355;0.7978746202918379;-7.166844071030143e-08;-8.177701178797995e-08;1.0447188261007323;9.999412454871594;0.8335702116563545;0.015561019330807462;0.015562994134817145;0.7976663804586445;0.014894098275354185;0.7979063247986993
2.487384;1.0443711143789285;0.8333332707811547;0.797874908651456;-7.289961639983185e-08;-8.180116471855252e-08;1.0447209914752302;9.999422964605275;0.8335701606464807;0.015561055219247616;0.015563007754289516;0.7976682001282368;0.01489412380742407;0.7979060707162527
2.497384;1.0443703857798958;0.8333330490499474;0.7978752154218199;-7.411812131923118e-08;-8.184133716626263e-08;1.044723170136509;9.999433473577549;0.8335700777307634;0.015561092198618195;0.01556302180265857;0.797670019605141;0.014894148797108715;0.7979058130140939
2.507384;1.044369710993291;0.8333327941453882;0.7978755389100449;-7.532474662571457e-08;-8.18995717417688e-08;1.0447253595621935;9.999443967181874;0.8335699676597056;0.01556113028453834;0.01556303630749736;0.7976718374934174;0.014894173168802939;0.7979055503842134
2.517384;1.0443690948830888;0.8333325122573286;0.7978758784459922;-7.652035450030766e-08;-8.197747009807411e-08;1.0447275579804016;9.999454433149614;0.8335698343247182;0.015561169503717165;0.015563051297847647;0.7976736529334499;0.01489419686777451;0.7979052820718796
2.527384;1.0443685411638268;0.8333322104732263;0.7978762341533862;-7.77059162150997e-08;-8.207613999424439e-08;1.0447297638282864;9.999464867146239;0.8335696804482758;0.01556120989044174;0.015563066800380334;0.7976754663043316;0.014894219866835767;0.797905007917573
2.537384;1.0443680525325287;0.8333318953950442;0.7978766065514873;-7.888255425834631e-08;-8.219633705054425e-08;1.0447319748341868;9.999475278460926;0.8335695076466115;0.015561251483834549;0.015563082840897042;0.7976772787231818;0.014894242171242581;0.7979047278549698
2.547384;1.0443676313822736;0.8333315722647432;0.7978769966368714;-8.005157633903909e-08;-8.233858764873968e-08;1.044734187195835;9.999485682235903;0.8335693165579956;0.015561294326151682;0.015563099447905784;0.7976790908433158;0.014894263813937676;0.7979044413416077
2.557384;1.0443672799589714;0.8333312454461719;0.7978774057829643;-8.121448717948014e-08;-8.25032673330689e-08;1.044736395616666;9.99949608588785;0.8335691071537522;0.015561338457349501;0.015563116643449915;0.7976809022223817;0.014894284837942211;0.7979041471233731
2.567384;1.0443670001258172;0.8333309195437455;0.797877835082016;-8.237288607225354e-08;-8.269057230585979e-08;1.0447385941170706;9.99950648581605;0.8335688791656974;0.015561383909111423;0.015563134429858183;0.7976827114868689;0.01489430527661831;0.7979038435829056
2.577384;1.0443667929321587;0.833330599507796;0.7978782846929889;-8.352822685775795e-08;-8.29005152582679e-08;1.044740776594233;9.99951687573174;0.8335686325427306;0.015561430705754832;0.015563152795003095;0.7976845166952188;0.014894325140359332;0.7979035294319292
2.587384;1.0443666578151243;0.8333302895900143;0.7978787539186463;-8.468154869859629e-08;-8.313299496724967e-08;1.0447429366322714;9.999527252916572;0.8335683675298691;0.015561478863337027;0.015563171728255736;0.7976863158179158;0.014894344413357337;0.7979032045580987
2.597384;1.0443665920530927;0.8333299930233089;0.7978792420931307;-8.58334213270474e-08;-8.338762674507747e-08;1.0447450674580792;9.999537617023808;0.8335680841589218;0.015561528383896203;0.015563191232459682;0.7976881073251051;0.014894363066002404;0.7979028704968737
2.607384;1.0443665911612299;0.8333297131703236;0.7978797494001283;-8.698415720362694e-08;-8.3663472171797e-08;1.0447471625456857;9.999547965242831;0.8335677821073518;0.01556157925356695;0.015563211329312316;0.7976898905354147;0.014894381080764291;0.7979025300116716
2.617384;1.0443666501977014;0.8333294546297249;0.7978802765050667;-8.813402381044985e-08;-8.395903179063131e-08;1.044749215980636;9.999558284002015;0.833567461249412;0.015561631443414303;0.015563232045657616;0.7976916654604387;0.014894398471792721;0.7979021864223159
2.627384;1.0443667649546444;0.8333292233314299;0.7978808235573205;-8.928325038255318e-08;-8.42724532081861e-08;1.044751222392145;9.999568545251751;0.8335671218431285;0.015561684913172141;0.01556325338940815;0.797693431960633;0.014894415280752834;0.7979018430113743
2.637384;1.0443669315617898;0.833329025970051;0.7978813902409879;-9.043187479472659e-08;-8.460187603071948e-08;1.044753177131374;9.999578718655183;0.8335667640608467;0.01556173962304975;0.015563275347716302;0.7976951891886994;0.01489443155653937;0.7979015021365415
2.647384;1.0443671451575618;0.833328869165115;0.7978819764026281;-9.157961572352242e-08;-8.49457487698044e-08;1.0447550768611624;9.999588789426953;0.833566387541136;0.015561795546299733;0.015563297900011111;0.7976969364744607;0.014894447339669353;0.7979011646178322
2.657384;1.0443673997694538;0.8333287587160173;0.7978825817647248;-9.27258706659786e-08;-8.530287523477832e-08;1.0447569199810405;9.999598762854962;0.833565991184391;0.015561852665233225;0.015563321014886791;0.7976986741960291;0.014894462662576272;0.7979008302271491
2.667384;1.0443676892605596;0.8333286993091088;0.7978832054674476;-9.386974719603257e-08;-8.56722478995192e-08;1.044758705747453;9.999608656311684;0.8335655730467226;0.015561910952254879;0.015563344637476741;0.7977004030689748;0.014894477562351372;0.7979004986504726
2.677384;1.0443680076958217;0.8333286944428503;0.7978838464265484;-9.50100450387675e-08;-8.605278938996689e-08;1.044760432893583;9.999618491460913;0.8335651304369396;0.015561970357458793;0.015563368688231547;0.7977021235083954;0.014894492093509992;0.7979001698166055
2.687384;1.0443683490238738;0.8333287461531841;0.797884503854782;-9.614523402770582e-08;-8.644307837300527e-08;1.044762100250303;9.999628290530461;0.8335646605339168;0.015562030809067973;0.015563393074282644;0.7977038366105357;0.014894506327436009;0.797899843740592
2.697384;1.0443687069236156;0.8333288547148202;0.7978851773472789;-9.727346202155594e-08;-8.684120478477338e-08;1.0447637083962817;9.999638072695143;0.8335641611646335;0.015562092220458077;0.015563417705566443;0.7977055450685705;0.014894520338748394;0.7978995206752139
2.707384;1.0443690752500119;0.8333290187827374;0.7978858666380606;-9.83925981165318e-08;-8.72447578463506e-08;1.044765259450141;9.999647849786216;0.8335636305290886;0.01556215449821088;0.01556344250382267;0.7977072524962632;0.01489453419312134;0.7978992015684357
2.717384;1.044369448805558;0.8333292358555323;0.7978865712153922;-9.950029599829045e-08;-8.765091049923682e-08;1.0447667557251392;9.999657623606366;0.8335630660537057;0.015562217540396375;0.015563467402405945;0.7977089623404282;0.014894547941220913;0.7978988880973432
2.727384;1.0443698239345278;0.8333295025970625;0.7978872900831191;-1.0059407040845474e-07;-8.805662921488877e-08;1.0447681994393514;9.999667385234236;0.8335624641474647;0.015562281227511509;0.015563492349266326;0.7977106776847903;0.01489456161632274;0.7978985821608019
2.737384;1.0443701986424578;0.8333298151994282;0.7978880222635398;-1.0167142495932928e-07;-8.845890854529361e-08;1.0447695935706058;9.999677115014913;0.8335618208236718;0.015562345422001852;0.015563517313438321;0.7977124015127868;0.014894575238511265;0.7978982854377455
2.747384;1.0443705716451948;0.833330169848325;0.7978887677219283;-1.0273003346660285e-07;-8.885492777216622e-08;1.0447709427378318;9.999686782113642;0.8335611316668375;0.01556240997860031;0.015563542283630657;0.7977141365868455;0.014894588821873559;0.7978979994012163
2.757384;1.0443709407064288;0.8333305628393861;0.7978895271317843;-1.0376795866032654e-07;-8.924216049407405e-08;1.0447722528070145;9.999696343817446;0.8335603916586342;0.015562474755126433;0.015563567257180026;0.7977158849874689;0.014894602379233101;0.7978977255287841
2.767384;1.044371302187943;0.8333309905386037;0.7978903004847612;-1.0478382887521394e-07;-8.961844083710405e-08;1.0447735291817521;9.999705744134399;0.8335595958732337;0.015562539614344872;0.015563592226183195;0.7977176478051369;0.014894615923327807;0.7978974650730509
2.777384;1.0443716522623072;0.8333314495473593;0.7978910864603946;-1.0577684011407584e-07;-8.998197837547125e-08;1.0447747757580108;9.999714913821308;0.8335587402638962;0.015562604419207132;0.015563617170262578;0.7977194251565275;0.014894629464265695;0.7978972186781937
2.787384;1.0443719878322126;0.8333319368307448;0.7978918830790864;-1.0674657668558863e-07;-9.033134168369887e-08;1.0447759954664717;9.999723781113417;0.8335578221293931;0.015562669030063456;0.015563642062316804;0.7977212162783308;0.014894643003246088;0.7978969865343218
2.797384;1.0443723062650752;0.8333324496939094;0.7978926884898314;-1.0769277519927205e-07;-9.066535668317701e-08;1.0447771913075086;9.999732291212732;0.8335568405046108;0.015562733302757528;0.015563666874396394;0.7977230195551309;0.014894656524742882;0.7978967687145528
2.807384;1.0443726050051287;0.8333329860569153;0.7978935013252376;-1.0861522998783273e-07;-9.098297701031737e-08;1.044778366991137;9.999740411460914;0.8335557962718351;0.015562797087032629;0.015563691574588562;0.7977248326169669;0.014894669998340925;0.7978965653766267
2.817384;1.0443728817464049;0.8333335448458371;0.7978943207830562;-1.0951387533236547e-07;-9.128320718615421e-08;1.044779526774875;9.999748114262163;0.8335546919509343;0.015562860230272542;0.015563716132671749;0.7977266524713951;0.014894683395288412;0.7978963769788402
2.827384;1.0443731350835426;0.8333341257295046;0.7978951464612353;-1.1038887513159985e-07;-9.156505724940527e-08;1.0447806750221573;9.999755363756924;0.83355353127599;0.015562922583480935;0.015563740529476015;0.7977284755793521;0.014894696707299027;0.7978962046083324
2.837384;1.0443733649468767;0.8333347288636822;0.7978959780528537;-1.1124069393735139e-07;-9.182761755684321e-08;1.044781816422055;9.999762126522064;0.8335523185229781;0.015562984003058741;0.015563764748185216;0.7977302979392114;0.01489470995537851;0.7978960504172795
2.847384;1.0443735718712361;0.8333353553438985;0.7978968150021729;-1.1207021236425412e-07;-9.207021983985629e-08;1.044782956432409;9.999768391953856;0.8335510578701595;0.015563044351559979;0.015563788763096595;0.7977321151656296;0.014894723189550452;0.7978959177432097
2.857384;1.0443737553507781;0.8333360074391137;0.7978976561856634;-1.1287884833078257e-07;-9.229248997248017e-08;1.0447841014395243;9.999774175397743;0.8335497532421314;0.015563103501472459;0.015563812541086469;0.7977339223941461;0.014894736485910925;0.7978958107775159
2.867384;1.0443739128067027;0.8333366883122678;0.7978984998932735;-1.1366854123981468e-07;-9.249424334854274e-08;1.0447852586723003;9.999779500247575;0.8335484081734477;0.015563161337423288;0.015563836050023941;0.7977357142662733;0.014894749939236066;0.7978957341232885
2.877384;1.0443740403369361;0.8333374017308186;0.7978993438468599;-1.1444153343410861e-07;-9.267529547019331e-08;1.0447864355218404;9.999784382223929;0.833547025339167;0.015563217753848958;0.015563859266532788;0.7977374856247875;0.014894763648069222;0.7978956923109977
2.887384;1.0443741346647433;0.833338151586395;0.7979001850864534;-1.152001034988248e-07;-9.28353213408107e-08;1.0447876383388992;9.999788832443206;0.8335456068029196;0.015563272656156774;0.015563882170616683;0.7977392325915087;0.014894777697799776;0.7978956894967331
2.897384;1.044374194475469;0.8333389411562537;0.7979010202379662;-1.1594636965756455e-07;-9.297385026165972e-08;1.0447888713256666;9.999792868996336;0.8335441553374988;0.015563325969691294;0.01556390473581634;0.7977409529581468;0.014894792152686681;0.7978957297307525
2.907384;1.0443742202766255;0.8333397722875034;0.7979018457424937;-1.1668216664554044e-07;-9.309035777846355e-08;1.0447901360847518;9.9997965211938;0.8335426753129509;0.015563377643801786;0.015563926934678337;0.7977426457110343;0.014894807064729535;0.7978958171320908
2.917384;1.0443742135124403;0.8333406447570073;0.797902657699672;-1.1740903407998853e-07;-9.318444431540152e-08;1.0447914322732137;9.999799824415645;0.8335411720099632;0.015563427646720897;0.015563948748127584;0.7977443105038896;0.014894822486658818;0.7978959553113963
2.927384;1.044374175502813;0.8333415564423139;0.7979034520418588;-1.1812828523589996e-07;-9.32559829990518e-08;1.0447927590596513;9.999802812428584;0.8335396504091244;0.015563475959635238;0.015563970161780183;0.7977459475297288;0.014894838473132818;0.79789614705504
2.937384;1.0443741062629806;0.8333425041197474;0.7979042247739091;-1.1884104784730609e-07;-9.330502899218416e-08;1.0447941162082022;9.999805515922572;0.8335381149366075;0.015563522570066221;0.015563991157197402;0.7977475572447918;0.01489485507446437;0.7978963948332941
2.947384;1.0443740038236946;0.8333434837095085;0.7979049717039661;-1.1954831526544637e-07;-9.3331712792278e-08;1.044795503794194;9.999807969453688;0.8335365695802817;0.015563567472074618;0.015564011706701004;0.7977491397111154;0.014894872331202787;0.7978967012105601
2.957384;1.0443738646938179;0.8333444896328076;0.7979056882663271;-1.2025100991265014e-07;-9.333637013478333e-08;1.0447969208405485;9.999810216418341;0.8335350174527423;0.015563610673234375;0.015564031769769086;0.797750694333873;0.014894890276999983;0.797897068688287
2.967384;1.0443736850003047;0.8333455146647621;0.7979063700168628;-1.2094993976213592e-07;-9.33196284676911e-08;1.0447983645000445;9.999812300513556;0.833533460350535;0.015563652187062302;0.015564051294524381;0.7977522202794177;0.014894908946743687;0.7978974990933972
2.977384;1.044373461437006;0.8333465512390544;0.7979070134337048;-1.2164571623333739e-07;-9.328239870346421e-08;1.0447998304882486;9.99981425241708;0.8335318987510039;0.015563692018854469;0.01556407022317056;0.7977537169169604;0.014894928374193601;0.7978979927804173
2.987384;1.0443731919672845;0.8333475928726654;0.797907616148203;-1.2233878806890308e-07;-9.3225922419626e-08;1.0448013136838696;9.99981608996371;0.8335303320702164;0.01556373016511009;0.015564088493824468;0.797755183815433;0.014894948581610768;0.7978985485573745
2.997384;1.0443728762375115;0.833348634460281;0.7979081763039465;-1.230295829145252e-07;-9.315162012364493e-08;1.0448028081953973;9.999817824851334;0.8335287591439603;0.015563766616610228;0.015564106042358307;0.7977566206999113;0.01489496957667335;0.797899164807709
3.007384;1.0443725153672063;0.8333496717965185;0.7979086918327322;-1.2371848555949418e-07;-9.306074878585511e-08;1.044804307291782;9.999819465107166;0.8335271789522892;0.015563801360150327;0.015564122807756375;0.79775802786687;0.014894991354747276;0.7978998405049194
3.017384;1.0443721114541298;0.8333507009116173;0.7979091606647046;-1.2440558925009246e-07;-9.295421208872903e-08;1.044805804302664;9.999821023511899;0.833525591338026;0.015563834380695647;0.015564138734187358;0.7977594063501505;0.014895013895924432;0.7979005749946441
3.027384;1.0443716671371475;0.8333517177680642;0.7979095817148781;-1.2509066882577595e-07;-9.283265878114543e-08;1.0448072944608646;9.999822526725678;0.8335239974288369;0.015563865655913884;0.015564153772218281;0.797760757253546;0.01489503715926849;0.7979013673227038
3.037384;1.0443711852429534;0.8333527187417904;0.7979099554098509;-1.257733960625107e-07;-9.269672378873702e-08;1.0448087753469992;9.999824010100893;0.8335223996866148;0.015563895148020316;0.015564167894793951;0.7977620809913926;0.014895061083326335;0.7979022157623712
3.047384;1.0443706687839;0.8333537012939525;0.7979102831215491;-1.26453337020233e-07;-9.254709062615132e-08;1.0448102453559807;9.999825512710599;0.8335208014547268;0.015563922805635289;0.015564181119861369;0.7977633771571643;0.014895085594530986;0.7979031173296702
3.057384;1.0443701214716201;0.8333546637311897;0.7979105662888856;-1.2712976485920088e-07;-9.238446448363174e-08;1.0448117024263586;9.999827082950336;0.8335192063257175;0.015563948577469596;0.01556419351096938;0.7977646452110266;0.014895110617721535;0.7979040676542147
3.067384;1.0443695487246907;0.8333556042548668;0.7979108064430906;-1.278015658179453e-07;-9.220976531277986e-08;1.0448131436651045;9.999828772038084;0.8335176178919597;0.01556397242642788;0.015564205155901989;0.7977658852936941;0.014895136086135475;0.7979050615418216
3.077384;1.0443689581558033;0.8333565206883509;0.7979110059062103;-1.2846719894983454e-07;-9.202427413889152e-08;1.0448145652896919;9.99983061084047;0.8335160396159077;0.0155639943303481;0.015564216146359583;0.7977670980140651;0.014895161952132656;0.7979060935163867
3.087384;1.0443683582649141;0.8333574109816388;0.7979111676607875;-1.2912466321734197e-07;-9.182939683801665e-08;1.0448159633269027;9.99983259849871;0.8335144743796508;0.015564014276550162;0.015564226571582216;0.7977682837367828;0.014895188189424665;0.7979071577619906
3.097384;1.0443677565936638;0.8333582731935206;0.7979112943277188;-1.2977159385159807e-07;-9.162635674367482e-08;1.044817334652517;9.999834711041732;0.8335129239277984;0.015564032262471347;0.01556423651868967;0.7977694424746531;0.014895214779010292;0.7979082479336598
3.107384;1.0443671590767756;0.8333591048752597;0.7979113875710012;-1.3040552857349956e-07;-9.141614386778668e-08;1.0448186774537604;9.999836913864343;0.8335113886771033;0.015564048294489227;0.015564246064273965;0.7977705739597211;0.014895241694132245;0.7979093574135662
3.117384;1.0443665702902403;0.8333599028810129;0.7979114480720962;-1.3102419289797587e-07;-9.119951475146741e-08;1.0448199911453147;9.99983917138225;0.8335098680773938;0.015564062378949648;0.015564255261754222;0.7977716775854642;0.014895268901353183;0.7979104798958433
3.127384;1.044365993877596;0.8333606636229549;0.7979114756984524;-1.3162561152312446e-07;-9.097700454243105e-08;1.044821275719006;9.999841449832516;0.8335083611748345;0.015564074515624495;0.015564264141378008;0.7977727525262809;0.014895296371045875;0.7979116098696464
3.137384;1.0443654324076896;0.8333613831077838;0.7979114701919076;-1.3220806891176977e-07;-9.074912363306587e-08;1.044822530962016;9.99984371290847;0.833506866735035;0.01556408470551347;0.015564272719845723;0.7977737977347624;0.014895324084926817;0.7979127429278112
3.147384;1.0443648864749577;0.8333620568780575;0.7979114320517159;-1.3277005568719913e-07;-9.05164918411896e-08;1.0448237562039329;9.999845924659217;0.833505382772617;0.015564092968148148;0.01556428100518196;0.7977748116411838;0.014895352039583936;0.7979138757627995
3.157384;1.0443643542129966;0.8333626801489099;0.7979113628493062;-1.3331023493315436e-07;-9.027976621416906e-08;1.0448249504436333;9.999848059122462;0.8335039061432582;0.015564099347160352;0.015564289002775674;0.7977757919076466;0.01489538024723947;0.7979150053957477
3.167384;1.0443638318329242;0.8333632479244739;0.7979112648250726;-1.3382738853935173e-07;-9.003953851781337e-08;1.0448261127347023;9.999850102140986;0.8335024328707897;0.01556410389621656;0.015564296725939716;0.7977767354370836;0.014895408733452476;0.7979161281037674
3.177384;1.0443633144873123;0.8333637553279469;0.7979111400930046;-1.3432035911796192e-07;-8.979619255061488e-08;1.04482724257974;9.999852048307623;0.8335009588399784;0.015564106662838147;0.015564304194681989;0.7977776385043229;0.014895437532025678;0.7979172392017495
3.187384;1.0443627969001854;0.8333641979823164;0.7979109904325775;-1.347880787593566e-07;-8.954979429148278e-08;1.0448283400213572;9.999853896105124;0.833499480149422;0.015564107688557984;0.015564311431537036;0.7977784972390486;0.01489546668112895;0.7979183336928886
3.197384;1.04436227365107;0.8333645717276154;0.7979108180489425;-1.3522960321165134e-07;-8.930019764352587e-08;1.0448294055507967;9.999855638122035;0.8334979934210295;0.015564107020997718;0.01556431846849246;0.7977793087589187;0.014895496222760752;0.7979194067092253
3.207384;1.0443617392507192;0.8333648721709049;0.7979106262289873;-1.3564408542456485e-07;-8.904729205630365e-08;1.044830439688666;9.999857259237865;0.8334964961253457;0.015564104717664696;0.01556432535004905;0.7977800721189611;0.014895526198160593;0.797920453146792
3.217384;1.044361188496234;0.8333650947137894;0.7979104194161554;-1.360307649320586e-07;-8.879115479439538e-08;1.0448314421153506;9.99985874648674;0.8334949862869955;0.015564100836160168;0.015564332125981434;0.7977807881114998;0.014895556638630467;0.7979214671958003
3.227384;1.0443606172294868;0.8333652350690413;0.7979102028678591;-1.363888709783495e-07;-8.853185329079878e-08;1.0448324108990512;9.999860091772916;0.83349346200014;0.015564095430172028;0.015564338839049915;0.7977814582895884;0.014895587563191471;0.7979224424110294
3.237384;1.0443600230733587;0.8333652901708715;0.7979099817552557;-1.3671749935943648e-07;-8.826908936838245e-08;1.0448333424723917;9.999861285070548;0.8334919216517642;0.015564088560606475;0.015564345511476929;0.7977820842309988;0.01489561898358065;0.7979233715100132
3.247384;1.0443594055652081;0.8333652586260395;0.7979097606426171;-1.3701580613931738e-07;-8.800224288128983e-08;1.0448342322112967;9.999862312568448;0.8334903645611851;0.01556408030307946;0.015564352142375022;0.7977826671169997;0.014895650906068722;0.7979242457269843
3.257384;1.0443587655701052;0.8333651404905309;0.7979095439897981;-1.372834330111069e-07;-8.773069333755689e-08;1.0448350749511182;9.999863162909177;0.8334887910335746;0.01556407074269128;0.015564358720855946;0.797783207127807;0.014895683326794234;0.797925055067511
3.267384;1.0443581046745547;0.8333649373699459;0.7979093364258784;-1.3752063559400812e-07;-8.745378877818722e-08;1.0448358655720975;9.999863834239342;0.8334872019139092;0.01556405996907306;0.015564365239526848;0.7977837031798901;0.014895716227763756;0.7979257896889606
3.277384;1.0443574249602223;0.8333646525527374;0.7979091423350058;-1.3772805785326748e-07;-8.717054656658312e-08;1.044836599868143;9.999864336733584;0.8334855987184867;0.015564048074379774;0.015564371696478087;0.7977841535695184;0.014895749582672698;0.7979264412684676
3.287384;1.0443567292220908;0.8333642905148974;0.7979089654765396;-1.3790655216541808e-07;-8.687966761312925e-08;1.0448372748314034;9.99986469485225;0.8334839839750707;0.015564035146032744;0.015564378092269656;0.7977845568300911;0.014895783365290096;0.797927003555065
3.297384;1.0443560212400007;0.8333638565032828;0.7979088087873236;-1.3805705724092613e-07;-8.657981653605246e-08;1.0448378881964147;9.999864950037686;0.8334823607968359;0.015564021259761224;0.015564384428313609;0.7977849121361026;0.014895817546684335;0.797927471944456
3.307384;1.0443553050575598;0.8333633564630306;0.7979086743942958;-1.381803986746772e-07;-8.626968996837029e-08;1.0448384379514841;9.999865156471774;0.8334807322696669;0.015564006483365646;0.01556439070746913;0.7977852193336727;0.014895852089444975;0.7979278425590438
3.317384;1.0443545837399908;0.8333627967343228;0.7979085638820462;-1.3827720645466314e-07;-8.594777018986947e-08;1.044838921881517;9.999865373157734;0.8334791012090428;0.015563990886178736;0.015564396936474508;0.7977854785788377;0.014895886950907926;0.7979281119948304
