time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0443538591343253;0.8333621836215765;0.7979084787985192;-1.3834813865835132e-07;-8.561207854309598e-08;1.0448393373437699;9.999865657887701;0.8334774701937192;0.015563974546653371;0.015564403120097735;0.7977856895482108;0.01489592209009998;0.7979282780541045
3.337384;1.044353132742029;0.8333615234438669;0.7979084214264907;-1.3839413750509634e-07;-8.5260235718665e-08;1.0448396812743341;9.999866060552225;0.8334758420457213;0.01556395755521741;0.015564409245807998;0.7977858508942678;0.014895957470009593;0.7979283401610379
3.347384;1.0443524067021355;0.8333608229069728;0.7979083951296126;-1.3841626779566008e-07;-8.488980236528669e-08;1.0448399501677996;9.99986661854631;0.8334742205673468;0.015563940011899823;0.015564415279616887;0.7977859606116424;0.014895993056518045;0.7979282990641955
3.357384;1.0443516841936447;0.8333600891700781;0.7979084035294537;-1.3841534225450165e-07;-8.449859142901613e-08;1.0448401406528995;9.999867360509535;0.833472610943652;0.015563922021850482;0.015564421180098128;0.7977860169284517;0.014896028819593055;0.7979281569160439
3.367384;1.0443509692671806;0.8333593293943734;0.7979084492046739;-1.3839185281580073e-07;-8.408471271337462e-08;1.0448402504200125;9.999868312627697;0.8334710193533904;0.015563903681104592;0.015564426911166225;0.7977860188142062;0.014896064733934388;0.7979279175998621
3.377384;1.0443502663635018;0.8333585500935652;0.797908533080405;-1.3834609963758423e-07;-8.364641371859616e-08;1.0448402781912178;9.999869495581846;0.8334694517924979;0.015563885054927645;0.01556443244138562;0.7977859658322387;0.014896100777284673;0.7979275864309707
3.387384;1.0443495798741602;0.8333577570171856;0.7979086544972045;-1.3827821907938087e-07;-8.318195432323216e-08;1.0448402229266458;9.999870914427234;0.8334679131269598;0.01556386617528755;0.015564437733165756;0.797785857824194;0.014896136933816008;0.7979271697100543
3.397384;1.0443489139074156;0.8333569556883207;0.797908811356223;-1.3818826609349852e-07;-8.268972368693632e-08;1.0448400837124887;9.999872555444679;0.8334664074353089;0.015563847060036145;0.01556444273205807;0.7977856949129349;0.014896173191845868;0.7979266746794157
3.407384;1.044348272181166;0.8333561518496543;0.797909000490585;-1.3807631130268467e-07;-8.216847748954064e-08;1.0448398606854112;9.999874394815592;0.8334649390404311;0.015563827730132656;0.015564447373158968;0.7977854778923364;0.01489620952066059;0.7979261093497013
3.417384;1.0443476582120088;0.8333553513009165;0.7979092185548056;-1.3794230441327343e-07;-8.161737761606981e-08;1.0448395557368815;9.999876408049861;0.8334635129641647;0.015563808217690269;0.015564451604635699;0.7977852084908468;0.014896245855336521;0.7979254819889922
3.427384;1.0443470756136979;0.8333545591942185;0.7979094626979464;-1.3778607736975794e-07;-8.103595263904279e-08;1.0448391721230215;9.999878568566123;0.8334621347701621;0.015563788568704167;0.015564455404169345;0.7977848889548615;0.014896282116832256;0.7979248008924528
3.437384;1.0443465282008721;0.8333537793407667;0.7979097303638877;-1.3760771179765612e-07;-8.042424024718171e-08;1.0448387136604507;9.999880839849764;0.8334608102644258;0.015563768841112687;0.015564458771287313;0.7977845212545881;0.01489631823855121;0.7979240746802756
3.447384;1.044346020242903;0.8333530140369382;0.7979100186442268;-1.3740773180234385e-07;-7.978287527858907e-08;1.0448381845232102;9.999883174482695;0.8334595450070783;0.015563749103903693;0.01556446171160724;0.7977841066175021;0.01489635417323054;0.7979233124729967
3.457384;1.0443455568476308;0.833352264228098;0.7979103237496639;-1.3718691002436425e-07;-7.911279969798e-08;1.0448375898446731;9.999885521874969;0.8334583437001838;0.015563729437513768;0.01556446423718599;0.7977836456565853;0.014896389891721375;0.7979225234810057
3.467384;1.044345144075187;0.8333515298352332;0.7979106409277299;-1.3694599197827295e-07;-7.841487261077532e-08;1.0448369361470877;9.999887836224737;0.83345720976179;0.01556370992541085;0.015564466368239615;0.7977831387088371;0.01489642538071589;0.7979217166752844
3.477384;1.044344788525308;0.833350810311455;0.7979109651656228;-1.366855755250379e-07;-7.768990547187749e-08;1.044836230612638;9.999890078337003;0.8334561453462337;0.015563690639619647;0.01556446812182469;0.7977825858701384;0.01489646063454659;0.7979209009513701
3.487384;1.0443444966104445;0.8333501051366528;0.797911292169836;-1.3640629669761263e-07;-7.693898131680118e-08;1.044835480118686;9.999892211432218;0.8334551519423146;0.015563671634425713;0.015564469507374905;0.7977819868329981;0.014896495643177122;0.7979200848962326
3.497384;1.0443442745022016;0.8333494138878887;0.79791161852279;-1.3610919409358659e-07;-7.616351868017688e-08;1.0448346910704742;9.999894197303403;0.8334542309018111;0.01556365294948071;0.01556447053017811;0.7977813410654393;0.014896530380240294;0.7979192760711437
3.507384;1.0443441285584358;0.8333487358622578;0.7979119411491451;-1.3579590250303926e-07;-7.536512021122345e-08;1.0448338692628667;9.999895994335377;0.8334533834935242;0.015563634615631266;0.015564471191460854;0.7977806484344864;0.01489656479673475;0.7979184810702268
3.517384;1.0443440648317281;0.8333480697486473;0.7979122570204633;-1.3546854124228198e-07;-7.454550972931186e-08;1.0448330196798628;9.999897558535707;0.8334526112309485;0.015563616663169091;0.015564471492278173;0.7977799094813867;0.014896598829613104;0.7979177063998009
3.527384;1.0443440878776933;0.8333474139819894;0.7979125632771766;-1.3512933027636242e-07;-7.37064084269168e-08;1.0448321470520383;9.999898851040818;0.8334519160584245;0.015563599126437507;0.015564471438084858;0.7977791249430893;0.014896632419355382;0.7979169587583628
3.537384;1.0443442004939174;0.8333467673391786;0.7979128573943237;-1.347801048466313e-07;-7.284933292729151e-08;1.0448312565141027;9.999899842233793;0.833451299590255;0.015563582036454169;0.015564471036139909;0.7977782955031576;0.014896665519737621;0.7979162442441434
3.547384;1.0443444046749928;0.8333461288576697;0.7979131372622765;-1.34422111084329e-07;-7.197567412723681e-08;1.0448303534441596;9.999900510887706;0.8334507624450468;0.015563565415367643;0.015564470294512451;0.797777422283435;0.01489669809755794;0.7979155676478762
3.557384;1.0443447027155413;0.8333454976024711;0.7979134012685147;-1.3405625763238244e-07;-7.1086995395626e-08;1.0448294428963572;9.99990084693585;0.8334503042261818;0.01556354929038724;0.015564469226786932;0.7977765074221291;0.014896730131040774;0.7979149323786914
3.567384;1.0443450978841007;0.8333448729886821;0.7979136482287206;-1.33683534690298e-07;-7.0185290822712e-08;1.0448285292228523;9.999900847503461;0.8334499235089852;0.015563533710876685;0.015564467852014922;0.7977755541947192;0.014896761610613036;0.797914340464306
3.577384;1.0443455940287314;0.8333442550926888;0.797913877123891;-1.3330519997847027e-07;-6.927323900890968e-08;1.0448276160045407;9.999900501968721;0.8334496178510428;0.01556351873993032;0.01556446618808078;0.7977745662853971;0.014896792533673191;0.797913792794907
3.587384;1.0443461941793302;0.8333436446629243;0.7979140871277406;-1.3292264031942734e-07;-6.835424413841997e-08;1.0448267064648478;9.999899784723052;0.8334493841472641;0.015563504427402381;0.015564464250323132;0.797773546879225;0.014896822886940247;0.7979132897969979
3.597384;1.0443468999532446;0.8333430430248606;0.7979142780817953;-1.3253710679985065e-07;-6.743199026449404e-08;1.0448258044076673;9.999898664226702;0.8334492191035116;0.015563490796733798;0.015564462054029244;0.7977724990201708;0.014896852631787966;0.7979128320733799
3.607384;1.0443477121425822;0.8333424518129763;0.7979144508879715;-1.321495082323252e-07;-6.650978969608788e-08;1.04482491477595;9.999897115146853;0.833449119635443;0.015563477851715642;0.015564459613189264;0.7977714265916056;0.014896881708763791;0.7979124207139203
3.617384;1.044348631118459;0.8333418725407277;0.7979146074630555;-1.3176040992211507e-07;-6.559023337922847e-08;1.0448240430804394;9.999895124930974;0.8334490831766024;0.015563465581610165;0.015564456941301444;0.7977703344558654;0.014896910054470722;0.7979120568729559
3.627384;1.04434965676002;0.8333413061772322;0.7979147501289294;-1.3137025301571146e-07;-6.467545533965523e-08;1.0448231946289468;9.999892695704762;0.8334491073423677;0.01556345396037096;0.015564454058347443;0.7977692279402572;0.014896937613924195;0.797911740721077
3.637384;1.0443507882474317;0.8333407529581679;0.7979148809132305;-1.30979521357189e-07;-6.376773352069793e-08;1.0448223744932923;9.999889839153374;0.8334491890097397;0.01556344295335575;0.015564451000163312;0.7977681119590863;0.014896964342443038;0.7979114708041999
3.647384;1.0443520238290478;0.8333402126009455;0.7979150017342763;-1.3058869323170902e-07;-6.286975940451562e-08;1.0448215877387117;9.999886570056573;0.8334493238455574;0.015563432530011016;0.0155644478214428;0.7977669901386276;0.01489699020416468;0.7979112444484853
3.657384;1.0443533606410915;0.8333396849084866;0.7979151151539126;-1.3019811986395168e-07;-6.198447552679426e-08;1.0448208392707754;9.999882904542169;0.8334495062607422;0.015563422668038106;0.015564444587302525;0.7977658650464887;0.014897015170038025;0.7979110585620534
3.667384;1.0443547945851055;0.8333391705303999;0.7979152247543913;-1.2980796728380194e-07;-6.111486053835793e-08;1.0448201335801741;9.999878860093055;0.8334497294887708;0.01556341334605908;0.015564441362781624;0.7977647391659994;0.014897039213607072;0.7979109097815406
3.677384;1.044356320388919;0.8333386713479127;0.7979153348780931;-1.2941829452137356e-07;-6.026386509121897e-08;1.044819475178994;9.999874457994396;0.8334499863821452;0.015563404537057485;0.015564438213449331;0.79776361510239;0.014897062308830528;0.7979107941883165
3.687384;1.0443579321097285;0.8333381897339218;0.7979154495130978;-1.290292868684332e-07;-5.943444457119324e-08;1.0448188694328717;9.999869725448512;0.8334502705383675;0.0155633962103305;0.015564435214173951;0.7977624950103998;0.014897084434294765;0.7979107074502605
3.697384;1.0443596239080253;0.8333377268530444;0.797915571053383;-1.2864153969023735e-07;-5.862954471666074e-08;1.0448183222986624;9.999864691473213;0.833450576718375;0.01556338833182173;0.015564432443282686;0.7977613803447999;0.014897105584508281;0.7979106453765987
3.707384;1.044361390228185;0.8333372815945572;0.7979157002952786;-1.2825624243094205e-07;-5.785195533511823e-08;1.0448178385393974;9.999859380591332;0.8334509007422111;0.015563380854521646;0.01556442995899497;0.7977602722718735;0.014897125774760156;0.7979106043104333
3.717384;1.0443632252138153;0.8333368506165986;0.7979158373184867;-1.278751737673408e-07;-5.7104065004825564e-08;1.0448174199886529;9.999853811809784;0.8334512394683358;0.015563373713634664;0.015564427787897045;0.7977591723927674;0.014897145020788594;0.7979105810113765
3.727384;1.0443651222214048;0.8333364284827453;0.7979159823270549;-1.275005062273946e-07;-5.6387709180325114e-08;1.0448170653604747;9.999848001380812;0.8334515907759806;0.015563366840621925;0.015564425932287384;0.7977580832428713;0.014897163311875523;0.7979105724236513
3.737384;1.0443670740891287;0.8333360081888411;0.7979161362833906;-1.2713453848451838e-07;-5.5704284336275916e-08;1.0448167714346832;9.999841963361163;0.8334519531219291;0.015563360185453918;0.015564424377863378;0.7977570078083486;0.014897180614884917;0.7979105757718971
3.747384;1.0443690738784277;0.833335582404288;0.7979163009918563;-1.2677954626766074e-07;-5.5054980822697736e-08;1.044816534717079;9.999835710201848;0.8334523247883096;0.015563353724189087;0.01556442310535311;0.7977559485934679;0.014897196902722289;0.7979105885744865
3.757384;1.0443711149575865;0.8333351442623993;0.7979164786963582;-1.264376805531229e-07;-5.444091117784442e-08;1.0448163524036922;9.999829253904185;0.8334527037056864;0.015563347446116071;0.015564422112712063;0.7977549079668412;0.01489721216837103;0.7979106084322961
3.767384;1.0443731904649014;0.8333346876204848;0.7979166718550441;-1.2611072641573232e-07;-5.3863199373778154e-08;1.0448162221093873;9.999822600006967;0.8334530881971223;0.015563341340132613;0.015564421427462144;0.7977538892266626;0.014897226413346242;0.7979106333369866
3.777384;1.0443752933101826;0.8333342077981671;0.7979168834749522;-1.257999213625804e-07;-5.332301399566844e-08;1.0448161418516237;9.999815739417821;0.8334534776711522;0.015563335396316255;0.01556442109578572;0.7977528961494126;0.014897239632367214;0.7979106627227188
3.787384;1.0443774163649293;0.8333337023716184;0.797917117787874;-1.2550598027202526e-07;-5.2821388134296715e-08;1.0448161109730412;9.999808650310895;0.8334538723285033;0.015563329620379585;0.01556442116613982;0.7977519315408361;0.014897251811011805;0.7979106982078343
3.797384;1.0443795520491306;0.8333331708623342;0.7979173801515729;-1.2522914126721796e-07;-5.2359022600456375e-08;1.044816130029377;9.999801307832008;0.8334542721725371;0.015563324041864899;0.015564421684310242;0.7977509968769824;0.014897262937204376;0.7979107430090134
3.807384;1.0443816919722821;0.8333326137006136;0.7979176756565333;-1.2496925357799872e-07;-5.193627903651315e-08;1.0448161989092757;9.99979369567769;0.83345467641133;0.015563318698465363;0.015564422695642387;0.7977500927820393;0.014897273016608023;0.797910800807193
3.817384;1.044383826967314;0.8333320316831063;0.7979180079092086;-1.2472595109055958e-07;-5.1553344015981165e-08;1.0448163151162362;9.999785814361312;0.8334550838272728;0.015563313615197966;0.015564424246713704;0.79774921921522;0.014897282078765539;0.7979108754150062
3.827384;1.044385947043885;0.8333314260016598;0.7979183791875464;-1.2449870664667048e-07;-5.121057258673017e-08;1.0448164735433527;9.99977768126484;0.8334554933693831;0.015563308805930478;0.015564426386342397;0.7977483753349787;0.014897290178509605;0.7979109709726012
3.837384;1.0443880417180487;0.8333307981727232;0.7979187910570371;-1.242868261957338e-07;-5.0908728082700196e-08;1.044816667520906;9.999769329903746;0.8334559040933173;0.015563304286806225;0.015564429164670648;0.7977475592254448;0.014897297398888995;0.7979110919194686
3.847384;1.0443901010914114;0.8333301498277326;0.7979192445714669;-1.2408955595020963e-07;-5.064877614322231e-08;1.0448168903952137;9.999760815092788;0.8334563145883019;0.0155633000736887;0.01556443262472666;0.797746767893196;0.01489730383803655;0.7979112425840226
3.857384;1.0443921169118826;0.8333294827863835;0.7979197405576784;-1.2390615048086856e-07;-5.0431490055262104e-08;1.044817136318722;9.999752215289764;0.8334567224891072;0.015563296166698465;0.015564436789085555;0.7977459977232316;0.01489730958004658;0.7979114265515713
3.867384;1.0443940831927843;0.8333287992434287;0.7979202799331503;-1.2373585440675093e-07;-5.025727110299398e-08;1.0448173996091452;9.99974362189633;0.8334571245909156;0.015563292552229721;0.015564441653323487;0.7977452448453627;0.01489731468377186;0.7979116464371204
3.877384;1.044395996251661;0.8333281016527773;0.7979208635806626;-1.2357795212583027e-07;-5.012613696078786e-08;1.044817673818784;9.99973512222706;0.8334575173886568;0.015563289229772318;0.015564447193671428;0.7977445054169175;0.01489731919646068;0.7979119040917632
3.887384;1.044397853921701;0.8333273925528113;0.7979214923172563;-1.2343194905941078e-07;-5.003775851625005e-08;1.0448179516800085;9.999726791894979;0.8334578972784954;0.01556328623430662;0.015564453386134382;0.797743776203253;0.014897323164464819;0.7979122006371001
3.897384;1.0443996547932624;0.8333266747873528;0.7979221671600801;-1.232978183565548e-07;-4.9991595039729076e-08;1.044818225743351;9.999718694696899;0.8334582604481473;0.015563283626554927;0.015564460223016502;0.7977430549483472;0.014897326624875805;0.7979125363748205
3.907384;1.0444013983864484;0.8333259520882773;0.7979228892960333;-1.2317588565875928e-07;-4.998693325886357e-08;1.0448184891275407;9.999710878757165;0.8334586030159992;0.015563281460493997;0.015564467709156576;0.797742340166256;0.014897329586487616;0.7979129108330169
3.917384;1.0444030854932311;0.8333252293241707;0.7979236596155983;-1.230662305193658e-07;-5.0022719202727586e-08;1.0448187362590275;9.99970337537045;0.8334589212860849;0.01556327975768509;0.015564475840250995;0.797741630788676;0.014897332024044295;0.7979133229305346
3.927384;1.044404717911838;0.8333245118365754;0.7979244784134225;-1.2296843252013458e-07;-5.00975425817789e-08;1.0448189633476976;9.999696210251107;0.8334592116572916;0.015563278500954882;0.015564484589683826;0.7977409260010911;0.014897333898322988;0.7979137710706444
3.937384;1.044406297959438;0.8333238043977828;0.7979253457216902;-1.228820305278514e-07;-5.0209851490813056e-08;1.044819168170007;9.999689415856563;0.8334594704424426;0.015563277648272839;0.015564493915168558;0.7977402253854519;0.014897335184413073;0.7979142530553319
3.947384;1.0444078282134792;0.8333231105615497;0.797926261564351;-1.2280702836788085e-07;-5.03581757600732e-08;1.0448193492018276;9.999683030918348;0.8334596941844439;0.01556327715655971;0.015564503770477725;0.7977395288848856;0.014897335883767028;0.7979147659820013
3.957384;1.0444093114210844;0.8333224324083186;0.7979272256672959;-1.2274395225397999e-07;-5.054135431217406e-08;1.0448195045649633;9.999677093161194;0.8334598802681031;0.015563276991408938;0.015564514115847467;0.7977388363098618;0.014897336019709292;0.7979153061947546
3.967384;1.0444107500140054;0.8333217705677085;0.7979282372257058;-1.2269363258823644e-07;-5.075866945928098e-08;1.0448196315659872;9.99967163568144;0.8334600272559223;0.015563277120577881;0.015564524929276497;0.7977381473534295;0.014897335631082682;0.7979158693804863
3.977384;1.0444121453567832;0.833321124680836;0.7979292946903156;-1.2265718578593272e-07;-5.1009849090504014e-08;1.04481972727519;9.999666688891688;0.8334601349485666;0.015563277508334443;0.01556453620942901;0.7977374620042517;0.0148973347648021;0.797916450860023
3.987384;1.0444134978834096;0.8333204938950052;0.7979303953650471;-1.2263618178957522e-07;-5.12951439081363e-08;1.0448197896356268;9.999662283562593;0.833460204444744;0.015563278115957455;0.01556454796286453;0.7977367804046377;0.014897333467317603;0.7979170457906265
3.997384;1.0444148078176423;0.8333198768713956;0.7979315354106672;-1.2263253510717367e-07;-5.16153416463509e-08;1.0448198186088382;9.99965844720321;0.8334602379736826;0.015563278905382368;0.015564560185412116;0.7977361027729489;0.014897331779444951;0.7979176492747915
4.007384;1.0444160754905223;0.8333192720347029;0.7979327106089302;-1.2264811439669855e-07;-5.1971430556668856e-08;1.0448198166464606;9.999655195153295;0.8334602379477605;0.015563279844677239;0.015564572847975109;0.7977354297377345;0.0148973297289797;0.7979182568516823
4.017384;1.0444173016414076;0.833318678384674;0.7979339172287278;-1.2268439066308918e-07;-5.2364153961719836e-08;1.0448197876120902;9.99965252593192;0.8334602057348163;0.015563280914899067;0.015564585892124772;0.7977347624780282;0.014897327325850413;0.7979188652091801
4.027384;1.0444184877323113;0.8333180958245102;0.7979351522634125;-1.2274218668100754e-07;-5.2793843555058165e-08;1.0448197352078863;9.999650421977535;0.833460141375945;0.015563282109781033;0.015564599238638854;0.7977341026093937;0.014897324570912914;0.7979194724064365
4.037384;1.0444196359697617;0.8333175247262793;0.7979364132125222;-1.2282147460456406e-07;-5.326058529306713e-08;1.0448196623916228;9.999648851663858;0.833460044006362;0.015563283419549481;0.015564612799779418;0.7977334518136581;0.014897321477550188;0.7979200774817641
4.047384;1.044420749353792;0.8333169655307349;0.7979376978500046;-1.2292137058069719e-07;-5.3764555896339356e-08;1.044819571377456;9.999647774778943;0.8334599122147385;0.015563284806315079;0.01556462648632981;0.7977328114185537;0.014897318095351116;0.7979206795025723
4.057384;1.04442183170402;0.8333164188681477;0.7979390041798006;-1.230403614103035e-07;-5.4306225509342026e-08;1.0448194633139045;9.999647151678694;0.8334597447466457;0.015563286190996714;0.015564640208659209;0.7977321824590436;0.014897314514972637;0.7979212765651903
4.067384;1.0444228873433088;0.8333158859360321;0.797940330198747;-1.2317651259129226e-07;-5.4886209474149314e-08;1.0448193376966837;9.999646946139729;0.833459541342722;0.015563287468649283;0.015564653872070436;0.7977315662095402;0.014897310853045862;0.7979218658971154
4.077384;1.0444239206131558;0.8333153688404347;0.7979416732232906;-1.233276783704076e-07;-5.5505003534434516e-08;1.0448191923666832;9.999647118596018;0.8334593026811175;0.015563288540741283;0.015564667372498871;0.7977309644467061;0.014897307243631759;0.7979224449184459
4.087384;1.0444249355711739;0.8333148706055924;0.7979430295854452;-1.2349182712971496e-07;-5.616302137371906e-08;1.0448190247108677;9.999647624765531;0.8334590298129539;0.015563289329456642;0.015564680600396955;0.7977303786448081;0.014897303839225532;0.7979230118941237
4.097384;1.0444259356988206;0.8333143944737775;0.7979443948835697;-1.2366716279708034e-07;-5.686077145017024e-08;1.0448188333808117;9.999648425407242;0.8334587242106066;0.015563289769427079;0.015564693445024707;0.7977298090908111;0.014897300798074898;0.7979235656922609
4.107384;1.0444269234955996;0.8333139430301216;0.7979457643105017;-1.2385192513617527e-07;-5.759876538348995e-08;1.044818618961566;9.999649492641828;0.8334583881702609;0.015563289803039471;0.015564705781900064;0.7977292555377227;0.014897298255058273;0.7979241054472698
4.117384;1.044427900606122;0.833313517600668;0.797947133246775;-1.2404431202316028e-07;-5.8377342154090954e-08;1.0448183833959206;9.99965080613329;0.833458024414571;0.015563289375956253;0.015564717458453683;0.7977287180690965;0.014897296301848648;0.7979246308991375
4.127384;1.0444288687220258;0.8333131175448925;0.7979484977659603;-1.2424268173658463e-07;-5.919660097314427e-08;1.0448181294682086;9.999652343990611;0.8334576349013416;0.015563288423362283;0.015564728310910103;0.7977281966209169;0.014897294993571068;0.7979251429671244
4.137384;1.0444298304576582;0.8333127398325464;0.7979498542568307;-1.2444562539133284e-07;-6.005629447891819e-08;1.0448178606567842;9.999654077378455;0.8334572204393953;0.015563286868708944;0.015564738195559914;0.7977276906646492;0.01489729436423308;0.7979256433013884
4.147384;1.044430789541491;0.8333123797843625;0.7979511984000764;-1.2465176904751604e-07;-6.09557246225968e-08;1.0448175808666986;9.99965597799502;0.8334567816225287;0.01556328464046974;0.015564746993729523;0.7977271997990621;0.014897294432325842;0.7979261327037895
4.157384;1.0444317502701976;0.8333120325258575;0.7979525242898462;-1.2485971441235858e-07;-6.189377135282191e-08;1.0448172944729313;9.999658032116166;0.8334563195534135;0.01556328168769414;0.015564754593519373;0.797726723951516;0.014897295202941242;0.7979266103735082
4.167384;1.0444327163342952;0.8333116938669416;0.7979538244627469;-1.250682584444561e-07;-6.286904485969133e-08;1.0448170067950304;9.999660247558735;0.8334558357900326;0.015563277981830902;0.015564760879383615;0.7977262629697525;0.014897296673348584;0.7979270748009085
4.177384;1.0444336895771684;0.8333113606085558;0.797955090786393;-1.252764440604597e-07;-6.387992031731364e-08;1.0448167239882609;9.999662650698722;0.8334553320525074;0.015563273508870669;0.015564765742548213;0.7977258163733976;0.014897298841374489;0.7979275244893469
4.187384;1.0444346698255262;0.833311030875034;0.7979563148692735;-1.2548318463323817e-07;-6.492437425127238e-08;1.0448164524278298;9.999665275467736;0.8334548097635561;0.015563268268385153;0.01556476909570079;0.7977253832891595;0.014897301712691264;0.7979279579448612
4.197384;1.0444356560401893;0.8333107040106982;0.7979574876760962;-1.2568692842540944e-07;-6.600008653659409e-08;1.04481619841364;9.999668148807974;0.8334542699649982;0.01556326227822272;0.01556477087168915;0.797724962358004;0.014897305300688888;0.797928373767046
4.207384;1.044436647466203;0.8333103798004706;0.7979585997143264;-1.2588591147133658e-07;-6.710485075820629e-08;1.0448159679815507;9.999671284649004;0.8334537136971311;0.01556325557187983;0.015564771007335946;0.7977245518990563;0.014897309618248795;0.7979287705623839
4.217384;1.0444376432163833;0.8333100576159548;0.7979596422003679;-1.260787892337884e-07;-6.823677931527633e-08;1.044815766585552;9.999674690834762;0.8334531418629619;0.01556324819581339;0.015564769431210948;0.7977241502457639;0.014897314668189185;0.7979291466796706
4.227384;1.044438640522151;0.833309736003107;0.79796060824806;-1.262650036073951e-07;-6.939415044380066e-08;1.0448155985177756;9.999678378222367;0.8334525550386302;0.015563240205251978;0.015564766072928239;0.7977237560581902;0.014897320434731166;0.7979295003021853
4.237384;1.04443963411729;0.8333094128229402;0.7979614929773051;-1.2644460599702558e-07;-7.057511848973116e-08;1.0448154662199478;9.99968236405949;0.8334519540402546;0.015563231641062658;0.01556476088368724;0.79772336892305;0.014897326873994374;0.7979298297545389
4.247384;1.0444406177486598;0.8333090857310365;0.7979622923536643;-1.2661775206952486e-07;-7.177753830821482e-08;1.0448153704417527;9.999686671389004;0.8334513400556998;0.015563222505765072;0.015564753840395363;0.7977229899930066;0.01489733391135518;0.7979301337479341
4.257384;1.0444415858812284;0.8333087528941174;0.7979630022342603;-1.2678434093355503e-07;-7.299886523347517e-08;1.0448153111527176;9.99969132372036;0.8334507138458381;0.015563212769522284;0.015564744932694401;0.7977226218164071;0.014897341448685273;0.7979304113964606
4.267384;1.0444425343064239;0.8333084136296615;0.797963618574215;-1.269440715339018e-07;-7.42361787120404e-08;1.0448152882951602;9.999696334480717;0.8334500752072578;0.01556320239632007;0.015564734154041266;0.7977222671829909;0.014897349370841218;0.7979306619154136
4.277384;1.0444434597599042;0.8333080682606464;0.7979641378818738;-1.2709667407314103e-07;-7.548655370638878e-08;1.044815302518442;9.999701703151636;0.8334494228733275;0.015563191364182308;0.015564721501126998;0.7977219281049995;0.014897357550136487;0.7979308842966831
4.287384;1.044444359069189;0.8333077172675104;0.7979645574585947;-1.272420050557734e-07;-7.674737346435584e-08;1.0448153557288125;9.99970742477739;0.8334487545277842;0.015563179661553355;0.01556470697168275;0.7977216058537364;0.014897365853611828;0.7979310773939429
4.297384;1.044445228979758;0.8333073607629378;0.7979648757829543;-1.2738002189088354e-07;-7.801621668568548e-08;1.044815450274362;9.999713497416797;0.8334480673269941;0.015563167262968726;0.015564690563546785;0.7977213012784995;0.014897374145238076;0.7979312403661338
4.307384;1.044446066623023;0.8333069986385573;0.7979650926567926;-1.2751070687671298e-07;-7.929071872818843e-08;1.0448155872286515;9.999719914638888;0.8334473586334458;0.015563154117592314;0.015564672278713962;0.7977210150774953;0.014897382283208372;0.7979313729030307
4.317384;1.0444468693406543;0.8333066308591239;0.7979652090425331;-1.2763392915923872e-07;-8.056865269330272e-08;1.044815765786623;9.999726656542002;0.8334466261148631;0.015563140168228694;0.015564652120268422;0.797720748635921;0.014897390131507987;0.7979314751230063
4.327384;1.044447634117611;0.8333062580050943;0.797965227375104;-1.2774937676492806e-07;-8.184800401832952e-08;1.0448159841148903;9.999733697359424;0.8334458675138618;0.015563125373716428;0.015564630083678838;0.7977205045466216;0.014897397577387296;0.7979315475288145
4.337384;1.044448357627361;0.8333058820873889;0.7979651519379962;-1.2785657782869228e-07;-8.312687713363273e-08;1.044816240380975;9.999741019544851;0.8334450807581741;0.015563109711002767;0.015564606160824945;0.7977202857330716;0.014897404525955619;0.7979315910140825
4.347384;1.0444490366997352;0.8333055066326801;0.7979649882440784;-1.2795482037955098e-07;-8.440327992228281e-08;1.0448165332556656;9.999748614140982;0.8334442640302441;0.015563093166626846;0.015564580356649175;0.7977200940968573;0.014897410884924616;0.7979316068536311
4.357384;1.0444496685788398;0.833305135848635;0.7979647420322754;-1.280430713459084e-07;-8.567502937822389e-08;1.044816861905219;9.99975647080785;0.8334434154878908;0.01556307573113342;0.01556455270337534;0.7977199302451488;0.01489741656625599;0.7979315967540579
4.367384;1.0444502511272475;0.8333047739335815;0.7979644189411517;-1.2812003613262578e-07;-8.693993330800454e-08;1.0448172258444333;9.99976456951324;0.8334425331869627;0.015563057400935533;0.015564523266492407;0.7977197941339171;0.01489742149348349;0.7979315627532406
4.377384;1.0444507835876984;0.8333044248054665;0.7979640244027382;-1.28184188161329e-07;-8.819593006472773e-08;1.0448176251207042;9.999772877169706;0.8334416155032872;0.01556303818326325;0.015564492141079956;0.797719685309277;0.014897425598925733;0.797931506692604
4.387384;1.0444512674047117;0.8333040918086617;0.7979635632583613;-1.2823375977199918e-07;-8.944103307206609e-08;1.0448180605135162;9.999781352096058;0.8334406618010741;0.015563018092501152;0.01556445943854173;0.7977196028208096;0.014897428819242796;0.7979314295349161
4.397384;1.044451706266114;0.8333037776138329;0.7979630395035738;-1.282668867690886e-07;-9.067344781220199e-08;1.044818533220458;9.999789956470218;0.8334396729764628;0.015562997145027934;0.015564425273027415;0.7977195456005268;0.01489743109206344;0.7979313312672832
4.407384;1.0444521054331208;0.8333034843165584;0.7979624562743147;-1.2828184836997935e-07;-9.189179379872515e-08;1.0448190442442833;9.999798669861754;0.8334386515917709;0.015562975364481249;0.015564389748598743;0.7977195130772714;0.014897432349788445;0.7979312114746203
4.417384;1.0444524707312983;0.8333032133736904;0.797961816095798;-1.2827722430737997e-07;-9.309499041012506e-08;1.0448195938523028;9.999807491671113;0.8334376017619403;0.015562952786137278;0.015564352947143744;0.7977195053025944;0.014897432523056904;0.7979310698883654
4.427384;1.0444528080167808;0.8333029657595927;0.797961121337171;-1.282519565501053e-07;-9.428201543986147e-08;1.0448201813391562;9.999816427964483;0.8334365289243134;0.015562929453541815;0.015564314932757188;0.7977195224263032;0.014897431551707942;0.797930906528602
4.437384;1.0444531233939216;0.8333027425974594;0.7979603742277251;-1.2820537312358974e-07;-9.545203352627303e-08;1.0448208053492622;9.999825478356827;0.8334354393310346;0.01556290541697;0.015564275763191337;0.7977195644058932;0.014897429379646995;0.7979307216583015
4.447384;1.0444534233290526;0.8333025455104516;0.797959576544391;-1.2813719045571866e-07;-9.660468482778406e-08;1.044821464690573;9.999834637014889;0.8334343393308464;0.015562880736704523;0.015564235483595663;0.7977196314429625;0.014897425937679837;0.7979305157222948
4.457384;1.0444537143645134;0.8333023758322602;0.7979587296234563;-1.2804745329975523e-07;-9.773993774553457e-08;1.044822158690317;9.999843901754794;0.833433234633806;0.015562855484551887;0.015564194115798593;0.7977197244254565;0.014897421140802973;0.797930289068379
4.467384;1.0444540024050122;0.8333022333358425;0.7979578343212674;-1.2793645312045453e-07;-9.885764892048777e-08;1.04482288628107;9.99985327787266;0.8334321298842172;0.015562829738806058;0.01556415166208841;0.7977198449297845;0.014897414904654582;0.7979300416965472
4.477384;1.0444542918600541;0.8333021160762829;0.7979568907467244;-1.2780468890438177e-07;-9.995753638183368e-08;1.044823644963049;9.999862771571582;0.833431028792204;0.015562803576120063;0.015564108114366712;0.7977199950234345;0.014897407164324751;0.7979297735404571
4.487384;1.0444545858212664;0.8333020209495161;0.7979558982099383;-1.2765272597541627e-07;-1.0103955780617038e-07;1.0448244310354933;9.99987238155507;0.8334299345220446;0.01556277706954932;0.015564063461022551;0.797720177027546;0.014897397881788486;0.7979294848528616
4.497384;1.0444548871636827;0.8333019437963581;0.7979548552963259;-1.274809010450319e-07;-1.0210405152368196e-07;1.0448252404494178;9.999882097806555;0.8334288499611928;0.01556275029729937;0.015564017693847191;0.7977203929300604;0.014897387039602016;0.7979291763027095
4.507384;1.0444551988685726;0.8333018798142294;0.7979537600870587;-1.2728914839435565e-07;-1.0315141537586602e-07;1.0448260692676061;9.999891904038249;0.8334277781603996;0.015562723346270893;0.015563970814410287;0.7977206436942657;0.014897374630088254;0.7979288488742173
4.517384;1.044455522913182;0.8333018247766205;0.797952610428906;-1.2707717160630974e-07;-1.0418163273068797e-07;1.044826913725709;9.999901778711644;0.8334267231127156;0.015562696293291888;0.015563922839663083;0.7977209294052124;0.014897360655280327;0.7979285033528425
4.527384;1.044455859279253;0.8333017759499602;0.7979514040509228;-1.268447468669313e-07;-1.0519398557115079e-07;1.0448277700858568;9.999911694531773;0.8334256899873901;0.015562669184145062;0.01556387380251584;0.7977212498652694;0.014897345141119053;0.797928139971518
4.537384;1.044456206962471;0.8333017317769523;0.7979501391219083;-1.2659181545324478e-07;-1.0618696934521809e-07;1.0448286343432707;9.999921616709443;0.833424684558986;0.015562642033788592;0.01556382374348524;0.7977216048769546;0.01489732814821831;0.79792775898357
4.547384;1.0444565661131746;0.8333016909532213;0.7979488150782775;-1.2631839107233796e-07;-1.0715834358988982e-07;1.0448295017799867;9.999931500488039;0.8334237129370862;0.015562614838396625;0.015563772704406544;0.7977219944187555;0.014897309763484445;0.7979273614742749
4.557384;1.044456938260003;0.8333016521340366;0.797947432751155;-1.260244540822914e-07;-1.0810544609553336e-07;1.044830366813649;9.999941289651378;0.8334227817913739;0.015562587590381;0.01556372073391339;0.7977224184120321;0.014897290083010595;0.7979269496401912
4.567384;1.0444573243663509;0.8333016140732389;0.7979459938043677;-1.25709930536263e-07;-1.0902559200628267e-07;1.0448312238774868;9.99995092116292;0.8334218979856366;0.01556256029645068;0.015563667897421078;0.7977228761885463;0.014897269204499986;0.7979265265174625
4.577384;1.0444577239655692;0.8333015758415777;0.7979444999847422;-1.2537480849098666e-07;-1.0991624554096084e-07;1.0448320684606216;9.999960335302152;0.8334210676332139;0.015562532989324397;0.015563614279945931;0.7977233666120002;0.014897247228743847;0.79792609518047
4.587384;1.044458136386069;0.8333015373445603;0.7979429527144961;-1.2501931183867708e-07;-1.1077509775831492e-07;1.0448328968308025;9.999969480100852;0.8334202957961194;0.01556250572666265;0.015563559976593654;0.7977238882527753;0.014897224260111289;0.7979256578568085
4.597384;1.0444585616200472;0.8333014993688257;0.7979413535944532;-1.246439331365422e-07;-1.1160016645484797e-07;1.0448337053604726;9.999978306599482;0.833419586941255;0.015562478580224389;0.015563505076573031;0.7977244386261797;0.014897200409805304;0.7979252158256126
4.607384;1.0444589996601628;0.833301462848869;0.7979397054294932;-1.242492657456279e-07;-1.1238990012051296e-07;1.044834490905922;9.99998676405055;0.8334189453615704;0.015562451620028481;0.015563449657005256;0.797725013694646;0.014897175804339882;0.7979247698199958
4.617384;1.0444594498246371;0.8333014283382777;0.7979380125611031;-1.2383592168751838e-07;-1.131432335276285e-07;1.0448352512018202;9.999994803516598;0.8334183754226596;0.015562424904838999;0.015563393793382705;0.7977256087927731;0.01489715057917047;0.7979243201732892
4.627384;1.0444599110428274;0.8333013960464469;0.7979362802156118;-1.2340466208625596e-07;-1.1385949638792437e-07;1.0448359842393768;10.0000023888049;0.8334178812920497;0.015562398480685222;0.015563337576889946;0.797726219701203;0.014897124853008075;0.7979238670412915
4.637384;1.0444603821447969;0.8333013660266023;0.7979345137282724;-1.2295642499229606e-07;-1.1453844558797909e-07;1.0448366877354445;10.000009503787425;0.8334174657949979;0.015562372373799266;0.015563281123192768;0.7977268425659988;0.014897098710776921;0.7979234105582355
4.647384;1.0444608620750409;0.8333013382714015;0.7979327182218016;-1.224921609377825e-07;-1.1518049701728488e-07;1.0448373589575413;10.000016149679436;0.8334171296822862;0.015562346583528053;0.015563224560427275;0.7977274735110418;0.014897072211227737;0.7979229504810764
4.657384;1.0444613505749505;0.8333013125422577;0.7979308985887136;-1.220127157563313e-07;-1.1578670240837706e-07;1.0448379943533384;10.000022339786256;0.8334168722494623;0.015562321088892292;0.015563168007448417;0.7977281091488287;0.014897045408141213;0.797922486063663
4.667384;1.0444618478695664;0.8333012880084301;0.7979290591213918;-1.2151885335987692e-07;-1.1635845634419592e-07;1.0448385900944581;10.000028095984895;0.8334166922318708;0.015562295864054105;0.015563111565362836;0.7977287475194779;0.014897018364572856;0.797922016423793
4.677384;1.044462353250441;0.8333012633774441;0.797927202577252;-1.2101134947893937e-07;-1.168973763835238e-07;1.044839143216649;10.00003344314201;0.8334165881772263;0.015562270895439876;0.015563055321042803;0.7977293881527652;0.014896991151215226;0.7979215405782746
4.687384;1.0444628651356633;0.8333012376070185;0.7979253297425353;-1.2049101539491566e-07;-1.1740539967661323e-07;1.0448396512709655;10.000038404188818;0.8334165585346451;0.01556224619692241;0.015562999346598098;0.7977300310745569;0.014896963846485806;0.7979210571453499
4.697384;1.044463382463745;0.8333012104593656;0.7979234400262077;-1.1995856934311618e-07;-1.1788471782143834e-07;1.0448401111163899;10.000043000265297;0.8334166017524218;0.015562221816771407;0.015562943693282545;0.7977306760952516;0.014896936547549516;0.7979205647064187
4.707384;1.0444639050119797;0.8333011828047239;0.7979215322687824;-1.1941445533307408e-07;-1.1833748646482092e-07;1.0448405188555114;10.00004725359404;0.8334167166084158;0.015562197829341925;0.015562888394366602;0.7977313233688269;0.014896909367804098;0.7979200626148173
4.717384;1.044464432677292;0.8333011568744504;0.7979196055971141;-1.1885880825032855e-07;-1.187657577029205e-07;1.0448408709371693;10.000051187427275;0.833416902371291;0.015562174320084141;0.01556283348066901;0.7977319741585046;0.01489688241285673;0.7979195510328991
4.727384;1.044464965185728;0.8333011360873372;0.7979176603994012;-1.1829173148040768e-07;-1.1917170803469897e-07;1.0448411647098885;10.000054824957203;0.8334171583428358;0.015562151382730982;0.015562778990667157;0.7977326303506717;0.014896855758222742;0.7979190303401514
4.737384;1.0444655025382357;0.8333011242046116;0.7979156986301107;-1.1771370703668562e-07;-1.195576826933229e-07;1.0448413972943642;10.000058194043861;0.8334174834251847;0.015562129117742048;0.015562724966191443;0.7977332932508713;0.014896829441732208;0.7979185007251774
4.747384;1.0444660452911603;0.8333011245016475;0.7979137233376657;-1.1712574666935158e-07;-1.199259330944471e-07;1.044841564366482;10.000061332427785;0.8334178760458995;0.015562107610581945;0.015562671449931308;0.7977339632031528;0.01489680347104385;0.7979179620348075
4.757384;1.0444665941274944;0.8333011398232711;0.7979117381922816;-1.1652924383168554e-07;-1.2027836124100102e-07;1.0448416606371558;10.000064286408563;0.8334183341096689;0.015562086904676373;0.015562618496612708;0.7977346400680144;0.014896777841759485;0.7979174139431677
4.767384;1.0444671494084925;0.8333011731226957;0.7979097472178545;-1.1592569417754764e-07;-1.2061648138018624e-07;1.0448416813528256;10.000067106919767;0.8334188552318451;0.015562066994573577;0.015562566184291296;0.7977353234897157;0.014896752552723895;0.797916856684817
4.777384;1.0444677110183973;0.8333012273777596;0.7979077544456127;-1.1531644530618039e-07;-1.2094146723288697e-07;1.0448416234346154;10.000069849632732;0.8334194372023376;0.015562047838593818;0.01556251461021853;0.7977360131613519;0.014896727605374796;0.7979162919228096
4.787384;1.044468278385471;0.8333013047653979;0.7979057635802801;-1.1470267970092599e-07;-1.2125416681866174e-07;1.0448414854824253;10.00007257960325;0.8334200778848464;0.01556202937618709;0.01556246387215683;0.7977367094157809;0.014896702991287994;0.7979157227532839
4.797384;1.0444688508513076;0.83330140611821;0.7979037779829676;-1.1408549690168196e-07;-1.2155525858436336e-07;1.0448412669902618;10.000075369991148;0.8334207744761882;0.015562011543292892;0.015562414043746744;0.7977374129508789;0.014896678691725534;0.7979151526931709
4.807384;1.0444694280661857;0.833301531257972;0.7979018009996391;-1.1346577549748434e-07;-1.2184541466084363e-07;1.044840967759549;10.000078291670022;0.8334215233573176;0.015561994284913307;0.01556236515638157;0.7977381235246488;0.014896654692557753;0.7979145848012626
4.817384;1.0444700102972218;0.8333016795337213;0.7978998364034954;-1.1284393566384609e-07;-1.221251449366277e-07;1.0448405874700681;10.00008140913379;0.8334223212257903;0.015561977559801104;0.015562317197424565;0.7977388392948096;0.014896630986491768;0.7979140217448837
4.827384;1.0444705988249252;0.8333018500360098;0.7978978885824404;-1.1221994916592831e-07;-1.2239449336283545e-07;1.044840125379525;10.000084785957835;0.8334231660621898;0.015561961332272688;0.015562270121267699;0.7977395575963909;0.014896607557165062;0.7979134663074287
4.837384;1.0444711958409056;0.8333020416663176;0.7978959621700027;-1.1159367047494505e-07;-1.2265293358557182e-07;1.044839580946731;10.00008848484551;0.8334240567739832;0.01556194556196056;0.015562223861642825;0.7977402761086789;0.014896584367342073;0.797912921532377
4.847384;1.0444718035698826;0.8333022528570669;0.7978940611813184;-1.1096523601953807e-07;-1.228995675730556e-07;1.0448389549110568;10.000092561429442;0.8334249923863438;0.015561930211579237;0.015562178336510853;0.7977409932249445;0.014896561357841922;0.7979123903479766
4.857384;1.0444724234200307;0.8333024809675973;0.7978921882546475;-1.1033519366778548e-07;-1.2313351455863017e-07;1.0448382492554777;10.000097061889571;0.8334259714999631;0.015561915266334884;0.015562133450071004;0.7977417076757851;0.01489653845056472;0.797911875128796
4.867384;1.0444730555878579;0.8333027223565199;0.79789034465755;-1.0970427769428957e-07;-1.23354279693079e-07;1.044837465877017;10.00010202503476;0.8334269920654153;0.015561900734350941;0.01556208910524098;0.7977424179125102;0.014896515557212088;0.7979113775375213
4.877384;1.044473698541449;0.8333029735311905;0.7978885309153634;-1.090730974942773e-07;-1.2356190334701868e-07;1.0448366055645448;10.000107484232146;0.8334280517570618;0.015561886624612255;0.01556204521902498;0.7977431215923825;0.014896492596414289;0.7979108986816561
4.887384;1.0444743482640346;0.8333032324013523;0.7978867474563636;-1.0844197544919796e-07;-1.2375675605044463e-07;1.0448356684893092;10.000113465106802;0.8334291486981109;0.015561872931869475;0.015562001720378625;0.797743815664696;0.014896469507973782;0.7979104393919644
4.897384;1.0444749981145287;0.8333034984709992;0.7978849950237321;-1.07810921617435e-07;-1.2393915753532755e-07;1.044834655289718;10.000119982098887;0.833430281685498;0.01556185964151792;0.015561958539471938;0.7977444970715205;0.014896446249797583;0.7979100000743966
4.907384;1.044475639871349;0.8333037718331584;0.7978832748145164;-1.0717981567469948e-07;-1.2410921161065166e-07;1.0448335676000464;10.000127040370481;0.8334314497768313;0.015561846738373209;0.015561915615007547;0.7977451634056596;0.014896422780735353;0.7979095803128831
4.917384;1.044476265266722;0.833304052019669;0.7978815883127909;-1.0654870967338217e-07;-1.2426686884361753e-07;1.0448324078429037;10.000134637186756;0.8334326520876641;0.015561834205915016;0.015561872920459173;0.7977458132683677;0.014896399044327751;0.7979091790947395
4.927384;1.0444768668450573;0.8333043375962842;0.7978799370563217;-1.0591777749990177e-07;-1.2441192945273434e-07;1.0448311784004414;10.00014275890338;0.8334338881030482;0.015561822022641761;0.015561830476058814;0.7977464467322094;0.014896374967603345;0.7979087955440691
4.937384;1.044477438269716;0.8333046265847801;0.7978783225100974;-1.0528692809539106e-07;-1.2454406875721875e-07;1.0448298815137975;10.000151382896213;0.8334351577350234;0.015561810165355346;0.015561788323642379;0.7977470658201635;0.0148963504749836;0.7979084293132127
4.947384;1.0444779748063517;0.8333049175179841;0.7978767459231216;-1.0465569878312178e-07;-1.2466309540926206e-07;1.0448285202357028;10.000160486616391;0.833436460766765;0.01556179861474642;0.015561746491521186;0.7977476741175227;0.014896325502921219;0.7979080802661891
4.957384;1.0444784735322912;0.833305210403681;0.7978752084685985;-1.0402355947599082e-07;-1.2476912111904403e-07;1.044827098724627;10.000170056468122;0.8334377963766683;0.015561787351719127;0.015561704988072507;0.7977482754082116;0.014896300010544632;0.7979077478606514
4.967384;1.0444789327904864;0.8333055066099239;0.7978737114646793;-1.033901929142838e-07;-1.2486241658720765e-07;1.0448256220985765;10.000180090463555;0.8334391635031617;0.015561776343710344;0.015561663819215126;0.7977488723542498;0.0148962739810061;0.7979074310800682
4.977384;1.0444793515743256;0.8333058077177263;0.7978722559413299;-1.027555296200072e-07;-1.2494328092012214e-07;1.0448240967284699;10.000190594527364;0.8334405616777513;0.015561765536835952;0.0155616229965941;0.7977494658723292;0.014896247407418097;0.7979071288998514
4.987384;1.04447972931774;0.8333061144363053;0.797870842310358;-1.0211967374966426e-07;-1.250120094766982e-07;1.0448225300257517;10.000201580145434;0.8334419914201399;0.015561754862828153;0.015561582524682354;0.7977500552854409;0.014896220280947751;0.7979068401752667
4.997384;1.0444800660434967;0.8333064260238198;0.7978694707602629;-1.0148290757729511e-07;-1.250688033987262e-07;1.0448209295136506;10.000213064655181;0.8334434543479469;0.015561744251362601;0.01556154238750298;0.7977506390509155;0.014896192592366745;0.797906563084812
5.007384;1.0444803629149775;0.8333067398581367;0.7978681416297975;-1.0084582223643082e-07;-1.251138018690153e-07;1.044819302030606;10.000225065103628;0.8334449530665174;0.015561733643118837;0.01556150255534276;0.7977512154738032;0.014896164337047808;0.7979062955726968
5.017384;1.0444806227386125;0.8333070515576815;0.7978668556049416;-1.0020940346276928e-07;-1.2514733796960254e-07;1.0448176534726474;10.000237587046088;0.8334464901083578;0.015561723006743583;0.015561463001270264;0.797751783140532;0.01489613551273819;0.797906036668001
5.027384;1.0444808497027398;0.833307356061615;0.7978656137405313;-9.95748693726736e-08;-1.2517016148126075e-07;1.044815989094888;10.000250619417372;0.8334480667724194;0.015561712351954894;0.01556142370412646;0.7977523409631322;0.014896106106005195;0.7979057870573211
5.037384;1.0444810483447717;0.833307648884018;0.7978644168953805;-9.894337077136393e-08;-1.2518352435466719e-07;1.0448143138351098;10.000264135709646;0.8334496832374352;0.015561701729042192;0.015561384639118497;0.7977528877425258;0.014896076084149064;0.7979055483127372
5.047384;1.0444812225904387;0.8333079265596024;0.7978632652505228;-9.831580993202667e-08;-1.2518917957938987e-07;1.044812632233554;10.000278094048841;0.8334513390341107;0.015561691227974104;0.015561345771087262;0.7977534218117142;0.014896045404957913;0.797905321999529
5.057384;1.0444813753474051;0.8333081864512379;0.7978621588746899;-9.769284025618667e-08;-1.2518912832360344e-07;1.0448109481929575;10.000292435505953;0.8334530328699533;0.015561680977495778;0.015561307059178827;0.7977539411666901;0.01489601402826278;0.7979051097238292
5.067384;1.0444815081010559;0.8333084269733846;0.7978610985404911;-9.70750597302914e-08;-1.251850753226679e-07;1.0448092646295526;10.000307085409977;0.8334547624372581;0.015561671120915799;0.01556126846975335;0.7977544438738768;0.014895981924893316;0.7979049132148619
5.077384;1.044481620687745;0.8333086481226901;0.7978600854677288;-9.64633031752117e-08;-1.2517806538735148e-07;1.0448075832285328;10.000321958894157;0.8334565245449513;0.015561661793350742;0.015561229978246148;0.7977549284005688;0.014895949087488541;0.7979047335865427
5.087384;1.0444817122259928;0.8333088513743093;0.7978591203121058;-9.58586829878421e-08;-1.251686100936982e-07;1.0448059049365577;10.000336966625648;0.833458315250491;0.015561653127426123;0.015561191558923309;0.7977553937385053;0.01489591553418412;0.7979045709763662
5.097384;1.044481782417237;0.8333090393489563;0.7978582027127913;-9.526235252741137e-08;-1.2515699477273248e-07;1.0448042309677794;10.000352020330256;0.8334601298719738;0.015561645251971753;0.015561153182677829;0.797755839527998;0.014895881305151815;0.7979044254709737
