time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.107384;1.0444818316755513;0.833309215743472;0.7978573320707668;-9.467533959280035e-08;-1.2514357575275248e-07;1.0448025633009033;10.000367041086522;0.833461963208607;0.015561638275171994;0.015561114822688089;0.7977562660788441;0.014895846457085464;0.7979042979695218
5.117384;1.0444818605561788;0.8333093847550834;0.797856508780125;-9.409838325024005e-08;-1.251290402397787e-07;1.0448009041993696;10.000381965391608;0.8334638102810694;0.015561632282148054;0.01556107645873767;0.7977566738293693;0.014895811055039631;0.797904189712877
5.127384;1.044481869407812;0.8333095498037599;0.7978557344472965;-9.35317401566618e-08;-1.2511433971594182e-07;1.0447992553865506;10.000396742507496;0.8334656668185354;0.01556162734315365;0.01556103807899431;0.7977570624742308;0.014895775166583308;0.7979041013350138
5.137384;1.044481858064585;0.8333097126834821;0.7978550110662231;-9.297526598411448e-08;-1.2510033804371557e-07;1.0447976177332432;10.000411327446445;0.8334675286582494;0.015561623519696241;0.015560999676381042;0.797757430645225;0.014895738856853991;0.7979040327795165
5.147384;1.0444818257801516;0.833309873882541;0.7978543404875228;-9.242857619731263e-08;-1.2508752219302624e-07;1.0447959916756275;10.00042567815317;0.8334693907467249;0.015561620869914304;0.015560961241279135;0.7977577764466642;0.014895702177221486;0.7979039840179393
5.157384;1.044481771977525;0.8333100335970082;0.7978537242989082;-9.189108258881095e-08;-1.250759154531101e-07;1.0447943781419093;10.000439758216764;0.8334712468216473;0.01556161944631673;0.015560922760552704;0.7977580982696212;0.014895665162432004;0.7979039557931804
5.167384;1.0444816971195636;0.8333101926380381;0.7978531632348771;-9.13620732065375e-08;-1.2506519297884882e-07;1.0447927791171245;10.000453539980896;0.8334730898094621;0.01556161928295784;0.015560884224714749;0.7977583949988885;0.014895627849068343;0.7979039498502088
5.177384;1.044481602624953;0.8333103527725764;0.7978526566864649;-9.08408060777009e-08;-1.2505476916805971e-07;1.0447911968835826;10.0004670046611;0.8334749123294415;0.01556162038714408;0.015560845632751553;0.7977586654964895;0.01489559029184095;0.7979039684612964
5.187384;1.0444814903500415;0.8333105165270847;0.797852203329023;-9.032661177740217e-08;-1.2504378087170457e-07;1.0447896327805288;10.000480142740662;0.8334767070746123;0.015561622742026536;0.015560806993308345;0.7977589082464646;0.014895552559519874;0.7979040137972605
5.197384;1.0444813625101845;0.8333106867721146;0.7978518023488578;-8.981904823349385e-08;-1.2503124679344342e-07;1.044788087170095;10.000492959424328;0.8334784671890525;0.015561626308014338;0.015560768324064129;0.7977591213415641;0.014895514725472549;0.7979040876877576
5.207384;1.0444812215719044;0.8333108662667397;0.7978514541814198;-8.931800167273482e-08;-1.2501642296883298e-07;1.0447865604221345;10.0005054752618;0.8334801866538104;0.01556163102368447;0.015560729645401675;0.7977593024251488;0.01489547686125128;0.7979041914743777
5.217384;1.0444810699219782;0.8333110571968373;0.7978511603327906;-8.882355821536816e-08;-1.2499903826845394e-07;1.0447850536360148;10.000517708395089;0.83348186081482;0.015561636813095685;0.015560690974813446;0.7977594490072142;0.014895439030659598;0.7979043256831021
5.227384;1.0444809099268435;0.8333112608914838;0.7978509223958129;-8.833567856559034e-08;-1.2497914549747692e-07;1.0447835686407543;10.000529656931441;0.8334834870231342;0.01556164359057028;0.015560652324124305;0.7977595592756715;0.014895401291249253;0.7979044899366233
5.237384;1.0444807444385054;0.833311478018047;0.7978507410276628;-8.785416402818384e-08;-1.2495673995010352e-07;1.0447821074140164;10.000541306773306;0.8334850646838737;0.01556165126197418;0.015560613698007823;0.7977596326078489;0.014895363700465384;0.7979046834318749
5.247384;1.044480577471532;0.8333117089548816;0.7978506158753562;-8.737902760065505e-08;-1.2493154917860767e-07;1.0447806715248884;10.000552648588902;0.833486594494225;0.015561659730814784;0.015560575100600028;0.7977596693751597;0.014895326318362797;0.7979049053469911
5.257384;1.0444804142599347;0.8333119535109016;0.7978505460995124;-8.691067476428287e-08;-1.2490304360280888e-07;1.044779262316695;10.00056367855067;0.833488077849749;0.015561668904039823;0.015560536540832713;0.797759670338801;0.01489528920856429;0.7979051548336152
5.267384;1.044480260216037;0.8333122102664471;0.7978505304655344;-8.644973849123408e-08;-1.248705121915198e-07;1.0447778816817086;10.000574392065442;0.8334895167780667;0.015561678691517889;0.015560498029780587;0.7977596360639229;0.014895252434866214;0.7979054311537053
5.277384;1.044480119968365;0.8333124768255773;0.7978505670171632;-8.599702497231958e-08;-1.2483320347372455e-07;1.0447765325614748;10.000584786519115;0.8334909136883225;0.015561689000298947;0.015560459583728044;0.7977595665974372;0.014895216053432872;0.7979057338824619
5.287384;1.044479997541657;0.8333127506838337;0.7978506529642707;-8.555368803581277e-08;-1.247904070590206e-07;1.0447752184462273;10.000594867453163;0.833492270781873;0.015561699730854184;0.015560421228660677;0.7977594613567303;0.01489518010576409;0.7979060628295048
5.297384;1.0444798974344145;0.8333130292849582;0.7978507850423256;-8.512135892530705e-08;-1.2474137101657915e-07;1.0447739422527524;10.000604650357866;0.8334935898236213;0.015561710780295345;0.015560382994589252;0.7977593190924114;0.014895144616900625;0.7979064177725103
5.307384;1.0444798252067808;0.8333133094780896;0.7978509599324991;-8.470221463236946e-08;-1.2468524023763994e-07;1.044772705722703;10.000614160921062;0.8334948726579291;0.015561722038875387;0.015560344908908912;0.7977591379372571;0.014895109608515596;0.7979067978407526
5.317384;1.0444797864800957;0.8333135875729708;0.7978511744167939;-8.429904972380532e-08;-1.2462107924387313e-07;1.0447715097057577;10.00062343406432;0.8334961218929726;0.015561733377997771;0.015560306995967436;0.7977589156838133;0.014895075116970073;0.7979072008450071
5.327384;1.0444797854851997;0.8333138600039179;0.7978514255267112;-8.391503630877053e-08;-1.2454796700816166e-07;1.0447703546718872;10.00063250598621;0.8334973413783793;0.015561744648364524;0.015560269278074815;0.7977586505670802;0.014895041192538644;0.7979076234099575
5.337384;1.0444798244167348;0.8333141233730296;0.7978517106919086;-8.355308711296163e-08;-1.2446523663937396e-07;1.0447692408986227;10.000641401788018;0.8334985365838073;0.015561755690023245;0.015560231773907437;0.7977583423264001;0.014895007892770516;0.797908062055795
5.347384;1.04447990340808;0.8333143737382845;0.7978520274870329;-8.321535536236085e-08;-1.243727282074802e-07;1.0447681685040373;10.000650131049818;0.8334997145745472;0.015561766344207964;0.015560194492650892;0.7977579924442775;0.014894975290464232;0.7979085146043458
5.357384;1.044480021142645;0.8333146066390176;0.7978523730074242;-8.290320254122269e-08;-1.2427083536654572e-07;1.0447671373966383;10.000658692557382;0.8335008833772007;0.015561776463217976;0.015560157424202678;0.7977576033081637;0.014894943479051698;0.7979089808122434
5.367384;1.044480176020661;0.8333148178614992;0.7978527434405736;-8.261741137802261e-08;-1.2416034044135468e-07;1.0447661470378604;10.000667078613615;0.8335020511290097;0.015561785919408015;0.015560120532910216;0.7977571776250107;0.014894912563641343;0.7979094615850164
5.377384;1.0444803669207363;0.8333150037747896;0.7978531342169636;-8.235852226019874e-08;-1.2404219843187364e-07;1.0447651965556946;10.000675276802545;0.8335032255401859;0.015561794610460485;0.015560083761746403;0.7977567188414161;0.014894882650110403;0.7979099578074177
5.387384;1.0444805930411727;0.8333151616295313;0.7978535406146829;-8.212719948340884e-08;-1.239173555285028e-07;1.044764285399017;10.000683268970981;0.8335044137766673;0.015561802456303701;0.01556004704428284;0.7977562314998573;0.014894853836419752;0.7979104700469768
5.397384;1.0444808535624204;0.8333152900342323;0.7978539580697157;-8.192426124486544e-08;-1.2378656656545565e-07;1.0447634138253072;10.000691027369761;0.8335056223136683;0.015561809395312171;0.015560010321583882;0.7977557204501289;0.014894826210743952;0.7979109989349051
5.407384;1.0444811476282962;0.8333153886632672;0.7978543817229132;-8.175040700828085e-08;-1.2365019760503044e-07;1.0447625827321763;10.000698514315442;0.8335068563091177;0.015561815388763434;0.015559973555763437;0.7977551897053351;0.014894799857948348;0.7979115454944621
5.417384;1.0444814745017466;0.8333154574893512;0.7978548059497125;-8.160596445791837e-08;-1.2350812399782995e-07;1.0447617930530557;10.000705686505052;0.833508119047067;0.015561820428283319;0.015559936729666215;0.7977546423401257;0.014894774852155996;0.7979121110499448
5.427384;1.0444818339998017;0.8333154967103968;0.797855224352229;-8.149079008961874e-08;-1.2335993533373124e-07;1.0447610453353495;10.000712500063566;0.8335094122164063;0.015561824536986938;0.01555989984001717;0.7977540813270749;0.014894751239994593;0.7979126969631336
5.437384;1.0444822268935996;0.833315507304667;0.7978556300287915;-8.140442329494332e-08;-1.2320536882469858e-07;1.0447603396662415;10.000718912887415;0.833510736122813;0.015561827763332689;0.015559862892946757;0.7977535098332624;0.014894729046431665;0.7979133043969762
5.447384;1.0444826547692905;0.8333154912027027;0.797856016411036;-8.134624358600795e-08;-1.230444509361226e-07;1.04475967581748;10.000724881500132;0.8335120890591997;0.015561830170860444;0.015559825899125716;0.7977529304253235;0.014894708288666009;0.797913933845404
5.457384;1.0444831191977904;0.8333154509752276;0.7978563783647075;-8.131538387347402e-08;-1.228772053278969e-07;1.0447590538569462;10.000730357192753;0.8335134671863669;0.015561831826099132;0.015559788867778666;0.7977523445385115;0.014894688969100704;0.7979145847278927
5.467384;1.0444836207128567;0.8333153895187719;0.7978567122030762;-8.131061440339222e-08;-1.227035129102905e-07;1.0447584751049115;10.00073528912058;0.8335148655861885;0.015561832789357015;0.015559751802074988;0.797751752749472;0.01489467106415093;0.797915255046033
5.477384;1.0444841589995384;0.8333153094669008;0.7978570144988295;-8.133022219836128e-08;-1.2252338150077106e-07;1.0447579424019293;10.000739636552085;0.8335162789600892;0.015561833112274657;0.015559714700269598;0.7977511548817837;0.014894654534093468;0.7979159406870568
5.487384;1.044484734169188;0.8333152125771472;0.7978572813452073;-8.137201381242663e-08;-1.2233704221908654e-07;1.0447574592070175;10.000743379497663;0.8335177012445519;0.015561832840648989;0.015559677570173833;0.7977505497623367;0.014894639348126987;0.7979166353594972
5.497384;1.0444853472236992;0.8333150997476125;0.7978575089071154;-8.143377876267692e-08;-1.2214456077854817e-07;1.0447570285148315;10.00074651414654;0.8335191252926553;0.015561832016924713;0.01555964045068702;0.7977499352969061;0.014894625501221722;0.7979173317377461
5.507384;1.0444859992698365;0.8333149712437646;0.797857694249765;-8.151380646743018e-08;-1.2194559325067663e-07;1.0447566520073008;10.000749041074569;0.8335205433758069;0.015561830679553707;0.01555960341631784;0.7977493089160325;0.014894613007516716;0.7979180224764121
5.517384;1.0444866907581671;0.8333148266636974;0.7978578352523452;-8.161084400598693e-08;-1.2173970767816483e-07;1.0447563295011213;10.000750961144945;0.8335219480375178;0.015561828865598697;0.015559566556288568;0.7977486676925126;0.014894601877609596;0.7979187004760001
5.527384;1.0444874215763864;0.833314664938141;0.7978579297516143;-8.172370851076517e-08;-1.215267906157555e-07;1.044756059549185;10.0007522800097;0.8335233327551956;0.015561826616994748;0.015559529949030418;0.7977480081243763;0.014894592100617098;0.7979193589845733
5.537384;1.0444881914276136;0.8333144846792666;0.797857975244412;-8.185115586943763e-08;-1.21307084114453e-07;1.044755840608289;10.000753013507767;0.8335246923479959;0.015561823983165598;0.01555949365205476;0.7977473261732123;0.014894583649138695;0.7979199918131952
5.547384;1.0444889999058364;0.8333142847494069;0.7978579693175712;-8.199200899198285e-08;-1.2108097235145152e-07;1.0447556713736121;10.000753185655313;0.8335260230490478;0.015561821023079044;0.015559457707880307;0.7977466174456211;0.01489457650362091;0.7979205936976992
5.557384;1.0444898467567125;0.8333140648726858;0.7978579095003706;-8.214517239299764e-08;-1.2084885455633733e-07;1.0447555500579075;10.00075282189068;0.8335273218739029;0.01556181780702535;0.015559422159519849;0.7977458772477835;0.01489457066975199;0.7979211605181594
5.567384;1.0444907324522066;0.8333138260415924;0.7978577929082524;-8.23097050602082e-08;-1.2061118409908668e-07;1.044755473100337;10.000751948352;0.8335285856720523;0.015561814408609287;0.015559387060228788;0.7977451008376486;0.014894566178136066;0.7979216892226303
5.577384;1.044491658351505;0.8333135703761819;0.7978576167547372;-8.24851538486028e-08;-1.2036840159923715e-07;1.044755434458792;10.000750593540538;0.8335298110665984;0.015561810893187703;0.015559352461531836;0.797744284124182;0.014894563073293338;0.7979221776949798
5.587384;1.0444926260511689;0.8333133006279192;0.797857379038334;-8.267169583173077e-08;-1.2012075666499591e-07;1.044755426075479;10.000748781810467;0.8335309951767415;0.0155618073212853;0.015559318392769316;0.797743424213659;0.01489456139469426;0.797922624468667
5.597384;1.044493636484491;0.8333130197947558;0.7978570788179661;-8.286973771966706e-08;-1.1986833945102563e-07;1.0447554385514508;10.000746526033444;0.8335321358155078;0.01556180376091009;0.015559284855087547;0.79774251937812;0.014894561162133993;0.7979230282744438
5.607384;1.0444946897809078;0.8333127307577246;0.7978567162412391;-8.30793269134478e-08;-1.196111625436137e-07;1.0447554611215337;10.000743829227561;0.8335332310748441;0.01556180028546207;0.01555925183071575;0.7977415691571748;0.01489456238129263;0.7979233877301776
5.617384;1.044495785870459;0.833312435710135;0.7978562924429243;-8.329991810915934e-08;-1.1934905961707107e-07;1.0447554812721644;10.000740689773698;0.8335342789323511;0.015561796957180499;0.01555921929239912;0.7977405750040845;0.014894565058526764;0.7979237012676008
5.627384;1.0444969246266202;0.8333121360507699;0.7978558094356318;-8.35305982501806e-08;-1.1908166230354819e-07;1.0447554850905172;10.000737105721603;0.8335352770853948;0.015561793815557808;0.015559187204355765;0.7977395405469372;0.014894569199464238;0.7979239672055628
5.637384;1.0444981051678726;0.8333118331258438;0.7978552698272692;-8.377049095388028e-08;-1.1880842216081758e-07;1.044755458631783;10.000733082265159;0.8335362237349859;0.01556179088111019;0.0155591555299125;0.7977384706348019;0.014894574792584304;0.797924183892572
5.647384;1.0444993251097492;0.8333115286867525;0.7978546767032657;-8.401894417538048e-08;-1.1852856804437728e-07;1.0447553890746872;10.00072863770917;0.8335371189624894;0.01556178816450893;0.015559124254775156;0.7977373698639058;0.014894581801086496;0.7979243498158647
5.657384;1.0445005803273295;0.833311224625428;0.7978540339521238;-8.427540154890065e-08;-1.1824121862436967e-07;1.0447552647622658;10.00072379846337;0.8335379647374591;0.015561785670374759;0.015559093402567956;0.7977362418382423;0.01489459016828791;0.7979244635774201
5.667384;1.0445018655548126;0.8333109230693054;0.7978533460156868;-8.453932073791279e-08;-1.1794551837293348e-07;1.0447550753720902;10.000718591206263;0.8335387636883346;0.015561783397952498;0.015559063026000011;0.7977350893240311;0.014894599823751898;0.7979245237900745
5.677384;1.0445031753666512;0.8333106268649076;0.7978526167483748;-8.481012676846378e-08;-1.1764068767504899e-07;1.0447548131946376;10.000713040558875;0.8335395182697071;0.015561781338209776;0.015559033185720753;0.7977339147344464;0.014894610688913663;0.7979245291732731
5.687384;1.0445045041080452;0.8333103394540118;0.7978518484986723;-8.508690364851527e-08;-1.1732609944940359e-07;1.044754474014408;10.000707170144056;0.8335402305487319;0.015561779472986486;0.015559003935700538;0.7977327209095193;0.01489462268365105;0.7979244789206965
5.697384;1.0445058447806421;0.8333100644017605;0.797851042091878;-8.536819059820295e-08;-1.1700121592808486e-07;1.0447540565519617;10.00070100510843;0.8335409023574774;0.015561777784717342;0.015558975325486292;0.7977315118744347;0.014894635725441516;0.7979243725503891
5.707384;1.044507188587601;0.8333098053647792;0.7978501976513516;-8.565216214613781e-08;-1.1666544074301999e-07;1.044753561600951;10.000694568377424;0.8335415359963633;0.015561776264854077;0.015558947407730173;0.7977302927330571;0.014894649727838317;0.7979242088992246
5.717384;1.0445085255956084;0.8333095661195707;0.797849315719525;-8.593675426149456e-08;-1.1631824813623666e-07;1.0447529918671739;10.000687871926662;0.8335421350186305;0.015561774910778679;0.015558920236847964;0.7977290690541234;0.014894664605544318;0.7979239855687114
5.727384;1.044509845432687;0.833309350121795;0.7978483977728137;-8.621952824275732e-08;-1.159595247188147e-07;1.0447523522202422;10.000680915434002;0.8335427039711265;0.015561773716472141;0.015558893870265248;0.7977278466344642;0.014894680269948547;0.7979236995124166
5.737384;1.0445111378202305;0.8333091601368262;0.7978474459173096;-8.649767891882953e-08;-1.155897158371898e-07;1.0447516497203748;10.000673693884668;0.8335432472561886;0.015561772664511411;0.01555886837789105;0.7977266317886653;0.014894696616813351;0.7979233475730851
5.747384;1.04451239318768;0.8333089985443701;0.7978464626594569;-8.676841660925976e-08;-1.1520963036567007e-07;1.0447508928936595;10.000666208261558;0.8335437682958489;0.015561771729414583;0.015558843842894049;0.7977254315910749;0.01489471352820209;0.7979229264616685
5.757384;1.044513602612958;0.8333088677919139;0.7978454512149118;-8.702936591756838e-08;-1.1482011855474604e-07;1.0447500906382603;10.00065847094334;0.8335442691101427;0.015561770890556388;0.015558820348785514;0.7977242530576202;0.014894730883369655;0.7979224329565447
5.767384;1.044514757111569;0.8333087703451033;0.797844415430818;-8.727866370737802e-08;-1.1442190489108431e-07;1.0447492520145334;10.000650503320239;0.8335447497685358;0.015561770137073985;0.015558797966935399;0.7977231017935763;0.014894748565573908;0.7979218643790973
5.777384;1.0445158475119167;0.8333087084699512;0.7978433589682631;-8.751481604830231e-08;-1.1401557689871263e-07;1.044748386463478;10.00064233493236;0.8335452083800711;0.015561769459995097;0.01555877675025116;0.7977219818580714;0.014894766471874637;0.797921219176902
5.787384;1.0445168651595453;0.8333086840532478;0.7978422849310213;-8.773654892911944e-08;-1.1360157336105509e-07;1.0447475033496838;10.000634005269879;0.8335456424518336;0.015561768847360529;0.015558756729794182;0.7977208967486;0.014894784518795667;0.797920497419457
5.797384;1.044517802609793;0.8333086979940009;0.7978411964339146;-8.794281799042275e-08;-1.1318021820218811e-07;1.0447466115096182;10.000625560450997;0.8335460501265952;0.0155617682925788;0.015558737915020302;0.7977198500852332;0.01489480262941503;0.797919700571053
5.807384;1.0445186539372835;0.8333087493927476;0.7978400972585308;-8.813295011063626e-08;-1.1275180791710056e-07;1.0447457191545735;10.000617045660997;0.8335464298563828;0.015561767803643382;0.015558720298595057;0.7977188457068674;0.014894820717860725;0.7979188307705899
5.817384;1.0445194150134933;0.8333088355629428;0.7978389919277521;-8.830680560494532e-08;-1.1231662330550665e-07;1.044744833751863;10.000608497343366;0.833546779764234;0.015561767404100509;0.01555870386870505;0.7977178876522308;0.014894838690316116;0.797917890351499
5.827384;1.044520083380933;0.8333089529694122;0.7978378851292994;-8.846476587187059e-08;-1.1187479676811416e-07;1.0447439621725765;10.000599937400457;0.8335470978202619;0.015561767132720727;0.015558688624549323;0.7977169800220811;0.01489485645503837;0.7979168817058782
5.837384;1.0445206569876953;0.8333090980691696;0.797836780889583;-8.860757084058161e-08;-1.114261350029864e-07;1.044743110965835;10.000591374082138;0.8335473820969546;0.015561767041555881;0.015558674578515754;0.7977161266333186;0.014894873925782528;0.7979158070632608
5.847384;1.044521132664478;0.83330926754554;0.7978356823834032;-8.873623306018996e-08;-1.1097009054460631e-07;1.0447422861705586;10.00058280577066;0.8335476306428408;0.015561767186101886;0.015558661743032163;0.7977153306428763;0.01489489102357862;0.797914668225506
5.857384;1.044521505974821;0.8333094581829223;0.797834592706094;-8.885196680697132e-08;-1.1050581700871733e-07;1.044741492595753;10.000574221696507;0.8335478411941177;0.015561767610127848;0.015558650114690419;0.7977145941759434;0.014894907690688113;0.7979134669932686
5.867384;1.0445217725475586;0.8333096666528571;0.7978335155044918;-8.895602657954269e-08;-1.1003226344325849e-07;1.0447407331664826;10.000565605631579;0.8335480107305735;0.015561768338155032;0.01555863965935077;0.7977139182764087;0.014894923902953421;0.7979122060235767
5.877384;1.044521929151538;0.8333098898303694;0.7978324546013411;-8.904954661953127e-08;-1.0954839746460523e-07;1.0447400092158652;10.00055694126228;0.8335481356770964;0.015561769383922362;0.015558630301644274;0.7977133035924958;0.01489493966334844;0.7979108892605066
5.887384;1.0445219733365478;0.8333101255832731;0.7978314134436483;-8.913351249640693e-08;-1.0905339564459346e-07;1.044739321502282;10.000548211847539;0.8335482131109158;0.015561770763448543;0.015558621928684405;0.79771275121082;0.01489495498641165;0.7979095220042093
5.897384;1.0445219027753663;0.8333103726710877;0.7978303952710356;-8.920892051353273e-08;-1.0854672703069808e-07;1.0447386711436741;10.000539401206769;0.8335482414215286;0.015561772495096113;0.015558614409328313;0.7977122627851294;0.014894969886381447;0.7979081105052224
5.907384;1.0445217153951079;0.833310629664757;0.7978294034583439;-8.927696525308475e-08;-1.08028293542042e-07;1.0447380605234886;10.000530499786423;0.833548219759362;0.015561774588928738;0.015558607618541335;0.7977118398182901;0.014894984374661992;0.7979066608173518
5.917384;1.044521409797378;0.8333108942493863;0.7978284411386385;-8.933901624941063e-08;-1.0749859981608205e-07;1.0447374939605927;10.000521506724361;0.8335481472853108;0.015561777045345292;0.015558601453511426;0.7977114827398867;0.014894998464570723;0.7979051779059042
5.927384;1.044520985598287;0.8333111634627783;0.7978275105024143;-8.939636236164263e-08;-1.0695867326622361e-07;1.0447369771590165;10.000512426881622;0.8335480229082004;0.015561779865632765;0.015558595838650945;0.7977111904188635;0.01489501217055787;0.79790366586259
5.937384;1.0445204434847182;0.8333114344481951;0.7978266127730645;-8.945001001712299e-08;-1.0640969111046842e-07;1.044736515432653;10.000503270188226;0.8335478457385646;0.015561783060401027;0.015558590723881759;0.7977109600551506;0.0148950254999492;0.7979021284199342
5.947384;1.0445197845130971;0.8333117049420014;0.7978257486652921;-8.950082471223487e-08;-1.0585272203914776e-07;1.0447361123562628;10.000494052196577;0.8335476161376737;0.015561786652167045;0.015558586077709331;0.7977107877209345;0.014895038448306997;0.7979005690513709
5.957384;1.044519009542705;0.8333119732726322;0.797824918643831;-8.954988155427195e-08;-1.0528884980645413e-07;1.044735769906106;10.000484787649244;0.8335473364131035;0.015561790674190478;0.015558581888361114;0.7977106692936192;0.014895050994926728;0.7978989912804212
5.967384;1.0445181199006173;0.8333122384558144;0.7978241230900271;-8.959867980733071e-08;-1.0471943928942036e-07;1.0447354892149439;10.000475478707493;0.8335470101992716;0.015561795165272002;0.015558578177467957;0.7977106007050553;0.01489506309146711;0.7978973992223642
5.977384;1.0445171183876305;0.8333125003936648;0.7978233623223838;-8.964907877674119e-08;-1.0414619788059117e-07;1.0447352711415174;10.000466110135612;0.833546641022726;0.01556180015607295;0.01555857499958558;0.7977105777638097;0.014895074657252396;0.7978957971955921
5.987384;1.0445160094218242;0.8333127594964665;0.797822636373346;-8.970305488800262e-08;-1.0357109516604136e-07;1.0447351166689516;10.000456655712776;0.8335462316426928;0.015561805647816614;0.015558572424322677;0.7977105960720102;0.014895085587998663;0.7978941887308839
5.997384;1.0445147982885574;0.8333130157241835;0.7978219450582175;-8.976254194893184e-08;-1.029963428045789e-07;1.0447350271789415;10.00044708541228;0.8335457846985789;0.015561811602660677;0.015558570525686103;0.7977106509120616;0.014895095765573902;0.7978925766509336
6.007384;1.044513490426622;0.8333132679786471;0.797821288362724;-8.982943304107816e-08;-1.0242439087031699e-07;1.0447350046730974;10.000437365475987;0.8335453036445303;0.015561817964214068;0.015558569380455007;0.7977107374566816;0.014895105067458168;0.797890964034097
6.017384;1.0445120915816206;0.8333135144726691;0.7978206666101632;-8.990554174221466e-08;-1.0185792343413552e-07;1.044735051659659;10.000427458620031;0.8335447930563472;0.015561824691972346;0.015558569066379166;0.7977108515419267;0.014895113379674878;0.7978893544830427
6.027384;1.0445106080615036;0.8333137536254273;0.7978200801865435;-8.999248639755017e-08;-1.0129977068173615e-07;1.044735170639336;10.000417328339468;0.833544258118055;0.0155618317701965;0.015558569656229973;0.7977109904099379;0.01489512060196272;0.7978877513996406
6.037384;1.044509046278492;0.8333139849214174;0.7978195291645591;-9.009162164735069e-08;-1.0075270701788695e-07;1.044735363762549;10.000406939143987;0.833543703778414;0.0155618391865456;0.015558571208311172;0.7977111525819897;0.014895126640635649;0.7978861571050445
6.047384;1.044507412200987;0.8333142093450047;0.7978190134041165;-9.020405500458807e-08;-1.0021934911554157e-07;1.0447356330440325;10.000396252303121;0.8335431344769288;0.015561846911510982;0.015558573762553034;0.797711337260451;0.014895131405436543;0.797884572458499
6.057384;1.0445057111192293;0.8333144288764757;0.7978185332007313;-9.033071856143154e-08;-9.970223029696192e-08;1.0447359810500372;10.000385225564589;0.8335425544934534;0.015561854891697799;0.015558577343183702;0.7977115444178912;0.01489513481748026;0.797882997382065
6.067384;1.0445039476808098;0.8333146456361167;0.7978180898315458;-9.047236274652672e-08;-9.920387318017588e-08;1.0447364110640895;10.000373818886954;0.8335419682486986;0.015561863049431923;0.0155585819626125;0.7977117749345825;0.014895136815457129;0.7978814321660267
6.077384;1.0445021265579388;0.8333148617710762;0.7978176852822974;-9.062946674055778e-08;-9.872664471049612e-08;1.044736925835539;10.000362002046415;0.8335413799573979;0.0155618712855474;0.015558587632371897;0.7977120296592822;0.014895137353344983;0.7978798784308226
6.087384;1.0445002532709868;0.8333150798588778;0.7978173214377932;-9.080223373298674e-08;-9.827255032351145e-08;1.0447375262205472;10.000349758672533;0.8335407925659343;0.015561879488890986;0.015558594376241758;0.7977123085892677;0.014895136392906894;0.7978783388674477
6.097384;1.044498333979744;0.8333153029953498;0.7978169997319517;-9.099069617860868e-08;-9.784316941132533e-08;1.044738211380039;10.000337080100172;0.8335402069778338;0.01556188755137963;0.015558602225598813;0.7977126112868196;0.014895133899589462;0.7978768163344242
6.107384;1.0444963746414961;0.8333155343519248;0.7978167213979964;-9.119481877080254e-08;-9.743961208898278e-08;1.0447389796057533;10.000323951549563;0.833539622457076;0.015561895375835917;0.015558611201311178;0.7977129375080615;0.014895129849164608;0.7978753132928047
6.117384;1.0444943805715912;0.8333157768148138;0.7978164878289091;-9.141440045485345e-08;-9.706250513959888e-08;1.0447398281139009;10.000310344562767;0.8335390376645408;0.015561902874898717;0.015558621304110875;0.7977132872952155;0.01489512423555523;0.7978738317747928
6.127384;1.0444923561530424;0.8333160329492395;0.7978163009309946;-9.164880168459113e-08;-9.671198652707006e-08;1.0447407523329397;10.000296219312983;0.8335384512531058;0.015561909977456816;0.015558632516214999;0.7977136604895012;0.014895117069841542;0.7978723735878707
6.137384;1.0444903047866463;0.8333163047578923;0.7978161630343862;-9.189694349113825e-08;-9.638763855331893e-08;1.0447417461548527;10.000281526626344;0.8335378620414094;0.015561916641122173;0.015558644806880783;0.7977140559965957;0.01489510837505722;0.7978709402184626
6.147384;1.0444882297018756;0.8333165935458577;0.7978160761304136;-9.215780545498362e-08;-9.608856183128219e-08;1.044742802697843;10.000266207282337;0.8335372694757229;0.015561922850341444;0.015558658141501341;0.7977144720863053;0.01489509817847507;0.7978695324276597
6.157384;1.0444861350472254;0.8333169002923666;0.797816041233166;-9.243089722014103e-08;-9.58136197878964e-08;1.0447439142725545;10.00025019723538;0.8335366740413368;0.015561928600441846;0.015558672486489475;0.7977149075045538;0.014895086503039308;0.7978681505590582
6.167384;1.0444840262181436;0.8333172259982116;0.797816058217697;-9.271604894422398e-08;-9.556166807427044e-08;1.0447450721457778;10.000233441218537;0.8335360769409076;0.015561933894493646;0.015558687802852817;0.7977153618857113;0.014895073362823912;0.7978667955083921
6.177384;1.0444819092508206;0.83331757189085;0.7978161257603017;-9.301283904362595e-08;-9.533175719620575e-08;1.0447462668898488;10.000215905333809;0.8335354794370926;0.01556193876138006;0.015558704041606803;0.7977158354878173;0.014895058756238342;0.797865468821455
6.187384;1.0444797903311138;0.8333179397394664;0.797816241209551;-9.332039848164062e-08;-9.512318554327411e-08;1.0447474887145778;10.000197582831053;0.8335348824068605;0.015561943265702023;0.015558721154496264;0.7977163288285127;0.01489504266295607;0.7978641717022901
6.197384;1.0444776758472778;0.833318332199465;0.7978164005891809;-9.363756085670375e-08;-9.493527462923191e-08;1.0447487274603835;10.000178496210507;0.8335342862257257;0.015561947495717564;0.015558739112604752;0.7977168424667576;0.014895025061716688;0.7978629042573215
6.207384;1.0444755717441394;0.8333187528221401;0.797816598930497;-9.396308298462129e-08;-9.476719746439494e-08;1.0447499724542375;10.000158692030533;0.8335336910397347;0.015561951545377038;0.01555875791145261;0.7977173770240392;0.014895005953076483;0.7978616656224418
6.217384;1.044473482210621;0.833319205302384;0.7978168304636369;-9.429587495243248e-08;-9.461802129135462e-08;1.0447512126866134;10.000138224571364;0.8335330968934441;0.015561955496493557;0.015558777558570507;0.7977179330062378;0.014894985359373066;0.7978604543713347
6.227384;1.0444714090119427;0.8333196926545403;0.7978170886402419;-9.46350249871326e-08;-9.448665837465691e-08;1.0447524376068675;10.000117145283358;0.8335325033456872;0.015561959407372731;0.015558798064617683;0.7977185106229343;0.014894963308936034;0.7978592686568442
6.237384;1.0444693517573522;0.8333202173103277;0.7978173670518051;-9.497961424833177e-08;-9.43717397487302e-08;1.0447536379931528;10.00009551237729;0.8335319096023109;0.015561963319995183;0.015558819443003923;0.7977191104185453;0.014894939825047323;0.7978581064072041
6.247384;1.0444673089359642;0.8333207814335416;0.7978176610004416;-9.532862446388854e-08;-9.427170266298095e-08;1.0447548065869592;10.000073403134522;0.8335313155240907;0.015561967274607914;0.01555884170853148;0.7977197341803325;0.014894914922114248;0.7978569658882135
6.257384;1.044465279403298;0.8333213866714345;0.7978179681785103;-9.5680949682353e-08;-9.41849935102654e-08;1.044755938680916;10.000050910229987;0.8335307220945888;0.015561971311296035;0.015558864881046712;0.7977203848820622;0.01489488861236225;0.7978558464771525
6.267384;1.0444632634368824;0.8333220339440932;0.7978182880436343;-9.60353909795588e-08;-9.411005883133913e-08;1.044757032210799;10.000028131239722;0.8335301309121249;0.015561975461631966;0.015558888994896386;0.7977210657058471;0.014894860924162152;0.7978547493021744
6.277384;1.0444612629578516;0.8333227239318081;0.7978186206679696;-9.63907277598439e-08;-9.40451836609989e-08;1.0447580868271933;10.000005160446966;0.8335295437756504;0.015561979745515786;0.015558914101030946;0.7977217790714729;0.014894831914878181;0.7978536771658877
6.287384;1.0444592817591523;0.8333234579602642;0.7978189660923442;-9.674579967045289e-08;-9.398850552500408e-08;1.0447591026837146;9.999982078579606;0.8335289626807773;0.015561984169720482;0.01555894026273636;0.7977225262671861;0.014894801673205579;0.7978526337353866
6.297384;1.0444573258692111;0.8333242383449616;0.7978193243022238;-9.709934024980061e-08;-9.39382503463795e-08;1.0447600799347732;9.999958946467665;0.8335283895885278;0.015561988720440286;0.015558967555297582;0.7977233076134267;0.01489477031236685;0.7978516228231679
6.307384;1.0444554029080346;0.83332506789075;0.7978196949605728;-9.744972280071347e-08;-9.389298649468164e-08;1.044761018453698;9.999935811203978;0.8335278261063712;0.015561993360204338;0.015558996065330196;0.7977241226680784;0.014894737948724234;0.7978506481592406
6.317384;1.0444535208893864;0.8333259493186934;0.7978200769808439;-9.779499218568395e-08;-9.385167871675049e-08;1.0447619167732458;9.999912716303196;0.8335272738479949;0.015561998035880813;0.015559025887073143;0.7977249703788584;0.014894704682312214;0.7978497133008693
6.327384;1.0444516879695176;0.8333268851881898;0.7978204686630377;-9.813301437756204e-08;-9.381347006523327e-08;1.0447627708959863;9.999889704878965;0.8335267350159451;0.015562002689310876;0.015559057117631543;0.7977258492966368;0.01489467059349802;0.7978488214711895
6.337384;1.0444499126226934;0.8333278779786382;0.7978208681401372;-9.846152797108744e-08;-9.377741211719626e-08;1.0447635745411679;9.999866815907986;0.8335262124570642;0.015562007261179601;0.015559089840279051;0.797726757414687;0.014894635746529005;0.7978479753517215
6.347384;1.0444482031083646;0.8333289299920126;0.7978212737489713;-9.877836032562019e-08;-9.37424280558711e-08;1.044764320973646;9.999844079393222;0.833525709476999;0.01556201168870782;0.015559124101344034;0.7977276918192376;0.014894600200262863;0.7978471767050024
6.357384;1.0444465668293028;0.8333300429351242;0.797821684484652;-9.908179809052992e-08;-9.37074636424741e-08;1.0447650048197368;9.99982151742968;0.8335252295405033;0.015562015906138949;0.015559159905159079;0.797728648735571;0.01489456402398612;0.7978464261730285
6.367384;1.0444450104294494;0.8333312174024621;0.7978221003815659;-9.937065848134408e-08;-9.367158564925763e-08;1.044765622365143;9.999799154140604;0.8335247756168426;0.015562019849172696;0.015559197228933272;0.7977296233804989;0.014894527303895807;0.7978457238984327
6.377384;1.044443540305125;0.8333324531381098;0.7978225223774963;-9.964402971761564e-08;-9.36339781437066e-08;1.044766170907235;9.999777027632405;0.8335243495189542;0.015562023459702746;0.015559236039106502;0.7977306095657265;0.014894490141089636;0.7978450704969434
6.387384;1.0444421629654426;0.8333337495200362;0.7978229516354166;-9.990115655160257e-08;-9.359393845361052e-08;1.0447666487697718;9.99975519349115;0.8335239518844656;0.015562026695410935;0.015559276297463356;0.7977315999563617;0.014894452647279694;0.7978444674374733
6.397384;1.044440885245704;0.8333351049115699;0.7978233889399283;-1.0014152054284627e-07;-9.355093197883695e-08;1.0447670559943856;9.999733716034491;0.8335235825525199;0.015562029539126198;0.015559317960258438;0.7977325868515022;0.014894414941649147;0.7978439170319862
6.407384;1.0444397141935429;0.8333365160353425;0.7978238347414509;-1.0036481508718696e-07;-9.350452524707701e-08;1.0447673945436409;9.999712652204378;0.8335232407196679;0.01556203199399998;0.015559360976897741;0.7977335628896748;0.01489437715267674;0.7978434225129843
6.417384;1.044438655994278;0.83333797858047;0.7978242895697732;-1.0057081578447856e-07;-9.345414133386891e-08;1.0447676677907025;9.999692041457632;0.8335229249720013;0.015562034070151097;0.015559405290597857;0.7977345214032804;0.01489433941629513;0.7978429877598161
6.427384;1.0444377147870192;0.8333394878876011;0.7978247544467248;-1.0075915660006881e-07;-9.339903866593742e-08;1.0447678801412;9.999671911787763;0.833522633291851;0.01556203577823354;0.01555945084182141;0.7977354564172913;0.014894301867177993;0.7978426165751139
6.437384;1.0444368928902847;0.833341039174563;0.7978252311839368;-1.0092911277144206e-07;-9.333857565171653e-08;1.044768037073927;9.999652291760235;0.83352236305655;0.015562037130351772;0.015559497571608846;0.7977363626535707;0.014894264633314858;0.7978423121997689
6.447384;1.044436191238488;0.8333426280989312;0.797825722178063;-1.0107965419942109e-07;-9.327247140875523e-08;1.044768144943665;9.999633213927078;0.8335221111253759;0.015562038140965137;0.01555954542098971;0.7977372357016216;0.014894227830009788;0.7978420769705783
6.457384;1.0444356088459192;0.833344251572685;0.797826229852185;-1.0120974762991156e-07;-9.320097355695185e-08;1.0447682105367861;9.999614714080217;0.8335218741255891;0.015562038828363465;0.015559594321055244;0.7977380721530246;0.014894191549801808;0.7978419118039022
6.467384;1.0444351427609337;0.8333459078924907;0.7978267564157081;-1.0131863488107918e-07;-9.312473873189721e-08;1.0447682409138275;9.99959683534689;0.8335216493647207;0.015562039217645375;0.015559644176606347;0.7977388696112329;0.014894155859501018;0.7978418159155295
6.477384;1.0444347886443195;0.8333475961276858;0.7978273036846368;-1.0140589629653317e-07;-9.304449468197006e-08;1.0447682434322552;9.999579632554559;0.8335214356647794;0.015562039341476869;0.015559694865501997;0.7977396266490074;0.01489412080462369;0.7978417870507535
6.487384;1.044434540930536;0.8333493156208664;0.7978278725895663;-1.0147139004481841e-07;-9.296096449106912e-08;1.044768225843465;9.999563172194144;0.8335212329103385;0.015562039238530334;0.015559746255005702;0.7977403426531317;0.014894086412737744;0.7978418219939332
6.497384;1.0444343931792541;0.8333510659249355;0.7978284631498351;-1.015151147823977e-07;-9.287508182746386e-08;1.0447681963189828;9.999547529304909;0.8335210410701005;0.01556203894851766;0.015559798210290849;0.797741017798401;0.014894052696462223;0.7978419170253769
6.507384;1.0444343389195823;0.8333528464209293;0.7978290751205673;-1.0153697979569965e-07;-9.278816873211933e-08;1.0447681629863257;9.999532779025369;0.833520859718503;0.015562038508910312;0.015559850600269433;0.7977416533554712;0.014894019660241347;0.7978420684926272
6.517384;1.044434371948022;0.8333546551472902;0.7978297085299657;-1.0153668595346276e-07;-9.270182327611875e-08;1.044768133261492;9.999518987818648;0.8335206879737423;0.01556203796039072;0.015559903311665282;0.7977422518221698;0.014893987307154778;0.7978422733909654
6.527384;1.044434485414943;0.8333564879754459;0.7978303639654999;-1.0151379048681482e-07;-9.26175656086256e-08;1.0447681135273386;9.999506215083514;0.8335205247363332;0.015562037345550905;0.01555995625074904;0.7977428168053194;0.014893955636941075;0.7978425293154845
6.537384;1.044434670688863;0.8333583390409824;0.7978310425708911;-1.0146787358328254e-07;-9.253659797795083e-08;1.044768109116182;9.999494520359816;0.8335203687623637;0.015562036695745667;0.015560009331518413;0.7977433531536152;0.014893924633479166;0.7978428339736512
6.547384;1.0444349174691254;0.8333602015318644;0.7978317453217819;-1.0139877808137051e-07;-9.245968877084809e-08;1.044768124528432;9.999483963143582;0.8335202183969098;0.0155620360307801;0.015560062475541085;0.7977438671711219;0.01489389426066632;0.7978431847626213
6.557384;1.044435214582471;0.8333620680011445;0.7978324719509837;-1.0130683222434255e-07;-9.23871310192589e-08;1.0447681633344759;9.999474595038427;0.8335200719020682;0.015562035371199602;0.015560115622268663;0.7977443663133752;0.014893864482521918;0.7978435784168625
6.567384;1.0444355504265381;0.8333639306516986;0.797833220241294;-1.0119292901803748e-07;-9.231893058750545e-08;1.0447682270922796;9.999466455971804;0.8335199285762167;0.015562034738780333;0.015560168729751977;0.7977448583158178;0.01489383528440694;0.7978440108096424
6.577384;1.044435913708727;0.8333657818199228;0.7978339855340459;-1.0105833377675089e-07;-9.225497795280833e-08;1.044768314650332;9.999459573895827;0.8335197894448031;0.015562034148485752;0.015560221762075149;0.797745350113606;0.014893806671933818;0.7978444770897019
6.587384;1.044436294114255;0.833367614238883;0.7978347607076963;-1.0090430407501068e-07;-9.219505230943353e-08;1.044768422940946;9.999453957389054;0.8335196565716017;0.015562033613652089;0.015560274669704163;0.7977458468623866;0.014893778657021952;0.7978449720678259
6.597384;1.044436681476703;0.8333694210778727;0.7978355375171483;-1.0073184951217347e-07;-9.213887170566268e-08;1.04476854810906;9.999449589686728;0.8335195316630073;0.015562033163576617;0.015560327376416423;0.7977463515122635;0.014893751242708768;0.7978454904831406
6.607384;1.0444370649424946;0.8333711956125774;0.7978363086446134;-1.0054185065290734e-07;-9.208608536239349e-08;1.0447686863984773;9.999446435638648;0.8335194156607851;0.015562032849706876;0.015560379785538722;0.7977468652169386;0.014893724411197407;0.797846027062342
6.617384;1.0444374344969696;0.8333729304867197;0.7978370687485646;-1.0033550858057993e-07;-9.203609529249965e-08;1.0447688344612942;9.99944445464153;0.8335193093661641;0.015562032733224852;0.015560431793443867;0.7977473881533753;0.01489369812298284;0.7978465769681193
6.627384;1.0444377831350653;0.8333746175574069;0.7978378140627854;-1.0011465694235454e-07;-9.198792779371314e-08;1.0447689885249494;9.9994436119703;0.8335192135785595;0.015562032871585904;0.015560483296804336;0.7977479200591862;0.014893672328449403;0.79784713659071
6.637384;1.044438106527795;0.8333762486766699;0.7978385415690821;-9.988151220123028e-08;-9.194029068272198e-08;1.044769143967307;9.999443884677898;0.8335191286444847;0.015562033312119394;0.015560534201830541;0.7977484604792013;0.014893646978500288;0.7978477037253855
6.647384;1.0444384007895982;0.8333778166406703;0.7978392487252486;-9.963824825468047e-08;-9.189186060182597e-08;1.044769296472049;9.999445258876307;0.8335190544513728;0.015562034089114527;0.01556058444110618;0.7977490091082439;0.014893622023563098;0.7978482769008103
6.657384;1.0444386610908725;0.8333793157244643;0.7978399336149478;-9.938689224923895e-08;-9.184166808432297e-08;1.044769443205681;9.99944772514215;0.833518990966378;0.015562035225656651;0.015560633982875398;0.7977495656883175;0.01489359741073996;0.7978488545967183
6.667384;1.0444388817739934;0.8333807415179436;0.7978405949538006;-9.912940736946755e-08;-9.178920881126607e-08;1.044769583113528;9.99945127332434;0.8335189387037496;0.015562036738731648;0.015560682821066832;0.7977501290163002;0.014893573089607781;0.7978494352507439
6.677384;1.044439056928519;0.8333820903475981;0.7978412321882984;-9.886769843221698e-08;-9.173427332247969e-08;1.0447697170441832;9.99945587832522;0.8335188989029174;0.015562038645825022;0.0155607309616982;0.7977506964800647;0.014893549023014655;0.7978500178467846
6.687384;1.0444391810305194;0.8333833588719127;0.7978418460370585;-9.86036279525892e-08;-9.167678935431874e-08;1.0447698475042182;9.999461488851443;0.833518873352692;0.015562040971102063;0.01556077841867604;0.7977512652632838;0.014893525196040189;0.797850602067965
6.697384;1.044439249583029;0.833384543964931;0.797842438767448;-9.83391415622685e-08;-9.161669995560027e-08;1.0447699774572605;9.999468035327014;0.833518863897727;0.015562043742978468;0.015560825203322111;0.7977518336717159;0.014893501615699212;0.7978511881240168
6.707384;1.0444392594066028;0.8333856428105718;0.7978430134684692;-9.807623834854524e-08;-9.155389004858785e-08;1.0447701090990416;9.999475443164917;0.8335188720338655;0.015562046991424012;0.015560871301373149;0.7977524010693262;0.014893478298919334;0.7978517765541904
6.717384;1.044439208553564;0.83338665296686;0.797843572952722;-9.781668481360197e-08;-9.148832230718082e-08;1.0447702436647817;9.999483637140983;0.8335188987475677;0.015562050752657371;0.015560916659227013;0.7977529672917061;0.014893455259392124;0.7978523675835512
6.727384;1.0444390958218455;0.8333875723452308;0.7978441196477061;-9.75618194487867e-08;-9.14202402280102e-08;1.0447703818309175;9.999492543926996;0.8335189447631649;0.015562055061318842;0.015560961198464689;0.7977535323277665;0.014893432505388975;0.7978529607053926
6.737384;1.0444389201483266;0.8333883994025817;0.7978446564991571;-9.731255670764024e-08;-9.135017036492942e-08;1.0447705238946394;9.999502093438583;0.8335190112670507;0.015562059930850592;0.0155610048556523;0.7977540963667518;0.01489341004341705;0.7978535552485473
6.747384;1.0444386807164345;0.8333891332192892;0.7978451873125885;-9.706937412038169e-08;-9.127880769667255e-08;1.0447706693551222;9.9995122177451;0.8335191003487032;0.015562065352160589;0.015561047616273511;0.797754660563158;0.014893387881073127;0.7978541506541496
6.757384;1.0444383770742611;0.8333897732256083;0.7978457158158132;-9.683231339032402e-08;-9.120696305740067e-08;1.0447708164551817;9.999522855181882;0.8335192143884638;0.015562071310794722;0.015561089517355275;0.7977552276435127;0.014893366034794242;0.7978547455640741
6.767384;1.0444380082493352;0.8333903193355318;0.7978462443190427;-9.660112869198697e-08;-9.11354627640355e-08;1.04477096271216;9.99953395230925;0.8335193547922201;0.01556207779556918;0.015561130630313929;0.7977558014761439;0.014893344533451475;0.7978553369149518
6.777384;1.0444375720587293;0.8333907724797585;0.7978467731541943;-9.637540208707664e-08;-9.106489061082578e-08;1.0447711057891942;9.999545457852403;0.833519521551281;0.015562084792823125;0.01556117103643121;0.7977563865903343;0.014893323407154616;0.7978559201314792
6.787384;1.044437065398126;0.833391134575466;0.7978473014600367;-9.615447233060104e-08;-9.099541457779112e-08;1.0447712435204655;9.99955732404853;0.8335197142521318;0.01556209228071081;0.01556121080185504;0.797756988100239;0.014893302675805267;0.7978564902302295
6.797384;1.044436484726731;0.8333914080849258;0.7978478282826638;-9.59374213552105e-08;-9.092688865443527e-08;1.0447713737081266;9.999569517466728;0.8335199332879791;0.015562100231724914;0.015561249972504574;0.7977576113568601;0.01489328235136336;0.7978570430603116
6.807384;1.0444358263251206;0.8333915958613399;0.7978483527581836;-9.572327231719201e-08;-9.085914410186402e-08;1.0447714943655542;9.999582023049141;0.8335201799263057;0.015562108616462504;0.015561288585991696;0.7977582613033705;0.014893262446305863;0.7978575759518078
6.817384;1.0444350865185508;0.8333917011931662;0.7978488738919998;-9.551116472459419e-08;-9.079233686062659e-08;1.0447716038209784;9.99959483858766;0.8335204552621794;0.015562117400046947;0.015561326671981825;0.7977589420280875;0.014893242974358697;0.797858087376063
6.827384;1.0444342625553513;0.8333917276094652;0.7978493907472658;-9.530040113164455e-08;-9.072705684236951e-08;1.0447717006753758;9.999607968868945;0.8335207593076127;0.015562126536207088;0.015561364242458534;0.7977596569673553;0.014893223945406688;0.797858576064849
6.837384;1.0444333542458364;0.8333916783028716;0.7978499028459777;-9.509045982918167e-08;-9.066405057029534e-08;1.044771784342048;9.999621425688757;0.8335210912520367;0.01556213596353436;0.015561401299361023;0.7977604094388894;0.014893205364710735;0.7978590406503207
6.847384;1.0444323651094685;0.8333915556654932;0.7978504105887588;-9.488089618291328e-08;-9.060399855215561e-08;1.0447718557435892;9.999635230604689;0.8335214504590811;0.01556214560766781;0.015561437857928668;0.7977612025054575;0.014893187239894174;0.7978594800536633
6.857384;1.0444313023547585;0.8333913613366339;0.797850915897773;-9.46711068742678e-08;-9.054779277977713e-08;1.0447719172720098;9.99964940788441;0.8335218372559057;0.015562155396057094;0.01556147395678744;0.7977620384883404;0.014893169590514052;0.7978598937696854
6.867384;1.0444301758309436;0.8333910965884443;0.7978514225149594;-9.446028725124171e-08;-9.049701794567045e-08;1.0447719725630085;9.999663967175048;0.8335222529324272;0.015562165276232226;0.01556150965044769;0.7977629193664949;0.014893152448704941;0.7978602817135639
6.877384;1.044428996127125;0.8333907629222967;0.7978519353741762;-9.42476966476017e-08;-9.045400938400943e-08;1.044772026596017;9.999678892657409;0.8335226986859225;0.015562175223537953;0.01556154500535597;0.7977638475036694;0.014893135851374245;0.7978606443557394
6.887384;1.0444277728185067;0.8333903626380041;0.7978524598605289;-9.403274383089898e-08;-9.042148411487305e-08;1.0447720850469946;9.999694150195841;0.8335231743816373;0.015562185235384853;0.015561580103181441;0.7977648253785745;0.014893119839264406;0.7978609830804905
