time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.897384;1.044426513676243;0.8333898989028897;0.7978530016488578;-9.381471983482357e-08;-9.040226799282767e-08;1.044772152949647;9.999709705392538;0.8335236784134069;0.015562195316546653;0.015561615036678715;0.7977658547544227;0.014893104467054772;0.7978612998556093
6.907384;1.0444252244362071;0.8333893754549853;0.797853566613697;-9.359262397194092e-08;-9.039927486632442e-08;1.044772234491594;9.999725531990716;0.833524208241402;0.015562205469437308;0.015561649891375352;0.7977669362440057;0.014893089807986844;0.7978615964560353
6.917384;1.044423908947958;0.8333887965458335;0.7978541602195331;-9.336531366260788e-08;-9.041535108732177e-08;1.044772334128373;9.999741605699484;0.8335247604932979;0.015562215698190891;0.015561684723242623;0.7977680692807946;0.014893075944817546;0.7978618741988839
6.927384;1.0444225702289247;0.8333881667615979;0.7978547866144828;-9.313183387527561e-08;-9.045292326698981e-08;1.0447724573038943;9.999757895316545;0.8335253311060126;0.01556222601021173;0.015561719550194707;0.797769252224095;0.014893062961164816;0.7978621341967668
6.937384;1.044421212135289;0.8333874902631687;0.7978554481963863;-9.289166274498783e-08;-9.051396449522945e-08;1.0447726099523702;9.99977435515334;0.8335259161322949;0.015562236401870794;0.01556175436222717;0.7977704825941238;0.014893050938286408;0.7978623773551108
6.947384;1.0444198404624057;0.8333867706423241;0.7978561460193797;-9.264464015556432e-08;-9.060036165043397e-08;1.0447727978449912;9.99979092349714;0.833526512225156;0.015562246845296578;0.015561789136147105;0.7977717574603276;0.01489303994828536;0.7978626041094933
6.957384;1.0444184630905873;0.8333860119802092;0.7978568805056337;-9.239069221148744e-08;-9.071417226595506e-08;1.0447730267814082;9.999807531231578;0.8335271163689578;0.015562257289495054;0.015561823844024329;0.7977730736031687;0.014893030044538146;0.7978628144115889
6.967384;1.0444170896116594;0.833385219463753;0.7978576518186028;-9.212974572191802e-08;-9.085757093506422e-08;1.044773303155766;9.999824112175494;0.8335277258475012;0.015562267674731955;0.015561858462873331;0.7977744272496408;0.014893021255196693;0.7978630078280854
6.977384;1.0444157303996204;0.8333843985830268;0.7978584600414547;-9.186185088807869e-08;-9.103262761120912e-08;1.0447736342697496;9.999840608180184;0.8335283384882877;0.0155622779609589;0.01556189298396136;0.7977758139348669;0.01489301358205241;0.7978631838705623
6.987384;1.0444143952001206;0.8333835539599443;0.797859305312215;-9.158718967775366e-08;-9.124091009551766e-08;1.0447740281041804;9.999856970189846;0.8335289523374341;0.015562288148889615;0.01556192740601277;0.797777228568923;0.014893007007949422;0.7978633424248852
6.997384;1.0444130922528723;0.8333826889241143;0.7978601873944487;-9.130609233200583e-08;-9.148306704104714e-08;1.0447744923479405;9.999873156771342;0.8335295650720322;0.015562298271429575;0.015561961721463097;0.7977786653239526;0.014893001509511276;0.7978634834096806
7.007384;1.0444118282849928;0.8333818059894156;0.7978611047230341;-9.101925520825028e-08;-9.175877059432745e-08;1.0447750330253183;9.99988913132457;0.8335301741164142;0.015562308372605502;0.015561995914902952;0.7977801180965982;0.014892997060805218;0.7978636060924252
7.017384;1.0444106086841316;0.8333809077915728;0.79786205388469;-9.072781329796404e-08;-9.206697496090054e-08;1.0447756532765553;9.999904857550758;0.8335307772820475;0.015562318494850687;0.015562029967737971;0.7977815815104176;0.01489299362403559;0.7978637091836954
7.027384;1.0444094376979094;0.8333799978966515;0.7978630299669411;-9.043315085033644e-08;-9.240625175268067e-08;1.0447763530040504;9.999920289211827;0.8335313731128654;0.01556232867813865;0.015562063852576273;0.7977830509369233;0.014892991146133308;0.7978637916248329
7.037384;1.04440831837652;0.8333790809957683;0.7978640272116784;-9.013676676468902e-08;-9.277505440498624e-08;1.0447771296792223;9.999935362470893;0.8335319607468643;0.015562338969284;0.015562097520358349;0.797784521982351;0.014892989566425846;0.7978638530611747
7.047384;1.0444072521976715;0.8333781623705698;0.7978650394787651;-8.984024751766598e-08;-9.317164331443174e-08;1.0447779793840826;9.999950006925996;0.8335325394852902;0.015562349425055338;0.015562130902789167;0.7977859906938295;0.014892988814476938;0.7978638931950677
7.057384;1.0444062393076425;0.8333772469419998;0.7978660607437579;-8.954527327144588e-08;-9.35938476328205e-08;1.0447788976119041;9.999964165029924;0.8335331086507421;0.015562360096821269;0.015562163929889879;0.797787453975643;0.01489298880063986;0.7978639108478507
7.067384;1.044405279078216;0.8333763383068532;0.7978670856044803;-8.925377080936145e-08;-9.403916235853316e-08;1.0447798801267276;9.999977796264593;0.833533668117758;0.015562371012718356;0.015562196535403937;0.7977889095533992;0.014892989422124756;0.7978639042631499
7.077384;1.0444043701331107;0.8333754386861242;0.7978681093772347;-8.896809570698318e-08;-9.450503795861465e-08;1.044780923283139;9.999990871291962;0.8335342185936166;0.015562382172702097;0.015562228646086777;0.7977903557743922;0.014892990575830045;0.7978638721656396
7.087384;1.044403510303724;0.8333745500689345;0.797869128180666;-8.869086172560798e-08;-9.498892517156299e-08;1.0447820233204521;10.000003374809149;0.8335347610592869;0.015562393553949547;0.01556226017894429;0.79779179168063;0.014892992156372225;0.7978638142185015
7.097384;1.0444026969620366;0.8333736750983571;0.7978701391587084;-8.842454866243762e-08;-9.548812492255082e-08;1.0447831758022763;10.000015311758336;0.8335352963157368;0.015562405117940256;0.015562291055063127;0.7977932167296147;0.014892994053623942;0.7978637310538419
7.107384;1.0444019277584728;0.8333728171552054;0.7978711400625553;-8.817130261651821e-08;-9.599985693695005e-08;1.0447843762763138;10.000026701740577;0.833535825090357;0.015562416810671564;0.01556232121327842;0.797794629897351;0.014892996174491314;0.7978636243343029
7.117384;1.0444012013961186;0.8333719800468105;0.7978721286016138;-8.793287500102264e-08;-9.652160503603039e-08;1.0447856212671367;10.000037566107563;0.8335363481126336;0.015562428561276886;0.01556235061430271;0.797796029757125;0.014892998471596686;0.7978634966300611
7.127384;1.044400517799312;0.8333711669988747;0.7978731025265232;-8.771057089676986e-08;-9.70513543528823e-08;1.044786908401245;10.000047922469571;0.8335368660748207;0.01556244028868476;0.015562379238052428;0.7977974155197307;0.014893000947902567;0.7978633509146498
7.137384;1.0443998778425465;0.8333703795877516;0.7978740601269063;-8.750525018796576e-08;-9.758757266350475e-08;1.0447882356611589;10.00005778389508;0.8335373796071726;0.015562451907472316;0.015562407075090604;0.7977987870901029;0.01489300363661042;0.7978631896785708
7.147384;1.044399282878931;0.8333696180262157;0.7978750008154109;-8.731738508517832e-08;-9.812896424273282e-08;1.044789600476854;10.000067152378092;0.8335378890866215;0.015562463329112382;0.015562434114525658;0.797800144405044;0.014893006566592624;0.7978630141619694
7.157384;1.0443987340643344;0.8333688825467197;0.7978759255893952;-8.714707200782669e-08;-9.867407027509872e-08;1.0447909996213058;10.000076017802474;0.8335383946301539;0.015562474469011668;0.015562460334027497;0.7978014872534117;0.014893009733992713;0.7978628242756587
7.167384;1.0443982320274536;0.8333681741993927;0.7978768367156693;-8.699396997181435e-08;-9.922108695674143e-08;1.0447924301160472;10.000084368648247;0.8335388966839358;0.015562485250715293;0.015562485702064513;0.797802815235837;0.014893013106823519;0.797862619022261
7.177384;1.0443977769492694;0.833367494652821;0.797877736784554;-8.68574669959039e-08;-9.976816515081575e-08;1.0447938900682414;10.000092198904555;0.8335393964440405;0.015562495597613425;0.0155625101901404;0.7978041275415969;0.01489301665037137;0.7978623970393222
7.187384;1.044397368826102;0.8333668459514558;0.7978786280625261;-8.673708912077342e-08;-1.0031388639578893e-07;1.044795378357377;10.000099508478172;0.8335398952962314;0.015562505426782454;0.015562533781969182;0.7978054227281368;0.014893020341777861;0.7978621569957934
7.197384;1.044397008110091;0.8333662302711375;0.7978795126515408;-8.663270013417587e-08;-1.0085745239884205e-07;1.0447968937787457;10.000106304182095;0.8335403944821854;0.01556251465026593;0.015562556480539698;0.7978066986084207;0.014893024174175413;0.7978618973762074
7.207384;1.0443966959463253;0.8333656494412818;0.7978803929153222;-8.654437496435444e-08;-1.0139853122603952e-07;1.0447984349796786;10.000112601314509;0.8335408959096772;0.015562523175115117;0.015562578310446561;0.7978079523968736;0.01489302816041768;0.7978616159619697
7.217384;1.0443964332124513;0.8333651047789127;0.7978812716445055;-8.647212536187304e-08;-1.0193688355667271e-07;1.0448000008158769;10.000118426459114;0.8335414021965164;0.015562530905830188;0.015562599305175397;0.7978091810383466;0.014893032329459824;0.7978613098536661
7.227384;1.0443962195371947;0.8333645973047784;0.7978821523495605;-8.641564460102159e-08;-1.0247198531590888e-07;1.0448015900208178;10.000123818239675;0.833541915222845;0.015562537752611382;0.015562619490366207;0.7978103813086017;0.014893036718062086;0.79786097581759
7.237384;1.0443960538975021;0.8333641279582229;0.7978830393403424;-8.637421453063115e-08;-1.030029266326736e-07;1.0448032003645118;10.000128819768348;0.8335424352279236;0.015562543640501808;0.01556263888018307;0.7978115495298586;0.014893041369175674;0.7978606105967088
7.247384;1.044395936160741;0.8333636979336432;0.7978839370560771;-8.634676875949432e-08;-1.035284903809683e-07;1.0448048281500706;10.000133467645313;0.8335429612606989;0.015562548518971157;0.01556265748055774;0.7978126817646123;0.01489304632851206;0.7978602114186947
7.257384;1.0443958672509346;0.8333633093482203;0.7978848495453954;-8.633202523604349e-08;-1.040472879233556e-07;1.0448064684968625;10.000137786705094;0.8335434919896839;0.015562552364923474;0.015562675289692131;0.797813774576453;0.014893051627460444;0.7978597765167312
7.267384;1.0443958476561037;0.8333629659391545;0.7978857805932145;-8.632864114453553e-08;-1.045579880267315e-07;1.044808116488663;10.00014179175603;0.833544025833244;0.01556255517477749;0.015562692303668874;0.7978148250120795;0.014893057266644283;0.7978593053765891
7.277384;1.0443958765183374;0.8333626731536175;0.7978867338611313;-8.633547734642187e-08;-1.0505945484527236e-07;1.0448097685545992;10.000145491575731;0.8335445605204038;0.01556255695742758;0.01556270852665842;0.7978158302550126;0.014893063225118788;0.7978587988392932
7.287384;1.0443959522025925;0.8333624374976091;0.7978877127939652;-8.635190741892363e-08;-1.0555078330402041e-07;1.044811422536606;10.000148892345273;0.8335450932822877;0.015562557732780296;0.01556272397541882;0.7978167880211596;0.014893069484770606;0.7978582589426021
7.297384;1.0443960731425135;0.8333622658887558;0.7978887206182234;-8.637786793568872e-08;-1.0603144029130912e-07;1.0448130760403842;10.000152004391136;0.8335456217315661;0.015562557534693905;0.0155627386852189;0.7978176969695967;0.014893076034812531;0.7978576883426072
7.307384;1.0443962381610126;0.8333621652416593;0.7978897604461989;-8.641371076438056e-08;-1.0650145110262896e-07;1.0448147249890611;10.000154848197338;0.8335461442309615;0.015562556413291522;0.015562752714486278;0.7978185564763342;0.014893082858667283;0.7978570898791333
7.317384;1.044396446631993;0.8333621415600404;0.79789083518106;-8.646011759421305e-08;-1.0696140368394245e-07;1.0448163636873404;10.000157448753747;0.8335466594941847;0.015562554426156415;0.015562766131488274;0.7978193659014272;0.014893089925539844;0.7978564666184133
7.327384;1.0443966988925752;0.8333621988506892;0.7978919471865388;-8.651803737068256e-08;-1.0741215974933548e-07;1.044817985526927;10.00015982639908;0.8335471662110117;0.015562551625967161;0.015562779003453028;0.7978201239168925;0.014893097186048245;0.797855821839121
7.337384;1.0443969965663034;0.8333623389486635;0.797893097798467;-8.658846690114426e-08;-1.0785446680778201e-07;1.0448195836571472;10.000161996006545;0.8335476628808813;0.015562548058984108;0.015562791410513557;0.7978208284917985;0.014893104573142751;0.7978551586902755
7.347384;1.0443973423748814;0.833362562219156;0.797894286899205;-8.66720334374553e-08;-1.0828881342583244e-07;1.044821151541264;10.000163970257196;0.8335481474404826;0.015562543772095044;0.015562803456775014;0.7978214772639736;0.014893112018005241;0.7978544800331396
7.357384;1.044397739658434;0.8333628686522375;0.7978955129347612;-8.67687341052837e-08;-1.0871565133809935e-07;1.0448226830882883;10.000165764530953;0.8335486172422486;0.015562538817676051;0.015562815257627717;0.79782206784988;0.014893119468426962;0.7978537886392179
7.367384;1.0443981921246885;0.8333632583857697;0.7978967734051698;-8.687815206076472e-08;-1.0913574526090744e-07;1.044824172666262;10.000167402113346;0.8335490701962408;0.015562533250558721;0.015562826922785265;0.7978225981882048;0.01489312688614773;0.7978530872427375
7.377384;1.0443987036486146;0.83336373083892;0.7978980655009787;-8.699979742929978e-08;-1.0955021598085416e-07;1.044825615236683;10.000168915153314;0.8335495059106655;0.015562527124913062;0.015562838549003978;0.7978230665484162;0.014893134229535782;0.7978523783119904
7.387384;1.0443992778755986;0.8333642837232966;0.7978993867544849;-8.71332025955776e-08;-1.0996029415700094e-07;1.044827006351924;10.00017034138746;0.8335499250996905;0.015562520499337032;0.015562850214814954;0.7978234708773065;0.014893141449373568;0.7978516635158902
7.397384;1.0443999182829673;0.8333649129771828;0.7979007356892637;-8.727792430390854e-08;-1.1036717311265365e-07;1.0448283425104279;10.000171720560294;0.8335503279435629;0.015562513444188188;0.015562861973312228;0.7978238085792013;0.014893148506801344;0.7978509433271324
7.407384;1.0444006284095315;0.8333656133155756;0.7979021119239296;-8.743356442007483e-08;-1.1077197021007707e-07;1.0448296220069317;10.00017309266325;0.8335507132215954;0.015562506048626563;0.015562873851776708;0.7978240772768895;0.014893155396056098;0.7978502177980172
7.417384;1.0444014116259626;0.8333663793654604;0.7979035155210126;-8.759970346852644e-08;-1.111756654248705e-07;1.0448308450779467;10.000174493175244;0.833551078597307;0.015562498425279988;0.015562885861616497;0.7978242754128989;0.01489316214754189;0.797849487885564
7.427384;1.0444022711585195;0.8333672067675703;0.7979049461643868;-8.777575163551826e-08;-1.1157914427142431e-07;1.0448320128925939;10.000175950288947;0.8335514214662446;0.015562490700360598;0.015562898007771667;0.7978244019493951;0.014893168804437104;0.7978487558217373
7.437384;1.0444032100091518;0.8333680923317521;0.7979064024656014;-8.796093178786194e-08;-1.119834296628505e-07;1.044833126381153;10.000177492643376;0.8335517398838465;0.015562482996289467;0.01556291029013219;0.7978244555733283;0.014893175395974153;0.7978480247341693
7.447384;1.0444042300988023;0.8333690335720458;0.7979078817630113;-8.815445968212198e-08;-1.1238985413357798e-07;1.0448341856600611;10.000179151851874;0.8335520331708418;0.015562475428415512;0.01556292270100598;0.7978244340069617;0.014893181935943488;0.7978472984256189
7.457384;1.0444053316585995;0.833370028422507;0.7979093808702502;-8.835558792494199e-08;-1.1279982532848409e-07;1.0448351901846111;10.00018095107947;0.8335523018607242;0.01556246811654633;0.015562935222561698;0.7978243337666129;0.01489318844392954;0.7978465813164926
7.467384;1.0444065134163065;0.8333710750940335;0.7979108970751216;-8.856341788928328e-08;-1.13214362267612e-07;1.0448361397113366;10.000182897905859;0.8335525471441303;0.01556246119472226;0.015562947825298904;0.7978241506481655;0.01489319495810237;0.7978458781278811
7.477384;1.0444077731732786;0.8333721714804936;0.7979124283492863;-8.87768106876659e-08;-1.1363397236731033e-07;1.0448370353803609;10.000184987248307;0.8335527702359528;0.015562454805717158;0.015562960465745023;0.7978238808352345;0.014893201521247207;0.7978451933159888
7.487384;1.044409108226366;0.833373314284623;0.7979139728528831;-8.899451438938648e-08;-1.1405894782930118e-07;1.044837879604781;10.000187203678413;0.8335529715048776;0.015562449083077353;0.015562973079144882;0.797823521851448;0.014893208162723737;0.7978445307659641
7.497384;1.0444105154035286;0.8333744986120448;0.7979155284852123;-8.921531790497005e-08;-1.1448970303560005e-07;1.044838675336519;10.000189524702947;0.8335531496735058;0.015562444134139018;0.01556298557034234;0.7978230724710711;0.01489321490314785;0.7978438940673641
7.507384;1.0444119909053384;0.8333757180611842;0.7979170930051496;-8.943804499743455e-08;-1.1492687883691987e-07;1.044839426207036;10.000191929110452;0.8335533023738401;0.015562440031705057;0.015562997814419005;0.7978225316492351;0.014893221769139237;0.7978432868574981
7.517384;1.044413529766238;0.8333769647610065;0.7979186644819177;-8.966143221138511e-08;-1.1537113636836391e-07;1.044840136628497;10.000194399488315;0.8335534276324643;0.015562436817150362;0.015563009671176872;0.7978218977839943;0.014893228790290279;0.7978427126173059
7.527384;1.0444151256189897;0.8333782294352786;0.7979202414386368;-8.988415824707648e-08;-1.1582291090534503e-07;1.0448408106079976;10.000196917136417;0.8335535243837475;0.015562434512307606;0.015563021003384971;0.7978211691203614;0.014893235982003636;0.7978421744995204
7.537384;1.0444167718414257;0.8333795021528787;0.7979218225980297;-9.01051555879805e-08;-1.1628233472222656e-07;1.044841450434225;10.000199464832733;0.8335535920257936;0.01556243313109894;0.015563031686411382;0.7978203446241323;0.014893243345309058;0.7978416759234809
7.547384;1.0444184627835875;0.83338077363733;0.7979234064977249;-9.032399440803856e-08;-1.1674913361882811e-07;1.0448420566126921;10.000202032860168;0.8335536305488398;0.015562432685555731;0.015563041607218399;0.7978194245231062;0.014893250889093977;0.7978412213387444
7.557384;1.0444201934487776;0.833382036285442;0.797924991271246;-9.054096415692605e-08;-1.1722254627695988e-07;1.0448426287462063;10.000204612757047;0.8335536414111204;0.015562433183908776;0.015563050663535086;0.7978184102475347;0.014893258643951114;0.7978408162221835
7.567384;1.0444219585511196;0.833383284498077;0.7979265746888605;-9.075668760767647e-08;-1.1770137580193404e-07;1.0448431664685383;10.0002071905003;0.833553627873497;0.015562434623042083;0.015563058767112132;0.7978173040870429;0.014893266650249436;0.7978404662270638
7.577384;1.044423752227287;0.8333845144216494;0.797928154241878;-9.097169069853676e-08;-1.1818402143075059e-07;1.0448436698930106;10.000209751311592;0.8335535941907581;0.015562436987981284;0.015563065843079392;0.7978161094329782;0.014893274938956163;0.7978401762681077
7.587384;1.044425568192285;0.833385723370736;0.7979297273807927;-9.118641210783029e-08;-1.1866865368472502e-07;1.044844139302323;10.000212284746151;0.8335535444531786;0.015562440263153423;0.015563071827472075;0.7978148313953447;0.014893283526839194;0.7978399504020826
7.597384;1.0444273994527873;0.8333869093306695;0.7979312919388163;-9.14014896499833e-08;-1.191536152340137e-07;1.0448445746020927;10.00021478385657;0.8335534819644707;0.01556244444343402;0.015563076665250431;0.7978134764802746;0.014893292425819382;0.7978397921815212
7.607384;1.0444292373372654;0.8333880706925068;0.7979328465204842;-9.161803361922013e-08;-1.1963757137513176e-07;1.044844975578134;10.00021724466624;0.8335534092014225;0.015562449531038141;0.015563080302331984;0.7978120514180763;0.014893301653918396;0.7978397044812773
7.617384;1.0444310709906999;0.8333892059170984;0.7979343906432448;-9.18377517704797e-08;-1.2011926441361362e-07;1.0448453428526059;10.000219666985384;0.8335533282793911;0.015562455516634675;0.015563082677759296;0.7978105623700773;0.014893311229334705;0.7978396890707596
7.627384;1.0444328881385168;0.8333903131453565;0.7979359240398326;-9.20627828087185e-08;-1.2059731063104568e-07;1.044845678471297;10.000222052314133;0.8335532417776814;0.015562462364189988;0.015563083729831922;0.7978090147847097;0.014893321151112074;0.7978397469536189
7.637384;1.0444346763110988;0.8333913903517426;0.7979374456395774;-9.22953731127513e-08;-1.2107019771471847e-07;1.0448459855661396;10.000224399172582;0.8335531529191533;0.015562470013652723;0.01556308340940572;0.797807413584902;0.014893331395322555;0.7978398789014886
7.647384;1.0444364237167492;0.8333924359668777;0.7979389537635105;-9.25376152553492e-08;-1.2153639620223943e-07;1.0448462675521724;10.000226701001576;0.833553065061222;0.015562478396957588;0.015563081679323045;0.7978057635931778;0.014893341928527782;0.7978400850133263
7.657384;1.0444381199516848;0.8333934492321043;0.797940447223979;-9.279126871652945e-08;-1.2199459439900804e-07;1.044846527866635;10.000228945552164;0.833552981880959;0.015562487461289418;0.015563078502810298;0.7978040698953752;0.014893352720006785;0.7978403641879555
7.667384;1.0444397567572066;0.8333944303576614;0.7979419259667258;-9.305766034699084e-08;-1.2244377842494242e-07;1.0448467701136315;10.000231110794052;0.8335529080133233;0.0155624971817246;0.015563073841418836;0.797802338066631;0.014893363746355531;0.7978407146741401
7.677384;1.044441328420319;0.8333953806999561;0.7979433910695451;-9.333770011612052e-08;-1.2288305134156482e-07;1.0448469977810735;10.000233161445207;0.8335528488047487;0.015562507552841763;0.015563067659213286;0.797800574511278;0.014893374986064925;0.7978411347521887
7.687384;1.0444428313432552;0.8333963023219773;0.7979448442932564;-9.3632037439792e-08;-1.233116263527575e-07;1.0448472143033027;10.000235049817434;0.8335528095545869;0.01556251857859093;0.015563059916294671;0.7977987864109005;0.014893386412272855;0.7978416227015881
7.697384;1.0444442630403;0.8333971970745272;0.7979462874564445;-9.39411991529559e-08;-1.2372908005523876e-07;1.0448474241312293;10.000236716389821;0.8335527949840327;0.015562530271302407;0.015563050560098001;0.7977969808416602;0.0148933979990325;0.797842176936205
7.707384;1.0444456216109488;0.8333980663167049;0.7979477222488844;-9.426551572210077e-08;-1.2413552498835358e-07;1.044847633587121;10.000238090592447;0.8335528085909875;0.015562542651979377;0.015563039537533073;0.7977951637627632;0.014893409730595516;0.7978427966467545
7.717384;1.044446905918715;0.8333989112421684;0.7979491503341636;-9.460500496074095e-08;-1.2453152975019157e-07;1.0448478503328906;10.000239100283261;0.8335528522081221;0.015562555749816612;0.015563026822684435;0.7977933396760885;0.01489342159063001;0.7978434818079418
7.727384;1.044448115390022;0.8333997327676292;0.7979505732925396;-9.495938118458285e-08;-1.2491784138852587e-07;1.0448480819358488;10.000239689775919;0.8335529264344747;0.015562569600169733;0.01556301243286147;0.7977915119960663;0.01489343354528967;0.797844232419382
7.737384;1.0444492494027835;0.8334005310986047;0.7979519925196177;-9.532810743218964e-08;-1.2529516873301743e-07;1.0448483350387012;10.0002398282691;0.833553031433359;0.015562584232345088;0.015562996428381923;0.7977896835784025;0.014893445544183759;0.7978450481496877
7.747384;1.0444503074486873;0.8334013059107628;0.7979534091074477;-9.571054544760464e-08;-1.2566421331512586e-07;1.0448486153434073;10.000239500406801;0.8335531673368192;0.015562599649293796;0.015562978907046745;0.7977878568842542;0.014893457528156843;0.797845928485476
7.757384;1.0444512897355147;0.8334020569258335;0.7979548238893391;-9.610624023167207e-08;-1.2602574528078673e-07;1.0448489275458828;10.000238698270033;0.8335533340636248;0.015562615820183633;0.015562959989122629;0.7977860337618357;0.014893469436796224;0.7978468727269391
7.767384;1.0444521971012408;0.8334027843658309;0.7979562378538818;-9.651512063088165e-08;-1.2638053669613915e-07;1.0448492755511856;10.000237425515909;0.8335535310326626;0.015562632693790785;0.015562939790390501;0.7977842153338498;0.014893481217515336;0.7978478799071684
7.777384;1.0444530308626216;0.8334034893934722;0.7979576521950758;-9.693747542502286e-08;-1.2672923863648386e-07;1.044849663412963;10.000235701276162;0.8335537573197579;0.015562650221202939;0.015562918400981732;0.7977824021036046;0.014893492825276638;0.7978489487716123
7.787384;1.0444537930057503;0.8334041742613373;0.797959067437634;-9.737375931378074e-08;-1.2707228424079774e-07;1.0448500961707194;10.00023355655052;0.8335540119481084;0.015562668372739974;0.015562895882186768;0.7977805939652319;0.014893504221514057;0.7978500775068815
7.797384;1.0444544857305746;0.8334048420896573;0.7979604823849493;-9.782430361792265e-08;-1.2740989844041846e-07;1.0448505795888643;10.00023102912922;0.8335542939053846;0.01556268713355514;0.015562872269312057;0.7977787904114045;0.014893515377227284;0.7978512636106646
7.807384;1.0444551107737832;0.8334054967747604;0.7979618939805012;-9.828910614367865e-08;-1.277422149667514e-07;1.0448511188355947;10.00022816075819;0.8335546019566265;0.015562706483672356;0.015562847575312143;0.7977769909493777;0.01489352626291496;0.7978525045369318
7.817384;1.0444556693924365;0.8334061431128569;0.7979632983735404;-9.876784301659316e-08;-1.2806933006646904e-07;1.044851717364262;10.000224991529729;0.8335549346113593;0.015562726381186042;0.015562821806022982;0.7977751954122433;0.014893536835178882;0.7978537982564061
7.827384;1.044456162516119;0.8334067868631025;0.7979646923679847;-9.925995912849735e-08;-1.2839125734367786e-07;1.0448523771221723;10.00022155114162;0.8335552904821624;0.015562746756174632;0.015562794975869843;0.7977734044153105;0.014893547038568907;0.7978551425085162
7.837384;1.0444565910989583;0.8334074344718375;0.7979660740577991;-9.976471799744146e-08;-1.2870786220903984e-07;1.044853099797801;10.000217855644783;0.8335556687389015;0.01556276751569177;0.015562767105439117;0.7977716198269561;0.014893556811336901;0.7978565334228812
7.847384;1.0444569567879243;0.8334080924931585;0.7979674422017816;-1.0028123083917785e-07;-1.2901877304274054e-07;1.0448538879976685;10.000213913345373;0.8335560692889051;0.015562788552594494;0.015562738211856239;0.7977698447009439;0.014893566083547735;0.7978579653442163
7.857384;1.0444572622336608;0.8334087670619325;0.7979687952553265;-1.0080846459953426e-07;-1.2932339530488268e-07;1.0448547456788384;10.000209734022611;0.8335564923035232;0.015562809754969181;0.01556270830780822;0.7977680826665975;0.01489357477679812;0.7978594321188969
7.867384;1.044457510938765;0.8334094635225856;0.7979701314202657;-1.0134523798763619e-07;-1.2962114956655186e-07;1.0448556775871225;10.000205334273227;0.8335569371278821;0.015562831021375076;0.01556267740947427;0.7977663374256789;0.014893582812394763;0.7978609282729787
7.877384;1.0444577068237082;0.8334101862328573;0.797971449524047;-1.0189019617415257e-07;-1.2991167917575188e-07;1.0448566878236987;10.000200741409701;0.8335574016307873;0.015562852274432045;0.015562645548391062;0.7977646124242761;0.014893590118315892;0.797862449226567
7.887384;1.0444578536817302;0.833410938279613;0.7979727494661724;-1.0244182852831136e-07;-1.3019488940584176e-07;1.044857778714345;10.000196000069813;0.8335578825666793;0.015562873455658282;0.01556261277727579;0.7977629102959541;0.014893596631002625;0.7978639910859896
7.897384;1.0444579547648754;0.8334117210759981;0.7979740321167097;-1.0299862339756708e-07;-1.3047098814186194e-07;1.0448589510783208;10.00019117157703;0.833558376006654;0.015562894511187354;0.015562579164220639;0.7977612327794149;0.01489360230065347;0.7978655504309613
7.907384;1.044458012341032;0.8334125346450623;0.7979752992243188;-1.0355922788049685e-07;-1.3074047751273673e-07;1.0448602054484053;10.000186319445252;0.8335588770500705;0.015562915396021497;0.015562544783009412;0.7977595816146474;0.01489360709688315;0.7978671241780316
7.917384;1.0444580275360857;0.8334133782205522;0.7979765528215703;-1.0412243842502647e-07;-1.3100404943855043e-07;1.0448615427246035;10.000181495317523;0.8335593796654073;0.015562936087985871;0.015562509702236563;0.7977579593075905;0.01489361100350064;0.7978687095804632
7.927384;1.0444580010826963;0.8334142502774108;0.7979777937374813;-1.0468711955370555e-07;-1.3126255964720143e-07;1.0448629638844227;10.000176738821093;0.8335598776174477;0.01556295658326633;0.015562473976748193;0.7977563687215533;0.014893614007080704;0.7978703041165501
7.937384;1.0444579341013753;0.8334151483500446;0.7979790207491033;-1.0525219606962427e-07;-1.315170483936665e-07;1.0448644698126417;10.000172084065607;0.8335603656104638;0.015562976875441987;0.015562437658041623;0.7977548119153339;0.014893616091070146;0.797871905233255
7.947384;1.0444578279600312;0.8334160689263473;0.7979802315754679;-1.058167059505427e-07;-1.317686488302075e-07;1.0448660610655296;10.000167560906975;0.8335608394685581;0.01556299694233575;0.015562400817426597;0.7977532890839703;0.014893617237576763;0.7978735103108041
7.957384;1.044457683992048;0.8334170075825098;0.7979814241618398;-1.0637994993301144e-07;-1.3201844836017503e-07;1.0448677374172914;10.000163191652655;0.8335612956163206;0.015563016755802822;0.015562363556582142;0.797751798164331;0.014893617437261494;0.7978751168865021
7.967384;1.0444575033855188;0.8334179594035312;0.7979825965593635;-1.0694174879555799e-07;-1.3226739518417043e-07;1.0448694981588609;10.000158988480402;0.8335617307300109;0.015563036300415119;0.015562325999211073;0.7977503357311724;0.014893616699819116;0.7978767229536202
7.977384;1.0444572867467834;0.8334189193624728;0.7979837460593258;-1.0750254575611468e-07;-1.3251621142049155e-07;1.044871342267968;10.00015495371361;0.8335621417695538;0.015563055577614395;0.015562288269877331;0.7977488985189268;0.014893615050069081;0.7978783271595968
7.987384;1.0444570339567225;0.8334198824066031;0.7979848691672417;-1.0806319612295267e-07;-1.3276536241329258e-07;1.0448732675685313;10.000151084172957;0.8335625259092345;0.015563074594279644;0.015562250478578128;0.797747483842956;0.014893612523856849;0.7978799284918696
7.997384;1.044456744815667;0.833420843263562;0.7979859627096914;-1.0862468556578377e-07;-1.3301514256416673e-07;1.0448752702352817;10.000147380416045;0.8335628806390192;0.015563093350971094;0.015562212729557824;0.7977460892213142;0.01489360918601983;0.7978815256019087
8.007384;1.0444564196138635;0.8334217968342696;0.7979870248548295;-1.0918787390151736e-07;-1.3326567504128667e-07;1.044877345185668;10.000143856793205;0.833563204622185;0.015563111837098152;0.015562175141195766;0.7977447126804845;0.014893605150371868;0.7978831165143445
8.017384;1.0444560590386305;0.8334227392554618;0.7979880553074062;-1.0975314911642816e-07;-1.3351673442935216e-07;1.044879486437288;10.000140543236204;0.8335634981717694;0.015563130030523625;0.015562137851203542;0.7977433531845407;0.014893600571290633;0.7978846986061581
8.027384;1.0444556638848248;0.8334236684173697;0.7979890548987822;-1.1032029158238805e-07;-1.3376769055357515e-07;1.044881687085837;10.00013747638136;0.8335637624945181;0.01556314790352284;0.01556210100407121;0.7977420100839072;0.01489359561080234;0.7978862683267324
8.037384;1.0444552349903635;0.8334245837333593;0.7979900248972047;-1.1088888892398676e-07;-1.340176481339521e-07;1.04488393933276;10.000134689672782;0.8335639991430726;0.015563165432850357;0.015562064742605151;0.7977406824152333;0.014893590409672884;0.7978878208936016
8.047384;1.044454773538138;0.8334254854863984;0.7979909663737454;-1.1145883683233111e-07;-1.342655315048745e-07;1.0448862347961285;10.000132212134453;0.8335642101794761;0.015563182603655818;0.015562029213704948;0.7977393690217347;0.01489358508092951;0.7978893505574167
8.057384;1.044454281503273;0.8334263738897026;0.7979918796471535;-1.1203031941229093e-07;-1.3451015127294088e-07;1.0448885647542554;10.00013007297727;0.8335643977600977;0.015563199408472306;0.015561994569216097;0.7977380690763185;0.014893579710510085;0.7978908514528887
8.067384;1.0444537614510119;0.8334272484410861;0.7979927639614098;-1.1260359766482912e-07;-1.347504338802212e-07;1.0448909203167287;10.000128300339105;0.8335645631121994;0.015563215843227353;0.015561960949432546;0.7977367823202108;0.014893574348794496;0.7978923182404021
8.077384;1.0444532158614857;0.8334281076347027;0.7979936175443135;-1.131790708410627e-07;-1.3498563487335146e-07;1.0448932927479366;10.000126912158581;0.8335647059202098;0.015563231894268191;0.015561928465389296;0.7977355089991021;0.014893569008125537;0.7978937461967432
8.087384;1.0444526467548754;0.8334289488739307;0.7979944377659591;-1.137573133041068e-07;-1.352153274430091e-07;1.0448956734217236;10.000125913045611;0.8335648244412598;0.01556324752892088;0.015561897200021008;0.7977342499793086;0.014893563674746405;0.7978951313439485
8.097384;1.0444520551582794;0.8334297690732866;0.7979952215030633;-1.1433884374818551e-07;-1.3543937239183892e-07;1.0448980532664927;10.000125303881854;0.8335649159691149;0.01556326270441818;0.01556186721810495;0.797733007042435;0.014893558323836643;0.7978964709369475
8.107384;1.0444514407321888;0.8334305656226207;0.7979959656044227;-1.1492384932394811e-07;-1.356580299307248e-07;1.0449004227152883;10.000125090044143;0.8335649774868181;0.015563277386720762;0.015561838567009555;0.797731782886374;0.014893552932331173;0.7978977640447923
8.117384;1.0444508029842023;0.833431336660515;0.7979966668949795;-1.1551207670904302e-07;-1.358718994479418e-07;1.0449027727471092;10.000125276278977;0.8335650066353993;0.015563291564669918;0.015561811278404409;0.7977305807481797;0.014893547484098511;0.7978990116085743
8.127384;1.0444501429404311;0.8334320806921792;0.7979973221513625;-1.1610296960237652e-07;-1.360815596584968e-07;1.0449050962214337;10.000125856199888;0.8335650021286549;0.015563305247244915;0.0155617853754277;0.797729403869562;0.014893541966734583;0.7979002154653833
8.137384;1.044449463161234;0.8334327964097029;0.7979979286572075;-1.1669597516737526e-07;-1.3628729844325184e-07;1.0449073886220246;10.00012680939942;0.833564963155432;0.01556331845067335;0.015561760869022436;0.797728254980148;0.014893536373426873;0.7979013769437403
8.147384;1.0444487669413192;0.8334334828858909;0.7979984844853492;-1.1729077096645864e-07;-1.3648904955901603e-07;1.0449096480954825;10.000128107078462;0.8335648890784375;0.015563331199392605;0.015561737739666952;0.7977271359130427;0.014893530714751378;0.7979024963654995
8.157384;1.044448058072935;0.8334341396286515;0.7979989880057755;-1.1788725165601931e-07;-1.3668631977457275e-07;1.0449118747564763;10.000129717075461;0.8335647797820471;0.015563343537183099;0.015561715917521299;0.7977260475494666;0.014893525022999787;0.7979035736430435
8.167384;1.044447340765269;0.8334347663530203;0.7979994376432793;-1.1848535384504115e-07;-1.368781561829864e-07;1.0449140695395027;10.000131601981918;0.8335646357944057;0.015563355524543687;0.015561695281055972;0.7977249901447012;0.014893519335608695;0.7979046086193378
8.177384;1.0444466193484823;0.8334353625797766;0.7979998322130099;-1.1908484875878629e-07;-1.3706332213272987e-07;1.0449162333444622;10.000133716201425;0.8335644579282465;0.015563367219389718;0.015561675687009321;0.7977239638479752;0.014893513674934768;0.7979056003662371
8.187384;1.0444458979357227;0.833435927199006;0.7980001710197623;-1.196852356183807e-07;-1.3724056951406245e-07;1.0449183665489232;10.000136011130586;0.8335642466053644;0.015563378654949223;0.015561657013026902;0.797722969279622;0.014893508046638157;0.7979065465444075
8.197384;1.0444451799984589;0.8334364583107564;0.7980004534925441;-1.2028583829704214e-07;-1.374087973225251e-07;1.0449204687749016;10.000138446131029;0.8335640016041794;0.015563389828774421;0.015561639177082814;0.797722007652041;0.014893502449433837;0.7979074438538388
8.207384;1.044444468011381;0.8334369534544585;0.7980006788633693;-1.2088595029988822e-07;-1.3756708923712868e-07;1.044922539306329;10.00014099590152;0.8335637226579578;0.015563400710418696;0.01556162212841322;0.7977210800609242;0.014893496879238924;0.7979082886946608
8.217384;1.0444437636473993;0.8334374100697335;0.7980008460470278;-1.2148485286095997e-07;-1.377146564387391e-07;1.0449245778853034;10.000143648469557;0.8335634099063212;0.015563411262842209;0.01556160583595337;0.7977201869290914;0.014893491328251018;0.79790907712242
8.227384;1.0444430683104389;0.8334378257926294;0.7980009536205281;-1.2208177999668807e-07;-1.378506912271143e-07;1.0449265852114178;10.00014639788482;0.8335630636312834;0.015563421460503398;0.01556159028837803;0.797719328231531;0.014893485783890735;0.7979098047176018
8.237384;1.0444423834115175;0.8334381983214599;0.7980010001497689;-1.2267586862923233e-07;-1.3797421307677032e-07;1.04492856285661;10.000149243548131;0.8335626840166164;0.015563431290290407;0.015561575495645965;0.7977185037043806;0.014893480229804395;0.7979104665932807
8.247384;1.0444417105695167;0.8334385250226295;0.7980009847205282;-1.232660849618207e-07;-1.3808398328689797e-07;1.0449305124626427;10.000152194974737;0.8335622714273666;0.01556344074405446;0.015561561477785722;0.7977177129585492;0.014893474653210349;0.7979110572645853
8.257384;1.0444410520483292;0.8334388025507007;0.7980009069544686;-1.2385125016734406e-07;-1.3817852920281494e-07;1.044932434599098;10.000155270311662;0.8335618270108732;0.01556344981717125;0.015561548243726303;0.7977169559130032;0.01489346905137113;0.7979115710097956
8.267384;1.0444404109271854;0.833439027041739;0.7980007665442905;-1.244301730260471e-07;-1.3825625494271642e-07;1.0449343280419845;10.000158491480862;0.8335613529432899;0.015563458513325462;0.015561535782891017;0.797716233039886;0.01489346342195248;0.7979120025904084
8.277384;1.0444397902556926;0.8334391949943649;0.7980005631961316;-1.2500174011615734e-07;-1.3831567017128293e-07;1.044936189919431;10.000161881748827;0.8335608517228696;0.015563466848112488;0.0155615240784415;0.7977155451878079;0.01489345774484225;0.7979123476944581
8.287384;1.0444391915767315;0.8334393037786738;0.7980002970479267;-1.2556492167407324e-07;-1.3835572095623976e-07;1.0449380167059794;10.000165461516167;0.8335603251814264;0.015563474844295917;0.01556151311590539;0.7977148935650863;0.014893451982035842;0.7979126036400748
8.297384;1.044438614359893;0.8334393512479005;0.7979999686006862;-1.2611871604655282e-07;-1.3837584449741717e-07;1.0449398053696148;10.000169243513483;0.8335597741574732;0.015563482524762872;0.015561502874624083;0.7977142800193523;0.014893446090218782;0.7979127700534634
8.307384;1.044438056789972;0.8334393352000997;0.7979995781735756;-1.2666209609093823e-07;-1.383756109742849e-07;1.0449415535271702;10.000173236135268;0.8335591986701757;0.015563489911560785;0.015561493324198514;0.7977137069673165;0.01489344001905507;0.7979128482057034
8.317384;1.0444375169492983;0.8334392534587928;0.7979991259158471;-1.2719409475646328e-07;-1.3835448631789108e-07;1.044943258591585;10.000177453633972;0.8335585981489511;0.015563497023994977;0.015561484431947712;0.7977131767605873;0.014893433710432852;0.7979128393622272
8.327384;1.044436993750803;0.8334391043937137;0.7979986121148902;-1.2771404494585366e-07;-1.383119366659194e-07;1.0449449170908076;10.000181919420653;0.8335579716046064;0.015563503872069414;0.015561476171769385;0.7977126912592492;0.014893427121438974;0.7979127437478525
8.337384;1.0444364873144492;0.8334388869218472;0.7979980368408445;-1.282217623063402e-07;-1.382474577329903e-07;1.0449465246637744;10.00018666013043;0.833557317646466;0.01556351045696128;0.015561468536005334;0.7977122520203106;0.014893420242033193;0.7979125609339149
8.347384;1.0444359989093845;0.8334386000727482;0.797997399546725;-1.2871734680368306e-07;-1.3816046000480685e-07;1.044948076635602;10.000191702358737;0.8335566341099006;0.015563516783450783;0.015561461546272392;0.7977118605208505;0.014893413080935376;0.7979122911546328
8.357384;1.0444355304774768;0.833438243006251;0.7979966993726051;-1.292006352367764e-07;-1.3805030670369538e-07;1.0449495687937516;10.000197074578638;0.8335559175329722;0.015563522869258724;0.015561455252892903;0.7977115180303631;0.014893405641962152;0.7979119361263022
8.367384;1.0444350835421157;0.8334378152996602;0.7979959355335337;-1.2967082975925488e-07;-1.379164476999508e-07;1.0449509976557394;10.000202806653183;0.8335551631065674;0.015563528742898944;0.015561449721055212;0.7977112255796868;0.014893397913522819;0.7979114986922903
8.377384;1.0444346584283457;0.8334373170880779;0.7979951076604289;-1.3012664290500924e-07;-1.3775849691258566e-07;1.0449523604667774;10.000208925816954;0.8335543652263123;0.01556353444147504;0.015561445009421164;0.7977109843385033;0.014893389866806455;0.797910982132888
8.387384;1.0444342542348248;0.8334367490838042;0.7979942164851335;-1.305667308980415e-07;-1.3757634238731488e-07;1.044953655266155;10.000215456066838;0.8335535185025984;0.015563540012192012;0.015561441155400174;0.7977107955341688;0.014893381455582985;0.7979103897645261
8.397384;1.0444338687849926;0.8334361125173646;0.797993264262551;-1.3098995348597988e-07;-1.3737023824054818e-07;1.0449548804625404;10.000222420650944;0.8335526187715608;0.015563545508247498;0.015561438177805892;0.7977106594162142;0.01489337261952465;0.7979097247514597
8.407384;1.0444334984886365;0.8334354089194305;0.7979922544239393;-1.3139531932726334e-07;-1.3714060429012905e-07;1.044956034175339;10.000229836570064;0.8335516635102814;0.015563550979312632;0.01556143608293043;0.7977105745032999;0.014893363295868772;0.7979089903103227
8.417384;1.0444331386412262;0.8334346397514568;0.7979911909109617;-1.3178184459664418e-07;-1.3688761241329665e-07;1.044957114188211;10.000237702096477;0.8335506516654054;0.015563556458579857;0.015561434856361963;0.797710537935797;0.014893353435275692;0.7979081902267063
8.427384;1.044432784258577;0.8334338064102291;0.7979900775526638;-1.3214849192620587e-07;-1.3661098701828253e-07;1.0449581183992689;10.00024599278874;0.8335495831567408;0.015563561945032597;0.015561434450044681;0.7977105461387473;0.014893343010556379;0.7979073290384467
8.437384;1.0444324309997313;0.8334329106560958;0.7979889174513204;-1.3249416551822176e-07;-1.3631012749475787e-07;1.0449590454292186;10.000254668978052;0.8335484586030973;0.015563567400662634;0.015561434782837825;0.7977105951197534;0.014893332015798885;0.7979064118375003
8.447384;1.0444320757157695;0.8334319549871171;0.7979877126624144;-1.3281768419943656e-07;-1.359843972274162e-07;1.0449598951388022;10.000263687914368;0.8335472795187838;0.015563572767891592;0.0155614357559546;0.7977106808053369;0.014893320462998617;0.7979054441851625
8.457384;1.0444317163917702;0.8334309428517755;0.7979864643315812;-1.3311772368583087e-07;-1.3563341544526966e-07;1.0449606682930241;10.000273015695008;0.8335460480857697;0.015563577972228964;0.015561437272506617;0.7977107998244491;0.014893308380351848;0.7979044321593843
8.467384;1.0444313516722639;0.8334298785305759;0.7979851727450866;-1.3339281243734523e-07;-1.3525713993266873e-07;1.0449613653186631;10.000282630457805;0.8335447663617926;0.015563582910274957;0.015561439251549495;0.7977109501949304;0.014893295813436801;0.7979033822039024
8.477384;1.0444309805357386;0.8334287666253372;0.797983837506458;-1.3364146242732498e-07;-1.3485573475558922e-07;1.044961985378801;10.000292517034358;0.8335434361139845;0.015563587460906326;0.015561441630532186;0.7977111311660965;0.014893282828702515;0.7979023009113531
8.487384;1.0444306019397045;0.8334276113090885;0.797982458169001;-1.3386232227220083e-07;-1.3442950950103572e-07;1.044962526480361;10.000302660638187;0.8335420595141391;0.015563591515602772;0.015561444358947261;0.797711342534956;0.014893269503213099;0.7979011950613978
8.497384;1.0444302142174662;0.833426415602253;0.797981034575194;-1.3405419551722747e-07;-1.3397908180496695e-07;1.0449629861594971;10.000313038393164;0.8335406396694358;0.01556359499363533;0.015561447402670837;0.7977115843105262;0.014893255900467035;0.7979000715726845
8.507384;1.0444298148943278;0.833425181449265;0.7979795671088641;-1.3421601049969872e-07;-1.3350547738969806e-07;1.0449633621751282;10.000323610754538;0.8335391802804416;0.015563597831199828;0.015561450760876956;0.7977118567537385;0.014893242068505928;0.7978989369718287
8.517384;1.0444294009716164;0.8334239107624977;0.797978057389645;-1.3434684212057296e-07;-1.3300988538569482e-07;1.0449636528193367;10.000334321074671;0.8335376850062216;0.015563599960576631;0.015561454465811895;0.797712160111691;0.014893228065278112;0.7978977967451177
8.527384;1.0444289691058097;0.833422606355592;0.7979765087744547;-1.344460279046382e-07;-1.3249325585740237e-07;1.044963856690542;10.000345102492393;0.8335361574713211;0.015563601300208237;0.015561458562351877;0.7977124940975526;0.01489321397601198;0.7978966550028755
8.537384;1.0444285156694029;0.8334212721637967;0.7979749261896056;-1.3451338485129908e-07;-1.3195611512189046e-07;1.044963972428819;10.000355887337474;0.8335346013653575;0.015563601761821902;0.015561463092936328;0.7977128580986207;0.014893199909952129;0.7978955144348236
8.547384;1.0444280369901402;0.8334199130233161;0.7979733152688209;-1.345492663302621e-07;-1.3139871513302043e-07;1.0449639989420672;10.000366616610654;0.8335330199819032;0.015563601264689374;0.015561468088529191;0.7977132518941;0.014893185990510597;0.797894376569677
8.557384;1.0444275296256078;0.8334185340099766;0.7979716812285083;-1.3455422816013587e-07;-1.3082123500410788e-07;1.0449639360401086;10.000377240687568;0.8335314160266744;0.015563599741731271;0.01556147355920567;0.7977136754637475;0.014893172353685891;0.797893242055811
8.567384;1.0444269901377445;0.8334171397856268;0.797970028139198;-1.3452855147843763e-07;-1.3022372035307905e-07;1.0449637848837265;10.000387709570422;0.8335297920419921;0.015563597131447834;0.015561479495796433;0.7977141281337473;0.014893159150097098;0.7978921103965
8.577384;1.0444264146399864;0.8334157348094917;0.7979683585202372;-1.344720611707859e-07;-1.2960588316293775e-07;1.0449635475075076;10.000397971403617;0.8335281509605884;0.01556359337447819;0.015561485883474497;0.797714608248241;0.014893146531403256;0.7978909797742041
8.587384;1.0444257990261985;0.8334143237711865;0.7979666730549806;-1.3438433511370517e-07;-1.289670790237228e-07;1.0449632257445345;10.000407985593194;0.8335264967123746;0.01556358843082692;0.01556149271855793;0.797715113194458;0.014893134622388969;0.7978898479510417
8.597384;1.0444251397571742;0.8334129112588016;0.7979649706643265;-1.3426505929321967e-07;-1.2830657155039446e-07;1.0449628211475357;10.00041772883719;0.8335248344599462;0.015563582290415753;0.015561500018314675;0.7977156395067652;0.01489312350197093;0.7978887134370086
8.607384;1.0444244342861322;0.833411501229073;0.7979632490389946;-1.3411431664069041e-07;-1.2762390774687044e-07;1.0449623362928444;10.000427185296621;0.8335231699854518;0.015563574954805207;0.01556150781156878;0.7977161833490358;0.014893113209961445;0.7978875759019847
8.617384;1.0444236810842948;0.8334100969128941;0.797961505445811;-1.33932775596071e-07;-1.2691901195968572e-07;1.0449617755173113;10.00043633837142;0.8335215090681798;0.015563566421961843;0.015561516124320432;0.7977167411350546;0.014893103766129404;0.7978864361798993
8.627384;1.0444228797915474;0.8334087010363339;0.7979597373490276;-1.3372177479768786e-07;-1.2619196549714436e-07;1.0449611438455837;10.000445170336834;0.8335198575386874;0.015563556695285016;0.015561524974792424;0.79771730987716;0.014893095175650326;0.7978852959061143
8.637384;1.0444220311857555;0.8334073160726041;0.797957942501865;-1.334832396700858e-07;-1.2544288552207466e-07;1.0449604458027226;10.000453660014216;0.8335182213654214;0.01556354579181289;0.015561534367396577;0.7977178871651033;0.014893087426020392;0.7978841565168502
8.647384;1.0444211367239014;0.8334059441363341;0.7979561190113779;-1.3321940764335963e-07;-1.2467193281119288e-07;1.0449596856604964;10.000461778233817;0.8335166064844559;0.015563533739540216;0.015561544291551616;0.7977184709470394;0.014893080491275754;0.7978830185343175
8.657384;1.044420198141193;0.8334045864782169;0.797954265803809;-1.329325180768369e-07;-1.2387922824500756e-07;1.0449588680375317;10.00046948943675;0.8335150187188473;0.015563520579755042;0.015561554728165797;0.7977190595057769;0.014893074334691747;0.7978818821939508
8.667384;1.0444192173732716;0.8334032429875385;0.7979523828334391;-1.326246904232441e-07;-1.2306477199879098e-07;1.0449579980623784;10.000476757573278;0.8335134636107316;0.01556350636828672;0.0155615656458421;0.7977196514499602;0.014893068902664208;0.7978807489378533
