time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.677384;1.0444181967879846;0.833401912232086;0.7979504705324907;-1.3229797509563703e-07;-1.2222842618915843e-07;1.0449570816325038;10.000483547729614;0.8335119458595497;0.015563491165053357;0.015561576995874014;0.7977202452561883;0.014893064124218995;0.797879622421341
8.687384;1.0444171394046795;0.8334005922350821;0.7979485292455641;-1.319543707151574e-07;-1.213699305208186e-07;1.044956125510644;10.000489826642244;0.8335104688711275;0.015563475029554652;0.015561588726479773;0.7977208387382815;0.014893059917226436;0.7978785082311943
8.697384;1.0444160486731449;0.833399281672726;0.7979465594506048;-1.3159569139103332e-07;-1.2048904438595804e-07;1.044955136928777;10.000495564310988;0.8335090351372172;0.015563458028959969;0.015561600799194924;0.7977214289871901;0.014893056186813903;0.7978774125642558
8.707384;1.0444149281498816;0.8333979809139788;0.7979445624127259;-1.312233149901877e-07;-1.1958569185271258e-07;1.0449541232720987;10.000500733441568;0.8335076470872331;0.01556344024398781;0.015561613179754621;0.7977220128816372;0.014893052825734797;0.7978763409514049
8.717384;1.0444137814824714;0.8333966921832866;0.7979425404622887;-1.3083809358218037e-07;-1.1865994856874822e-07;1.0449530919614392;10.00050531641185;0.8335063074572541;0.015563421768989491;0.015561625813601846;0.7977225879685084;0.014893049724106454;0.7978752978043868
8.727384;1.044412612402201;0.8333954186112029;0.7979404966667346;-1.3044058056751608e-07;-1.1771210115323525e-07;1.0449520500487612;10.000509317715798;0.8335050189037754;0.015563402707803722;0.015561638616845142;0.7977231526633763;0.01489304676985238;0.7978742865721763
8.737384;1.044411424693267;0.8333941629260492;0.797938434519979;-1.3003114551169033e-07;-1.1674279147070278e-07;1.0449510036864322;10.000512761007608;0.8335037831811807;0.01556338316789371;0.015561651488517809;0.7977237052730395;0.014893043837510011;0.7978733099852409
8.747384;1.044410222597224;0.833392926700751;0.7979363582882584;-1.2960983305355123e-07;-1.1575291990192293e-07;1.044949957982087;10.000515674695277;0.8335026005554493;0.015563363259855712;0.015561664325579374;0.7977242431369375;0.014893040785191524;0.797872370037785
8.757384;1.0444090115546163;0.8333917103361799;0.7979342734330412;-1.2917639107825397e-07;-1.1474344754860179e-07;1.0449489174895457;10.000518085169334;0.8335014702233984;0.015563343100552995;0.015561677034354427;0.7977247627095444;0.01489303746415325;0.7978714677875999
8.767384;1.0444077984136864;0.8333905135795044;0.7979321860731111;-1.28730503261913e-07;-1.1371542500836354e-07;1.0449478871864637;10.000520017199204;0.833500391365303;0.01556332281251272;0.015561689544504324;0.7977252600071515;0.014893033728746426;0.7978706033346504
8.777384;1.0444065906378885;0.8333893359200419;0.797930101654405;-1.2827201578901286e-07;-1.1267008035544818e-07;1.0449468730930866;10.000521494738809;0.8334993637755721;0.015563302520528946;0.015561701818881023;0.7977257306788843;0.014893029445744591;0.7978697760313381
8.787384;1.0444053953532748;0.8333881763654517;0.7979280241041454;-1.2780112492960597e-07;-1.1160880944858298e-07;1.0449458815891461;10.000522539932106;0.8334983879197467;0.015563282347194717;0.015561713850310865;0.7977261699725097;0.014893024504042935;0.7978689848090588
8.797384;1.0444042193148102;0.8333870335691538;0.7979259562021481;-1.273183786728238e-07;-1.105332153713585e-07;1.0449449175221122;10.000523170110123;0.8334974648238349;0.015563262401844882;0.015561725646784687;0.7977265736984435;0.01489301881539718;0.7978682281983497
8.807384;1.044403069551029;0.8333859067157505;0.7979239003481208;-1.2682449130583343e-07;-1.0944511772781008e-07;1.0449439828250693;10.0005233968536;0.833496596014078;0.015563242766588197;0.015561737214142227;0.7977269395977264;0.014893012311969725;0.7978675036569861
8.817384;1.0444019534154383;0.8333847957724474;0.7979218589460094;-1.2632021133862718e-07;-1.0834639291370085e-07;1.0449430770672243;10.000523229400349;0.8334957834729676;0.015563223491838979;0.015561748552425696;0.7977272674222501;0.014893004952097453;0.7978668072268027
8.827384;1.0444008777681726;0.8333837005656782;0.7979198348014059;-1.2580623148669806e-07;-1.0723883445008907e-07;1.04494219900984;10.000522679742778;0.8334950293078521;0.015563204602525136;0.015561759671810515;0.7977275579977602;0.014892996723400794;0.7978661343011151
8.837384;1.0443998482910652;0.8333826199613066;0.7979178314874451;-1.252831207374133e-07;-1.0612417927733728e-07;1.0449413477063154;10.000521764777648;0.8334943348014683;0.01556318611142762;0.015561770610423964;0.7977278124002771;0.014892987635308379;0.7978654803921825
8.847384;1.0443988691462434;0.8333815521658583;0.7979158531338;-1.2475143246400812e-07;-1.0500414271484089e-07;1.0449405229817896;10.000520502339112;0.833493699547209;0.015563168037025508;0.015561781427066653;0.7977280314301699;0.014892977714029917;0.7978648413820177
8.857384;1.0443979426631194;0.833380495534002;0.7979139040212311;-1.2421191923504328e-07;-1.0388030867784138e-07;1.0449397254533677;10.000518905436573;0.8334931219321331;0.015563150414413855;0.015561792168029685;0.797728215465398;0.014892967004996377;0.7978642137876641
8.867384;1.044397069555673;0.833379449047318;0.7979119886606807;-1.2366567864166561e-07;-1.027539962417322e-07;1.0449389559450997;10.00051698155491;0.8334926003826035;0.01556313329235756;0.015561802847067993;0.7977283646066119;0.014892955569685578;0.7978635946272329
8.877384;1.0443962498031176;0.8333784126689847;0.7979101120868697;-1.2311414177293933e-07;-1.0162631236844234e-07;1.0449382147269666;10.000514732697136;0.8334921338434177;0.01556311672674341;0.015561813455909491;0.7977284786671653;0.014892943475044515;0.797862980523275
8.887384;1.0443954831642102;0.8333773876298128;0.7979082795757817;-1.2255896131517267e-07;-1.0049827554784768e-07;1.0449375012860986;10.000512152459448;0.8334917215740122;0.015563100779142271;0.015561823978653024;0.7977285572851096;0.0148929307967398;0.7978623671483461
8.897384;1.044394769119669;0.8333763763676685;0.7979064958457235;-1.2200192651670935e-07;-9.93707532869515e-08;1.0449368146915232;10.000509229728594;0.8334913630029521;0.015563085512006768;0.01556183439931014;0.797728600553691;0.014892917637698072;0.7978617499823535
8.907384;1.0443941075992358;0.8333753822306534;0.7979047644553631;-1.2144482720153158e-07;-9.824432951610658e-08;1.0449361544157194;10.00050595880174;0.8334910574161409;0.015563070978158958;0.015561844705012663;0.7977286093823207;0.014892904129412658;0.797861125576686
8.917384;1.044393500239732;0.8333744088249418;0.7979030876681693;-1.208893332312668e-07;-9.711937053755942e-08;1.0449355211713736;10.000502344467373;0.8334908033849363;0.015563057220360168;0.015561854881210913;0.797728585025219;0.014892890408594239;0.797860491910468
8.927384;1.0443929503547922;0.8333734591917723;0.7979014667091305;-1.2033705483591557e-07;-9.599617520662791e-08;1.0449349168992612;10.00049840213128;0.8334905986618831;0.015563044279983644;0.015561864910382651;0.7977285287184062;0.014892876598236883;0.7978598477442956
8.937384;1.0443924620724736;0.8333725354968758;0.7978999022386536;-1.197895501265235e-07;-9.487492442415554e-08;1.0449343436969316;10.000494155610511;0.8334904406564914;0.015563032195762494;0.015561874779661996;0.797728441766934;0.01489286280843191;0.7978591919060155
8.947384;1.0443920401999256;0.8333716391189742;0.7978983947847132;-1.1924807091221743e-07;-9.375565405039866e-08;1.0449338026659583;10.000489630870844;0.8334903268737522;0.015563020991858259;0.015561884481604168;0.7977283252692436;0.014892849142604487;0.7978585228589724
8.957384;1.0443916904789037;0.8333707708266737;0.7978969449752588;-1.1871322312987715e-07;-9.263854580630851e-08;1.0449332937991231;10.00048485101818;0.8334902550802783;0.015563010673185888;0.015561894006946488;0.7977281797147809;0.014892835691882194;0.7978578385061015
8.967384;1.0443914190268369;0.8333699311664976;0.7978955535852722;-1.1818480384149454e-07;-9.152415239695891e-08;1.044932816297039;10.000479837405969;0.833490223465019;0.015563001234564087;0.015561903345172993;0.7977280053435328;0.014892822526492199;0.7978571365156019
8.977384;1.0443912310825854;0.833369120939304;0.797894221391455;-1.1766188170690641e-07;-9.041328100489159e-08;1.0449323681681797;10.00047461473214;0.8334902307224695;0.01556299267019257;0.015561912492059708;0.7977278029817253;0.014892809699114235;0.7978564150341281
8.987384;1.0443911302560582;0.8333683413229508;0.7978929487370175;-1.171430524159403e-07;-8.93068141201509e-08;1.0449319458605955;10.000469214632341;0.8334902755922445;0.015562984973542218;0.015561921450114138;0.7977275744748531;0.014892797251519051;0.7978556731275422
8.997384;1.0443911185115253;0.8333675936947401;0.7978917352369442;-1.1662668876551935e-07;-8.82056522011005e-08;1.044931544826152;10.00046366932211;0.8334903563405147;0.015562978131900157;0.015561930220595818;0.7977273228107858;0.01489278521560042;0.7978549106150299
9.007384;1.0443911966651784;0.8333668796912281;0.7978905802673709;-1.1611103738463697e-07;-8.711066647417121e-08;1.0449311603925124;10.000457998785215;0.833490470782155;0.01556297212069361;0.01556193879830722;0.7977270523027182;0.01489277361330702;0.7978541275778329
9.017384;1.044391365084186;0.8333662011206707;0.7978894836580108;-1.1559432275233446e-07;-8.602256003611758e-08;1.0449307881684449;10.000452208771241;0.8334906161812244;0.01556296689743886;0.015561947175912978;0.7977267681882405;0.0148927624609135;0.797853323995078
9.027384;1.0443916233577448;0.8333655594442121;0.7978884457634676;-1.1507487290369798e-07;-8.494187219350979e-08;1.0449304241157298;10.000446301221551;0.8334907888966945;0.015562962400420032;0.015561955353954464;0.7977264754867023;0.014892751775672036;0.7978524996930936
9.037384;1.0443919693930783;0.8333649554173362;0.797887467512842;-1.1455110615438073e-07;-8.386924708887296e-08;1.0449300645219686;10.000440277929926;0.8334909846675019;0.0155629585594854;0.015561963346308287;0.7977261782869342;0.014892741576334438;0.7978516545813579
9.047384;1.0443924000012743;0.8333643885973204;0.7978865507675226;-1.1402151039922398e-07;-8.280573108981005e-08;1.044929705501873;10.000434130702239;0.8334911994334002;0.015562955307169302;0.015561971172943261;0.7977258797235708;0.014892731882237695;0.7978507887194298
9.057384;1.0443929126439888;0.833363856734113;0.797885698342766;-1.1348468542555526e-07;-8.175293369478676e-08;1.0449293422629007;10.000427834384928;0.8334914296869423;0.0155629525739999;0.015561978844440752;0.7977255819789243;0.01489272272121653;0.79784990164354
9.067384;1.0443935060365526;0.8333633559695777;0.7978849137486943;-1.1293936497220266e-07;-8.071281924354015e-08;1.0449289692899992;10.00042135335177;0.8334916721671761;0.015562950276722998;0.015561986353937672;0.7977252865977479;0.014892714140090354;0.79784899162693
9.077384;1.0443941788272002;0.8333628817665406;0.7978842011087358;-1.1238447479984462e-07;-7.968727546683499e-08;1.0449285814051852;10.000414654583011;0.8334919235471888;0.015562948316666604;0.015561993690274091;0.797724994994448;0.014892706204297624;0.7978480560411471
9.087384;1.0443949278175253;0.8333624298763198;0.7978835650681348;-1.118191959468954e-07;-7.86781090769304e-08;1.0449281742477645;10.000407716626462;0.833492180411502;0.015562946588607296;0.015562000862740745;0.797724708303835;0.014892698983965879;0.7978470922058769
9.097384;1.0443957474073506;0.8333619968271239;0.7978830102626016;-1.112428150007757e-07;-7.768735011439861e-08;1.0449277441285285;10.00040053031448;0.8334924392867824;0.015562944989774351;0.015562007905427482;0.797724426884016;0.01489269254144724;0.7978460975170637
9.107384;1.0443966305983114;0.8333615800907951;0.7978825407294775;-1.1065444101089437e-07;-7.671721876476562e-08;1.0449272881829916;10.000393098765297;0.8334926966005825;0.015562943422926596;0.015562014856142253;0.7977241502677417;0.014892686929617293;0.7978450692851426
9.117384;1.044397570688055;0.8333611782739276;0.7978821600445859;-1.100530256189666e-07;-7.576979686232464e-08;1.0449268044313906;10.000385443108705;0.8334929486188929;0.015562941795715877;0.015562021736120882;0.7977238777109986;0.014892682193059344;0.797844004999095
9.127384;1.044398562461043;0.8333607907246076;0.7978818717002957;-1.0943762338739739e-07;-7.484674872261921e-08;1.044926291555481;10.000377605649419;0.8334931915046022;0.015562940019427112;0.015562028541253789;0.7977236086891993;0.014892678368681534;0.797842902574159
9.137384;1.0443996024801698;0.83336041659681;0.797881678683105;-1.0880738427828654e-07;-7.394913297843453e-08;1.044925749164251;10.000369642075658;0.8334934215279766;0.015562938004163245;0.015562035242430324;0.7977233428252084;0.014892675484624363;0.7978417603332709
9.147384;1.0444006888512647;0.8333600544329509;0.7978815824942637;-1.0816137850006815e-07;-7.307738764830807e-08;1.044925178555008;10.00036160856514;0.8334936351505324;0.015562935655142133;0.015562041794208541;0.7977230797115433;0.014892673556031136;0.7978405773335798
9.157384;1.044401820534826;0.8333597022907873;0.7978815827429429;-1.0749870927126625e-07;-7.223164999652576e-08;1.0449245830701503;10.00035355347588;0.8334938287400973;0.015562932883077956;0.015562048149607478;0.7977228189354594;0.014892672585560342;0.797839353951565
9.167384;1.0444029964778156;0.8333593575197422;0.7978816775822011;-1.0681880971347731e-07;-7.141214621303641e-08;1.0449239673148503;10.000345514785984;0.8334939980956507;0.015562929623943398;0.015562054277760657;0.7977225602136448;0.01489267257252348;0.7978380919326562
9.177384;1.0444042151014112;0.8333590163880545;0.7978818639332006;-1.061215533951409e-07;-7.061919019151585e-08;1.0449233356301757;10.000337521475242;0.8334941386846765;0.01556292584649428;0.015562060176879977;0.7977223035903529;0.014892673517482045;0.7978367941175301
9.187384;1.044405474016841;0.8333586745333531;0.7978821371929912;-1.0540721475873717e-07;-6.985282923086575e-08;1.0449226915252696;10.000329596931186;0.8334942469564511;0.015562921537879679;0.015562065870829634;0.7977220496310594;0.014892675410771489;0.7978354643874441
9.197384;1.044406770062842;0.8333583278605452;0.7978824914256661;-1.0467649246295956e-07;-6.911263180420969e-08;1.0449220386503502;10.000321760509554;0.8334943214173698;0.015562916685896405;0.015562071390369836;0.7977217996458666;0.014892678219753964;0.7978341076404968
9.207384;1.0444080997230276;0.8333579732170849;0.7978829202053634;-1.0393051900826398e-07;-6.839793681424786e-08;1.0449213814102212;10.000314028102341;0.8334943626393018;0.015562911277665894;0.015562076761940678;0.7977215556377381;0.014892681890884734;0.7978327298098047
9.217384;1.0444094591289035;0.8333576088888163;0.7978834174053988;-1.0317071418612395e-07;-6.770820688206716e-08;1.0449207242267404;10.000306412149115;0.8334943728133626;0.01556290530544831;0.01556208200800585;0.7977213195841033;0.014892686355719673;0.7978313376938774
9.227384;1.0444108440253022;0.833357234756938;0.7978839775139003;-1.0239868179581335e-07;-6.704308997156845e-08;1.0449200708812811;10.000298918876055;0.8334943550926348;0.0155628987694624;0.015562087141347901;0.7977210926678601;0.014892691533310775;0.7978299381546445
9.237384;1.0444122508102975;0.8333568523233781;0.7978845956063286;-1.0161633757583855e-07;-6.640241603456003e-08;1.0449194246869373;10.00029154700412;0.8334943127289093;0.015562891684795856;0.015562092162521995;0.79772087516633;0.014892697337024433;0.7978285374719942
9.247384;1.0444136777750117;0.8333564646920604;0.7978852674117519;-1.0082592691509013e-07;-6.578619708066952e-08;1.0449187884127058;10.00028429275098;0.8334942484171296;0.015562884088665243;0.01556209706705592;0.7977206665927861;0.01489270368654743;0.7978271412036958
9.257384;1.0444151251619551;0.8333560759193475;0.7978859893664423;-1.0002960345547618e-07;-6.519438355999481e-08;1.0449181635403713;10.000277157531924;0.8334941642651771;0.015562876036823247;0.015562101845281156;0.7977204658805239;0.014892710513320195;0.7978257538385662
9.267384;1.0444165942879071;0.8333556900472768;0.7978867585803715;-9.922894806102048e-08;-6.462662784347117e-08;1.0449175499088648;10.000270152399263;0.8334940627298079;0.01556286759607057;0.015562106480104733;0.7977202721750335;0.014892717748734111;0.7978243784501309
9.277384;1.044418086415521;0.8333553106650908;0.7978875729758528;-9.842497119703572e-08;-6.40824238779274e-08;1.044916946264402;10.00026329899164;0.8334939474917851;0.01556285884383209;0.015562110955751605;0.7977200859365153;0.014892725310980038;0.7978230167857028
9.287384;1.044419601761006;0.8333549410507208;0.7978884312597552;-9.76184202124831e-08;-6.356139270978168e-08;1.0449163512589146;10.00025662669684;0.8334938226561153;0.015562849868969055;0.015562115270707605;0.7977199090230243;0.014892733113369772;0.7978216698106219
9.297384;1.0444211392989886;0.8333545843431373;0.7978893326588906;-9.680999458204537e-08;-6.306341626135183e-08;1.0449157643854332;10.000250165730488;0.8334936912589066;0.015562840770188432;0.015562119449367208;0.7977197438208113;0.014892741077516564;0.7978203386125009
9.307384;1.0444226975633546;0.8333542431094596;0.7978902765924981;-9.600049387905275e-08;-6.258864423880895e-08;1.0449151864075727;10.000243942288634;0.8334935549959985;0.01556283165609562;0.015562123547930864;0.7977195932844154;0.014892749130538322;0.7978190249238011
9.317384;1.0444242750883412;0.833353918774172;0.7978912621853445;-9.519079461552112e-08;-6.213740900400585e-08;1.0449146191291683;10.000237978207405;0.8334934148122806;0.015562822637874918;0.01556212764593833;0.7977194619481283;0.014892757199797711;0.7978177310722928
9.327384;1.0444258693404713;0.8333536116715029;0.7978922882342393;-9.438173217484727e-08;-6.171014042111979e-08;1.0449140648784017;10.000232288056516;0.8334932711540494;0.015562813810333214;0.015562131826876366;0.7977193556537695;0.014892765211763644;0.7978164602874197
9.337384;1.0444274756312237;0.8333533212320553;0.7978933537005101;-9.357429585434956e-08;-6.130736327465708e-08;1.0449135260825244;10.000226872788067;0.8334931237846382;0.015562805241952214;0.015562136164396919;0.7977192798091142;0.01489277309144146;0.7978152171813462
9.347384;1.0444290877553797;0.8333530461572161;0.7978944577105351;-9.276982890804829e-08;-6.092970169799801e-08;1.0449130051138584;10.00022172005075;0.8334929715700865;0.01556279698942916;0.01556214072457616;0.7977192385220615;0.014892780770574638;0.7978140070722499
9.357384;1.0444306993727852;0.8333527847388841;0.7978955991906477;-9.196979043647697e-08;-6.057782058525504e-08;1.044912504469538;10.0002168108553;0.8334928125847735;0.015562789119491525;0.015562145573721842;0.7977192352904151;0.014892788200682714;0.7978128343908998
9.367384;1.0444323045844652;0.8333525349897926;0.797896776729166;-9.117535235939625e-08;-6.025229677972029e-08;1.0449120267058405;10.00021212288835;0.8334926446558025;0.015562781710095789;0.015562150774319094;0.7977192736705534;0.014892795357242439;0.7978117018923488
9.377384;1.0444338981050951;0.8333522947399673;0.7978979882649135;-9.038717399542213e-08;-5.995356992151518e-08;1.0449115738161825;10.000207629869278;0.833492465786504;0.01556277483262277;0.015562156373710178;0.7977193571283139;0.014892802235717087;0.7978106110147527
9.387384;1.0444354761128194;0.8333520616881257;0.7978992308141155;-8.960543092214433e-08;-5.968195817325569e-08;1.0449111468629417;10.000203300937716;0.8334922740994547;0.015562768539594988;0.015562162402637542;0.7977194886631446;0.014892808847746452;0.797809562427766
9.397384;1.0444370370500524;0.8333518333024054;0.797900500826429;-8.88300556565567e-08;-5.943740407664369e-08;1.0449107459818847;10.000199105815454;0.8334920676999555;0.015562762865372915;0.015562168882561239;0.7977196707813279;0.01489281521185828;0.7978085564884987
9.407384;1.0444385807280585;0.8333516071153512;0.7979017945791618;-8.806102775263342e-08;-5.921918010658633e-08;1.044910369779354;10.000195024295673;0.833491844663162;0.015562757826738874;0.01556217583142291;0.7977199057932453;0.01489282133747782;0.7978075936860557
9.417384;1.0444401063023383;0.8333513812788913;0.7979031081252513;-8.729855387375302e-08;-5.902606309889318e-08;1.0449100144221453;10.000191043824888;0.8334916031631652;0.015562753423216563;0.015562183267255796;0.7977201958662997;0.014892827223479867;0.7978066750033007
9.427384;1.0444416113348425;0.8333511545547855;0.797904437024008;-8.65431680549694e-08;-5.885665120868651e-08;1.0449096737637507;10.000187143642668;0.8334913416812401;0.015562749652614415;0.015562191210158971;0.7977205426045341;0.014892832871665937;0.7978058018601117
9.437384;1.044443092543931;0.8333509258897936;0.797905776185973;-8.579572772647406e-08;-5.870942196039643e-08;1.0449093404296457;10.000183287921669;0.833491058850154;0.015562746529555194;0.015562199684382785;0.7977209465786392;0.014892838291633891;0.7978049754761023
9.447384;1.044444546665063;0.8333506942171935;0.7979071203621099;-8.505720248846884e-08;-5.858280798609783e-08;1.0449090070967724;10.000179436779387;0.8334907530095527;0.015562744079007674;0.015562208723005878;0.7977214071412605;0.014892843497549622;0.7978041964839695
9.457384;1.0444459704444382;0.8333504583669289;0.7979084648173427;-8.432846425044914e-08;-5.8475416494411966e-08;1.0449086675152026;10.00017555709432;0.8334904223670022;0.015562742316057109;0.015562218365979458;0.7977219228728656;0.014892848510755605;0.7978034650197792
9.467384;1.0444473604567708;0.8333502171135418;0.7979098052033933;-8.361026240558231e-08;-5.8386143055497883e-08;1.044908316536092;10.000171619804071;0.8334900657134161;0.015562741236381935;0.015562228649551176;0.7977224924026096;0.014892853364497782;0.7978027804599203
9.477384;1.0444487132142743;0.8333499695699145;0.7979111371651296;-8.290316600268601e-08;-5.8314162229335064e-08;1.044907949579046;10.00016759279582;0.8334896825093451;0.015562740816976547;0.015562239600562449;0.7977231148630337;0.014892858102745652;0.7978021408422857
9.487384;1.0444500255415117;0.8333497152102595;0.7979124563436639;-8.220732565583973e-08;-5.825899885720053e-08;1.0449075627549347;10.00016344301311;0.8334892723734738;0.01556274102399906;0.015562251237661336;0.7977237901734794;0.014892862775961977;0.797801542923446
9.497384;1.0444512950849558;0.8333494535718249;0.7979137584564097;-8.152234861150225e-08;-5.822075474715416e-08;1.0449071532629037;10.000159147789024;0.8334888351687741;0.015562741822549388;0.01556226357335587;0.7977245190493231;0.01489286743889875;0.7978009833329136
9.507384;1.0444525206896134;0.8333491847469221;0.7979150393628683;-8.084751704199207e-08;-5.8200249899667987e-08;1.0449067190791184;10.000154703835852;0.8334883716054636;0.015562743174084273;0.015562276619551426;0.7977253025189883;0.014892872145755253;0.7978004598338694
9.517384;1.044453702434924;0.8333489102844497;0.7979162952052192;-8.0182061738186e-08;-5.819869823647895e-08;1.044906257694054;10.000150125982664;0.8334878828492909;0.015562745027354013;0.015562290391882026;0.7977261418065057;0.014892876940862955;0.7977999714385299
9.527384;1.0444548410690746;0.8333486333365485;0.797917522484895;-7.952522660363846e-08;-5.8217048049180096e-08;1.0449057645622961;10.000145441045717;0.8334873690649689;0.015562747322681555;0.015562304897659912;0.7977270385211062;0.014892881856444374;0.7977995179615565
9.537384;1.0444559376051434;0.8333483582088523;0.7979187178498989;-7.887616602468315e-08;-5.8255606380023994e-08;1.044905232956264;10.000140688528706;0.83348682890477;0.015562750002755957;0.015562320118619525;0.7977279942909024;0.014892886916303204;0.7977990999168452
9.547384;1.0444569940266801;0.8333480899236855;0.7979198775621378;-7.823366615761886e-08;-5.831425117345398e-08;1.0449046556198434;10.000135927716336;0.833486260721185;0.015562753012953567;0.015562336019257664;0.7977290098382612;0.014892892135254576;0.7977987179851478
9.557384;1.0444580141845285;0.8333478334803276;0.7979209971812008;-7.759587547406788e-08;-5.839289796312051e-08;1.0449040262611846;10.000131235813955;0.8334856640054344;0.015562756298493964;0.01556235257595486;0.7977300842450492;0.014892897519652034;0.79779837208981
9.567384;1.0444590037738142;0.8333475931126565;0.7979220719008978;-7.696046488154487e-08;-5.849165355573361e-08;1.0449033397121719;10.000126693101809;0.8334850394530563;0.015562759805980217;0.015562369791508147;0.797731215168898;0.014892903075468889;0.7977980616440024
9.577384;1.0444599693746177;0.8333473723821789;0.7979230972245377;-7.632507874994698e-08;-5.86106877232033e-08;1.0449025913163528;10.000122369290123;0.8334843878311908;0.015562763485244638;0.015562387681283846;0.7977323996487204;0.014892908816357192;0.7977977866918966
9.587384;1.044460916898624;0.8333471739976006;0.7979240695691895;-7.568761976939501e-08;-5.8750272041226226e-08;1.0449017763704371;10.000118318282663;0.8334837094643124;0.01556276729067496;0.01556240625353167;0.7977336345203317;0.014892914757410504;0.7977975482623674
9.597384;1.0444618504182797;0.833346999034356;0.7979249867928517;-7.504645446055682e-08;-5.8910767968460526e-08;1.0449008901961832;10.00011457694333;0.8334830049225025;0.015562771179352253;0.015562425509029804;0.7977349164031905;0.014892920900251674;0.7977973477853932
9.607384;1.0444627720147934;0.8333468472520014;0.7979258484052137;-7.440062448949529e-08;-5.9092325913382426e-08;1.0448999282771734;10.000111165508375;0.833482275415701;0.015562775105245038;0.01556244544984887;0.7977362417704045;0.014892927232611534;0.7977971864204596
9.617384;1.04446368187131;0.8333467180653364;0.797926655189705;-7.374985005705256e-08;-5.929477075237537e-08;1.04489888605346;10.000108089884483;0.8334815220664598;0.015562779009966924;0.015562466075164896;0.7977376071284656;0.01489293374317836;0.797797064677362
9.627384;1.0444645783525852;0.8333466108085004;0.7979274090530679;-7.309443312152632e-08;-5.951775332291188e-08;1.044897759374644;10.0001053432762;0.8334807450208713;0.015562782813798257;0.01556248737110969;0.7977390090538474;0.014892940438226561;0.7977969824117775
9.637384;1.0444654587640647;0.8333465249854212;0.7979281133857403;-7.243520293680931e-08;-5.976085218274399e-08;1.044896545520475;10.000102905138926;0.8334799436546044;0.015562786418010366;0.015562509307740457;0.7977404441621846;0.01489294735316967;0.7977969391440494
9.647384;1.0444663204477425;0.8333464610281199;0.7979287727769218;-7.17733285949084e-08;-6.002371967502779e-08;1.0448952435746002;10.000100742191686;0.833479117441337;0.015562789716695133;0.015562531846496641;0.7977419090746081;0.014892954550540835;0.7977969345266572
9.657384;1.0444671609617486;0.8333464206637567;0.7979293920887606;-7.110998851047042e-08;-6.030626083515388e-08;1.0448938542412773;10.000098812903293;0.8334782661086871;0.015562792608385313;0.015562554956038838;0.797743400018009;0.014892962102503331;0.7977969686024949
9.667384;1.0444679775488503;0.8333464064387183;0.7979299759439157;-7.044618655359815e-08;-6.060863457795811e-08;1.044892379816805;10.000097072463081;0.8334773892227445;0.015562795004579329;0.015562578619694201;0.7977449122767529;0.014892970072157627;0.7977970415288408
9.677384;1.044468767642421;0.8333464210520648;0.7979305289049062;-6.978269328744285e-08;-6.093106093756106e-08;1.0448908243787345;10.00009548158195;0.8334764859635537;0.015562796837695557;0.0155626028231436;0.7977464403361021;0.014892978513684695;0.7977971532420615
9.687384;1.0444695301390436;0.8333464669471846;0.7979310558041471;-6.9119883559281e-08;-6.127350799581658e-08;1.0448891936949776;10.000094014195929;0.8334755550647881;0.0155627980741115;0.015562627533343955;0.7977479788393586;0.0148929874854083;0.7977973035186016
9.697384;1.0444702655723923;0.8333465461943264;0.7979315613511911;-6.84577090455989e-08;-6.16355342834768e-08;1.044887494181004;10.000092654169565;0.8334745949187784;0.01556279872274783;0.015562652692986331;0.7977495237090734;0.014892997045867211;0.7977974920714006
9.707384;1.0444709752836892;0.8333466607660555;0.79793204949498;-6.779602516018123e-08;-6.201651789707401e-08;1.044885731449733;10.000091388185806;0.8334736038183636;0.015562798822047287;0.015562678233968993;0.7977510725031953;0.01489300723743897;0.7977977185722509
9.717384;1.0444716606947642;0.8333468124124338;0.7979325238223317;-6.713495090398623e-08;-6.241600357092315e-08;1.0448839097370055;10.000090204964852;0.8334725801699426;0.015562798418478869;0.015562704083843918;0.7977526238463439;0.014893018085213117;0.797797982722419
9.727384;1.0444723236849796;0.8333470018167141;0.7979329881974527;-6.647494854779543e-08;-6.283376178729911e-08;1.0448820324820163;10.00008909728613;0.8334715230438261;0.015562797564281835;0.015562730164952965;0.7977541768307873;0.014893029603372996;0.7977982841663784
9.737384;1.0444729682755516;0.8333472286543218;0.7979334462553289;-6.581673520524525e-08;-6.326960023284252e-08;1.0448801033395791;10.00008805993088;0.8334704328230326;0.015562796329640086;0.0155627564044837;0.797755730648847;0.014893041790142189;0.797798622346474
9.747384;1.0444736015600782;0.8333474927424382;0.7979339003633965;-6.51612736391326e-08;-6.372331462354047e-08;1.0448781267193987;10.000087086587671;0.8334693108338374;0.015562794805053525;0.015562782745720755;0.797757284284196;0.014893054618127217;0.7977989965568079
9.757384;1.0444742322709955;0.8333477947531697;0.7979343513270415;-6.450983947667688e-08;-6.419488109849261e-08;1.0448761080327043;10.000086171367954;0.8334681582380057;0.015562793089096508;0.015562809149847407;0.7977588364063414;0.014893068034415558;0.7977994060552116
9.767384;1.0444748680158444;0.8333481361473063;0.7979347989862554;-6.38641112060927e-08;-6.46845815107613e-08;1.0448740536645347;10.00008530855676;0.8334669754837764;0.015562791273929122;0.015562835594970495;0.7977603853153376;0.014893081974358797;0.7977998500439335
9.777384;1.0444755133229522;0.8333485186002554;0.797935242863052;-6.322627153315608e-08;-6.519280727726993e-08;1.0448719700892717;10.000084487274595;0.8334657625787463;0.015562789433784807;0.01556286207557082;0.7977619289952743;0.014893096379346958;0.7978003276055795
9.787384;1.0444761698141773;0.8333489432253368;0.7979356825459414;-6.25988908973382e-08;-6.571962709860892e-08;1.0448698632040234;10.000083690817545;0.8334645197571692;0.0155627876127263;0.015562888601264658;0.7977634655383845;0.01489311120531847;0.7978008378730245
9.797384;1.0444768375806972;0.8333494098892419;0.7979361182733066;-6.198449677921136e-08;-6.626453804910074e-08;1.0448677385303233;10.000082897772147;0.833463247942586;0.01556278581961763;0.015562915190671146;0.7977649935439614;0.014893126422554285;0.7978013805945388
9.807384;1.044477516223293;0.8333499168634284;0.797936551247036;-6.138508758773221e-08;-6.682674215058878e-08;1.0448656012897146;10.000082075292585;0.8334619486134482;0.01556278403467726;0.015562941855610152;0.7977665119717339;0.014893142013665097;0.7978019567551435
9.817384;1.0444782053448303;0.833350461286942;0.7979369830288273;-6.080191782817988e-08;-6.740562769614839e-08;1.0448634563524475;10.000081177920265;0.8334606236481659;0.015562782216398344;0.015562968591295823;0.7977680198187226;0.014893157968779795;0.7978025687161253
9.827384;1.044478904409086;0.8333510401345131;0.7979374149213041;-6.023565228982837e-08;-6.800086592919721e-08;1.0448613080404492;10.000080161416495;0.8334592755036936;0.015562780311174067;0.015562995391925027;0.7977695161866388;0.014893174274618167;0.7978032198699957
9.837384;1.0444796122039306;0.8333516508568468;0.7979378481425715;-5.968650241581895e-08;-6.861209131546786e-08;1.0448591592939371;10.000078991893758;0.833457907008346;0.015562778269866963;0.015563022267705237;0.7977710001745236;0.01489319090517739;0.7978039141671491
9.847384;1.0444803269908642;0.8333522915624187;0.7979382841573222;-5.915416972877311e-08;-6.923859466912581e-08;1.044857011603705;10.000077642488657;0.8334565206457457;0.015562776058338388;0.015563049232488227;0.7977724702199561;0.014893207822890659;0.7978046557478503
9.857384;1.0444810472331987;0.8333529609382248;0.7979387243306326;-5.863803419105643e-08;-6.987933517003678e-08;1.0448548666113304;10.000076092183644;0.8334551181864077;0.015562773654312736;0.015563076286348029;0.7977739238274079;0.014893224985266186;0.7978054487767352
9.867384;1.0444817717230224;0.8333536578896319;0.7979391690856059;-5.813748324174334e-08;-7.053303865527564e-08;1.044852727445254;10.00007432686623;0.833453701085321;0.01556277103621396;0.015563103419771766;0.7977753578857096;0.014893242357286972;0.7978062972337823
9.877384;1.0444824990524475;0.83335438103573;0.7979396172911849;-5.765182246963006e-08;-7.119812957389707e-08;1.0448505981773737;10.000072339359129;0.8334522711459597;0.015562768172036338;0.01556313062090362;0.7977767687067886;0.014893259932122422;0.7978072044121445
9.887384;1.0444832274066864;0.8333551285403586;0.7979400662630134;-5.718005277083867e-08;-7.187277409438108e-08;1.0448484821012918;10.000070133904588;0.8334508305420595;0.015562765015588332;0.01556315787378401;0.7977781516485127;0.014893277738318434;0.7978081725333108
9.897384;1.0444839550200915;0.8333558983803787;0.7979405127123236;-5.6721007952272994e-08;-7.255512868612953e-08;1.044846380800901;10.000067728561973;0.8334493813303673;0.015562761516236635;0.01556318515625294;0.7977795009065238;0.01489329581928046;0.7978092026381067
9.907384;1.0444846805804127;0.8333566887889525;0.797940953959692;-5.627367074325272e-08;-7.324353106502371e-08;1.0448442949338168;10.000065150870913;0.8334479256935637;0.015562757631486452;0.015563212434046953;0.7977808098200873;0.014893314209546945;0.7978102943511118
9.917384;1.0444854032020898;0.833357498641662;0.7979413877470496;-5.583737399452038e-08;-7.393659468531607e-08;1.0448422256313301;10.00006243421813;0.8334464669853355;0.015562753320993139;0.015563239649874694;0.7977820713234184;0.014893332928269068;0.7978114459183565
9.927384;1.0444861224399162;0.8333583273014952;0.7979418111007666;-5.541167190384654e-08;-7.46333861452701e-08;1.0448401754143564;10.000059613478932;0.8334450103668848;0.01556274853128598;0.015563266721592642;0.7977832782411034;0.01489335198210335;0.7978126549666933
9.937384;1.0444868381545551;0.8333591739668381;0.7979422199145016;-5.499602951703485e-08;-7.533369972959492e-08;1.0448381482936708;10.000056718703103;0.8334435623793643;0.015562743196103597;0.015563293550508062;0.7977844236255821;0.014893371367546046;0.7978139193178914
9.947384;1.044487549818747;0.8333600372501869;0.7979426090804842;-5.458994011126763e-08;-7.603806035377994e-08;1.0448361490044435;10.000053775294766;0.8334421301046603;0.015562737249043362;0.015563320027199505;0.7977855010917669;0.01489339107329521;0.7978152372374535
9.957384;1.0444882560652133;0.8333609150535053;0.7979429723826446;-5.419338194826846e-08;-7.674729164029849e-08;1.0448341820691547;10.000050809872903;0.8334407208136636;0.01556273063044907;0.015563346032771838;0.7977865051285464;0.014893411085192819;0.7978166073055545
9.967384;1.0444889547146403;0.8333618041997652;0.7979433023839918;-5.380688694212852e-08;-7.74620178384318e-08;1.0448322515880708;10.000047854448653;0.8334393415733442;0.0155627232803594;0.015563371442469524;0.7977874312691953;0.01489343138590227;0.7978180284842542
9.977384;1.0444896427802839;0.833362699990659;0.7979435910561616;-5.3431218782607655e-08;-7.81823714234297e-08;1.0448303613859107;10.000044946916924;0.833437998415227;0.015562715130566687;0.015563396138451716;0.7977882757788217;0.014893451943820791;0.7978195001483964
9.987384;1.044490316861801;0.833363596566037;0.7979438310800198;-5.306716788561476e-08;-7.890792505433546e-08;1.0448285143285896;10.000042127345585;0.8334366961410477;0.015562706110894421;0.015563420023224436;0.7977890352980833;0.014893472704351391;0.7978210211676365
9.997384;1.0444909738502581;0.8333644880263823;0.7979440167109169;-5.2715589161049516e-08;-7.963776491298667e-08;1.0448267111582672;10.000039429756193;0.8334354386882262;0.015562696155543433;0.01556344301831724;0.7977897068959214;0.014893493597455258;0.7978225888259541
10.007384;1.0444916108915645;0.8333653694438344;0.7979441441544328;-5.23775182834307e-08;-8.037056486933558e-08;1.044824950558088;10.000036875065755;0.8334342290606299;0.015562685199564618;0.01556346506006473;0.7977902880033219;0.014893514556479451;0.7978241991305617
10.017384;1.0444922244843429;0.8333662374090435;0.7979442122336927;-5.2054158914540634e-08;-8.110468913716729e-08;1.0448232304442997;10.000034474995035;0.833433069333181;0.015562673180588217;0.015563486105340451;0.7977907760061859;0.014893535531804733;0.7978258478529006
10.027384;1.0444928098866755;0.8333670898785285;0.7979442224411666;-5.174676846925127e-08;-8.183841002429399e-08;1.0448215484886463;10.000032247396373;0.8334319614358655;0.015562660046857095;0.015563506132932533;0.7977911682421188;0.01489355649477903;0.7978275308167954
10.037384;1.0444933615499676;0.8333679253294949;0.7979441775414673;-5.145661027313066e-08;-8.257014867952882e-08;1.0448199011084585;10.000030225890685;0.8334309081937711;0.015562645762065412;0.01556352513530496;0.7977914625854381;0.014893577437100937;0.797829243534989
10.047384;1.044493873978976;0.8333687421924515;0.7979440802112605;-5.118494501483625e-08;-8.329859432047683e-08;1.0448182826070056;10.000028449607631;0.8334299137099414;0.015562630314246914;0.015563543112713723;0.7977916576120583;0.01489359836144975;0.79783098098185
10.057384;1.0444943422746673;0.8333695389588499;0.7979439324166838;-5.093305329618089e-08;-8.402263083902493e-08;1.044816686105804;10.00002695074109;0.8334289829024795;0.015562613727189386;0.015563560069621004;0.7977917520128365;0.014893619265380995;0.797832737576931
10.067384;1.044494762351599;0.8333703140558698;0.7979437348754457;-5.070220484902873e-08;-8.474113900337738e-08;1.0448151055031105;10.00002575735432;0.8334281208815745;0.015562596055227527;0.015563576009624405;0.7977917443853028;0.014893640131184455;0.7978345072218834
10.077384;1.0444951310318857;0.8333710652802487;0.7979434870733164;-5.049337515919132e-08;-8.545288804991933e-08;1.0448135360584827;10.000024897271286;0.8334273328399091;0.015562577368819597;0.0155635909369652;0.7977916338950879;0.01489366092434578;0.7978362835602613
10.087384;1.0444954457142857;0.8333717897598676;0.7979431879412797;-5.0306895455725766e-08;-8.615649497926081e-08;1.0448119731287142;10.000024394679832;0.8334266243379603;0.01556255775707434;0.015563604860630945;0.7977914208280552;0.014893681604323422;0.7978380603176622
10.097384;1.0444957038981182;0.8333724845363744;0.7979428364240938;-5.0142511654224294e-08;-8.685024106752561e-08;1.0448104113413097;10.00002426675053;0.8334260009942903;0.015562537340363293;0.01556361779225777;0.7977911066820427;0.014893702142371618;0.7978398311146337
10.107384;1.0444959035929329;0.833373146689169;0.7979424316093704;-4.999989220451395e-08;-8.753198816123713e-08;1.0448088450404818;10.000024523444845;0.8334254671543759;0.015562516264843635;0.015563629746626529;0.7977906943306443;0.014893722521724231;0.7978415890454225
10.117384;1.0444960439977793;0.8333737728400589;0.7979419726123888;-4.9878966619189835e-08;-8.819948468839365e-08;1.04480726883626;10.000025172380973;0.8334250247139469;0.015562494675195911;0.015563640742585231;0.7977901880540986;0.014893742725452576;0.7978433269658112
10.127384;1.044496125183301;0.8333743589959545;0.7979414587771364;-4.9779817919718576e-08;-8.885066368451859e-08;1.0448056782781203;10.00002622880404;0.8334246732291677;0.015562472689760312;0.01556365079841139;0.7977895930306349;0.014893762735843596;0.7978450379802356
10.137384;1.0444961474271512;0.8333749009529834;0.7979408900303073;-4.970267058116093e-08;-8.948367484344933e-08;1.0448040706420012;10.000027722742312;0.8334244112082084;0.0155624503983394;0.015563659933185463;0.7977889146827593;0.014893782536866913;0.7978467154835674
10.147384;1.044496110760288;0.8333753944348091;0.7979402667527132;-4.964805229483164e-08;-9.009699421867988e-08;1.0448024446221518;10.00002969323585;0.8334242373386657;0.015562427875034649;0.015563668172328357;0.7977881585669258;0.014893802112827374;0.7978483534895974
10.157384;1.0444960144459203;0.8333758346176893;0.797939589433184;-4.961668673934441e-08;-9.068955508264945e-08;1.0448007990981742;10.000032171386852;0.8334241503239402;0.015562405186174934;0.015563675547268433;0.7977873307903727;0.01489382145866247;0.7978499471539318
10.167384;1.0444958570618021;0.8333762159053825;0.7979388587824363;-4.960929250859188e-08;-9.126067389016891e-08;1.0447991325631456;10.000035166020455;0.8334241480514651;0.015562382389151414;0.015563682091989191;0.7977864380791709;0.01489384059459508;0.7978514927947614
10.177384;1.0444956374572134;0.8333765324494973;0.7979380762652974;-4.962652582189108e-08;-9.181006711290415e-08;1.0447974436502205;10.000038661723343;0.8334242275659971;0.015562359531207994;0.015563687837425629;0.7977854871371439;0.014893859558728904;0.7978529876840286
10.187384;1.0444953556761374;0.8333767787711427;0.7979372444678379;-4.966890665003641e-08;-9.233801368826e-08;1.0447957322511747;10.000042626567884;0.8334243854920151;0.015562336653450052;0.015563692804334416;0.7977844841686033;0.014893878385269906;0.7978544296248501
10.197384;1.0444950129584802;0.8333769501059104;0.7979363670722841;-4.9736733656038606e-08;-9.284531941529496e-08;1.044794000758283;10.000047024597404;0.8334246180650379;0.015562313794471415;0.015563697001834983;0.7977834350851702;0.014893897097340335;0.7978558162742796
10.207384;1.0444946108237572;0.8333770428010623;0.7979354485597605;-4.983001391098032e-08;-9.333305579769123e-08;1.0447922542200792;10.000051831054394;0.8334249211190371;0.015562290988737312;0.015563700431044885;0.797782345754788;0.014893915713532553;0.7978571450974168
10.217384;1.044494150355317;0.8333770548905174;0.7979344937137416;-4.994839262130583e-08;-9.380232149726118e-08;1.0447904986535963;10.000057043146434;0.8334252905063487;0.015562268263865062;0.01556370308090199;0.7977812219586425;0.014893934253043997;0.797858414082045
10.227384;1.044493632024698;0.8333769862756949;0.797933506935793;-5.009118216291982e-08;-9.425412007990206e-08;1.044788738982303;10.000062676712256;0.8334257224909782;0.01556224563809922;0.015563704920474689;0.7977800695388716;0.014893952734967231;0.7978596220807682
10.237384;1.044493055391012;0.8333768382326906;0.7979324918790484;-5.0257409306606597e-08;-9.468924181130069e-08;1.0447869781945733;10.000068750648513;0.8334262135396462;0.015562223117923116;0.015563705904794117;0.7977788948496158;0.014893971167285032;0.7978607685640751
10.247384;1.0444924188980527;0.833376612861102;0.7979314521221638;-5.0445910087592304e-08;-9.510809989583753e-08;1.0447852178517527;10.000075273230769;0.8334267597599399;0.015562200699649417;0.015563705989167408;0.7977777050024304;0.014893989533036738;0.7978618537852807
10.257384;1.0444917201605117;0.8333763126709504;0.7979303920290817;-5.0655709716570845e-08;-9.551074740528321e-08;1.044783459385802;10.0000822412146;0.8334273567764525;0.015562178375787047;0.015563705146174797;0.7977765075543771;0.014894007789453387;0.7978628796629901
10.267384;1.0444909566721632;0.833375939921082;0.7979293165176968;-5.0886415106888014e-08;-9.589724510397461e-08;1.0447817045951353;10.00008965034837;0.8334279999765911;0.01556215614204954;0.015563703380989944;0.7977753101231968;0.01489402587807174;0.7978638503615378
10.277384;1.0444901267894697;0.8333754960959302;0.7979282302289458;-5.1138155438324156e-08;-9.626800622624087e-08;1.0447799547201506;10.000097501329135;0.8334286843021212;0.015562134000977614;0.015563700727555576;0.7977741204846532;0.014894043737305065;0.7978647717244957
10.287384;1.0444892301613256;0.8333749823584976;0.797927136877702;-5.1411229508073284e-08;-9.662373753959403e-08;1.0447782099598208;10.000105791775516;0.8334294041591344;0.015562111961180394;0.015563697228931412;0.7977729463826456;0.01489406131118283;0.7978656503848583
10.297384;1.044488267318063;0.8333744005072139;0.7979260389314029;-5.170583493132463e-08;-9.696527366472219e-08;1.0447764704223264;10.000114510806457;0.8334301542604976;0.015562090028971087;0.01556369292142458;0.7977717948534069;0.01489407854977521;0.7978664933574313
10.307384;1.0444872394026417;0.8333737530979526;0.7979249376673033;-5.20218807422996e-08;-9.729356223200454e-08;1.0447747378172028;10.000123640439433;0.8334309302834961;0.015562068199509012;0.015563687831881553;0.7977706722024219;0.014894095407313662;0.7978673074780824
10.317384;1.0444861484177914;0.8333730426635115;0.7979238334565127;-5.2358862509777463e-08;-9.760952115776801e-08;1.0447730168343614;10.00013315218199;0.8334317286322659;0.015562046462543768;0.015563681983103265;0.7977695844843847;0.014894111845792235;0.7978680987520704
10.327384;1.044484997410931;0.8333722712967533;0.7979227261398846;-5.271602536581256e-08;-9.79137757541801e-08;1.0447713147060307;10.000143008248557;0.833432546416341;0.015562024813322549;0.015563675391765243;0.7977685375154663;0.01489412784452498;0.7978688722405465
10.337384;1.0444837900031978;0.8333714413354297;0.7979216152866857;-5.309274369904438e-08;-9.820668592626873e-08;1.0447696390749777;10.000153171690313;0.8334333820276567;0.015562003253415614;0.015563668061667937;0.7977675362072604;0.014894143403278277;0.7978696320155627
10.347384;1.0444825295392322;0.8333705562415281;0.797920500517374;-5.3488668768375857e-08;-9.848864887013705e-08;1.044767996669088;10.00016361323328;0.8334342353377607;0.01556198178771056;0.015563659985762148;0.797766583769223;0.014894158526408496;0.7978703809118977
10.357384;1.0444812187946797;0.8333696208454255;0.797919382575734;-5.3903490211688086e-08;-9.876019308305145e-08;1.0447663937847536;10.000174311321972;0.8334351071236179;0.015561960423311628;0.015563651151315278;0.7977656817861959;0.014894173207353404;0.7978711204816591
10.367384;1.0444798601898153;0.8333686411986782;0.7979182642841744;-5.433652719043284e-08;-9.902175360044193e-08;1.0447648369562288;10.000185246665497;0.8334359981376294;0.015561939167861688;0.015563641543465309;0.7977648313191422;0.014894187437003674;0.7978718513416955
10.377384;1.044478455920373;0.8333676239268428;0.7979171497442042;-5.478646098315518e-08;-9.927355848281958e-08;1.0447633331384814;10.000196395559751;0.8334369084039779;0.015561918026175008;0.015563631149228726;0.7977640337853941;0.01489420121968871;0.7978725737420811
10.387384;1.0444770081199564;0.833366575344525;0.7979160426359168;-5.5251429705482575e-08;-9.951575385646722e-08;1.0447618898061484;10.000207729192615;0.8334378374243612;0.015561896994540575;0.015563619959656286;0.7977632906359856;0.01489421457495671;0.7978732879338766
10.397384;1.0444755190616524;0.8333655011439709;0.7979149456478789;-5.572937091954573e-08;-9.974849827109404e-08;1.0447605144137748;10.000219221076952;0.8334387850313348;0.015561876057410178;0.015563607976643027;0.7977626026037125;0.014894227526872772;0.797873994392436
10.407384;1.0444739910692629;0.833364406453935;0.7979138607778297;-5.6218337603421506e-08;-9.99719624047167e-08;1.0447592134622015;10.00023085596775;0.8334397519176071;0.015561855196261262;0.015563595228266482;0.797761969610194;0.01489424009296203;0.7978746940425905
10.417384;1.0444724265526766;0.8333632959727622;0.7979127891362621;-5.6716566874279395e-08;-1.0018636264160132e-07;1.0447579919393633;10.00024263249108;0.8334407396564821;0.015561834404000111;0.015563581774170235;0.7977613910471414;0.014894252289423855;0.797875388195609
10.427384;1.0444708286244586;0.8333621743474527;0.7979117306657271;-5.7222309542307554e-08;-1.0039206565983188e-07;1.04475685271934;10.000254560733817;0.8334417500104592;0.015561813685737166;0.015563567689267291;0.7977608661048015;0.014894264147961347;0.7978760782461238
10.437384;1.0444692014772012;0.8333610464496813;0.7979106846643601;-5.7733662648110996e-08;-1.005897265281866e-07;1.0447557964967915;10.000266656352121;0.8334427836925065;0.01556179305078918;0.015563553049330183;0.7977603942993561;0.014894275721460973;0.7978767652016413
10.447384;1.0444675501757243;0.8333599172242627;0.7979096505557998;-5.824849788612763e-08;-1.0078031187275135e-07;1.044754823221353;10.000278933789886;0.8334438400491606;0.01556177250982622;0.015563537941569084;0.7977599755886975;0.014894287072437578;0.7978774494136525
