time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.457384;1.044465880859474;0.8333587915398376;0.7979086282040305;-5.876454794097947e-08;-1.0096483769451995e-07;1.04475393369175;10.00029140525931;0.8334449175809153;0.015561752070752395;0.015563522481539787;0.797759609804452;0.014894298251437019;0.79787813103376
10.467384;1.044464201313215;0.8333576742851764;0.7979076177897182;-5.9279732151467205e-08;-1.0114408353718008e-07;1.0447531297117276;10.000304084314637;0.8334460137353411;0.015561731735666884;0.015563506804790364;0.7977592964883685;0.014894309287798602;0.7978788103724707
10.477384;1.0444625207881129;0.8333565703078368;0.797906619411182;-5.979245022181989e-08;-1.0131862887470232e-07;1.0447524134510404;10.000316986242456;0.8334471244177135;0.015561711506599896;0.015563491032070631;0.7977590353290788;0.014894320206292952;0.7978794873712487
10.487384;1.0444608490239664;0.833355484149199;0.7979056328412883;-6.030149533856113e-08;-1.0148897728424933e-07;1.0447517874168477;10.000330119200889;0.833448244298901;0.015561691387579273;0.015563475235585059;0.797758826110741;0.014894331038133169;0.797880160659393
10.497384;1.0444591953988942;0.8333544196694787;0.7979046580509654;-6.080573361106088e-08;-1.0165555802468555e-07;1.0447512548413571;10.00034347151058;0.833449367436762;0.015561671377645124;0.015563459434585458;0.7977586682435174;0.014894341806627511;0.7978808269803491
10.507384;1.0444575683820665;0.8333533795037261;0.7979036960441733;-6.130394985261039e-08;-1.0181886697318686e-07;1.0447508190990076;10.000357011833092;0.8334504877821968;0.015561651461856719;0.01556344361744466;0.7977585607156203;0.014894352517013008;0.79788148149555
10.517384;1.0444559750378544;0.8333523649931439;0.7979027486983289;-6.179496302654653e-08;-1.0197974401308625e-07;1.0447504821792373;10.00037070347558;0.8334515999497655;0.015561631610995464;0.015563427756338153;0.7977585022329456;0.014894363161253789;0.7978821185866524
10.527384;1.0444544211627849;0.8333513769276625;0.7979018178244902;-6.227777117659614e-08;-1.0213942693225047e-07;1.044750244004866;10.00038451174009;0.8334527002188865;0.015561611799204353;0.015563411798871891;0.7977584910223677;0.014894373717920196;0.7978827324641217
10.537384;1.0444529119747212;0.8333504162518132;0.7979009047745091;-6.275144190056199e-08;-1.0229927688729372e-07;1.0447501030874966;10.000398397267844;0.8334537871060229;0.015561592020371098;0.0155633956619163;0.797758524462148;0.014894384152661765;0.7978833173373504
10.547384;1.044451452212058;0.833349484200843;0.7979000107979017;-6.321487228127475e-08;-1.0246037214111419e-07;1.044750057119239;10.000412313929132;0.8334548612572013;0.015561572290113469;0.0155633792449832;0.7977585989064128;0.014894394427465653;0.797883867248445
10.557384;1.0444500457149162;0.8333485823642094;0.7978991373737337;-6.36667378622093e-08;-1.0262327658384758e-07;1.044750102935751;10.000426217800838;0.8334559249313267;0.015561552650471601;0.015563362448929113;0.7977587099991268;0.014894404502579346;0.797884376073557
10.567384;1.044448695520316;0.8333477132051219;0.7978982857539973;-6.410563369681926e-08;-1.027881008960432e-07;1.0447502364723527;10.000440071914289;0.8334569814409863;0.015561533176006457;0.015563345190162278;0.7977588532959773;0.014894414334307314;0.7978848379894848
10.577384;1.0444474044729473;0.8333468807334187;0.7978974563331256;-6.45302794420727e-08;-1.0295466237820046e-07;1.044750453158351;10.000453842653505;0.8334580348082972;0.015561513968950155;0.015563327409647762;0.7977590246097432;0.014894423890181764;0.7978852483097627
10.587384;1.044446175358385;0.8333460906110499;0.7978966490769104;-6.493971448318406e-08;-1.0312259039550287e-07;1.0447507485802308;10.00046749586445;0.8334590894099193;0.015561495147346453;0.01556330906815549;0.7977592199958606;0.014894433170429601;0.7978856043679492
10.597384;1.0444450103392529;0.8333453493536611;0.7978958642955033;-6.53333757995969e-08;-1.0329136474282232e-07;1.0447511188498846;10.000480993397609;0.8334601495092989;0.0155614768333308;0.015563290129222107;0.7977594356560028;0.014894442206896147;0.7978859058609903
10.607384;1.0444439105853969;0.8333446628228672;0.7978951024993041;-6.57109906965722e-08;-1.0346033308767664e-07;1.0447515605507325;10.000494290358201;0.8334612190099335;0.01556145914642564;0.015563270546082184;0.797759668040522;0.01489445104180013;0.7978861544715103
10.617384;1.044442876459347;0.8333440350603382;0.7978943637427999;-6.607243615449065e-08;-1.0362872592976467e-07;1.0447520703245887;10.000507336862873;0.8334623012789245;0.015561442202552565;0.015563250259144857;0.7977599144686225;0.014894459705327509;0.7978863531239139
10.627384;1.0444419079219576;0.833343468082162;0.7978936474318551;-6.641777792600062e-08;-1.0379561378051254e-07;1.0447526440388322;10.000520084761906;0.8334633988600759;0.015561426115770978;0.015563229199460371;0.7977601737546294;0.01489446820145258;0.7978865052288537
10.637384;1.0444410050029584;0.8333429617682016;0.7978929527143728;-6.674737449125497e-08;-1.0395981801962231e-07;1.044753276391417;10.00053249275329;0.8334645137859096;0.01556141100228784;0.015563207291765527;0.7977604458519039;0.014894476508966463;0.7978866140772927
10.647384;1.0444401684044677;0.833342513858715;0.7978922789318386;-6.706181724675419e-08;-1.0411984009951983e-07;1.0447539619859183;10.000544524889015;0.8334656485153935;0.015561396986075775;0.015563184458844736;0.7977607310295848;0.014894484591876632;0.7978866824609829
10.657384;1.0444394000110848;0.8333421205666368;0.7978916256662582;-6.736183974572597e-08;-1.0427395651077468e-07;1.0447546970964423;10.000556150596422;0.833466806021048;0.01556138419594342;0.015563160636191644;0.7977610296406394;0.014894492403681204;0.7978867128045399
10.667384;1.0444387024794273;0.8333417771080367;0.7978909924749314;-6.764834193063582e-08;-1.044205102078869e-07;1.0447554800480316;10.00056734938117;0.8334679886919347;0.015561372748791094;0.015563135786939167;0.7977613421216355;0.014894499891710178;0.7978867078221222
10.677384;1.0444380778647595;0.8333414780177992;0.7978903787884138;-6.792236306573501e-08;-1.045581847958643e-07;1.0447563097203512;10.000578111562646;0.8334691976346734;0.015561362736190363;0.015563109904286243;0.7977616687760198;0.014894507009960908;0.7978866710404964
10.687384;1.0444375267596628;0.8333412176959444;0.7978897837284831;-6.818495543205658e-08;-1.0468609865632991e-07;1.0447571841162202;10.000588434358104;0.833470432873791;0.01556135422489861;0.015563083009653741;0.7977620095145379;0.014894513723882502;0.7978866068339718
10.697384;1.044437048770234;0.833340990750408;0.7978892056932978;-6.843699540673835e-08;-1.0480364270601521e-07;1.0447581001414232;10.000598316807077;0.8334716932964791;0.01556134725801627;0.015563055150977488;0.7977623637255177;0.014894520002471278;0.7978865199595351
10.707384;1.0444366434691184;0.8333407918832143;0.7978886426162781;-6.867895479166699e-08;-1.0491022952429954e-07;1.044759053710916;10.000607754976524;0.8334729764788499;0.01556134184762882;0.015563026398564335;0.7977627307352503;0.014894525815327684;0.7978864147104745
10.717384;1.0444363109640202;0.8333406160495423;0.7978880927370511;-6.891087362719213e-08;-1.0500521983049203e-07;1.0447600399006067;10.000616741506766;0.8334742794682934;0.015561337964955659;0.015562996840775927;0.7977631107444486;0.014894531133208835;0.7978862944826502
10.727384;1.044436051788268;0.8333404590502145;0.7978875548889042;-6.913257139911144e-08;-1.0508796151030094e-07;1.044761053278869;10.000625268072724;0.8334755997533975;0.015561335538051347;0.015562966578546486;0.7977635051507855;0.014894535922028338;0.7978861618031244
10.737384;1.0444358661460573;0.8333403178935368;0.7978870287055143;-6.93438466803207e-08;-1.0515782263896125e-07;1.044762087800663;10.000633327460353;0.8334769352845416;0.0155613344621753;0.015562935714862386;0.7977639157115511;0.014894540138049;0.797886018003561
10.747384;1.0444357533902955;0.8333401907552173;0.7978865147485225;-6.954457896959929e-08;-1.0521413027503734e-07;1.04476313639985;10.00064091662407;0.8334782840909409;0.015561334615526834;0.015562904337564527;0.797764343405604;0.014894543729667432;0.7978858631578687
10.757384;1.0444357122352839;0.8333400765787096;0.7978860138090478;-6.973473588593065e-08;-1.0525595132397698e-07;1.0447641907597884;10.000648037983225;0.8334796444279191;0.01556133587094559;0.015562872503519311;0.797764788198428;0.014894546644731237;0.7978856971878059
10.767384;1.044435740826153;0.8333399744380948;0.7978855262714492;-6.991432643579115e-08;-1.0528210448839893e-07;1.0447652414196142;10.000654698935195;0.8334810151787988;0.015561338100030967;0.015562840236733445;0.7977652495251417;0.01489454883942158;0.7978855211457865
10.777384;1.0444358365404194;0.8333398832611006;0.7978850523549875;-7.008347659379462e-08;-1.0529162329755777e-07;1.0447662787528265;10.000660913398184;0.8334823955875227;0.015561341167436503;0.015562807533418386;0.7977657264314452;0.014894550279057598;0.7978853375311484
10.787384;1.0444359962999388;0.8333398020163933;0.7978845923865288;-7.024269146114675e-08;-1.0528408842411818e-07;1.0447672945248863;10.000666701540391;0.8334837846921465;0.015561344927061136;0.015562774368480971;0.797766217208382;0.014894550933245154;0.7978851499136917
10.797384;1.0444362168414918;0.8333397301050905;0.7978841466213825;-7.039305194155624e-08;-1.0525953514115707e-07;1.044768282588382;10.000672085715674;0.8334851812513226;0.015561349232797898;0.015562740713061221;0.7977667189518864;0.014894550772281604;0.7978849623746768
10.807384;1.0444364945546114;0.8333396679132121;0.7978837150144201;-7.053609472413465e-08;-1.0521828919265326e-07;1.0447692380334093;10.000677087071407;0.8334865838396801;0.01556135395509913;0.015562706552716004;0.797767227203493;0.014894549762984415;0.7978847789972298
10.817384;1.0444368255416359;0.8333396169171796;0.7978832970854417;-7.067348480586573e-08;-1.0516083210511173e-07;1.0447701559513678;10.00068172304453;0.833487990832761;0.015561358990937019;0.015562671891417546;0.7977677359074761;0.014894547864584448;0.797884603720462
10.827384;1.0444372056857285;0.8333395792193531;0.7978828919225739;-7.080679674974026e-08;-1.0508765886506724e-07;1.0447710311984706;10.000686006390334;0.8334894001790877;0.015561364256310111;0.015562636750150126;0.7977682380273337;0.014894545026470803;0.7978844404982685
10.837384;1.044437630705862;0.8333395572228257;0.7978824985013688;-7.093756831241908e-08;-1.049992757678527e-07;1.0447718589903925;10.000689949899236;0.8334908089849303;0.015561369665672113;0.015562601165058164;0.7977687265696704;0.01489454119225415;0.7978842933255668
10.847384;1.044438096666951;0.8333395533050715;0.7978821160913836;-7.106750475856049e-08;-1.0489633435657714e-07;1.0447726356298292;10.00069357234017;0.8334922135255031;0.01556137512644787;0.015562565176901445;0.7977691952759132;0.014894536315908848;0.797884165992229
10.857384;1.0444386004446395;0.8333395695842863;0.79788174415176;-7.119859064456232e-08;-1.0477978666975593e-07;1.0447733587995605;10.000696898359127;0.83349360960067;0.015561380552407028;0.015562528815912713;0.7977696389090773;0.01489453037732134;0.7978840619188879
10.867384;1.0444391398652595;0.8333396084416211;0.7978813816942223;-7.133293748383886e-08;-1.0465098045075026e-07;1.044774027105342;10.000699954532609;0.8334949926444347;0.015561385870515485;0.01556249209218413;0.7977700535260968;0.014894523377326212;0.7978839842449882
10.877384;1.0444397137895696;0.8333396730056468;0.7978810270511109;-7.147249175653124e-08;-1.04511550786986e-07;1.0447746394509445;10.000702768941341;0.8334963577840729;0.015561391013162628;0.01556245499609984;0.7977704363235014;0.014894515322012022;0.7978839356693652
10.887384;1.0444403217769394;0.833339766410191;0.7978806783087338;-7.161892893001452e-08;-1.0436319506892454e-07;1.0447751948965023;10.000705374339084;0.8334977001874738;0.015561395912296121;0.01556241751324591;0.7977707849178309;0.014894506220781636;0.7978839181573406
10.897384;1.0444409633186396;0.8333398904056439;0.7978803336233137;-7.177368376515113e-08;-1.0420769023405847e-07;1.0447756927222918;10.000707805079289;0.8334990155243541;0.015561400505196284;0.0155623796445549;0.7977710971303588;0.014894496091122054;0.7978839333054739
10.907384;1.0444416376940115;0.8333400448997172;0.7978799914944639;-7.193794851095606e-08;-1.0404713186437923e-07;1.044776131783047;10.000710088811203;0.8335003001192572;0.015561404739554294;0.015562341415291439;0.7977713714519629;0.014894484949823148;0.7978839829486843
10.917384;1.044442344585798;0.8333402287146938;0.7978796512782488;-7.211281623917317e-08;-1.0388399418396156e-07;1.0447765095063632;10.000712243417844;0.8335015508254645;0.015561408568432371;0.015562302869790821;0.7977716070295395;0.01489447279936666;0.7978840693076474
10.927384;1.0444430839847458;0.8333404403041682;0.7978793134859546;-7.229940782547119e-08;-1.0372093543342939e-07;1.0447768221290221;10.000714279038677;0.8335027653165384;0.015561411942277083;0.015562264062911413;0.7977718028268336;0.014894459624271167;0.7978841949915
10.937384;1.0444438549623856;0.8333406777542783;0.797878979824336;-7.249861074955437e-08;-1.0356059331742312e-07;1.0447770661654388;10.00071620430488;0.8335039428343827;0.015561414808660178;0.015562225064169462;0.7977719570333741;0.014894445391755136;0.7978843630191005
10.947384;1.044444655128414;0.8333409388197526;0.7978786530073225;-7.271083981194742e-08;-1.0340546895368864e-07;1.0447772396444965;10.00071803632522;0.8335050843496082;0.015561417112206093;0.015562185966474988;0.7977720676437288;0.014894430056448507;0.797884576596954
10.957384;1.044445481570068;0.8333412216151805;0.7978783360326879;-7.293627916595744e-08;-1.0325784488448027e-07;1.0447773420246032;10.000719804447497;0.8335061917808096;0.01556141878476932;0.015562146876445878;0.7977721333985442;0.014894413577260023;0.7978848386160123
10.967384;1.0444463316121282;0.8333415250862203;0.7978780312009535;-7.317516695019543e-08;-1.0311965903152614e-07;1.0447773730021908;10.000721544655027;0.8335072671859253;0.015561419750180428;0.015562107892135283;0.7977721540327999;0.01489439593508149;0.7978851511827078
10.977384;1.0444472026608471;0.8333418486156813;0.7978777397793424;-7.342765069599984e-08;-1.0299232323382116e-07;1.04477733182393;10.00072329110553;0.8335083124396957;0.015561419953629651;0.01556206909020286;0.79777213021361;0.014894377133382989;0.7978855154021585
10.987384;1.044448091961714;0.8333421918245518;0.7978774626309036;-7.369345415119646e-08;-1.0287667165966984e-07;1.0447772178523207;10.00072506560611;0.8335093291724559;0.01556141938093105;0.015562030529223447;0.7977720635668035;0.01489435718749275;0.7978859313340144
10.997384;1.0444489963591308;0.8333425550346235;0.7978772011179471;-7.397182486561802e-08;-1.0277316828260555e-07;1.0447770311828106;10.000726869491965;0.8335103189158606;0.015561418051144492;0.01556199225668261;0.7977719565681756;0.0148943361201004;0.7978863981490683
11.007384;1.0444499118919328;0.8333429394331185;0.7978769574606471;-7.426179715913764e-08;-1.0268216324610368e-07;1.0447767725127868;10.000728687711069;0.8335112832170839;0.01556141599920581;0.015561954305273696;0.797771812248602;0.014894313964330257;0.7978869143356944
11.017384;1.0444508337580638;0.8333433463658403;0.7978767342305028;-7.456235504617091e-08;-1.026039372661299e-07;1.0447764427962596;10.000730500212157;0.8335122235507133;0.015561413265650696;0.015561916684079156;0.7977716338855287;0.014894290762148767;0.7978874777289575
11.027384;1.0444517568128893;0.8333437762729529;0.7978765336970417;-7.487231883554195e-08;-1.0253860338201369e-07;1.0447760430182484;10.000732287179977;0.8335131413271989;0.015561409903864605;0.015561879374848916;0.7977714249983199;0.014894266554731469;0.7978880859563846
11.037384;1.0444526763210993;0.8333442283725842;0.7978763581813927;-7.51903731639593e-08;-1.0248610470486955e-07;1.0447755744279184;10.000734024062501;0.8335140378850084;0.015561405995473131;0.015561842334477131;0.7977711899706609;0.014894241378848153;0.7978887376102275
11.047384;1.0444535890924758;0.8333447013558721;0.7978762110308687;-7.55155217047104e-08;-1.0244623211200037e-07;1.0447750392885005;10.00073567477291;0.8335149143982238;0.015561401646158643;0.01556180550891801;0.7977709347141038;0.014894215274206016;0.7978894327366185
11.057384;1.0444544941813527;0.833345193705716;0.7978760967398468;-7.584747641943424e-08;-1.0241844066183013e-07;1.0447744412055304;10.000737194731167;0.8335157722168971;0.015561396959911915;0.01556176885149512;0.7977706662736704;0.014894188287411637;0.7978901719001246
11.067384;1.0444553918679567;0.833345703021287;0.7978760200067124;-7.618643432763743e-08;-1.0240169852157529e-07;1.0447737850328351;10.000738539804688;0.8335166138403918;0.015561392016874676;0.015561732324766424;0.7977703915510721;0.014894160469139757;0.797890955368602
11.077384;1.044456282303711;0.8333462258020954;0.7978759848657674;-7.653256108045033e-08;-1.0239467031691266e-07;1.0447730763214123;10.000739668699495;0.8335174438086823;0.015561386869337598;0.015561695893578784;0.7977701162302598;0.014894131867359267;0.7978917832916078
11.087384;1.0444571654433454;0.8333467579600332;0.7978759945279958;-7.688579335561816e-08;-1.0239600357695554e-07;1.0447723195624512;10.000740540112682;0.8335182683087081;0.015561381554658752;0.01556165952741418;0.7977698445547156;0.014894102517958748;0.7978926560311131
11.097384;1.044458040776187;0.8333472949336539;0.7978760514037277;-7.724596005712851e-08;-1.0240450817214735e-07;1.0447715166979856;10.000741113485896;0.8335190934948541;0.015561376112176905;0.01556162320005483;0.7977695798195973;0.014894072450423623;0.7978935741639853
11.107384;1.0444589063398706;0.8333478316546385;0.7978761569242157;-7.761291016991241e-08;-1.0241932936942015e-07;1.0447706676678847;10.000741354573464;0.8335199240828217;0.01556137058950136;0.015561586880357924;0.7977693250849848;0.014894041706847841;0.7978945381748636
11.117384;1.0444597587224624;0.8333483628419733;0.7978763116385177;-7.798654598679792e-08;-1.0244002169170534e-07;1.0447697720612183;10.00074123769341;0.8335207632560953;0.015561365036020828;0.01556155053431283;0.7977690838975156;0.01489401034529407;0.7978955479148757
11.127384;1.0444605935489035;0.8333488832649218;0.7978765157007285;-7.836674092259264e-08;-1.0246641410028889e-07;1.0447688303316183;10.000740741153919;0.833521613201657;0.015561359495796298;0.015561514141797154;0.7977688605239146;0.01489397842880872;0.7978966025081605
11.137384;1.0444614058201644;0.8333493876130873;0.7978767687512276;-7.875315677365155e-08;-1.0249838710334884e-07;1.04476784406727;10.000739843654793;0.8335224750148683;0.015561354012875502;0.015561477710513767;0.7977686594249067;0.014893946026336213;0.7978977009934537
11.147384;1.0444621913186922;0.8333498701881132;0.7978770689166206;-7.914514432490793e-08;-1.025356909778037e-07;1.044766815422826;10.000738524095881;0.8335233482115835;0.015561348641044895;0.015561441282649203;0.7977684848206669;0.014893913231004237;0.7978988428745244
11.157384;1.0444629481617433;0.8333503255434137;0.7978774123613038;-7.954184674310797e-08;-1.0257791278469797e-07;1.0447657464191846;10.000736760550774;0.8335242310301924;0.015561343445224645;0.015561404933554027;0.7977683403420648;0.014893880169946744;0.7979000280724633
11.167384;1.0444636765651016;0.8333507499759715;0.7978777940973963;-7.99423493138082e-08;-1.0262453259918349e-07;1.044764638734123;10.000734530954892;0.8335251210663636;0.015561338498000003;0.015561368757543305;0.7977682281359021;0.014893846989752593;0.7979012564199693
11.177384;1.044464377325917;0.8333511419228001;0.7978782091382891;-8.034567866744367e-08;-1.0267492908878065e-07;1.044763493805615;10.000731819445264;0.8335260151752238;0.015561333874858993;0.015561332849506245;0.7977681485209371;0.01489381384170306;0.7979025272161604
11.187384;1.044465050946087;0.8333515007416504;0.7978786533789883;-8.075080463975051e-08;-1.0272832277476894e-07;1.0447623131710841;10.000728624626625;0.8335269094480353;0.015561329648154092;0.015561297293195166;0.7977681009653794;0.014893780880737721;0.7979038394848335
11.197384;1.0444656978129252;0.8333518254222821;0.7978791241097533;-8.11568969563396e-08;-1.0278365467709204e-07;1.0447610990104503;10.000724960212695;0.8335278002023031;0.015561325880236463;0.015561262156031992;0.7977680850608614;0.014893748259956192;0.7979051923840498
11.207384;1.0444663181129488;0.8333521143342039;0.7978796197148076;-8.156364917543812e-08;-1.0283960358991324e-07;1.0447598540499805;10.000720847163254;0.8335286849256308;0.015561322613913164;0.015561227488502924;0.7977681005256785;0.014893716116777015;0.7979065846299147
11.217384;1.0444669116841618;0.8333523657447686;0.7978801386869807;-8.197136600424353e-08;-1.0289495012014859e-07;1.0447585807060733;10.000716311146514;0.8335295619668188;0.015561319868929996;0.015561193330476196;0.7977681468610455;0.014893684566258149;0.7979080132378058
11.227384;1.044467478756827;0.8333525785887539;0.79788067902263;-8.238072137042873e-08;-1.0294895989511099e-07;1.0447572808859913;10.000711388400525;0.8335304296195968;0.015561317657303139;0.015561159720328488;0.7977682233702926;0.014893653704065294;0.7979094732941274
11.237384;1.0444680204496992;0.8333527528338104;0.7978812383416152;-8.279226127148736e-08;-1.0300142987582305e-07;1.044755957135028;10.00070612849258;0.8335312858316759;0.015561316009342147;0.01556112669584584;0.7977683294209001;0.014893623612015518;0.797910959372899
11.247384;1.0444685381044092;0.8333528890404622;0.7978818139489604;-8.320610667673426e-08;-1.0305249253290419e-07;1.044754613967553;10.00070059108005;0.8335321283225793;0.015561314987771281;0.01556109429182748;0.7977684646053396;0.01489359436514653;0.7979124668212889
11.257384;1.0444690319823493;0.8333529879510176;0.7978824025448641;-8.362214551280492e-08;-1.0310239810073737e-07;1.0447532580092624;10.000694841783783;0.8335329543023997;0.015561314677394524;0.015561062547491811;0.7977686287012864;0.014893566035573659;0.7979139916706768
11.267384;1.0444695003039401;0.8333530502684355;0.7978830002835878;-8.404028369290105e-08;-1.0315146811610802e-07;1.0447518968832255;10.00068894844366;0.8335337601539801;0.015561315157304254;0.015561031515163491;0.797768821753684;0.014893538685898768;0.7979155300850191
11.277384;1.0444699400618744;0.8333530761208534;0.7978836033367698;-8.446047845471328e-08;-1.0320017114187606e-07;1.0447505376744148;10.000682974878845;0.833534541605181;0.015561316477030572;0.015561001251166669;0.7977690445776819;0.014893512357660505;0.7979170780362622
11.287384;1.0444703488279143;0.833353064826547;0.7978842085147824;-8.48827890325304e-08;-1.0324898466224361e-07;1.0447491860048261;10.000676973901538;0.8335352939455334;0.015561318654673072;0.015560971796801205;0.7977692990442049;0.014893487064399281;0.7979186308449745
11.297384;1.0444707248606835;0.8333530150865237;0.7978848138328539;-8.530747405838528e-08;-1.0329811100810165e-07;1.0447478462258528;10.000670986015201;0.833536012043795;0.015561321690418723;0.015560943173736227;0.7977695876327264;0.014893462793350612;0.7979201826236166
11.307384;1.0444710660284866;0.8333529249825418;0.7978854185237955;-8.573496205204063e-08;-1.0334747120010053e-07;1.0447465219800858;10.000665044986006;0.8335366905933419;0.015561325572148461;0.01556091539121651;0.7977699128192528;0.014893439517111685;0.7979217261882806
11.317384;1.0444713695265833;0.8333527921015812;0.7978860221693461;-8.616568589707e-08;-1.0339692397808878e-07;1.0447452165046265;10.00065918253797;0.8335373245956099;0.015561330269996048;0.015560888449570818;0.7977702768068964;0.014893417205952348;0.7979232535283708
11.327384;1.044471631822473;0.8333526142572274;0.7978866240549792;-8.659987883216026e-08;-1.0344633678060129e-07;1.0447439328489518;10.000653424824879;0.8335379098601652;0.015561335736163279;0.015560862347587003;0.7977706813772664;0.01489339582750912;0.7979247565091683
11.337384;1.0444718485193005;0.8333523903345438;0.7978872234957491;-8.703750377057222e-08;-1.0349551000523164e-07;1.0447426741685073;10.000647785478938;0.8335384433605914;0.015561341910173823;0.015560837101995411;0.7977711273969628;0.014893375337807083;0.7979262276138791
11.347384;1.0444720150365001;0.8333521209534236;0.7978878203513168;-8.747839562217095e-08;-1.0354421781838247e-07;1.0447414439279084;10.000642263553765;0.8335389230300392;0.015561348717867941;0.015560812760274217;0.797771614095529;0.01489335568368181;0.7979276604483262
11.357384;1.044472127824708;0.8333518089056092;0.7978884152425434;-8.79223575224616e-08;-1.0359230616806135e-07;1.0447402453860264;10.000636846084626;0.8335393473614748;0.015561356062098273;0.015560789391009642;0.7977721390920471;0.014893336822749653;0.7979290497861449
11.367384;1.0444721851005128;0.8333514587358416;0.797889009593899;-8.836896081351746e-08;-1.0363957725655129e-07;1.0447390807394579;10.000631514833444;0.8335397155409793;0.015561363814363998;0.015560767065529524;0.797772699678781;0.014893318735045848;0.7979303914734635
11.377384;1.0444721863318205;0.833351075669142;0.7978896053850221;-8.881733593020318e-08;-1.0368558484137297e-07;1.0447379512003518;10.000626257980446;0.8335400276102081;0.015561371816390961;0.01556074584337644;0.7977732940465495;0.01489330141171831;0.7979316825229393
11.387384;1.0444721307199183;0.8333506649312775;0.7978902046964444;-8.926635239715453e-08;-1.0372965203680355e-07;1.0447368578202596;10.00062107754849;0.833540284284824;0.015561379886789637;0.01556072575889654;0.7977739214261916;0.014893284837899689;0.7979329212100126
11.397384;1.0444720161754475;0.8333502313513956;0.7978908091769894;-8.971497845313319e-08;-1.0377109047583494e-07;1.044735801678441;10.000615984258976;0.8335404869551355;0.015561387831842407;0.015560706811862612;0.797774582045047;0.014893268981709831;0.7979341070055824
11.407384;1.0444718393197074;0.8333497788395179;0.7978914194013398;-9.016241785203965e-08;-1.0380946384361486e-07;1.0447347830952305;10.000610987503741;0.8335406376951774;0.015561395465628325;0.01556068896383524;0.7977752770763571;0.01489325379602575;0.7979352404157379
11.417384;1.0444715954520136;0.8333493103290762;0.7978920347637607;-9.06080972248825e-08;-1.0384468140749008e-07;1.0447338009752822;10.000606093888992;0.8335407389566585;0.015561402620478374;0.015560672143854455;0.7977760079309705;0.014893239229744518;0.7979363227046538
11.427384;1.044471278286131;0.8333488281746875;0.7978926542771244;-9.105168839999336e-08;-1.0387667445779621e-07;1.0447328527750275;10.000601315103903;0.8335407931150662;0.015561409139751571;0.01556065626869253;0.7977767754733271;0.014893225227382453;0.7979373556389752
11.437384;1.044470880344552;0.833348334032991;0.7978932772287369;-9.149300124411146e-08;-1.0390494927608534e-07;1.0447319346794535;10.000596668361831;0.8335408016703812;0.015561414880221931;0.01556064125948142;0.7977775797960216;0.014893211723816469;0.7979383413120054
11.447384;1.0444703937622386;0.8333478287049443;0.7978939032399115;-9.193178259289282e-08;-1.0392851151784663e-07;1.0447310420541678;10.00059216136501;0.8335407644217517;0.015561419725916348;0.01556062704043792;0.797778420226919;0.014893198658531443;0.7979392815481968
11.457384;1.0444698110026858;0.8333473133119926;0.797894532268088;-9.236765816338928e-08;-1.0394601562137289e-07;1.0447301704246266;10.000587782770308;0.833540679673639;0.015561423593967477;0.0155606135340132;0.797779295534305;0.014893185995412419;0.7979401771914088
11.467384;1.0444691261108798;0.8333467907332788;0.7978951644089124;-9.280012624896422e-08;-1.0395592131427504e-07;1.0447293163634908;10.000583512575163;0.8335405456318284;0.01556142643003443;0.015560600661262667;0.7977802047201763;0.014893173722474957;0.7979410284054805
11.477384;1.0444683361442284;0.8333462653828739;0.7978957995267667;-9.322864072030992e-08;-1.039567482858086e-07;1.0447284772897971;10.000579334386405;0.8335403617350577;0.015561428196372804;0.015560588343918377;0.7977811477264027;0.014893161839169979;0.7979418355517777
11.487384;1.0444674413303725;0.8333457419014687;0.7978964373110973;-9.365286353892195e-08;-1.0394726609371998e-07;1.044727650751847;10.000575236582558;0.8335401285959045;0.015561428865760826;0.015560576515349978;0.7977821250337574;0.01489315035062259;0.7979425995541538
11.497384;1.0444664439362343;0.8333452239661052;0.797897077574969;-9.407284909312217e-08;-1.0392656282977428e-07;1.044726834553306;10.000571213243129;0.83353984715948;0.015561428427318263;0.015560565138216667;0.7977831366706125;0.014893139270140606;0.7979433220761327
11.507384;1.0444653474147259;0.8333447135557274;0.7978977200842081;-9.448896229701445e-08;-1.0389422342388027e-07;1.0447260274099333;10.00056726745884;0.8335395185494371;0.015561426891107672;0.015560554208891342;0.7977841816792062;0.014893128620215903;0.7979440058200922
11.517384;1.0444641567469204;0.8333442111565089;0.7978983640151166;-9.490156023645961e-08;-1.0385045592776792e-07;1.044725229139079;10.000563409997032;0.8335391443891415;0.0155614242880882;0.015560543743756886;0.7977852582071968;0.014893118427771135;0.797944654455224
11.527384;1.0444628790013752;0.8333437166848489;0.7978990078345933;-9.531081456096102e-08;-1.0379592024882857e-07;1.044724440324491;10.000559658277579;0.8335387268953783;0.015561420664094942;0.015560533760386663;0.7977863639616689;0.014893108718807231;0.7979452721134955
11.537384;1.0444615227130545;0.8333432298496994;0.797899649835671;-9.571684127935492e-08;-1.0373140672508901e-07;1.0447236615973536;10.000556037996349;0.833538268589714;0.015561416066857748;0.015560524267962917;0.7977874965677333;0.014893099522634266;0.7979458629380313
11.547384;1.044460096097315;0.83334274965604;0.7979002886383386;-9.611969992124174e-08;-1.0365765090415011e-07;1.0447228929752033;10.000552581001358;0.8335377715264674;0.015561410540605237;0.015560515267494917;0.7977886536044138;0.014893090884460199;0.7979464306979255
11.557384;1.04445860548848;0.833342274102429;0.7979009230761651;-9.651920662208225e-08;-1.0357542991797926e-07;1.0447221342115058;10.000549322136871;0.8335372370914159;0.015561404137028114;0.015560506752628782;0.7977898325648494;0.014893082867922064;0.7979469782480689
11.567384;1.0444570551278844;0.8333418006034342;0.7979015516989164;-9.691504727408003e-08;-1.0348568414301659e-07;1.0447213859411482;10.000546299389391;0.8335366670662867;0.015561396928070155;0.015560498710942682;0.7977910306848156;0.014893075542432252;0.7979475073436448
11.577384;1.0444554478375083;0.8333413267512749;0.7979021723818194;-9.730719931460402e-08;-1.0338941949266214e-07;1.0447206501628066;10.000543554534618;0.8335360641787016;0.015561389000482439;0.015560491123947015;0.7977922446861854;0.014893068969883553;0.7979480193088125
11.587384;1.0444537855217855;0.8333408508158656;0.7979027823484598;-9.769618970373487e-08;-1.0328759849877684e-07;1.0447199293908245;10.000541133483699;0.8335354313706335;0.015561380439023833;0.015560483961275937;0.7977934705914722;0.014893063200329485;0.797948516081581
11.597384;1.0444520693290889;0.8333403716027008;0.7979033784379083;-9.808296419979696e-08;-1.0318117644568636e-07;1.0447192257375106;10.000539083611404;0.833534771424428;0.01556137132206289;0.01556047717677772;0.7977947036326876;0.014893058275147746;0.7979490008048074
11.607384;1.0444502999738798;0.8333398879087562;0.7979039572348149;-9.846859877924754e-08;-1.0307115011836584e-07;1.044718541543535;10.000537448555384;0.8335340873865349;0.015561361726893565;0.015560470711477384;0.7977959387405543;0.014893054227349127;0.7979494778529949
11.617384;1.0444484784733608;0.8333393981114182;0.7979045152400562;-9.885411007121129e-08;-1.0295845571862835e-07;1.0447178806912327;10.000536268730217;0.8335333829021129;0.015561351727035811;0.015560464499120488;0.7977971710299887;0.014893051072855776;0.7979499526750132
11.627384;1.0444466068052998;0.8333389003542969;0.7979050493885613;-9.924026288351908e-08;-1.028437594680498e-07;1.044717248375441;10.000535582007672;0.8335326621074808;0.015561341385336235;0.01556045847907663;0.7977983951284355;0.014893048802314074;0.7979504312439251
11.637384;1.044444687816633;0.8333383932426882;0.7979055575851501;-9.962741803690184e-08;-1.0272738240945945e-07;1.0447166492816375;10.000535416722803;0.8335319292841472;0.015561330754977131;0.015560452617852957;0.7977996043033954;0.014893047382267936;0.7979509189874333
11.647384;1.0444427245440864;0.8333378762795366;0.7979060386112162;-1.0001555836713783e-07;-1.0260934145201382e-07;1.0447160862581961;10.000535789319793;0.8335311885285462;0.015561319883886109;0.015560446917253435;0.7978007908154382;0.014893046762418235;0.7979514201604444
11.657384;1.0444407197414638;0.833337349791056;0.7979064915981955;-1.0040424017010399e-07;-1.024892617013956e-07;1.0447155608657928;10.000536713114977;0.8335304434377112;0.015561308816886324;0.01556044139608481;0.7978019472054252;0.014893046889008103;0.7979519380317348
11.667384;1.044438676095802;0.8333368146368575;0.7979069158496394;-1.0079257280556502e-07;-1.0236626870488332e-07;1.0447150746046778;10.00053820335012;0.8335296969580739;0.015561297598848408;0.01556043606187025;0.7978030670817764;0.014893047725804763;0.797952474989509
11.677384;1.044436596718695;0.8333362717341855;0.7979073109708809;-1.011795480108318e-07;-1.0223917622790559e-07;1.0447146292851417;10.000540270602178;0.8335289513794994;0.015561286273044414;0.015560430888823485;0.7978041447623101;0.01489304926627455;0.7979530324348593
11.687384;1.044434485236478;0.8333357217670815;0.7979076766811142;-1.0156432373236123e-07;-1.0210690182926817e-07;1.0447142271572374;10.000542913597108;0.8335282082103251;0.015561274873564445;0.015560425813890605;0.797805175159902;0.014893051521069475;0.7979536111753143
11.697384;1.0444323455666569;0.8333351654529313;0.7979080121246116;-1.019460667490946e-07;-1.019687503446811e-07;1.0447138711813264;10.000546118611702;0.8335274682938346;0.015561263423895792;0.015560420758560263;0.7978061545341356;0.014893054496256235;0.7979542123088902
11.707384;1.0444301817955577;0.8333346036892011;0.7979083154451173;-1.0232370036447418e-07;-1.0182430129714458e-07;1.044713564642462;10.000549862251557;0.8335267323602427;0.015561251938531572;0.015560415655620392;0.797807080541597;0.01489305818263328;0.7979548376580944
11.717384;1.0444279983927416;0.8333340372204247;0.7979085844643652;-1.026959876918301e-07;-1.0167301992124995e-07;1.0447133104615487;10.00055411406476;0.8335260014504265;0.015561240421031974;0.015560410457124568;0.7978079513313365;0.014893062551946763;0.7979554891521606
11.727384;1.0444258005705767;0.8333334664362967;0.7979088176838597;-1.0306180618523791e-07;-1.015140800613233e-07;1.0447131110063799;10.000558837542727;0.8335252769077317;0.015561228867841401;0.015560405127184864;0.7978087652996882;0.014893067559688365;0.797956167907669
11.737384;1.0444235940925248;0.833332891338494;0.7979090142349214;-1.0342021554050854e-07;-1.0134652024272738e-07;1.0447129679265277;10.000563991343801;0.8335245599004402;0.015561217278056472;0.015560399633327195;0.7978095217995812;0.01489307315866123;0.7979568737566759
11.747384;1.0444213848091322;0.8333323115409291;0.7979091733059204;-1.0377038517560268e-07;-1.0116940092786897e-07;1.0447128813845914;10.000569529726784;0.8335238508444511;0.015561205657666421;0.015560393945518591;0.7978102214839545;0.014893079309265922;0.7979576051534251
11.757384;1.044419178828302;0.8333317267367207;0.7979092942355935;-1.0411162261058961e-07;-1.0098187985907205e-07;1.0447128491900077;10.000575398424903;0.8335231496980592;0.015561194018800625;0.015560388036727317;0.7978108658332589;0.014893085977163668;0.7979583595161422
11.767384;1.044416982723513;0.8333311374093962;0.7979093770272463;-1.0444335158446911e-07;-1.0078333867323953e-07;1.0447128669416352;10.000581530954122;0.8335224567905236;0.015561182384477675;0.015560381876166648;0.7978114568558309;0.014893093122508482;0.797959133893055
11.777384;1.044414803210242;0.8333305452666002;0.7979094226492749;-1.0476488425506383e-07;-1.0057356207403856e-07;1.0447129294255013;10.000587853003289;0.8335217726728925;0.01556117080023175;0.015560375428117761;0.7978119971400535;0.014893100687183596;0.7979599256131643
11.787384;1.0444126471922832;0.8333299532788581;0.7979094327903045;-1.050751996757258e-07;-1.0035275337216751e-07;1.0447130320399367;10.000594285853994;0.8335210971138964;0.01556115934008168;0.015560368664714445;0.7978124892715386;0.014893108593355103;0.7979607327340867
11.797384;1.0444105220629971;0.8333293650381292;0.7979094092780311;-1.0537303877588192e-07;-1.0012122848636224e-07;1.0447131710443056;10.000600739164483;0.8335204286489448;0.01556114809771094;0.015560361575952423;0.7978129349738777;0.014893116760402956;0.7979615540340774
11.807384;1.044408435198223;0.8333287839528861;0.7979093539302718;-1.05657148841645e-07;-9.98790432234051e-08;1.0447133429960647;10.00060710866683;0.833519764978303;0.015561137167101701;0.015560354166612174;0.7978133353557587;0.014893125124989753;0.7979623887133145
11.817384;1.0444063930545362;0.8333282131559151;0.7979092687921311;-1.059262641968959e-07;-9.962584866064065e-08;1.0447135446297067;10.000613289437004;0.8335191035420483;0.015561126621481252;0.01556034645028366;0.7978136919507011;0.014893133641922685;0.7979632361824512
11.827384;1.0444044009120337;0.8333276558169397;0.7979091559899819;-1.0617902562477004e-07;-9.936090936712507e-08;1.044713773201034;10.000619189244038;0.833518442043715;0.015561116504810924;0.015560338450343115;0.797814007170853;0.01489314226905425;0.7979640959662028
11.837384;1.0444024633309918;0.833327115550773;0.7979090171065305;-1.0641413117789443e-07;-9.908313992043146e-08;1.0447140264110855;10.000624730865646;0.8335177790017984;0.015561106845257158;0.015560330209315019;0.797814284121796;0.014893150963647243;0.7979649677590145
11.847384;1.044400584497923;0.8333265966006502;0.7979088530642567;-1.0663040159864917e-07;-9.879118959717686e-08;1.0447143023865355;10.000629851125423;0.8335171138198303;0.015561097674225475;0.015560321803779201;0.7978145267713472;0.014893159697047485;0.7979658514076553
11.857384;1.044398768025682;0.833326103085023;0.7979086649822278;-1.0682672189103521e-07;-9.848364147004033e-08;1.04471460008513;10.000634503480674;0.8335164461809872;0.015561089031521595;0.015560313351357994;0.7978147403935236;0.014893168469820275;0.7979667463833907
11.867384;1.0443970170067833;0.833325638164176;0.7979084548733352;-1.0700219118558685e-07;-9.815919146359343e-08;1.0447149194884717;10.000638657101735;0.8335157757031515;0.015561080957436666;0.015560304996475692;0.7978149309190311;0.014893177313654075;0.7979676511420369
11.877384;1.0443953347143988;0.8333252043255528;0.7979082256164799;-1.0715634470229826e-07;-9.781656048408783e-08;1.0447152619224762;10.00064228899097;0.8335151020208823;0.015561073483506728;0.015560296882304292;0.7978151034535033;0.014893186277554852;0.7979685633205623
11.887384;1.0443937250660378;0.8333248039488133;0.7979079805442885;-1.0728922138071975e-07;-9.745423071636912e-08;1.0447156301897829;10.000645378976744;0.8335144246182246;0.015561066631891692;0.0155602891267428;0.7978152618469196;0.014893195411095697;0.7979694807916443
11.897384;1.0443921923859425;0.8333244393493398;0.7979077224307353;-1.0740138118100791e-07;-9.707044571376705e-08;1.0447160273633334;10.000647910955765;0.8335137428223871;0.015561060415250879;0.015560281819375875;0.7978154091583172;0.014893204759880036;0.7979704023696634
11.907384;1.0443907409033926;0.833324112881494;0.7979074524984914;-1.0749391587365446e-07;-9.666354721577285e-08;1.0447164554972923;10.000649875108058;0.8335130563307398;0.015561054827835496;0.015560275040389463;0.7978155476297573;0.01489321436814157;0.7979713272580221
11.917384;1.0443893742195876;0.8333238272333219;0.7979071706040816;-1.0756829428277891e-07;-9.623222568858956e-08;1.04471691575657;10.000651269695483;0.8335123653866074;0.015561049837438204;0.01556026887687357;0.7978156783103776;0.014893224273307228;0.7979722540033076
11.927384;1.0443880951172277;0.833323585219513;0.7979068762492256;-1.076259875903898e-07;-9.577556601820835e-08;1.0447174087327955;10.000652100656792;0.833511670221894;0.015561045388847172;0.015560263423020478;0.7978158008534751;0.014893234491918343;0.7979731800810551
11.937384;1.0443869061843658;0.8333233890342462;0.7979065693844365;-1.0766813728059417e-07;-9.529313309639882e-08;1.0447179340722792;10.000652377876843;0.8335109705735334;0.015561041420732532;0.015560258773990449;0.7978159133231253;0.014893245013158822;0.7979741017684623
11.947384;1.044385810605364;0.8333232396472766;0.7979062505289921;-1.0769557077790695e-07;-9.478502997559095e-08;1.0447184903700937;10.000652110740765;0.8335102657230988;0.015561037886564476;0.01556025501964581;0.7978160121128826;0.014893255806116185;0.7979750139384804
11.957384;1.0443848120312555;0.8333231365616253;0.797905920515308;-1.0770910660987613e-07;-9.42516873228728e-08;1.0447190755241351;10.000651303232672;0.8335095549216666;0.015561034765474574;0.015560252237227623;0.7978160924302814;0.01489326682505363;0.7979759104692082
11.967384;1.0443839135888475;0.8333230780663329;0.7979055803295737;-1.0770978777975738e-07;-9.369356277657557e-08;1.0447196870356328;10.000649950990523;0.8335088377752224;0.015561032054699353;0.015560250482069615;0.7978161493705387;0.014893278009729945;0.7979767852892619
11.977384;1.0443831174321732;0.8333230620175384;0.7979052307803081;-1.0769870559759558e-07;-9.311110227923769e-08;1.0447203222644164;10.000648044789296;0.8335081140441346;0.015561029743759489;0.015560249783749572;0.7978161789573619;0.014893289294643924;0.7979776332254784
11.987384;1.0443824253351661;0.8333230863087591;0.7979048717754267;-1.0767654634161637e-07;-9.250491625543795e-08;1.0447209784829736;10.000645577697039;0.8335073833204487;0.015561027794837387;0.015560250152109274;0.7978161783517118;0.014893300623770773;0.7979784501951811
11.997384;1.0443818388639814;0.8333231488600065;0.7979045019657651;-1.0764341798296038e-07;-9.187586095630188e-08;1.0447216527067675;10.000642548671443;0.8335066451631257;0.01556102615380626;0.015560251578985112;0.7978161451040512;0.014893311958669752;0.7979792327856452
12.007384;1.0443813585461474;0.8333232478168299;0.7979041193938549;-1.0759911570610706e-07;-9.122487850861485e-08;1.044722341617932;10.0006389587069;0.8335058992414278;0.015561024772069545;0.015560254035168473;0.7978160765657556;0.014893323279640547;0.7979799777062772
12.017384;1.0443809830751414;0.8333233820300924;0.7979037225049695;-1.0754340715762414e-07;-9.055277561758946e-08;1.0447230413898674;10.000634800150442;0.8335051451484297;0.015561023615742952;0.015560257474051353;0.797815970546647;0.014893334581884413;0.7979806817390617
12.027384;1.0443807093801758;0.8333235515067688;0.7979033107308056;-1.0747599984832479e-07;-8.98601706224747e-08;1.0447237475820406;10.000630044590684;0.8335043820708188;0.015561022674538936;0.015560261836069999;0.7978158264121489;0.014893345867497788;0.7979813420161908
12.037384;1.0443805336162912;0.8333237573711384;0.7979028844850359;-1.0739640276237083e-07;-8.91475591962417e-08;1.0447244556392397;10.000624641450298;0.8335036087603177;0.015561021971553712;0.015560267049646402;0.7978156452217001;0.014893357139813986;0.7979819558872927
12.047384;1.0443804522555258;0.8333240011819615;0.7979024444544992;-1.0730409699296363e-07;-8.841532399673723e-08;1.0447251612577795;10.00061853388523;0.8335028238087253;0.01556102155738766;0.015560273033217529;0.7978154291014309;0.014893368403209747;0.7979825205043467
12.057384;1.0443804624447146;0.8333242841908373;0.7979019907660837;-1.0719887772508267e-07;-8.766357118282203e-08;1.0447258598436169;10.00061167669303;0.8335020256309896;0.01556102149274602;0.01556027970864822;0.7978151805257727;0.014893379665445058;0.7979830329355191
12.067384;1.044380562003323;0.8333246069787573;0.7979015231239074;-1.0708083448205197e-07;-8.689195144951619e-08;1.0447265461145576;10.000604037468579;0.833501212208867;0.015561021828644783;0.01556028702645873;0.7978149014555572;0.014893390940487625;0.7979834908048558
12.077384;1.044380749590656;0.8333249694514958;0.7979010417751476;-1.0694995986292475e-07;-8.609983888338244e-08;1.044727214738675;10.000595589563105;0.8335003810055077;0.01556102259044478;0.015560294976164324;0.7978145928941036;0.01489340224727477;0.797983892578179
12.087384;1.044381024503408;0.8333253710593602;0.7979005479581381;-1.0680591152469266e-07;-8.52867315300537e-08;1.0447278607837573;10.000586316264377;0.8334995291031349;0.015561023777339042;0.015560303570453042;0.7978142556828798;0.01489341360804492;0.7979842372370871
12.097384;1.0443813858457258;0.8333258109672518;0.7979000434679757;-1.0664803123197568e-07;-8.445243713009869e-08;1.0447284791600653;10.000576220195903;0.8334986536173433;0.015561025372414375;0.015560312824831057;0.7978138915712629;0.014893425056140669;0.7979845241909628
12.107384;1.044381831796746;0.8333262881208762;0.7978995302946452;-1.06475389610198e-07;-8.359711540385759e-08;1.0447290641611793;10.000565321694406;0.8334977523618687;0.015561027353628071;0.015560322745989594;0.7978135030349057;0.014893436639651108;0.797984753637196
12.117384;1.0443823594701935;0.8333268014278364;0.7978990102662804;-1.0628690795955186e-07;-8.272128380939987e-08;1.0447296093582759;10.00055365304792;0.8334968242357471;0.015561029711644003;0.015560333328587106;0.7978130922773505;0.01489344840573046;0.797984926492577
12.127384;1.0443829652755539;0.833327349750946;0.797898484517318;-1.0608151253972845e-07;-8.182563137347547e-08;1.0447301074039204;10.000541259995064;0.8334958688316804;0.015561032468074087;0.015560344561304073;0.7978126607444063;0.014893460387337465;0.7979850437127604
12.137384;1.04438364544907;0.8333279315938104;0.7978979539037713;-1.0585819360047569e-07;-8.091081560121956e-08;1.0447305503840394;10.00052820226863;0.8334948859016502;0.01556103567642444;0.015560356432352514;0.7978122091337491;0.014893472608858033;0.797985105655734
12.147384;1.04438439638209;0.8333285450826471;0.7978974200154305;-1.0561606674329184e-07;-7.997745766429683e-08;1.0447309307005654;10.00051454644399;0.8334938752272205;0.01556103940606298;0.015560368929666148;0.7978117376177966;0.01489348508949052;0.7979851120659597
12.157384;1.0443852146862715;0.8333291880022771;0.7978968852838901;-1.0535437527191437e-07;-7.902615003153642e-08;1.0447312415368306;10.000500359665143;0.8334928363276014;0.01556104372209088;0.015560382049273114;0.7978112465600207;0.014893497830863833;0.7979850628761681
12.167384;1.044386097296919;0.8333298575689213;0.7978963524638678;-1.0507237130713117e-07;-7.805733800158834e-08;1.04473147702987;10.000485709970732;0.8334917683716376;0.015561048674127944;0.015560395802126955;0.7978107371510764;0.01489351080589034;0.797984959170206
12.177384;1.044387041652627;0.8333305505751909;0.7978958241058619;-1.0476926209684064e-07;-7.707122462319118e-08;1.044731633044652;10.000470670687037;0.8334906707288997;0.015561054298090883;0.015560410198095793;0.7978102115562324;0.014893523962156919;0.7979848036592236
12.187384;1.044388045726891;0.8333312639148024;0.7978953017762923;-1.0444425865965278e-07;-7.606789024085602e-08;1.0447317080509197;10.000455324801313;0.8334895430293435;0.015561060625449973;0.01556042522601456;0.797809672969596;0.014893537231357428;0.7979846008543873
12.197384;1.0443891078675718;0.8333319950793079;0.7978947856328585;-1.0409673415706606e-07;-7.504750743786557e-08;1.0447317025623803;10.000439763422913;0.8334883847081661;0.015561067690045177;0.015560440855832216;0.7978091250640259;0.014893550537261477;0.7979843567922659
12.207384;1.0443902262467653;0.8333327421727355;0.7978942748964651;-1.0372650522823993e-07;-7.40103141362364e-08;1.0447316173981689;10.000424080005812;0.8334871952252374;0.015561075521882121;0.01556045705344386;0.7978085707312664;0.014893563799775104;0.7979840782297838
12.217384;1.0443913978353678;0.8333335032442302;0.7978937684424202;-1.0333393397630643e-07;-7.295646356691009e-08;1.0447314529002016;10.000408366818675;0.8334859747420774;0.015561084134697778;0.01556047378967442;0.7978080115335301;0.01489357693019787;0.797983771872314
