time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.227384;1.0443926176336211;0.833334276016478;0.7978932651858579;-1.0291967002003445e-07;-7.188614752642205e-08;1.044731209925888;10.00039271257018;0.833484724157654;0.015561093522285258;0.015560491038290256;0.7978074484348225;0.014893589827529873;0.7979834437015543
12.237384;1.044393879195211;0.8333350584957521;0.7978927647047268;-1.0248433631885657e-07;-7.079988769358575e-08;1.0447308908564967;10.000377200480488;0.8334834445985436;0.015561103666872106;0.015560508771284015;0.7978068829188585;0.01489360238811514;0.7979830984277808
12.247384;1.044395176275136;0.8333358496636128;0.7978922679130103;-1.0202852510261095e-07;-6.96986796597645e-08;1.0447304992993451;10.000361906743569;0.8334821371631956;0.015561114555743655;0.015560526959463038;0.7978063178452207;0.014893614516423894;0.7979827391162968
12.257384;1.0443965040827183;0.8333366496617657;0.797891776998798;-1.0155305141148423e-07;-6.858400469546031e-08;1.0447300395140717;10.000346899277101;0.8334808028067837;0.015561126190544502;0.01556054557405638;0.7978057580588822;0.014893626125396403;0.7979823666723269
12.267384;1.044397859165249;0.8333374591525874;0.7978912944579754;-1.010590882239741e-07;-6.745766316398225e-08;1.044729516347254;10.00033224314015;0.8334794423948789;0.015561138578126453;0.015560564595706879;0.7978052102899899;0.014893637134098124;0.7979819799708113
12.277384;1.0443992384642609;0.8333382784188329;0.7978908222387779;-1.0054805919219794e-07;-6.63213492076172e-08;1.0447289349713602;10.00031800835733;0.833478057288834;0.015561151718152979;0.015560584030890915;0.7978046817779711;0.014893647464139122;0.7979815772683501
12.287384;1.0444006388405631;0.833339107374274;0.7978903618479113;-1.0002151841772389e-07;-6.517647450787635e-08;1.0447283006004138;10.000304263248658;0.8334766499344006;0.015561165598530635;0.01556060390844026;0.7978041785127129;0.014893657031885858;0.7979811572975801
12.297384;1.0444020575017992;0.8333399464518757;0.7978899148376405;-9.948113192929787e-08;-6.402449132180613e-08;1.044727619322827;10.000291057634392;0.8334752240121485;0.015561180192989113;0.015560624256031629;0.797803704443974;0.014893665745206173;0.7979807188127926
12.307384;1.0444034925111847;0.8333407972810382;0.7978894828171953;-9.892861878718574e-08;-6.286710841924608e-08;1.044726899399437;10.000278417966802;0.8334737845627906;0.015561195465586404;0.015560645084016582;0.797803261815089;0.014893673508327003;0.797980259684394
12.317384;1.0444049427604183;0.8333416624926229;0.7978890669385041;-9.836554164908128e-08;-6.170616030578825e-08;1.0447261510003447;10.000266356508133;0.8334723383438588;0.01556121138596571;0.01556066638296026;0.7978028518987723;0.014893680229720428;0.7979797766326124
12.327384;1.044406407493006;0.8333425450836178;0.7978886673332413;-9.779308562875957e-08;-6.054340636612347e-08;1.0447253843376862;10.000254881014245;0.8334708935639153;0.01556122793872935;0.015560688130341229;0.797802475789768;0.014893685828338726;0.7979792656347842
12.337384;1.0444078860243582;0.8333434481353529;0.7978882832513354;-9.721197884613828e-08;-5.938038699964041e-08;1.04472460817631;10.000243999657119;0.833469458461071;0.015561245115255211;0.015560710298373488;0.7978021352901752;0.014893690232486398;0.7979787229795808
12.347384;1.0444093778433117;0.8333443749137168;0.7978879136644166;-9.662258616856592e-08;-5.821847209944873e-08;1.044723829684213;10.000233722681282;0.8334680401908875;0.015561262899166756;0.015560732855404963;0.7978018329418854;0.014893693377723524;0.7979781463185045
12.357384;1.0444108821447398;0.8333453286766421;0.7978875572423226;-9.602525022186333e-08;-5.705917651377694e-08;1.0447230551258029;10.000224061053945;0.8334666451139124;0.015561281258780733;0.015560755766768066;0.7978015706968009;0.01489369521460824;0.7979775347815484
12.367384;1.0444123970525248;0.8333463121397978;0.7978872119350082;-9.542066215359694e-08;-5.590452265416313e-08;1.0447222910932459;10.000215023344879;0.8334652793521307;0.015561300144309408;0.015560778995115205;0.797801349034593;0.01489369571621269;0.7979768884448276
12.377384;1.0444139197197646;0.8333473274314936;0.7978868750420126;-9.480982517934459e-08;-5.475709272893924e-08;1.0447215454389505;10.000206615610857;0.833463948625041;0.015561319487051145;0.015560802496926726;0.7978011675124597;0.01489369487251046;0.7979762078815987
12.387384;1.044415446600221;0.8333483765603967;0.797886543557813;-9.419369148099896e-08;-5.3619661179498233e-08;1.0447208262747651;10.00019884423288;0.833462657692644;0.015561339209504102;0.015560826217875672;0.7978010252409256;0.01489369268128399;0.797975493718901
12.397384;1.0444169731083985;0.833349461548449;0.7978862141611802;-9.35729188959913e-08;-5.2494729218251165e-08;1.0447201397173131;10.000191714252933;0.8334614099962133;0.01556135924494952;0.01556085009224159;0.7978009206877079;0.014893689152165887;0.7979747463150664
12.407384;1.0444184936949374;0.8333505840969011;0.7978858829154316;-9.294787896552547e-08;-5.1384371340574956e-08;1.0447194891110108;10.000185223514395;0.8334602079913626;0.015561379549381062;0.015560874055151016;0.7978008516526918;0.01489368432066198;0.7979739663339942
12.417384;1.0444200026382047;0.8333517453924828;0.7978855453400492;-9.231872770060183e-08;-5.0290438231637627e-08;1.0447188759971175;10.000179362505309;0.8334590540993568;0.015561400098244948;0.01556089805984702;0.7978008155929105;0.01489367825797334;0.7979731555778585
12.427384;1.044421494586188;0.8333529460821449;0.7978851972211644;-9.168545892818998e-08;-4.921479546071569e-08;1.0447183008483616;10.000174121746898;0.8334579512590761;0.015561420874137014;0.015560922088561515;0.7978008097593772;0.014893671069720374;0.7979723168425348
12.437384;1.0444229642817935;0.833354186034469;0.7978848355056761;-9.104806449691932e-08;-4.81594105769497e-08;1.0447177632232623;10.000169499191568;0.833456902356542;0.015561441850132198;0.015560946162252034;0.7978008309885198;0.014893662881203126;0.797971453425553
12.447384;1.0444244055708638;0.8333554645547007;0.7978844584163359;-9.040681882262998e-08;-4.712628323499399e-08;1.0447172622024727;10.00016550205972;0.8334559094723637;0.015561462971237854;0.015560970342341173;0.7978008756673087;0.01489365381507593;0.7979705688570169
12.457384;1.0444258108602829;0.8333567813898723;0.7978840650950081;-8.976242244264101e-08;-4.6117202898155846e-08;1.0447167968677695;10.000162141984198;0.8334549740582035;0.01556148414926549;0.015560994714979048;0.7978009399479;0.014893643975743952;0.7979696666299737
12.467384;1.0444271718345712;0.833358137155493;0.7978836553990396;-8.911583252291925e-08;-4.513361869514563e-08;1.0447163662377863;10.000159426607166;0.8334540974019178;0.015561505282635465;0.015561019375516499;0.7978010200038286;0.014893633454048996;0.7979687502878416
12.477384;1.0444284805413508;0.833359532679662;0.7978832295870262;-8.846797613193745e-08;-4.417681391017158e-08;1.0447159689129621;10.000157354651606;0.8334532806179161;0.015561526282336044;0.015561044422464443;0.7978011123662507;0.014893622345782873;0.797967823536867
12.487384;1.044429730086034;0.8333609684788771;0.797882787592993;-8.781959132583405e-08;-4.324797029792091e-08;1.0447156029326197;10.000155917438466;0.8334525246383817;0.01556154708503145;0.01556106994943133;0.7978012140152821;0.014893610754429675;0.7979668894529138
12.497384;1.0444309148666993;0.8333624445869104;0.7978823284986093;-8.717129716102215e-08;-4.2347904944310776e-08;1.044715265751142;10.000155099648662;0.8334518306627379;0.01556156765165005;0.015561096042256752;0.7978013225214711;0.014893598778327676;0.7979659492099901
12.507384;1.0444320302960155;0.8333639600485089;0.79788185054828;-8.652383910587527e-08;-4.147692082747235e-08;1.0447149538726042;10.000154873782394;0.8334512010423956;0.015561587948545662;0.015561122782792376;0.7978014367849493;0.014893586509431293;0.7979650017922607
12.517384;1.0444330721842592;0.8333655126390569;0.7978813513104427;-8.587823643009552e-08;-4.06350270890836e-08;1.0447146627211252;10.000155194889166;0.8334506398994018;0.01556160792375277;0.015561150240157346;0.7978015572590365;0.014893574038706281;0.7979640450950324
12.527384;1.044434036393987;0.8333670992236142;0.797880827951803;-8.52356351372592e-08;-3.982215916910675e-08;1.0447143877394518;10.000156005050048;0.8334501522700362;0.015561627502646606;0.015561178463700585;0.7978016849390815;0.014893561446823664;0.7979630773820721
12.537384;1.0444349191559372;0.8333687159821218;0.797880277374843;-8.459712916371635e-08;-3.903806456147837e-08;1.044714125601649;10.000157246141924;0.8334497422816068;0.015561646601041444;0.015561207493575207;0.7978018204254221;0.014893548781510906;0.7979620981541848
12.547384;1.0444357175666945;0.8333703582712666;0.7978796963465984;-8.396383380016342e-08;-3.8282142681649596e-08;1.0447138740921702;10.000158870168478;0.8334494122670094;0.015561665140020506;0.015561237362105297;0.7978019638380686;0.014893536049060267;0.7979611081777254
12.557384;1.0444364300235653;0.8333720204045;0.7978790822729438;-8.333698692586437e-08;-3.755364274456901e-08;1.0447136312890806;10.000160844784938;0.8334491631840939;0.015561683053716687;0.015561268079847694;0.7978021151940282;0.014893523238043348;0.7979601092704904
12.567384;1.0444370566401762;0.8333736957662232;0.7978784336826373;-8.271788061001766e-08;-3.685198372097198e-08;1.0447133949750673;10.000163155441063;0.8334489952827497;0.015561700284096565;0.01556129962831237;0.7978022748801833;0.014893510347128247;0.7979591042649923
12.577384;1.044437599322693;0.833375377724109;0.7978777498142279;-8.210783486101787e-08;-3.617679202771845e-08;1.0447131623611114;10.00016579602136;0.8334489084948375;0.01556171677169634;0.015561331960435626;0.7978024435870829;0.01489349738401715;0.7979580963968634
12.587384;1.0444380617494071;0.8333770606554969;0.7978770305253009;-8.150840906464091e-08;-3.552771411871553e-08;1.0447129298023927;10.000168753775421;0.8334489027805152;0.01556173245649637;0.01556136500559744;0.7978026215626809;0.01489348434753218;0.7979570883867183
12.597384;1.0444384492225194;0.8333787399597828;0.7978762765335956;-8.092167678429875e-08;-3.490424205716591e-08;1.0447126926710675;10.000172006868166;0.8334489783579231;0.015561747284054022;0.015561398678519998;0.7978028081757151;0.014893471220688072;0.7979560825086452
12.607384;1.0444387680579894;0.8333804111685544;0.7978754889766011;-8.035010864882891e-08;-3.4305697880930976e-08;1.0447124460303019;10.000175527823435;0.8334491353586321;0.015561761204590852;0.01556143288504605;0.797803002199037;0.014893457977893092;0.7979550812850934
12.617384;1.044439025302873;0.8333820692502203;0.7978746687119699;-7.979611518592561e-08;-3.373133833216383e-08;1.044712185399797;10.000179278161994;0.8334493732311009;0.015561774164081957;0.015561467526315105;0.7978032021369785;0.014893444596963866;0.7979540877734562
12.627384;1.0444392288407733;0.8333837086981729;0.7978738161045447;-7.926189102166591e-08;-3.3180430904354553e-08;1.044711906275886;10.000183201925806;0.8334496908817363;0.015561786099299235;0.015561502502775009;0.7978034063762657;0.014893431067095442;0.7979531054431993
12.637384;1.0444393868932975;0.8333853239396316;0.7978729311163124;-7.874957543080741e-08;-3.2652268792033456e-08;1.0447116031538413;10.000187227099874;0.8334500874028945;0.015561796946875544;0.015561537715192;0.7978036134876925;0.014893417385609557;0.797952137774304
12.647384;1.0444395073150508;0.8333869098407153;0.797872013424638;-7.826117314580057e-08;-3.214614879323018e-08;1.0447112698466101;10.000191271560972;0.8334505621240678;0.015561806659928235;0.015561573065393868;0.7978038225609877;0.014893403547206587;0.79795118759244
12.657384;1.0444395976471814;0.8333884623778918;0.7978710627045809;-7.779820312293314e-08;-3.1661378056890593e-08;1.04471090089237;10.00019525054785;0.8334511139221765;0.015561815215764836;0.015561608461504986;0.7978040331608578;0.014893389536206681;0.7979502566426151
12.667384;1.0444396653243697;0.8333899788988121;0.7978700792914372;-7.736154974449975e-08;-3.1197438318954106e-08;1.0447104926573263;10.00019908647824;0.8334517410505988;0.015561822608152783;0.015561643824480777;0.7978042448802442;0.014893375334010053;0.7979493459487946
12.677384;1.0444397172502604;0.8333914577676157;0.7978690646940326;-7.695177521949214e-08;-3.07542601530354e-08;1.0447100434922962;10.000202720680964;0.8334524416109588;0.015561828835785451;0.015561679087267577;0.7978044571741545;0.014893360940496064;0.797948456572793
12.687384;1.0444397597440078;0.8333928980120615;0.7978680210219252;-7.656947648697765e-08;-3.0332316324148244e-08;1.0447095528600305;10.000206120134221;0.8334532133105672;0.015561833895185017;0.01556171419459671;0.7978046699940742;0.014893346386753162;0.7979475896608484
12.697384;1.0444397993579668;0.8333942993052539;0.7978669498106662;-7.621519797651691e-08;-2.993234555130942e-08;1.0447090200377727;10.000209271379841;0.8334540525608395;0.015561837776408698;0.015561749108783536;0.7978048846418373;0.014893331726198574;0.7979467457541997
12.707384;1.0444398429915516;0.8333956621239171;0.7978658517603062;-7.588907695175102e-08;-2.9554955396990774e-08;1.0447084434943996;10.000212166941575;0.8334549547445608;0.01556184046630366;0.015561783804543709;0.7978051038381407;0.014893317020339277;0.7979459246381048
12.717384;1.0444398970399364;0.8333969877331172;0.7978647275162163;-7.559065727243659e-08;-2.920049472316976e-08;1.044707821444851;10.000214797634184;0.8334559154970062;0.015561841959192399;0.015561818256792868;0.7978053308369126;0.014893302338133968;0.7979451260756517
12.727384;1.0444399672325777;0.8333982776827698;0.7978635781637482;-7.531911854087796e-08;-2.886910295316536e-08;1.0447071527409328;10.000217156831035;0.8334569312029162;0.015561842260835089;0.015561852439721862;0.7978055685991752;0.014893287757231916;0.7979443501541135
12.737384;1.0444400592004108;0.8333995330201299;0.7978624051182046;-7.507370960118622e-08;-2.8560632108090247e-08;1.044706437242617;10.000219245264152;0.8334579987671988;0.015561841378584346;0.015561886325517858;0.7978058195528048;0.014893273351822783;0.7979435966551611
12.747384;1.0444401786544646;0.833400754108847;0.7978612103532758;-7.485393946630697e-08;-2.8274656522580222e-08;1.044705676007344;10.000221062604144;0.8334591152733171;0.015561839307057226;0.0155619198782583;0.7978060853021728;0.014893259183420191;0.7979428645655872
12.757384;1.044440331181277;0.8334019415669968;0.7978599968022931;-7.465947536362247e-08;-2.8010810514243917e-08;1.0447048712151041;10.000222599934036;0.8334602772480629;0.015561836022584288;0.01556195306185282;0.7978063662589481;0.01489324530773594;0.7979421523455353
12.767384;1.04444052188938;0.8334030969899253;0.7978587683467311;-7.448981843327447e-08;-2.776906014062707e-08;1.0447040256740836;10.000223847052295;0.8334614801106262;0.015561831494432733;0.01556198585000347;0.7978066617095857;0.014893231783532069;0.7979414583932593
12.777384;1.0444407549736878;0.8334042221214859;0.7978575298588428;-7.434388420443259e-08;-2.7549559729046115e-08;1.0447031427615405;10.000224799814392;0.8334627185353696;0.015561825701240371;0.015562018214130316;0.7978069702201734;0.014893218670875527;0.7979407811810164
12.787384;1.0444410337092085;0.8334053177409058;0.7978562870913515;-7.42199237820837e-08;-2.7352323048493053e-08;1.0447022270171602;10.000225460289554;0.8334639870024433;0.015561818632698139;0.01556205010191733;0.7978072901975127;0.014893206022553214;0.797940118867819
12.797384;1.0444413608422731;0.8334063837394948;0.7978550459311574;-7.411589498320563e-08;-2.717707073414343e-08;1.0447012845355537;10.00022583794065;0.8334652798569534;0.015561810286794363;0.01556208143233905;0.7978076205640249;0.01489319387980037;0.7979394689579632
12.807384;1.0444417383926659;0.8334074196013574;0.7978538119770718;-7.40297889105983e-08;-2.7023341021670798e-08;1.0447003225223839;10.000225950061152;0.8334665911387032;0.015561800679439072;0.01556211211245659;0.7978079610682481;0.014893182276238082;0.7979388287515561
12.817384;1.0444421667191228;0.8334084240452386;0.7978525909382733;-7.39595235070869e-08;-2.689068208548959e-08;1.0446993481836102;10.000225818717032;0.8334679147500327;0.015561789852077807;0.015562142057636806;0.7978083119764051;0.014893171237746347;0.7979381961166908
12.827384;1.0444426442678856;0.8334093942825691;0.7978513887166852;-7.390268768175102e-08;-2.6778701724475272e-08;1.0446983676546326;10.000225469482766;0.833469245087421;0.015561777867015856;0.015562171202201307;0.7978086738637333;0.014893160778578732;0.797937569568503
12.837384;1.0444431684926077;0.8334103263322096;0.7978502106275078;-7.385675450174696e-08;-2.6686928286872407e-08;1.044697385567633;10.000224930419796;0.833470577235615;0.015561764802788163;0.01556219950742049;0.7978090478665856;0.014893150908785052;0.7979369474456599
12.847384;1.0444437367361514;0.8334112162995809;0.7978490607383913;-7.381962850277295e-08;-2.6614644220084117e-08;1.0446964053380514;10.000224226909516;0.8334719065497694;0.015561750754164853;0.015562226967068379;0.797809435613784;0.014893141644944699;0.7979363272230885
12.857384;1.0444443462135156;0.833412061191519;0.797847942054909;-7.378968190888133e-08;-2.6560831170375454e-08;1.0446954300921636;10.000223377246177;0.8334732283599872;0.015561735829926298;0.015562253604159844;0.7978098386119272;0.0148931330104907;0.7979357060925675
12.867384;1.0444449931409991;0.8334128586139148;0.7978468571023787;-7.376533490238187e-08;-2.6524127481001063e-08;1.0446944638345441;10.000222390995603;0.8334745378284387;0.015561720147922065;0.015562279460933663;0.797810257803101;0.014893125027513327;0.797935082109299
12.877384;1.0444456719866582;0.8334136058395101;0.7978458082163999;-7.374492497902477e-08;-2.6502795020057614e-08;1.04469351159269;10.000221266568987;0.8334758300307464;0.01556170383675391;0.015562304585542731;0.7978106936896769;0.014893117706459137;0.7979344544454092
12.887384;1.0444463759284404;0.8334142991147835;0.7978447974441283;-7.372669272923491e-08;-2.6494945446051612e-08;1.0446925781857042;10.000219995646292;0.8334771001073017;0.015561687040910191;0.015562329018580023;0.7978111468980014;0.014893111041803141;0.7979338228440105
12.897384;1.0444470979999827;0.833414933442246;0.7978438265798995;-7.370855199517008e-08;-2.649893813860683e-08;1.0446916672425666;10.000218579434309;0.833478342896738;0.01556166991088343;0.01556235278689125;0.7978116186589181;0.014893105014721323;0.7979331871098646
12.907384;1.044447831577198;0.8334155026246404;0.797842897571675;-7.36880905175292e-08;-2.651355714221248e-08;1.0446907814083601;10.0002170369173;0.8334795525556244;0.015561652582702649;0.015562375912839708;0.7978121107289089;0.014893099598272707;0.7979325466304975
12.917384;1.0444485703247273;0.8334159997762667;0.7978420126658913;-7.366290086914598e-08;-2.653794513619494e-08;1.044689922819333;10.000215393770132;0.8334807229850579;0.015561635166227673;0.015562398434172274;0.7978126251147001;0.014893094762809774;0.7979318998733388
12.927384;1.044449308719719;0.8334164183984256;0.7978411737182727;-7.363088902075776e-08;-2.6571518265847895e-08;1.044689093341512;10.00021366939232;0.83348184843632;0.0155616177413073;0.015562420413084008;0.7978131640563336;0.014893090478744422;0.7979312444872771
12.937384;1.0444500428599814;0.8334167532987068;0.7978403810945431;-7.35905126644278e-08;-2.6613915638395397e-08;1.0446882949481278;10.000211873158568;0.8334829233893745;0.015561600360336365;0.015562441920003178;0.7978137298480797;0.014893086717185353;0.797930578042354
12.947384;1.044450770689626;0.833417000541815;0.7978396334488801;-7.354080798257137e-08;-2.6664977101497334e-08;1.0446875299977278;10.00021000654637;0.83348394245413;0.01556158306383731;0.015562463005827004;0.7978143243402004;0.014893083451308242;0.7979298985871177
12.957384;1.0444514921935824;0.8334171566306422;0.7978389287890363;-7.348111159737061e-08;-2.6724691837178057e-08;1.0446868010939236;10.000208067455363;0.8334849012422496;0.015561565896089017;0.01556248369200619;0.7978149486710454;0.014893080657538915;0.7979292047248117
12.967384;1.044452210059142;0.8334172178741635;0.7978382655028734;-7.341085679038433e-08;-2.679297566920817e-08;1.0446861106785856;10.000206054255296;0.8334857973819905;0.015561548903583921;0.015562503983867363;0.7978156035364816;0.014893078317065806;0.7979284953943615
12.977384;1.0444529298251912;0.8334171806815059;0.7978376424928783;-7.332957401552615e-08;-2.6869556802110078e-08;1.044685460568579;10.000203968006153;0.8334866306174916;0.015561532125587883;0.015562523883337035;0.797816289878044;0.014893076418430375;0.7979277694484919
12.987384;1.0444536590625724;0.8334170423983034;0.797837059066408;-7.323687915228078e-08;-2.6954320033182794e-08;1.0446848517860468;10.000201811762132;0.8334874024761917;0.015561515591832909;0.015562543392429736;0.7978170094680999;0.014893074952529058;0.7979270253764114
12.997384;1.044454406378804;0.8334168014879215;0.797836515087876;-7.313254887897706e-08;-2.7047598034736996e-08;1.044684284587499;10.000199590940575;0.8334881161284716;0.015561499321262117;0.015562562515964835;0.7978177651618557;0.014893073900987626;0.7979262614406373
13.007384;1.0444551801901973;0.8334164571004025;0.7978360108810603;-7.301673926010437e-08;-2.7150008732316593e-08;1.0446837584062876;10.000197315969523;0.8334887757567779;0.015561483312874365;0.015562581261785573;0.7978185609726666;0.014893073236352238;0.7979254759199654
13.017384;1.0444559869657206;0.8334160091369143;0.7978355465060027;-7.288999016067025e-08;-2.72622629301109e-08;1.0446832719919694;10.000194999276326;0.8334893852681441;0.015561467539332553;0.015562599638391692;0.7978194017248018;0.014893072930918475;0.7979246670617263
13.027384;1.0444568300225774;0.833415458645877;0.797835121164228;-7.2752977586166e-08;-2.738511543597485e-08;1.044682823964997;10.000192647178476;0.8334899476851034;0.01556145195926326;0.015562617653907916;0.7978202924066743;0.014893072958647672;0.7979238329428353
13.037384;1.0444577097043555;0.8334148076584579;0.7978347332817582;-7.260644769085598e-08;-2.7519360126245065e-08;1.044682413583524;10.000190257543142;0.8334904656480345;0.015561436543361428;0.015562635317401131;0.7978212378688602;0.01489307329504816;0.7979229717795777
13.047384;1.0444586243354719;0.833414058744078;0.7978343805167543;-7.245138315059007e-08;-2.7665995379293048e-08;1.0446820413481455;10.000187823414056;0.8334909421814231;0.015561421292267145;0.015562652641752566;0.797822242765096;0.014893073916641585;0.7979220824556738
13.057384;1.0444595712923672;0.8334132147877013;0.7978340592522597;-7.228888074462458e-08;-2.782641551486669e-08;1.0446817093117458;10.000185335701754;0.8334913810766655;0.015561406232321691;0.01556266963605647;0.7978233111972758;0.014893074796312158;0.7979211646203318
13.067384;1.044460547811248;0.8334122785604717;0.7978337644722969;-7.211958345104087e-08;-2.8002278040624002e-08;1.044681421467969;10.000182786620464;0.8334917865509405;0.015561391395158419;0.015562686287987047;0.7978244462625637;0.014893075899886156;0.7979202183562752
13.077384;1.044461550874187;0.8334112524038291;0.7978334906056116;-7.194344543141279e-08;-2.8195142778839206e-08;1.0446811835396452;10.000180173854028;0.8334921627351908;0.015561376803833987;0.015562702559946488;0.7978256499582119;0.01489307718447515;0.7979192436618585
13.087384;1.04446257664463;0.8334101389235058;0.797833232489194;-7.176029541097612e-08;-2.8406327021580154e-08;1.0446810009203544;10.000177498807327;0.8334925137976783;0.015561362478850586;0.015562718404435152;0.7978269234504473;0.014893078598587345;0.7979182401728083
13.097384;1.044463620861622;0.8334089417005656;0.7978329854656322;-7.157052505198704e-08;-2.8637122601272088e-08;1.0446808763676017;10.000174758751252;0.8334928442334505;0.015561348447058634;0.015562733779180184;0.7978282676341198;0.014893080084782032;0.7979172076889491
13.107384;1.0444646802321302;0.833407664946828;0.7978327448995179;-7.137540650003312e-08;-2.8889045504684e-08;1.0446808099478755;10.000171942143963;0.8334931587017622;0.015561334737101971;0.015562748648079373;0.7978296837055872;0.014893081577847713;0.7979161468215641
13.117384;1.0444657537324078;0.8334063131096031;0.7978325062378274;-7.117702364924765e-08;-2.9163942081605242e-08;1.044680800776675;10.00016903255883;0.8334934614974421;0.015561321372565742;0.015562762971698493;0.7978311731600835;0.014893082999163662;0.7979150586548586
13.127384;1.0444668424346466;0.833404890782884;0.7978322659236743;-7.097764237927578e-08;-2.9464039599447176e-08;1.044680848393061;10.000166011486856;0.8334937560237001;0.015561308379599409;0.015562776697128583;0.7978327370204246;0.014893084256253877;0.7979139442419229
13.137384;1.0444679475966527;0.8334034019919778;0.7978320219668442;-7.07789312403257e-08;-2.979179153333629e-08;1.0446809525264547;10.00016285464519;0.8334940448591873;0.015561295800952203;0.015562789762396226;0.7978343748943904;0.014893085252909817;0.7979128050110251
13.147384;1.04446906917165;0.833401849497405;0.7978317733857551;-7.058178709021658e-08;-3.0149419834736575e-08;1.0446811120551995;10.000159534206372;0.8334943303459905;0.015561283693686583;0.015562802123637592;0.7978360845369283;0.01489308590724543;0.7979116432114309
13.157384;1.04447020588168;0.8334002354194923;0.7978315194523232;-7.038659622445284e-08;-3.053849109290507e-08;1.044681324717256;10.00015602927033;0.8334946148925185;0.015561272112148148;0.015562813772835426;0.7978378618288481;0.014893086165105908;0.797910461395288
13.167384;1.0444713556101979;0.8333985623915501;0.7978312595524615;-7.019339281523404e-08;-3.0959876269019286e-08;1.0446815876998214;10.000152330910922;0.8334949007724608;0.015561261102504628;0.015562824720920241;0.7978397008233064;0.014893086005820896;0.7979092615781189
13.177384;1.0444725154454668;0.8333968338459316;0.7978309932653889;-7.00019380153252e-08;-3.141406384144537e-08;1.0446818984733262;10.0001484403942;0.8334951897911105;0.015561250716849013;0.015562834969607026;0.7978415941928216;0.014893085442657005;0.7979080454719122
13.187384;1.0444736816728761;0.8333950535612675;0.7978307201633907;-6.981189329852948e-08;-3.1901568016113926e-08;1.044682255813932;10.000144369855978;0.8334954831768416;0.01556124102503244;0.015562844491884492;0.797843534414194;0.014893084508364898;0.7979068155666116
13.197384;1.0444748500420553;0.833393225193874;0.7978304394997795;-6.962295053282071e-08;-3.2423193107164707e-08;1.044682660506096;10.000140142832064;0.8334957817923343;0.015561232112842613;0.01556285322960179;0.797845514655609;0.014893083230596557;0.7979055751305765
13.207384;1.0444760164495206;0.8333913520546192;0.7978301503501776;-6.943479396558183e-08;-3.2979967300440556e-08;1.0446831152186684;10.00013578653579;0.8334960863987073;0.015561224072454832;0.015562861117671306;0.7978475284754367;0.014893081619172674;0.7979043271460442
13.217384;1.0444771777735846;0.833389437170513;0.7978298522107309;-6.924709375726325e-08;-3.3572788565676406e-08;1.0446836240243347;10.000131322531619;0.8334963978468172;0.015561216986851383;0.015562868112373736;0.7978495693443286;0.01489307967044265;0.7979030742233078
13.227384;1.0444783322609117;0.8333874836489009;0.7978295453075143;-6.905968464861863e-08;-3.4202205527330426e-08;1.0446841914921832;10.000126766106026;0.8334967173404532;0.015561210918703246;0.015562874194851521;0.7978516310187088;0.014893077377107317;0.7979018195868665
13.237384;1.0444794794166878;0.8333854950691435;0.7978292305981817;-6.887275009145111e-08;-3.4868499556142036e-08;1.0446848214991156;10.000122131385506;0.8334970467820604;0.015561205913895558;0.015562879365705358;0.7978537083223003;0.014893074734577044;0.7979005675710791
13.247384;1.0444806198612107;0.8333834754837818;0.7978289098558495;-6.86868795653533e-08;-3.5571813288270464e-08;1.044685516997401;10.000117437770557;0.8334973889526207;0.015561202007226634;0.015562883651177768;0.7978557973470713;0.0148930717433552;0.7978993230487956
13.257384;1.0444817552425154;0.8333814289758357;0.7978285851931636;-6.850300179445996e-08;-3.6312201046096594e-08;1.0446862804459243;10.000112713982164;0.8334977473779229;0.015561199219385723;0.01556288710470792;0.7978578949353955;0.01489306841226623;0.7978980906318974
13.267384;1.044482888523302;0.833379359218888;0.7978282581252581;-6.832209346089695e-08;-3.708947413224266e-08;1.0446871137489155;10.000107992354014;0.8334981259429503;0.015561197551490342;0.015562889790947311;0.7978599982080067;0.01489306476156515;0.7978968744974467
13.277384;1.0444840244832712;0.8333772697119619;0.79782792940299;-6.814481925325202e-08;-3.7902925467068345e-08;1.0446880184089957;10.000103296525785;0.8334985282887948;0.01556119698220313;0.01556289176355568;0.7978621044346976;0.01489306082111722;0.797895678383255
13.287384;1.0444851690664845;0.8333751643290132;0.7978275994309315;-6.79715126724761e-08;-3.875130217945016e-08;1.0446889965186676;10.000098633404884;0.8334989573348874;0.015561197468822913;0.015562893051353709;0.7978642109929172;0.014893056629683555;0.7978945053496314
13.297384;1.0444863274152798;0.8333730472044968;0.7978272680640739;-6.78024710463987e-08;-3.963301757588703e-08;1.0446900515627806;10.000093993535385;0.8334994151520486;0.015561198953155993;0.01556289366288489;0.797866315511247;0.014893052239655803;0.7978933575436177
13.307384;1.0444875024545006;0.8333709225892011;0.7978269338696331;-6.763813819046727e-08;-4.054641822236933e-08;1.0446911880284175;10.000089360611762;0.8334999027945404;0.015561201364637355;0.01556289359722526;0.7978684162293799;0.01489304771428233;0.7978922359450152
13.317384;1.0444886949207677;0.833368795376192;0.7978265941831514;-6.747898425794586e-08;-4.148996221108523e-08;1.0446924100813506;10.000084724831412;0.833500420265804;0.015561204622071657;0.01556289284130539;0.7978705121092758;0.014893043112355321;0.7978911403234606
13.327384;1.0444899034384532;0.8333666711295022;0.797826246319374;-6.732533039765786e-08;-4.246208865304938e-08;1.04469372066504;10.000080084269046;0.833500967230588;0.015561208643792053;0.015562891370759847;0.7978726025868776;0.01489303847975045;0.7978900696653292
13.337384;1.044491124146654;0.8333645552027302;0.7978258886149694;-6.717735339155943e-08;-4.346093883790542e-08;1.0446951216931142;10.000075433210128;0.8335015438591986;0.01556121335853431;0.015562889168664747;0.7978746871049982;0.014893033855854918;0.7978890228316059
13.347384;1.044492351463257;0.8333624524949924;0.7978255201073661;-6.703517635682604e-08;-4.448435257915032e-08;1.0446966145041223;10.000070759705888;0.8335021508839419;0.015561218708844088;0.01556288623839938;0.7978767644543142;0.01489302927728137;0.7978879991922446
13.357384;1.0444935801078787;0.8333603681096902;0.7978251395650109;-6.689900777817992e-08;-4.553012621141617e-08;1.044698199766047;10.000066057841192;0.8335027890836677;0.01556122464887381;0.015562882599268555;0.7978788323719821;0.014893024775320306;0.7978869991452183
13.367384;1.0444948062625576;0.8333583071331904;0.7978247453698794;-6.676942028919103e-08;-4.6596214921300145e-08;1.0446998774346021;10.00006133626323;0.8335034584361646;0.01556123112996528;0.01556287828121465;0.7978808876856172;0.014893020380723692;0.7978860242377624
13.377384;1.0444960268670125;0.8333562734435037;0.7978243358846068;-6.664753357531944e-08;-4.7680751357721686e-08;1.0447016473885387;10.000056615323965;0.8335041570276736;0.015561238079727806;0.015562873328235133;0.7978829267370893;0.014893016134212386;0.7978850765858649
13.387384;1.0444972384110622;0.8333542693349749;0.7978239092608668;-6.653485622597485e-08;-4.8782030627854625e-08;1.044703509692611;10.000051916419306;0.8335048804840748;0.015561245403568048;0.015562867802576716;0.7978849458266707;0.014893012091389848;0.7978841580715158
13.397384;1.0444984366964296;0.8333522961006329;0.7978234631730626;-6.643307706156319e-08;-4.9898582127296725e-08;1.0447054640547702;10.000047251607748;0.8335056226672816;0.01556125301122165;0.015562861783041807;0.7978869414751891;0.014893008318925453;0.797883270058545
13.407384;1.0444996172333432;0.8333503544559907;0.7978229951161586;-6.634407849208458e-08;-5.102917997289546e-08;1.0447075094259175;10.00004262631488;0.8335063775388624;0.015561260832143356;0.015562855359905271;0.797888910348747;0.014893004885699657;0.7978824134216467
13.417384;1.0445007753161237;0.8333484447775389;0.7978225028876731;-6.626998780584947e-08;-5.217267623033064e-08;1.0447096438480934;10.00003804881123;0.8335071407360193;0.015561268803315032;0.015562848625303485;0.7978908491144108;0.014893001855786823;0.797881588556368
13.427384;1.0445019063813314;0.833346567531276;0.7978219848659103;-6.62130911029346e-08;-5.3327748777415917e-08;1.044711864409437;10.000033529276022;0.8335079093451453;0.015561276858081405;0.01556284166366516;0.7978927545981528;0.014892999291132742;0.797880795653854
13.437384;1.0445030070324077;0.8333447238021434;0.7978214401344681;-6.617560764820761e-08;-5.4492803050600534e-08;1.0447141675699005;10.00002907473277;0.8335086806460541;0.01556128493406996;0.015562834554806854;0.7978946239637573;0.014892997258190262;0.7978800350258188
13.447384;1.0445040752508326;0.8333429159776955;0.7978208684123137;-6.615940512422628e-08;-5.566618573310246e-08;1.0447165491901287;10.000024692036503;0.8335094510956155;0.015561292978801766;0.015562827386463774;0.7978964548384969;0.014892995824676162;0.7978793070988454
13.457384;1.0445051096364775;0.8333411480527598;0.7978202697805767;-6.616580637333241e-08;-5.6846437861905485e-08;1.044719003551306;10.000020389259284;0.8335102155481834;0.015561300942939532;0.015562820257770185;0.7978982457905428;0.01489299505209959;0.7978786122952859
13.467384;1.0445061090712746;0.8333394247695607;0.7978196443226364;-6.61955697078084e-08;-5.803227077597554e-08;1.0447215225010595;10.00001616937067;0.8335109670219559;0.01556130877416139;0.0155628132645198;0.7978999966387249;0.014892994990005272;0.7978779506842048
13.477384;1.0445070726070202;0.8333377504507722;0.79781899195986;-6.624896449173706e-08;-5.9222419140555155e-08;1.0447240961656634;10.000012032894016;0.8335116974025469;0.015561316418196157;0.015562806480741962;0.7979017079810976;0.01489299566450272;0.7978773213963468
13.487384;1.0445079987347552;0.8333361285150275;0.7978183128878276;-6.632577303555257e-08;-6.041563636784643e-08;1.0447267144750028;10.00000799356984;0.8335123987729723;0.015561323825647535;0.015562799955179856;0.7979033805235031;0.014892997071897;0.7978767227570062
13.497384;1.0445088852153948;0.8333345613182773;0.7978176081950661;-6.642529636680358e-08;-6.161079835952543e-08;1.0447293679189897;10.00000408182494;0.8335130644538041;0.015561330956326396;0.015562793719673576;0.7979050147934217;0.014892999188116198;0.7978761531988108
13.507384;1.0445097302905233;0.8333330500196848;0.7978168800644587;-6.654645007140986e-08;-6.280687372258262e-08;1.0447320474678439;10.00000032834346;0.8335136888585316;0.015561337773539248;0.015562787795907815;0.7979066112029342;0.014893001975263382;0.797875611508477
13.517384;1.0445105331477083;0.8333315943514502;0.797816131799346;-6.668773703601717e-08;-6.400267690060925e-08;1.0447347443714303;9.999996752322073;0.8335142666746739;0.015561344236665999;0.015562782193970632;0.7979081702301833;0.014893005380580016;0.7978750964664674
13.527384;1.0445112927168094;0.8333301923471078;0.797815367530457;-6.684724934198655e-08;-6.519678063430017e-08;1.0447374500257813;9.999993364682904;0.8335147922580984;0.015561350302781454;0.015562776910220495;0.7979096923344704;0.01489300934938744;0.7978746071829858
13.537384;1.0445120068231057;0.8333288406094809;0.7978145913746647;-6.70230120570071e-08;-6.63878312458501e-08;1.0447401558281038;9.999990175082122;0.8335152594224142;0.015561355931529556;0.015562771935487295;0.7979111776924233;0.014893013847875782;0.797874143571167
13.547384;1.044512672651262;0.833327535019419;0.797813806886116;-6.721329794026332e-08;-6.757479571568314e-08;1.0447428533710978;9.999987195044625;0.8335156618190552;0.015561361087737927;0.015562767264488239;0.7979126263468405;0.0148930188704096;0.7978737059609327
13.557384;1.0445132873507046;0.833326271154734;0.7978130169391427;-6.741655182642216e-08;-6.875675389219863e-08;1.0447455351469404;9.999984435642245;0.833515993711608;0.015561365742953057;0.015562762896332526;0.7979140385712348;0.014893024430029751;0.7978732942583403
13.567384;1.0445138480456717;0.8333250444764495;0.7978122232398813;-6.763125720097729e-08;-6.993266380610506e-08;1.0447481948033766;9.999981903138465;0.8335162506428168;0.015561369874592456;0.015562758835348921;0.7979154146068442;0.014893030548370505;0.7978729075383189
13.577384;1.0445143521493638;0.8333238506642753;0.7978114261138114;-6.785591416256855e-08;-7.110151426738762e-08;1.044750826548712;9.999979595097827;0.8335164298869638;0.015561373467589838;0.015562755099112919;0.7979167537790354;0.01489303725223493;0.7978725446779024
13.587384;1.044514798369346;0.8333226856358489;0.7978106252328622;-6.808887240010879e-08;-7.226249363584035e-08;1.044753424922412;9.999977497458582;0.8335165303688978;0.01556137651730562;0.015562751723332515;0.7979180540099959;0.014893044575929708;0.7978722053527659
13.597384;1.0445151869370481;0.8333215450146159;0.7978098199646189;-6.832818749264944e-08;-7.341486201137505e-08;1.0447559851941113;9.999975587388708;0.8335165516499347;0.015561379023521886;0.015562748753095565;0.7979193123045554;0.014893052563880153;0.7978718902896514
13.607384;1.0445155185040913;0.8333204238661045;0.7978090091160142;-6.857189513243068e-08;-7.45578558318069e-08;1.0447585033307145;9.999973842608721;0.8335164928647067;0.015561380980823741;0.015562746233731314;0.797920525495095;0.014893061266509102;0.7978716010035831
13.617384;1.0445157932695004;0.8333193172140896;0.797808191561007;-6.881851738553034e-08;-7.569081728443574e-08;1.0447609757570555;9.999972251667122;0.8335163530323405;0.015561382378235457;0.015562744210614902;0.7979216904595252;0.014893070734274143;0.7978713395039138
13.627384;1.0445160109943643;0.8333182210802424;0.7978073671750574;-6.906731092136388e-08;-7.681333216405999e-08;1.0447633996653534;9.999970819551654;0.8335161320803006;0.015561383204471353;0.015562742722319101;0.7979228041376453;0.014893081016396357;0.7978711079191122
13.637384;1.0445161709846114;0.8333171330709392;0.7978065367933335;-6.931812067095396e-08;-7.792523021781961e-08;1.0447657733251363;9.999969564097304;0.8335158308468588;0.015561383449202376;0.015562741785145133;0.7979238639929778;0.014893092159954881;0.7978709079995087
13.647384;1.0445162719551402;0.8333160515058184;0.7978057022831276;-6.957107965724229e-08;-7.902641822597185e-08;1.0447680960081154;9.999968509246074;0.8335154505372269;0.015561383107461097;0.01556274138367832;0.7979248687058427;0.014893104213274621;0.7978707406146132
13.657384;1.044516312351753;0.8333149739458415;0.7978048671801139;-6.9826459021988e-08;-8.011672769096807e-08;1.0447703682069789;9.999967684638007;0.8335149931560712;0.01556138218683316;0.015562741473230687;0.7979258182816049;0.014893117237882527;0.7978706058658087
13.667384;1.0445162908528427;0.8333138967044528;0.7978040363903423;-7.008469643263853e-08;-8.119601644499298e-08;1.0447725923169884;9.999967124587064;0.8335144623619112;0.015561380702301703;0.015562741989934592;0.7979267134801269;0.014893131311162645;0.797870504001083
13.677384;1.0445162065190527;0.8333128151814346;0.7978032148188233;-7.03463291527857e-08;-8.226431142732528e-08;1.0447747726957894;9.999966858616135;0.8335138628237909;0.015561378666053498;0.015562742856324432;0.7979275554090237;0.014893146509457996;0.7978704359151106
13.687384;1.0445160588909321;0.8333117242608584;0.7978024063674661;-7.061184316480462e-08;-8.332178001879587e-08;1.0447769142241157;9.99996690192604;0.8335131982256672;0.015561376086942533;0.015562743976369163;0.7979283455782454;0.01489316289058132;0.7978704025109666
13.697384;1.044515848485842;0.8333106189319397;0.797801613874302;-7.088171707620461e-08;-8.436854760824879e-08;1.04477902029149;9.99996725734562;0.8335124703692236;0.015561372973405043;0.015562745232223188;0.7979290857776263;0.014893180487984844;0.7978704041956263
13.707384;1.0445155769909389;0.833309495009131;0.7978008391869256;-7.115647399831295e-08;-8.540443748241946e-08;1.0447810920256055;9.999967931750591;0.8335116799832906;0.015561369330970623;0.015562746491312283;0.7979297776088019;0.014893199310778229;0.7978704414744587
13.717384;1.0445152465723493;0.8333083493075367;0.7978000827313398;-7.143666628964629e-08;-8.642893419657749e-08;1.0447831291189955;9.999968952861378;0.8335108276898808;0.015561365163970185;0.015562747615132655;0.7979304223360741;0.014893219347487933;0.7978705154413517
13.727384;1.044514859316521;0.8333071792828903;0.7977993430262371;-7.172315444810837e-08;-8.744140930927014e-08;1.0447851308873977;9.999970365412535;0.8335099149862041;0.015561360485371135;0.015562748468581685;0.7979310213445251;0.014893240571041834;0.7978706273688394
13.737384;1.0445144173486056;0.8333059824851452;0.7977986167873026;-7.201734470794063e-08;-8.844127823500396e-08;1.0447870965386143;9.99997220901995;0.8335089452065959;0.01556135531631707;0.01556274893532045;0.7979315765352746;0.014893262940067436;0.7978707781739514
13.747384;1.0445139227882163;0.8333047561313214;0.7977978996825523;-7.232092943374787e-08;-8.942802303057486e-08;1.0447890249256349;9.999974498161189;0.8335079233370304;0.015561349677550912;0.015562748927686961;0.7979320900115152;0.014893286397143957;0.7978709681082825
13.757384;1.0445133773928676;0.8333034973918697;0.7977971875367061;-7.263547622773065e-08;-9.040127787923076e-08;1.0447909141292695;9.999977219843139;0.8335068553681175;0.015561343590227057;0.015562748378569207;0.7979325633685609;0.014893310869054523;0.7978711967949148
13.767384;1.044512782778326;0.8333022043954365;0.7977964775730407;-7.296218041438398e-08;-9.136088465651501e-08;1.0447927611511416;9.999980350936644;0.8335057485267956;0.015561337078990552;0.015562747225705793;0.7979329972763073;0.014893336274489103;0.7978714636992301
13.777384;1.044512141112705;0.8333008766760119;0.7977957688361093;-7.330184511849658e-08;-9.230672275417322e-08;1.0447945623587767;9.999983877069374;0.8335046118019401;0.015561330166703895;0.01556274540922022;0.7979333916110712;0.014893362541492514;0.7978717683083075
13.787384;1.0445114550922856;0.8332995142357885;0.7977950616637387;-7.365503157379421e-08;-9.323860874211398e-08;1.0447963143892331;9.999987793649849;0.8335034558271633;0.015561322869557418;0.01556274288183122;0.797933745925846;0.014893389626777052;0.7978721096269359
13.797384;1.0445107274691714;0.8332981165967774;0.7977943572588637;-7.40221202207716e-08;-9.415649086008582e-08;1.0447980145937374;9.999992091935395;0.8335022923216726;0.015561315205130133;0.015562739611790753;0.797934059783672;0.014893417518222842;0.7978724855808308
13.807384;1.0445099612804591;0.8332966832463325;0.7977936576544459;-7.44032220683449e-08;-9.506056015328088e-08;1.0447996609264152;9.999996746572036;0.833501133478765;0.015561307208064135;0.015562735575385914;0.7979343326927177;0.014893446220248343;0.7978728932564962
13.817384;1.0445091602699859;0.8332952145457367;0.7977929655140645;-7.479805866155321e-08;-9.59510281192919e-08;1.0448012514392748;10.000001716495325;0.8334999908775618;0.015561298933723195;0.015562730756840068;0.7979345639775507;0.014893475744712928;0.7978733302378261
13.827384;1.0445083286548809;0.8332937119327846;0.7977922837362199;-7.520586441146928e-08;-9.68279154622784e-08;1.0448027836579339;10.000006957452063;0.8334988740641637;0.015561290444151941;0.015562725159881654;0.7979347529328197;0.014893506112579185;0.7978737956106783
13.837384;1.0445074704116069;0.8332921775455694;0.7977916150952366;-7.56253774492465e-08;-9.769110328282694e-08;1.0448042546385703;10.00001242980466;0.8334977899903147;0.015561281795351989;0.015562718812097812;0.7979348989797096;0.014893537354728047;0.7978742892776469
13.847384;1.044506588544411;0.833290613846558;0.7977909622866634;-7.60549400311731e-08;-9.854043450452416e-08;1.044805661889778;10.00001809003517;0.8334967436271858;0.015561273039481406;0.015562711752015138;0.7979350014300052;0.014893569514027762;0.7978748106451381
13.857384;1.0445056851314352;0.8332890234326914;0.7977903284360577;-7.649265769481845e-08;-9.937576774107952e-08;1.0448070041661863;10.000023880781574;0.8334957391168422;0.015561264227466318;0.015562704016850188;0.7979350590782041;0.01489360264946417;0.7978753584124064
13.867384;1.0445047622252799;0.8332874087856648;0.7977897171119293;-7.693659037588848e-08;-1.0019704018271998e-07;1.0448082815856754;10.000029735997908;0.8334947804598541;0.01556125540062988;0.015562695648079954;0.7979350701914251;0.014893636825356367;0.7978759310255498
13.877384;1.0445038225590944;0.8332857720000467;0.7977891313009857;-7.738485645453545e-08;-1.0100428142498648e-07;1.0448094954351839;10.000035593015744;0.8334938711364241;0.015561246581755103;0.015562686699503663;0.7979350329068788;0.014893672086445311;0.7978765264845156
13.887384;1.044502869796974;0.8332841145309299;0.7977885723632602;-7.78355343620701e-08;-1.0179767679027508e-07;1.0448106478019374;10.00004139855869;0.8334930135967452;0.015561237772282552;0.015562677230976088;0.7979349457483826;0.01489370844786299;0.7978771421122062
13.897384;1.044501908722143;0.8332824373916656;0.7977880402425944;-7.828655237659276e-08;-1.0257768084070402e-07;1.044811741162164;10.00004711011295;0.8334922093719608;0.015561228956571724;0.015562667301392386;0.797934807978665;0.014893745908597296;0.7978777752675846
13.907384;1.044500945137031;0.8332807420669672;0.7977875348112109;-7.873578083705554e-08;-1.033449122586866e-07;1.0448127780150724;10.000052700281513;0.8334914592503195;0.015561220115351392;0.01556265696823097;0.7979346194274123;0.014893784466691052;0.7978784242567075
13.917384;1.0444999851978582;0.8332790310891274;0.7977870568222073;-7.918130116535305e-08;-1.0409989790173726e-07;1.0448137602172556;10.000058161658858;0.8334907631824758;0.01556121124067153;0.015562646285083425;0.7979343801396431;0.014893824122849586;0.7978790886655454
13.927384;1.044499034752153;0.8332773080220026;0.7977866077483655;-7.962176883323376e-08;-1.0484291968241083e-07;1.0448146883461413;10.00006350479968;0.8334901203101757;0.015561202339734211;0.01556263530281624;0.7979340899541378;0.014893864875439738;0.797879769125742
13.937384;1.0444980991503172;0.8332755776312933;0.7977861893674212;-8.005657280883916e-08;-1.055740166642688e-07;1.0448155619710808;10.000068747755767;0.8334895295425315;0.015561193425104718;0.015562624075530346;0.7979337479115587;0.014893906711607634;0.797880466703011
13.947384;1.044497182927857;0.8332738457507105;0.7977858035451159;-8.048556147799692e-08;-1.0629311482900134e-07;1.044816380377085;10.000073899365136;0.8334889903558772;0.015561184503936914;0.015562612659250727;0.7979333524718526;0.014893949599452089;0.797881182534294
13.957384;1.044496288971102;0.8332721180438518;0.7977854521298678;-8.090873470475187e-08;-1.0700007351167539e-07;1.0448171428461308;10.000078951526612;0.8334885032011615;0.015561175578937799;0.015562601104691084;0.7979329025194026;0.014893993485424941;0.7978819179978789
13.967384;1.0444954177407042;0.8332703987020607;0.7977851369284309;-8.132618111592949e-08;-1.0769453197016957e-07;1.044817849020982;10.000083892994875;0.833488069370385;0.015561166656498317;0.01556258945468852;0.7979323977915957;0.01489403829858972;0.7978826747435837
13.977384;1.0444945674102588;0.8332686904837564;0.7977848596033944;-8.173800281326075e-08;-1.0837589699649989e-07;1.0448184994925545;10.000088723529378;0.8334876903942975;0.01556115775556982;0.01556257775044679;0.7979318384559172;0.014894083966834162;0.7978834544106298
13.987384;1.0444937351227186;0.8332669958065677;0.7977846216339658;-8.214423539346289e-08;-1.0904357397098977e-07;1.0448190960012897;10.000093448622438;0.8334873675783022;0.01556114891491726;0.015562566042857861;0.7979312245592015;0.014894130437584694;0.7978842586740684
13.997384;1.0444929183509812;0.8332653178498586;0.7977844242942524;-8.254493328691928e-08;-1.0969694991532676e-07;1.0448196414077708;10.000098071095834;0.8334871023442205;0.015561140185752742;0.015562554400650578;0.7979305560647728;0.014894177679300171;0.7978850894174991
