time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.007384;1.0444921152885323;0.8332636607204157;0.7977842686032003;-8.294022983700681e-08;-1.103351130901331e-07;1.0448201394934533;10.000102593224707;0.8334868965774151;0.015561131607957706;0.01556254290807887;0.7979298333755005;0.014894225666685237;0.7978859483674706
14.017384;1.0444913241789668;0.8332620284682782;0.7977841555492232;-8.333018938865558e-08;-1.109570150625422e-07;1.0448205946115114;10.000107019935314;0.8334867520616205;0.015561123192187831;0.015562531656131627;0.7979290572000435;0.014894274369031043;0.7978868364741412
14.027384;1.0444905425848574;0.8332604239153194;0.7977840863292481;-8.371457316019704e-08;-1.1156208070582951e-07;1.0448210113063015;10.000111358871475;0.833486669822249;0.015561114923915513;0.015562520737619146;0.7979282277334026;0.014894323738874058;0.79788775357573
14.037384;1.0444897677121276;0.8332588478368494;0.7977840624153776;-8.409272649381483e-08;-1.1215039510821658e-07;1.0448213936194297;10.000115622930952;0.8334866501683191;0.015561106782483248;0.015562510241954021;0.7979273444090013;0.014894373697809722;0.7978886984691879
14.047384;1.0444889972749036;0.833257298528158;0.7977840856388551;-8.44636430236112e-08;-1.1272227880911972e-07;1.0448217447312953;10.000119834482932;0.8334866928934578;0.015561098755441672;0.01556250024489579;0.7979264063781983;0.014894424130996889;0.7978896689360027
14.057384;1.044488229645637;0.8332557721457552;0.7977841581793785;-8.482611815564527e-08;-1.1327791119722502e-07;1.0448220676552196;10.000124023036534;0.8334867971237925;0.015561090835522304;0.015562490804462432;0.7979254130030514;0.014894474897926798;0.7978906613984905
14.067384;1.044487463288414;0.8332542638112548;0.7977842824970668;-8.517889472733679e-08;-1.1381732573609985e-07;1.0448223658731668;10.000128214458531;0.8334869613723757;0.015561083008118792;0.0155624819658664;0.7979243641601661;0.014894525851762683;0.7978916711240295
14.077384;1.0444866964332185;0.8332527690110345;0.7977844612889768;-8.55207544869294e-08;-1.1434058108674126e-07;1.04482264295235;10.000132423433374;0.8334871843059248;0.01556107525093437;0.015562473767713325;0.7979232605144547;0.014894576850358932;0.7978926932909065
14.087384;1.0444859275373481;0.8332512845772901;0.7977846972016921;-8.585061269576407e-08;-1.148478719913788e-07;1.0448229017073816;10.00013665885163;0.8334874656732693;0.015561067556127095;0.015562466244928219;0.7979221034016596;0.014894627748845762;0.7978937237807764
14.097384;1.0444851558929305;0.833249808708419;0.7977849923880493;-8.616765921100753e-08;-1.1533944057066e-07;1.0448231437349205;10.000140936926712;0.8334878069176763;0.015561059957788627;0.015562459424543125;0.7979208940092318;0.0148946783845814;0.79789475953653
14.107384;1.0444843813933165;0.8332483406100352;0.7977853485535802;-8.647147505663868e-08;-1.158152946113902e-07;1.044823369882238;10.00014528658462;0.833488211081095;0.0155610525410281;0.015562453322789304;0.7979196325891326;0.014894728578548963;0.7978957991388427
14.117384;1.04448360412257;0.8332468805233495;0.797785767388919;-8.676201427058481e-08;-1.1627504872320737e-07;1.0448235814103388;10.000149737072386;0.8334886816808197;0.015561045425370804;0.015562447952346837;0.7979183182319136;0.014894778157131318;0.7978968428183265
14.127384;1.0444828248149052;0.8332454298876465;0.7977862506228879;-8.703937219666701e-08;-1.167180965920354e-07;1.0448237808729859;10.00015429907119;0.8334892215846043;0.015561038733080061;0.015562443329234532;0.7979169491123478;0.014894826971005467;0.7978978913060527
14.137384;1.0444820449591166;0.8332439912403936;0.7977867996521338;-8.730343952908942e-08;-1.1714379989460332e-07;1.0448239722678472;10.000158958938256;0.8334898327480655;0.015561032560666314;0.015562439471454763;0.7979155233215109;0.014894874892925708;0.7978989450880052
14.147384;1.044481265755835;0.8332425677659565;0.7977874150428884;-8.755361220290129e-08;-1.1755146349068741e-07;1.0448241607199402;10.000163687250197;0.833490516148551;0.01556102696589579;0.015562436389441575;0.7979140397468376;0.014894921804136589;0.7979000048986497
14.157384;1.0444804875791256;0.8332411625222077;0.7977880962771566;-8.778865527713138e-08;-1.1794021793625319e-07;1.0448243520179503;10.000168446924203;0.8334912715802247;0.01556102197641811;0.015562434075048932;0.7979124978296341;0.014894967589489291;0.7979010722911284
14.167384;1.0444797108379578;0.8332397780571956;0.7977888420196791;-8.800675392726593e-08;-1.183090296332015e-07;1.0448245518619421;10.000173193857325;0.8334920977340265;0.015561017608538081;0.01556243250110811;0.7979108962508648;0.01489501214317612;0.7979021495138922
14.177384;1.0444789369410772;0.8332384169260515;0.797789650235993;-8.820568226889617e-08;-1.1865694957076405e-07;1.0448247650269233;10.000177879214771;0.8334929925550008;0.015561013870346316;0.015562431624777698;0.7979092321038554;0.014895055375444676;0.797903238785607
14.187384;1.0444781679620492;0.83323708218748;0.7977905179119192;-8.838305955616041e-08;-1.1898332249630485e-07;1.0448249954869444;10.000182459205062;0.833493953604676;0.015561010752727469;0.015562431388492698;0.7979075016632045;0.014895097207287515;0.7979043413459267
14.197384;1.0444774055986707;0.8332357769495132;0.7977914413193733;-8.853667438394933e-08;-1.1928778472558043e-07;1.0448252471006811;10.000186901747304;0.8334949781921771;0.01556100823639096;0.015562431731635804;0.7979057019376153;0.014895137550521428;0.7979054569433396
14.207384;1.0444766511357364;0.8332345037767613;0.7977924168633648;-8.866476623449462e-08;-1.195702521657827e-07;1.0448255232636638;10.000191184471241;0.8334960631920048;0.01556100631437939;0.015562432611397106;0.7979038316295135;0.014895176296862038;0.7979065838783546
14.217384;1.0444759064120266;0.8332332647669737;0.7977934416093613;-8.876607265363739e-08;-1.1983081674243203e-07;1.0448258259999954;10.000195293461546;0.8334972048451078;0.015561005004114814;0.015562434012103714;0.7979018913981109;0.01489521332846497;0.79790771897974
14.227384;1.0444751742349794;0.8332320615065893;0.7977945132584784;-8.883963230764755e-08;-1.2006942889508272e-07;1.044826156110046;10.000199224281427;0.8334983988236706;0.015561004341397263;0.015562435932817904;0.7978998839781127;0.01489524853388145;0.7979088575385512
14.237384;1.0444744575795544;0.8332308947908723;0.7977956297191482;-8.888471219894275e-08;-1.2028569045296472e-07;1.0448265142706783;10.000202981188076;0.8334996406790108;0.015561004368106564;0.015562438364931975;0.7978978138176182;0.014895281816819244;0.7979099938502542
14.247384;1.0444737584289483;0.8332297649409147;0.7977967887315791;-8.890098093841308e-08;-1.2047886203572703e-07;1.0448269022942944;10.000206580085718;0.8335009264023922;0.015561005127521864;0.01556244128535384;0.7978956856959213;0.014895313099482365;0.797911122167454
14.257384;1.0444730774369975;0.8332286724290442;0.797797988198159;-8.888860721679262e-08;-1.2064787285234535e-07;1.0448273242067647;10.000210053147129;0.8335022524784018;0.015561006669115845;0.015562444673651615;0.7978935034147863;0.014895342321010632;0.7979122372127398
14.267384;1.0444724145075894;0.8332276178517458;0.7977992268762579;-8.884809930481613e-08;-1.207914648156635e-07;1.0448277860364852;10.000213444974046;0.8335036153471551;0.015561009047962197;0.015562448522856733;0.7978912697346322;0.014895369426695717;0.7979133338213616
14.277384;1.0444717692046614;0.8332266012692602;0.7978005045836588;-8.878007834319363e-08;-1.2090855708444508e-07;1.0448282938163824;10.000216800106259;0.8335050107718808;0.01556101231690594;0.015562452827262494;0.7978889869600541;0.0148953943581527;0.7979144060878456
14.287384;1.0444711404456675;0.8332256221362746;0.7978018215931899;-8.868519572307943e-08;-1.2099842679916224e-07;1.044828852211689;10.000220150580112;0.8335064338407202;0.015561016521247627;0.015562457572770022;0.7978866573958169;0.014895417055884062;0.7979154470882867
14.297384;1.0444705264198106;0.8332246801928981;0.7978031775946901;-8.856409727974959e-08;-1.2106047973918674e-07;1.044829465596178;10.000223515265459;0.8335078797457445;0.015561021694769849;0.015562462733029874;0.7978842837457288;0.014895437465374155;0.7979164495513253
14.307384;1.0444699253516778;0.8332237758638502;0.7978045714555775;-8.841739326609617e-08;-1.2109391752180681e-07;1.044830139356248;10.000226908907406;0.8335093445254402;0.015561027860197457;0.01556246825736127;0.797881869392451;0.014895455542500631;0.797917406499014
14.317384;1.0444693361545052;0.8332229096056119;0.7978060019960752;-8.824563293947599e-08;-1.2109766401062565e-07;1.0448308793850112;10.000230346689975;0.8335108252315199;0.015561035035721522;0.015562474067584712;0.7978794180850978;0.014895471259208096;0.7979183114694687
14.327384;1.0444687580474776;0.833222081492625;0.797807468364954;-8.804914240655855e-08;-1.2107060618916603e-07;1.044831690947252;10.000233841837497;0.8335123193103249;0.015561043234085274;0.015562480069755937;0.7978769333132844;0.014895484600334014;0.7979191588633848
14.337384;1.0444681893983085;0.8332212914998872;0.7978089698050529;-8.78279077819976e-08;-1.210119139050981e-07;1.0448325780880834;10.000237402063759;0.8335138235567715;0.015561052453476906;0.015562486164093123;0.7978744179465175;0.014895495557248162;0.7979199441864183
14.347384;1.0444676271684599;0.8332205396664312;0.7978105056585088;-8.758175060236617e-08;-1.209210925714693e-07;1.0448335432117855;10.000241029859744;0.8335153342043488;0.015561062674518079;0.01556249225210339;0.7978718740544211;0.01489550413142987;0.7979206636788778
14.357384;1.0444670678842147;0.8332198259106355;0.7978120753638622;-8.731065527108606e-08;-1.2079768079893026e-07;1.0448345865835167;10.000244729539501;0.8335168482182513;0.015561073865171844;0.0155624982443028;0.797869302963717;0.014895510338206483;0.7979213136499997
14.367384;1.0444665087678713;0.8332191502950794;0.7978136780871665;-8.701498198435325e-08;-1.206409475048854e-07;1.044835706173396;10.000248515731952;0.8335183636684099;0.015561085988616332;0.015562504064327406;0.7978667053689789;0.014895514204158711;0.7979218900839599
14.377384;1.0444659478839955;0.8332185138913744;0.7978153127125417;-8.669529816200956e-08;-1.2044989355935674e-07;1.0448368978897673;10.000252414148456;0.8335198789751112;0.015561099010640582;0.01556250964508117;0.7978640812129797;0.014895515770027469;0.7979223886052365
14.387384;1.0444653842605192;0.8332179188761323;0.7978169785449176;-8.63519489587139e-08;-1.2022346487269288e-07;1.0448381557630666;10.000256453150724;0.8335213925708796;0.015561112900746582;0.015562514921716558;0.7978614297934573;0.014895515094744967;0.7979228043757233
14.397384;1.0444648179334326;0.8332173675747876;0.7978186757271708;-8.59849817959997e-08;-1.1996071962578025e-07;1.0448394723241368;10.000260653383737;0.8335229029043102;0.015561127629351702;0.015562519834438909;0.7978587500334076;0.014895512247403757;0.7979231319371353
14.407384;1.0444642485729696;0.8332168619384765;0.7978204047295508;-8.559461894801186e-08;-1.1966081760340248e-07;1.0448408397325053;10.000265024259361;0.833524408072167;0.015561143170065387;0.01556252433779521;0.7978560406377184;0.014895507295127368;0.7979233659251241
14.417384;1.044463673953705;0.8332164040032439;0.797822165594412;-8.518176247378354e-08;-1.1932301581107475e-07;1.0448422510075919;10.000269566560686;0.8335259053605442;0.015561159505342051;0.015562528400621835;0.7978533005118338;0.014895500297851638;0.7979235027538076
14.427384;1.0444630904558212;0.8332159964366845;0.7978239573386815;-8.474803564971366e-08;-1.1894682184631609e-07;1.0448437001729864;10.000274273378876;0.8335273911771063;0.015561176626592814;0.015562531999262736;0.7978505295164484;0.014895491307316294;0.7979235416345783
14.437384;1.0444624943100498;0.8332156425147926;0.7978257774417906;-8.429543553604875e-08;-1.1853200603706938e-07;1.044845181408283;10.00027913250883;0.833528861088879;0.015561194525551263;0.015562535120185484;0.7978477292468211;0.014895480367110936;0.7979234838605278
14.447384;1.0444618817626317;0.8332153458515855;0.797827621992759;-8.382601765442059e-08;-1.1807837933377572e-07;1.0448466883981151;10.000284133717573;0.8335303097243639;0.015561213177146064;0.015562537766311538;0.7978449032172983;0.01489546751894927;0.7979233315371609
14.457384;1.044461248919197;0.8332151100569626;0.7978294866131349;-8.33417597702197e-08;-1.1758582978953179e-07;1.0448482144603675;10.000289271627233;0.8335317312606142;0.0155612325248911;0.015562539950642062;0.7978420561831536;0.014895452816215835;0.7979230873529439
14.467384;1.044460592196651;0.8332149379373498;0.7978313671237031;-8.284448955800434e-08;-1.1705471970004396e-07;1.0448497528981167;10.000294543839324;0.8335331203472316;0.015561252487365842;0.015562541686801285;0.7978391933190435;0.01489543633120451;0.7979227553020184
14.477384;1.0444599090949909;0.8332148306908733;0.7978332595588561;-8.233583947176765e-08;-1.1648607740860665e-07;1.04485129705223;10.00029995073935;0.8335344724932349;0.015561272978667525;0.015562542990999075;0.7978363196164818;0.014895418149036655;0.797922341066188
14.487384;1.04445919883791;0.8332147879854344;0.7978351603355327;-8.181721461862214e-08;-1.1588132867120582e-07;1.0448528402829687;10.000305494785463;0.8335357840405856;0.015561293918784906;0.0155625438923367;0.7978334394619522;0.014895398358390712;0.7979218514001519
14.497384;1.0444584627643492;0.8332148084977745;0.7978370668333539;-8.128968897601991e-08;-1.1524191444461498e-07;1.0448543763071627;10.000311179920768;0.8335370518599194;0.015561315233658389;0.015562544442335029;0.7978305563983926;0.014895377047703447;0.7979212932820343
14.507384;1.0444577041140763;0.8332148902004565;0.7978389775634327;-8.075384027663954e-08;-1.1456913380182319e-07;1.0448558998187931;10.000317013213571;0.8335382725635679;0.015561336860242402;0.015562544713733053;0.7978276727732959;0.014895354310553693;0.7979206738194772
14.517384;1.0444569270938664;0.8332150306244424;0.7978408915616069;-8.02097961849259e-08;-1.1386422135809191e-07;1.0448574067409668;10.000323004839078;0.8335394419725178;0.015561358756010571;0.015562544788010484;0.7978247896691825;0.014895330252733721;0.7979200008141767
14.527384;1.0444561357902076;0.8332152270365695;0.7978428078066515;-7.965755506276789e-08;-1.1312850323475775e-07;1.0448588938126202;10.000329166581999;0.8335405555106151;0.015561380899283783;0.01556254474328693;0.7978219076938455;0.014895304984458615;0.7979192829310078
14.537384;1.044455333534015;0.8332154762987417;0.7978447253161018;-7.909728710592517e-08;-1.1236348152969614e-07;1.0448603580674405;10.000335514008869;0.8335416088210231;0.015561403273219865;0.015562544645421051;0.7978190280775979;0.014895278604152698;0.7979185290619442
14.547384;1.044454523158574;0.83321577474532;0.7978466434416313;-7.8529563999291e-08;-1.1157075688484394e-07;1.0448617968595282;10.000342070500512;0.8335425978684708;0.015561425843434142;0.015562544535652428;0.7978161533441885;0.014895251192896395;0.7979177477720177
14.557384;1.0444537074450284;0.8332161181106221;0.7978485617775014;-7.795544006392265e-08;-1.1075199768896728e-07;1.0448632086310436;10.000348865473013;0.8335435189499864;0.015561448547376492;0.015562544422672523;0.7978132872608066;0.01489522281525307;0.7979169473157997
14.567384;1.0444528886532345;0.833216501605675;0.797850479872161;-7.737626495574895e-08;-1.0990925349248113e-07;1.0448645935444272;10.00035592859556;0.8335443690171024;0.015561471300315922;0.015562544294656946;0.7978104341915317;0.014895193513462976;0.7979161357467498
14.577384;1.0444520680074265;0.8332169206035986;0.7978523969745089;-7.679355049412075e-08;-1.090452497869992e-07;1.0448659527857878;10.0003632864516;0.8335451459444794;0.015561494007756827;0.015562544145916573;0.7978075985157793;0.01489516330462175;0.797915320637464
14.587384;1.0444512462513642;0.8332173713459462;0.7978543117237222;-7.620902975907656e-08;-1.081631173400577e-07;1.0448672869944389;10.000370960125034;0.8335458483072983;0.015561516576746386;0.015562543991333494;0.7978047842730833;0.014895132194465413;0.7979145084833363
14.597384;1.0444504244858233;0.833217850570216;0.7978562222834001;-7.562465437088418e-08;-1.0726584832125946e-07;1.0448685949991143;10.000378962796635;0.8335464749503213;0.015561538927050587;0.015562543856254003;0.7978019945681281;0.0148951001892564;0.7979137043835525
14.607384;1.0444496041018871;0.8332183542487883;0.7978581272659958;-7.504242241083884e-08;-1.063560757898716e-07;1.0448698732527513;10.000387298749835;0.8335470251214008;0.015561560999632355;0.015562543758570982;0.7977992310818629;0.014895067288220452;0.7979129121676677
14.617384;1.044448785990151;0.8332188768469146;0.7978600262461787;-7.446415447132427e-08;-1.0543612660968497e-07;1.0448711160381567;10.000395966344003;0.8335474989430885;0.015561582757877713;0.015562543697928855;0.7977964941964611;0.014895033479142542;0.7979121349427679
14.627384;1.0444479705372838;0.8332194121749618;0.7978619192603027;-7.3891384755407e-08;-1.0450801602893478e-07;1.0448723163129745;10.000404966255513;0.8335478971309954;0.015561604177204834;0.01556254365637325;0.7977937834542013;0.014894998758038548;0.7979113760255101
14.637384;1.0444471588407556;0.8332199548116501;0.7978638065109801;-7.33254138975397e-08;-1.0357341818118377e-07;1.0448734669061899;10.000414305417406;0.8335482203189313;0.015561625225533018;0.015562543609556887;0.7977910982243872;0.014894963157240655;0.7979106391743871
14.647384;1.044446353566961;0.8332205002355321;0.7978656886012722;-7.276746124918633e-08;-1.0263378548511892e-07;1.0448745618064772;10.000423991866976;0.8335484692155262;0.01556164585715157;0.015562543544880366;0.7977884380558329;0.014894926756903598;0.7979099278021101
14.657384;1.0444455582933223;0.8332210442464856;0.7978675664743559;-7.221876294802048e-08;-1.0169058250143108e-07;1.0448755968900838;10.00043402696263;0.8335486451490249;0.015561666025676636;0.015562543477674565;0.7977858021838632;0.014894889676680421;0.797909244314122
14.667384;1.0444447757664426;0.8332215834717488;0.7978694411121249;-7.16805720939768e-08;-1.0074545583791566e-07;1.0448765695570834;10.000444399678743;0.8335487499588816;0.015561685693896422;0.015562543445701746;0.7977831893156878;0.014894852059080208;0.7979085897610311
14.677384;1.0444440065803047;0.8332221165173673;0.7978713131390375;-7.115416156729713e-08;-9.980024705465566e-08;1.0448774777849135;10.000455086019011;0.8335487855067246;0.015561704833110805;0.015562543489137342;0.797780598254327;0.014894814053418838;0.7979079636676714
14.687384;1.0444432494569484;0.8332226438005726;0.797873182196185;-7.064068967783318e-08;-9.885697348583492e-08;1.044878319687028;10.000466051341796;0.8335487538900579;0.015561723415355952;0.015562543646198714;0.7977780284256373;0.014894775807067029;0.7979073645064249
14.697384;1.0444425027060562;0.8332231657726468;0.7978750469327472;-7.014090861540764e-08;-9.791792293424559e-08;1.0448790940120627;10.000477251979907;0.8335486582497074;0.0155617414021688;0.015562543960666402;0.797775480422506;0.014894737464169678;0.7979067906511945
14.707384;1.0444417654912865;0.8332236813598765;0.7978769058130433;-6.965502620652839e-08;-9.698576903327564e-08;1.0448798008373288;10.000488640180471;0.8335485024498273;0.015561758742994878;0.015562544478287105;0.7977729568554844;0.014894699163893379;0.7979062410472303
14.717384;1.044441037993772;0.8332241879661489;0.7978787574752353;-6.918274551422676e-08;-9.606348596722376e-08;1.0448804419292066;10.000500173876592;0.8335482896420651;0.015561775384146853;0.01556254523227091;0.7977704625382505;0.01489466103751865;0.7979057150921528
14.727384;1.0444403208376007;0.8332246826191332;0.7978806004095241;-6.872333927843116e-08;-9.515401789803631e-08;1.0448810209573387;10.000511823395682;0.8335480219130681;0.015561791270898474;0.01556254623535226;0.7977680035409545;0.014894623213696829;0.7979052120735022
14.737384;1.0444396144913317;0.8332251628539695;0.7978824326350833;-6.827580839661538e-08;-9.425988489003095e-08;1.044881543353222;10.000523570991097;0.8335477016102995;0.015561806339410145;0.015562547484376372;0.7977655859142218;0.014894585825985943;0.7979047310312813
14.747384;1.0444389189247485;0.8332256265648768;0.797884251638617;-6.783904084427774e-08;-9.338289915255455e-08;1.0448820155376566;10.000535408642351;0.8335473326664864;0.015561820516685771;0.015562548967022177;0.7977632149828942;0.014894549004053521;0.7979042712069984
14.757384;1.044438233928677;0.8332260715980618;0.7978860546639404;-6.741167223652762e-08;-9.252409820754445e-08;1.0448824435113615;10.000547337858093;0.8335469204413755;0.015561833737206555;0.015562550668158832;0.7977608952642098;0.014894512853554462;0.7979038322536968
14.767384;1.0444375597626225;0.833226495874974;0.7978878391471734;-6.699172450856329e-08;-9.168397134543525e-08;1.0448828315700633;10.00055936972544;0.8335464705106292;0.015561845962831554;0.015562552576588968;0.7977586306812019;0.01489447744741239;0.7979034138512666
14.777384;1.0444368970130302;0.8332268978709425;0.7978896030149086;-6.65765873701033e-08;-9.086275671033207e-08;1.0448831820232605;10.000571523891676;0.8335459875464616;0.015561857195061217;0.015562554683809869;0.7977564248307065;0.014894442834842885;0.7979030155293977
14.787384;1.0444362458915213;0.8332272769546264;0.7978913446120893;-6.616342166228359e-08;-9.006059499784224e-08;1.044883495116076;10.000583827881538;0.8335454744726588;0.015561867478949895;0.01556255698027616;0.7977542807706086;0.01489440905192773;0.7979026366974447
14.797384;1.0444356060922388;0.8332276335623255;0.7978930622944105;-6.574949868078475e-08;-8.927774152320949e-08;1.0448837688880181;10.000596317935447;0.8335449322928387;0.01556187689193492;0.015562559461582904;0.7977522002946061;0.014894376121152205;0.7979022759732791
14.807384;1.044434976865639;0.8332279697686386;0.7978947541502636;-6.533242111267436e-08;-8.85148548928924e-08;1.0448840000521329;10.000609039188468;0.833544361055165;0.015561885517732806;0.015562562137819478;0.7977501836536994;0.01489434404778308;0.7979019303516202
14.817384;1.044434356480304;0.8332282900159099;0.7978964179889843;-6.491027156463512e-08;-8.777310241363864e-08;1.044884185172281;10.000622040456687;0.8335437608988109;0.015561893427258593;0.015562565035878204;0.7977482302717371;0.01489431282321422;0.7979015953045293
14.827384;1.0444337420243848;0.8332286008377833;0.7978980517251538;-6.448152839755122e-08;-8.705401597940057e-08;1.0448843207014942;10.000635364181234;0.8335431322722904;0.015561900678429318;0.015562568196920831;0.797746339736544;0.014894282435127727;0.7979012657635606
14.837384;1.044433130540815;0.8332289095501927;0.7978996538966318;-6.404496811443741e-08;-8.63592201549162e-08;1.0448844026109403;10.000649037283292;0.833542475786553;0.01556190732255461;0.015562571673106002;0.7977445120718608;0.014894252879338692;0.7979009372553107
14.847384;1.0444325199862494;0.8332292232633691;0.7979012235221795;-6.3599694829301e-08;-8.569015980049193e-08;1.0448844268772355;10.000663068275202;0.8335417920273178;0.015561913406015825;0.015562575519524089;0.7977427473218385;0.014894224163366172;0.7979006062523327
14.857384;1.04443190845351;0.8332295487992354;0.7979027597900911;-6.314516899479385e-08;-8.50478915226995e-08;1.044884390435992;10.000677454776692;0.8335410813519117;0.015561918963750207;0.015562579781933832;0.7977410452402419;0.014894196295845062;0.7979002697681907
14.867384;1.0444312933411126;0.8332298928096649;0.7979042621269997;-6.268124422175909e-08;-8.443307562939775e-08;1.0448842914328904;10.000692190498876;0.8335403442023663;0.015561924011893451;0.015562584495518846;0.7977394052920169;0.014894169272590903;0.7978999251507448
14.877384;1.0444306721717755;0.8332302614969879;0.7979057299649778;-6.220815311616906e-08;-8.384618330121472e-08;1.0448841287284527;10.000707256226889;0.8335395820684639;0.015561928552925708;0.015562589697066982;0.7977378263447168;0.014894143073861674;0.7978995701685551
14.887384;1.0444300434641733;0.8332306600790667;0.7979071621793626;-6.172635796067936e-08;-8.328772177098448e-08;1.0448839018888894;10.000722606531943;0.8335387980276547;0.015561932594461897;0.015562595431833979;0.797736306265715;0.014894117672114121;0.7978992029345513
14.897384;1.0444294065565367;0.8332310927669091;0.7979085571526918;-6.123628494252906e-08;-8.275831351278417e-08;1.0448836116719276;10.000738169490312;0.8335379962797671;0.015561936170215148;0.015562601744401225;0.797734842314334;0.014894093037733497;0.7978988217170717
14.907384;1.0444287613700478;0.8332315635242246;0.7979099136122388;-6.073818378045277e-08;-8.22585339169357e-08;1.0448832596309747;10.000753857045508;0.8335371815419571;0.01556193934686068;0.01556260866433622;0.7977334316295253;0.014894069142307113;0.7978984248613247
14.917384;1.044428108137835;0.8332320764028686;0.7979112310215843;-6.023236105986565e-08;-8.178865089481886e-08;1.0448828471284897;10.00076958100714;0.8335363586510006;0.015561942211568062;0.01556261620542255;0.7977320709540978;0.014894045965143713;0.7978980108339361
14.927384;1.0444274468819705;0.833232634750747;0.7979125090547945;-5.971938120913273e-08;-8.134846278518283e-08;1.0448823749197476;10.000785267523137;0.8335355319510213;0.01556194485177097;0.015562624376731041;0.797730756594187;0.014894023492780427;0.7978975784268658
14.937384;1.0444267773156732;0.8332332404732109;0.797913747025797;-5.919990164167701e-08;-8.093722068812562e-08;1.0448818429755005;10.000800859372916;0.8335347045935338;0.01556194734143832;0.015562633183410307;0.7977294851345325;0.014894001714920247;0.7978971272581233
14.947384;1.0444260991783847;0.8332338942378289;0.7979149435490454;-5.867459403007799e-08;-8.055370309680626e-08;1.044881250231485;10.000816310853974;0.8335338779564773;0.015561949741202957;0.015562642611810363;0.7977282538019641;0.014893980631321635;0.7978966583691844
14.957384;1.0444254127909245;0.8332345958939754;0.7979160961758421;-5.814433274422624e-08;-8.019648193348309e-08;1.0448805950687623;10.000831588423893;0.8335330512160142;0.015561952106543698;0.015562652622229717;0.7977270600685222;0.014893960259620065;0.7978961743220535
14.967384;1.0444247195579215;0.8332353442369591;0.7979172015040574;-5.761021450092379e-08;-7.986418020961978e-08;1.0448798763910974;10.000846674792559;0.8335322214987144;0.015561954491105773;0.01556266316227511;0.7977259013954016;0.01489394063402397;0.7978956785913737
14.977384;1.0444240213432034;0.8332361366131324;0.7979182559104325;-5.707337493389073e-08;-7.955557120395567e-08;1.0448790940236394;10.00086156467329;0.8335313850335077;0.015561956941831422;0.015562674180541847;0.7977247756333243;0.014893921798353603;0.7978951747978814
14.987384;1.0444233192295964;0.8332369692398314;0.7979192558780378;-5.653498950114938e-08;-7.926953068203394e-08;1.0448782485380672;10.000876252798658;0.8335305386547902;0.015561959494073307;0.01556268562371186;0.7977236815049183;0.014893903797006761;0.7978946661155919
14.997384;1.044422613419478;0.833237837785225;0.7979201982194036;-5.599636686969776e-08;-7.900499963295808e-08;1.0448773415325268;10.000890725318898;0.8335296802612076;0.015561962175476382;0.01556269742171294;0.7977226186121235;0.014893886667495497;0.7978941550246043
15.007384;1.0444219036710942;0.8332387376393013;0.7979210812077723;-5.545877957097297e-08;-7.876108597556938e-08;1.044876375794478;10.000904960968187;0.833528807982791;0.0155619650143609;0.015562709473330815;0.7977215872615845;0.01489387043492497;0.7978936439062179
15.017384;1.04442118934282;0.8332396642194297;0.7979219050772128;-5.4923147778433614e-08;-7.853710852678729e-08;1.0448753545691352;10.000918934547652;0.8335279195472559;0.015561968034775312;0.015562721653201406;0.7977205883691793;0.014893855111423009;0.7978931359279527
15.027384;1.044420469898652;0.8332406134472455;0.7979226705063618;-5.438990999642344e-08;-7.833238078423246e-08;1.044874280846525;10.000932612515406;0.8335270127318422;0.015561971241013398;0.015562733840997135;0.7977196232521713;0.01489384070147847;0.7978926350879529
15.037384;1.0444197456230033;0.8332415823740716;0.7979233769004959;-5.385916583605933e-08;-7.81458763751571e-08;1.0448731571339196;10.0009459501304;0.8335260858656733;0.015561974620539069;0.01556274593174898;0.7977186931586012;0.014893827204200814;0.7978921455202155
15.047384;1.0444190176215955;0.8332425697874292;0.7979240223920665;-5.333101166657333e-08;-7.797610664009996e-08;1.0448719853392325;10.000958900456785;0.8335251377148584;0.01556197816382012;0.015562757815829158;0.7977177987983125;0.014893814613579507;0.7978916707849819
15.057384;1.0444182876858439;0.8332435763034719;0.797924604911565;-5.28058979830013e-08;-7.782135262680347e-08;1.0448707670982529;10.000971423110787;0.8335241672745507;0.015561981866734907;0.015562769374045469;0.7977169404500389;0.014893802922247895;0.7978912136512102
15.067384;1.0444175583167528;0.8332446038188001;0.7979251226999508;-5.228475832305301e-08;-7.767998940531328e-08;1.0448695043638423;10.000983485041784;0.8335231738507312;0.01556198571364658;0.015562780499077616;0.797716118509945;0.014893792120442131;0.7978907763563804
15.077384;1.0444168321843723;0.8332456544166461;0.7979255740548097;-5.1768902318441005e-08;-7.755061502135603e-08;1.0448681994096276;10.000995060387735;0.833522157406734;0.015561989670979414;0.015562791111595038;0.7977153338691149;0.014893782190647815;0.7978903607023836
15.087384;1.0444161113566002;0.8332467291558295;0.7979259571901862;-5.125984696429906e-08;-7.743202946586226e-08;1.0448668545595283;10.001006129134957;0.8335211189257931;0.01556199369500835;0.015562801165819895;0.7977145878720108;0.01489377310906833;0.7978899679124716
15.097384;1.044415397350149;0.8332478272963869;0.7979262703925316;-5.075905769419667e-08;-7.732330163543406e-08;1.0448654724065374;10.001016672713126;0.8335200605816511;0.015561997732318122;0.01556281065657196;0.7977138818085203;0.014893764850308843;0.7978895987858043
15.107384;1.0444146918621426;0.8332489459411961;0.797926512400137;-5.0267700043777966e-08;-7.722392881397482e-08;1.0448640560209936;10.001026672756465;0.8335189852119799;0.01556200170953763;0.015562819622764804;0.7977132163895315;0.014893757389006562;0.7978892538224714
15.117384;1.044413997728306;0.8332500802621029;0.7979266830652563;-4.9786718077472635e-08;-7.713375125612808e-08;1.0448626082476518;10.001036113280302;0.833517894809458;0.01556200553326158;0.015562828132712274;0.7977125916453736;0.014893750702038064;0.797888932866266
15.127384;1.044413319762273;0.8332512247218505;0.7979267836984247;-4.931704388142474e-08;-7.705260851281e-08;1.0448611306774898;10.00104498031675;0.833516789464293;0.015562009107479685;0.015562836256339209;0.797712007074891;0.014893744771464728;0.7978886348670112
15.137384;1.0444126643965042;0.8332523746820593;0.7979268169036092;-4.885954960703291e-08;-7.698022532222953e-08;1.044859623748498;10.001053258880313;0.833515668148255;0.01556201234667352;0.015562844048744579;0.7977114617827876;0.01489373958464103;0.7978883580883445
15.147384;1.0444120380023592;0.8332535268440793;0.7979267862242486;-4.84148432210656e-08;-7.691643807562718e-08;1.044858087736692;10.00106093064558;0.833514530310014;0.015562015175559175;0.015562851550436851;0.7977109542931089;0.014893735132014502;0.7978881002809384
15.157384;1.044411444875982;0.8332546784373661;0.7979266954418649;-4.798307219686614e-08;-7.686131644478297e-08;1.0448565232441445;10.001067974124302;0.8335133766634071;0.015562017531580622;0.015562858788531975;0.7977104822682126;0.014893731403329892;0.7978878587546592
15.167384;1.0444108856017706;0.8332558269555729;0.7979265479230034;-4.756395887027623e-08;-7.681501893868447e-08;1.044854931246423;10.001074367156098;0.8335122090529941;0.015562019367799156;0.01556286577039908;0.7977100427058542;0.014893728382712256;0.7978876304739813
15.177384;1.0444103572435228;0.8332569708590825;0.7979263465804258;-4.715714440621996e-08;-7.677764688566509e-08;1.0448533131994702;10.001080088641746;0.8335110298486719;0.015562020640179192;0.015562872480623687;0.7977096323011253;0.014893726047130466;0.7978874121179838
15.187384;1.0444098560059114;0.8332581099021549;0.7979260939677372;-4.6762249272065734e-08;-7.67491920785563e-08;1.0448516710248423;10.001085115410605;0.8335098412233652;0.01556202129447348;0.015562878895088176;0.7977092476474712;0.014893724369543275;0.7978872003193672
15.197384;1.0444093799108343;0.8332592445204478;0.7979257922206698;-4.637852059721269e-08;-7.672947153010562e-08;1.0448500071057452;10.001089416766698;0.8335086447742779;0.015562021274673763;0.015562884999115244;0.797708885516944;0.01489372332246399;0.7978869919691598
15.207384;1.0444089292234489;0.83326037514105;0.7979254430594083;-4.6004755088694877e-08;-7.671803340904751e-08;1.0448483237585564;10.001092958351308;0.8335074415662334;0.015562020541730134;0.015562890789165116;0.7977085431484612;0.014893722880108826;0.79788678409944
15.217384;1.0444085050728111;0.8332615020946217;0.7979250476460972;-4.563966184181279e-08;-7.671416999677585e-08;1.0448466216235444;10.001095718601164;0.833506232318496;0.015562019079546963;0.015562896260950827;0.797708218564411;0.014893723022403008;0.7978865732579633
15.227384;1.0444081077649217;0.8332626255797196;0.7979246066774972;-4.528218543654691e-08;-7.671717825718109e-08;1.04484489871958;10.001097701364898;0.8335050175156412;0.015562016876933149;0.01556290139729939;0.7977079110742665;0.014893723738122311;0.7978863550592539
15.237384;1.0444077361248851;0.8332637453700344;0.7979241212710905;-4.493150006868997e-08;-7.672666613944168e-08;1.0448431514131018;10.001098928452508;0.8335037973320952;0.015562013900261965;0.015562906162419633;0.7977076213647785;0.014893725016728483;0.797886124620483
15.247384;1.044407388184238;0.833264860427048;0.797923593530726;-4.4586772783205065e-08;-7.67425853697319e-08;1.0448413757943689;10.001099418331107;0.8335025714261612;0.015562010085196334;0.015562910502520157;0.7977073506001835;0.014893726835433533;0.7978858772070858
15.257384;1.0444070622702388;0.8332659684481308;0.7979230260299812;-4.424693337061782e-08;-7.676499468925812e-08;1.044839568460213;10.001099172123821;0.8335013388151068;0.015562005349559422;0.015562914352496248;0.7977070991649938;0.014893729157634181;0.7978856084221002
15.267384;1.044406757626196;0.833267065828446;0.7979224213659947;-4.391066467172903e-08;-7.679374164271336e-08;1.0448377271807243;10.001098175155242;0.8335000982209959;0.0155619996145262;0.01556291764958701;0.7977068663469747;0.014893731940964583;0.7978853145228012
15.277384;1.044406474411384;0.8332681482617385;0.7979217822564103;-4.3576639024099505e-08;-7.682834215010583e-08;1.0448358511386533;10.001096404410541;0.8334988491213571;0.015561992823899775;0.01556292035204983;0.7977066511356296;0.01489373514349729;0.797884992843109
15.287384;1.0444062134478187;0.8332692114404798;0.7979211115399837;-4.3243840599007316e-08;-7.686815617243396e-08;1.0448339403646174;10.001093837827087;0.8334975928334735;0.015561984952962758;0.015562922452913951;0.7977064527576905;0.014893738725422668;0.797884641622632
15.297384;1.0444059762744722;0.8332702511251644;0.797920412205844;-4.291185224827924e-08;-7.691254043901748e-08;1.0448319955260286;10.001090464537432;0.8334963325034722;0.015561976011956222;0.01556292397828933;0.797706270178873;0.014893742652155702;0.7978842594217586
15.307384;1.0444057655249697;0.8332712627786143;0.7979196875009771;-4.2580831449317896e-08;-7.696072551365461e-08;1.0448300182042338;10.001086283665675;0.8334950721353882;0.015561966043791974;0.015562924972344782;0.7977061012668133;0.01489374689470442;0.7978838447939073
15.317384;1.0444055850751794;0.8332722419835614;0.7979189405856196;-4.225104105658877e-08;-7.70115644006204e-08;1.0448280103091343;10.001081292212882;0.833493815836353;0.015561955110536936;0.015562925482252576;0.7977059425712635;0.014893751422625067;0.7978833963037834
15.327384;1.0444054394059952;0.833273185488561;0.7979181741346407;-4.192253157738551e-08;-7.706356781537431e-08;1.044825973393179;10.001075480905708;0.8334925676348907;0.015561943280780978;0.015562925554519316;0.797705790123306;0.0148937562025367;0.797882912347676
15.337384;1.044405332095824;0.833274091633925;0.7979173905610192;-4.1595315181922514e-08;-7.711534996692094e-08;1.0448239090413745;10.001068841559793;0.8334913317194712;0.015561930621933732;0.015562925241517965;0.7977056404568775;0.014893761208484985;0.7978823905836571
15.347384;1.0444052642580848;0.8332749601188308;0.7979165923428425;-4.126956782467442e-08;-7.716594677725034e-08;1.0448218195518237;10.001061377232512;0.8334901128306467;0.015561917192356368;0.015562924611090942;0.7977054909978609;0.014893766434653804;0.7978818279788497
15.357384;1.0444052341192578;0.8332757916016027;0.7979157818583437;-4.094562462213696e-08;-7.72147096281012e-08;1.0448197082377308;10.001053108357446;0.8334889162644505;0.01556190304191207;0.015562923754362456;0.7977053400565728;0.01489377189900146;0.7978812219830429
15.367384;1.0444052380572215;0.8332765873292327;0.797914961302488;-4.062395277918183e-08;-7.726119387702896e-08;1.0448175791406171;10.001044069088824;0.8334877475709561;0.015561888224447765;0.015562922785046885;0.7977051864801312;0.014893777632293013;0.7978805713182469
15.377384;1.0444052720799697;0.8332773488000638;0.797914133127213;-4.0305167257567876e-08;-7.730522174934481e-08;1.044815436261961;10.001034300563441;0.8334866120135695;0.015561872812646661;0.015562921821861777;0.7977050291503665;0.014893783658027529;0.7978798755099785
15.387384;1.0444053328807903;0.8332780775449308;0.7979133005137886;-3.9989964597238886e-08;-7.734679954610681e-08;1.0448132833763923;10.001023850168231;0.8334855137394404;0.01556185690392771;0.015562920964475585;0.7977048671407113;0.014893789974187244;0.7978791343705794
15.397384;1.044405418282116;0.8332787755449538;0.7979124672728133;-3.967891631282995e-08;-7.73858620579231e-08;1.0448111249089398;10.001012771874432;0.833484455444929;0.015561840610747309;0.015562920290895899;0.797704700472824;0.014893796551703217;0.7978783481062879
15.407384;1.04440552643314;0.8332794459057532;0.7979116370961847;-3.93722710541485e-08;-7.742217424795603e-08;1.044808966551663;10.001001121858193;0.8334834387075037;0.015561824042121733;0.015562919875159374;0.7977045307006212;0.014893803352297248;0.7978775174910196
15.417384;1.044405654192738;0.8332800924401982;0.7979108130618796;-3.906994382146768e-08;-7.745545771487963e-08;1.044806814402812;10.00098895628887;0.8334824640107052;0.01556180729144386;0.015562919796574511;0.7977043607335774;0.014893810342362677;0.797876643894526
15.427384;1.044405796574884;0.8332807185087614;0.7979099979942063;-3.877172030072197e-08;-7.74855732721192e-08;1.044804673287412;10.000976340413805;0.8334815303377311;0.015561790440814975;0.015562920132814878;0.7977041938805602;0.014893817491239955;0.7978757292687665
15.437384;1.0444059477565137;0.8332813266912539;0.7979091948735623;-3.8477499817815755e-08;-7.751262145656723e-08;1.044802546089276;10.000963358525473;0.8334806352619653;0.015561773578965267;0.015562920950516803;0.7977040331606947;0.014893824764833224;0.7978747761092742
15.447384;1.0444061024582927;0.8332819192207179;0.7979084067547655;-3.8187331362391485e-08;-7.753688993243271e-08;1.0448004349122597;10.000950108228466;0.8334797756665876;0.015561756813764972;0.015562922302294922;0.7977038814300668;0.014893832120303421;0.7978737874764595
15.457384;1.0444062565402445;0.8332824983009824;0.7979076366962741;-3.790121336710956e-08;-7.755885900161151e-08;1.0447983421389608;10.00093668513801;0.8334789483096989;0.015561740264304671;0.015562924234121546;0.7977037414758558;0.014893839506624065;0.7978727667653621
15.467384;1.0444064068378602;0.833283066339869;0.7979068880588552;-3.7618851393172143e-08;-7.757947755123062e-08;1.044796269953152;10.000923171285555;0.8334781499824231;0.015561724049005332;0.015562926799350441;0.7977036157501174;0.014893846873709867;0.797871716812268
15.477384;1.0444065510593603;0.833283626481776;0.7979061646921339;-3.7339539457549434e-08;-7.760048785187475e-08;1.0447942201728704;10.000909628745022;0.8334773774689047;0.015561708290393378;0.015562930062626669;0.7977035062920985;0.014893854182076087;0.797870638996679
15.487384;1.044406687578748;0.8332841830639016;0.7979054703053564;-3.706223800480862e-08;-7.762442524410395e-08;1.0447921951469674;10.000896100910504;0.8334766275762104;0.015561693121192311;0.015562934090997205;0.7977034149751296;0.014893861404162115;0.7978695333742177
15.497384;1.0444068145493546;0.8332847412175582;0.7979048075012696;-3.678583401903231e-08;-7.765418120623426e-08;1.0447901980246035;10.000882621808907;0.8334758977043295;0.015561678673463928;0.015562938946310178;0.7977033437187845;0.014893868515722955;0.797868399492751
15.507384;1.0444069291459108;0.8332853061513341;0.7979041775610086;-3.6509385346637546e-08;-7.769248683219922e-08;1.0447882321062603;10.000869222877503;0.8334751863442835;0.015561665059198884;0.015562944683760493;0.7977032946259552;0.014893875490049276;0.7978672367982078
15.517384;1.0444070278693232;0.833285882976799;0.7979035809667031;-3.623219172451319e-08;-7.774166173492647e-08;1.0447863002235516;10.000855935116777;0.8334744924320081;0.015561652358589162;0.015562951354992135;0.7977032699324875;0.014893882307547214;0.7978660445603604
15.527384;1.0444071072598506;0.8332864766011013;0.7979030181664886;-3.5953786629889503e-08;-7.780346638707067e-08;1.0447844041727388;10.00084279421147;0.8334738145559616;0.015561640625048383;0.015562959012725386;0.7977032713415618;0.014893888967375932;0.7978648219191495
15.537384;1.0444071641398702;0.8332870913672653;0.7979024903116584;-3.567396397958107e-08;-7.787886231754526e-08;1.044782544200131;10.000829843955309;0.8334731513944299;0.015561629895585823;0.015562967712479964;0.7977032992947013;0.014893895483041495;0.797863568116966
15.547384;1.044407195757815;0.8332877309183782;0.797901999435651;-3.539284214898678e-08;-7.796782279169743e-08;1.0447807196896082;10.000817128137488;0.8334725027096364;0.015561620189091794;0.015562977508990031;0.7977033529470625;0.014893901869843656;0.797862282497337
15.557384;1.0444072000862823;0.8332883982365729;0.7979015478635035;-3.511089296906057e-08;-7.806943073530437e-08;1.0447789309472497;10.00080467650091;0.8334718697598745;0.01556161149770238;0.015562988450946095;0.7977034306687126;0.01489390813835105;0.7978609642892095
15.567384;1.0444071756221234;0.833289095228419;0.7979011376026753;-3.48288008190979e-08;-7.818218858526517e-08;1.0447771799133674;10.000792496768685;0.8334712547662433;0.015561603785572566;0.015563000581698105;0.7977035307471404;0.01489391429317132;0.7978596126151652
15.577384;1.0444071209131225;0.8332898220777348;0.7979007703292018;-3.454720295039554e-08;-7.830429501798051e-08;1.0447754692438516;10.000780572063995;0.8334706598318389;0.01556159700056455;0.015563013943449324;0.7977036521286731;0.014893920338974409;0.7978582266640892
15.587384;1.044407035007627;0.8332905775362672;0.7979004474675835;-3.426666339697971e-08;-7.84339048902139e-08;1.044773801163643;10.000768862303612;0.8334700863533435;0.01556159109288387;0.015563028578032644;0.7977037948546598;0.014893926294874424;0.7978568059606216
15.597384;1.0444069185425289;0.8332913602365483;0.797900170035056;-3.398801710745276e-08;-7.856939602828291e-08;1.044772177037547;10.000757316731486;0.833469535277611;0.015561586029526914;0.015563044523390737;0.7977039598212683;0.014893932198694605;0.7978553507910053
15.607384;1.0444067739128133;0.8332921698390781;0.7978999387260085;-3.3712693005212234e-08;-7.87094945771893e-08;1.0447705979636495;10.00074589002857;0.8334690076823099;0.015561581801472893;0.015563061808423047;0.7977041483810372;0.014893938095185874;0.797853862284967
15.617384;1.0444066043642033;0.8332930071481418;0.7978997541501078;-3.344270745060457e-08;-7.885318441850666e-08;1.044769065793333;10.000734542257794;0.8334685052401746;0.015561578419902144;0.01556308045196415;0.7977043623547946;0.014893944025812358;0.7978523420356716
15.627384;1.0444064129981703;0.8332938731269299;0.7978996168680127;-3.318049723329693e-08;-7.899951070245315e-08;1.0447675832615544;10.00072322654066;0.8334680301782006;0.015561575896679274;0.01556310046529533;0.7977046039983632;0.01489395002539213;0.7978507916612132
15.637384;1.0444062024446295;0.8332947677610795;0.7978995274502798;-3.292870984017999e-08;-7.914749446508434e-08;1.044766153084624;10.000711885282781;0.8334675847423351;0.015561574219268237;0.015563121855667035;0.797704875769921;0.01489395611981803;0.7978492125718837
15.647384;1.0444059755066848;0.8332956899270295;0.797899486656749;-3.26898833793345e-08;-7.929616091865506e-08;1.0447647774232536;10.000700458346287;0.8334671707663832;0.015561573340300672;0.015563144630998147;0.7977051799916629;0.014893962327568606;0.7978476060724127
15.657384;1.0444057358663754;0.8332966379296504;0.7978994954838204;-3.246616778488725e-08;-7.944456225406571e-08;1.0447634581512364;10.00068889402426;0.8334667895336167;0.015561573190799035;0.015563168794342327;0.7977055185368322;0.014893968666644233;0.797845973739365
15.667384;1.0444054877967854;0.8332976096385425;0.7978995549379115;-3.2259260847212546e-08;-7.959185947508708e-08;1.0447621968765926;10.0006771562037;0.8334664419833152;0.015561573698198924;0.01556319432853952;0.7977058930741812;0.014893975150254134;0.797844317971245
15.677384;1.044405235185408;0.8332986023803064;0.7978996654221097;-3.207045768453224e-08;-7.973739640360591e-08;1.0447609948916186;10.000665223290856;0.8334661294043616;0.015561574793640648;0.0155632211914694;0.7977063053724108;0.014893981768442761;0.7978426420222982
15.687384;1.044404980748735;0.8332996132881376;0.7978998257359627;-3.190067787586936e-08;-7.988056844802211e-08;1.0447598534310512;10.000653084929908;0.8334658538434315;0.015561576423434413;0.015563249321449465;0.7977067570140682;0.014893988486110451;0.7978409490460032
15.697384;1.044404725953324;0.833300640095398;0.7979000326125275;-3.1750518909239374e-08;-8.002067124174553e-08;1.0447587733675048;10.000640743854746;0.8334656177560008;0.015561578567503643;0.01556327863912287;0.7977072489799824;0.01489399526180415;0.7978392411232862
15.707384;1.0444044711773326;0.8333016818767125;0.7979002816190663;-3.162039950140245e-08;-8.015702637661991e-08;1.0447577546356055;10.000628213916235;0.8334654236132091;0.015561581243903324;0.015563309045649806;0.7977077812334051;0.014894002062359713;0.7978375190217863
15.717384;1.044404215705742;0.8333027390895219;0.7979005686000176;-3.151062893370397e-08;-8.028910539937833e-08;1.044756796192308;10.000615511377198;0.8334652737583857;0.015561584494993137;0.015563340424071828;0.7977083522918944;0.014894008869699358;0.7978357823358448
15.727384;1.0444039581000129;0.8333038127576062;0.7979008904967341;-3.142127177891124e-08;-8.041633673611001e-08;1.044755896160474;10.000602651358461;0.8334651702734827;0.015561588365245828;0.015563372647940039;0.7977089593067808;0.014894015683771945;0.7978340295591737
15.737384;1.0444036968576098;0.8333049033563985;0.7979012451424742;-3.135212696243368e-08;-8.053795205227048e-08;1.0447550517658173;10.000589652333712;0.8334651149488845;0.015561592878549576;0.015563405588707;0.7977095987028505;0.014894022519965796;0.7978322580791316
15.747384;1.0444034307879022;0.8333060100702051;0.7979016304281621;-3.130305864411439e-08;-8.065317183118444e-08;1.0447542592271366;10.00057654459004;0.8334651094906562;0.015561598027441382;0.015563439117842201;0.7977102665491241;0.014894029405487147;0.7978304644202154
15.757384;1.044403159068103;0.8333071306072485;0.7979020437517086;-3.127434887275139e-08;-8.07615257609324e-08;1.044753513700925;10.000563375966204;0.8334651557362889;0.015561603779398966;0.015563473112819174;0.7977109583896481;0.01489403637871976;0.7978286445693539
15.767384;1.0444028810728365;0.8333082614086793;0.797902481909358;-3.126673114696974e-08;-8.086306823915813e-08;1.0447528094472145;10.000550206740863;0.8334652555968318;0.015561610086555752;0.015563507461623365;0.7977116695012715;0.014894043489037249;0.7978267939029776
15.777384;1.0444025965259809;0.8333093982720702;0.7979029410767704;-3.128106122616891e-08;-8.095837414453492e-08;1.0447521410234217;10.000537100797523;0.8334654110735707;0.015561616884294804;0.015563542061988466;0.7977123957936308;0.014894050791647944;0.7978249071021846
