time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.787384;1.0444023062806713;0.8333105370431606;0.7979034171393536;-3.131793101674518e-08;-8.104831819583463e-08;1.044751505171442;10.000524124394165;0.8334656246150187;0.015561624082478227;0.01556357682570137;0.7977131343302318;0.014894058342662712;0.7978229787090527
15.797384;1.0444020128230853;0.8333116739739879;0.7979039062986267;-3.1377612224100334e-08;-8.113373148890029e-08;1.044750901592195;10.000511347707098;0.833465899367585;0.015561631568581919;0.015563611679389577;0.7977138830504541;0.014894066200998125;0.7978210040812935
15.807384;1.0444017201263127;0.8333128059824104;0.7979044049328711;-3.1460224645872215e-08;-8.121511285257655e-08;1.0447503321697236;10.000498838421453;0.8334662393067637;0.015561639229092913;0.015563646555893321;0.7977146401855075;0.01489407442271141;0.7978189801137222
15.817384;1.0444014333526968;0.833313930701305;0.7979049088958364;-3.1565832457625616e-08;-8.129266085354778e-08;1.044749799320506;10.000486648382365;0.8334666494412174;0.015561646964726467;0.01556368139370541;0.7977154040275981;0.014894083040045029;0.7978169057026637
15.827384;1.0444011581085093;0.8333150462545835;0.7979054138186644;-3.169432962005374e-08;-8.136649590351094e-08;1.0447493042240337;10.000474807325778;0.833467135671941;0.015561654684944016;0.015563716141420799;0.7977161734121215;0.014894092046845766;0.7978147821698621
15.837384;1.0444008989409237;0.8333161511317481;0.7979059162013115;-3.1845277831867806e-08;-8.143660994116066e-08;1.0447488464086374;10.000463331014625;0.8334677039181589;0.015561662309847462;0.01556375074944867;0.7977169482414165;0.01489410140555945;0.7978126131140774
15.847384;1.044400657992951;0.8333172439442523;0.7979064137567567;-3.20180379447415e-08;-8.15025825753846e-08;1.0447484251059205;10.000452235559955;0.8334683588974212;0.01556166978641944;0.015563785159004804;0.7977177292463826;0.01489411106571285;0.7978104032872991
15.857384;1.0444004349951443;0.8333183230134787;0.797906905169138;-3.221195455737829e-08;-8.15634158641959e-08;1.0447480404675185;10.000441546452603;0.8334691034564582;0.015561677081964992;0.015563819301829677;0.7977185175547425;0.01489412098080752;0.7978081572967612
15.867384;1.0444002283879619;0.8333193864024088;0.7979073900657896;-3.242617364921804e-08;-8.161759097635965e-08;1.0447476931160211;10.000431297395476;0.833469938641132;0.015561684157664955;0.0155638531003783;0.7977193144296811;0.014894131114287956;0.7978058790603916
15.877384;1.0444000362284422;0.8333204324497698;0.7979078685254075;-3.2659346080921385e-08;-8.166332381680958e-08;1.0447473830136922;10.000421525874348;0.8334708640337677;0.015561690964547919;0.015563886463161047;0.7977201208884016;0.01489414143482004;0.7978035721177527
15.887384;1.04439985664522;0.8333214602921721;0.797908339656186;-3.290962450788322e-08;-8.169892350000419e-08;1.0447471091296536;10.000412271598494;0.8334718779163919;0.015561697463890845;0.015563919282512061;0.7977209377498647;0.014894151916093286;0.797801240267248
15.897384;1.0443996883367983;0.8333224701721195;0.797908800714673;-3.317495765369917e-08;-8.172314564169696e-08;1.0447468695645787;10.000403574307102;0.8334729770923257;0.015561703639159154;0.015563951434590315;0.7977217660442245;0.014894162541993654;0.7977988879208462
15.907384;1.0443995310019671;0.8333234636351279;0.7979092479512256;-3.345340172740001e-08;-8.173551064490266e-08;1.0447466615905108;10.000395472895661;0.833474157019619;0.015561709485889683;0.015563982783198227;0.7977226069504523;0.014894173305614381;0.7977965201982723
15.917384;1.0443993855654077;0.833324443550626;0.7979096779275875;-3.3743241979201706e-08;-8.173644633042005e-08;1.0447464821728032;10.000388006308354;0.8334754124263445;0.015561714992618634;0.015564013193948354;0.7977234613611022;0.014894184210356418;0.7977941429903249
15.927384;1.0443992537443791;0.8333254137162779;0.7979100875907358;-3.4042956850982035e-08;-8.172706080956673e-08;1.044746328707002;10.000381207750529;0.8334767375342185;0.015561720134725737;0.015564042553239373;0.7977243293262773;0.014894195277172898;0.7977917628533119
15.937384;1.044399137202865;0.8333263782335388;0.7979104735065047;-3.4351062843660156e-08;-8.170870182925612e-08;1.044746199099837;10.000375096893656;0.8334781259789475;0.01556172489354067;0.015564070782094805;0.7977252096333768;0.014894206534016255;0.7977893866430946
15.947384;1.0443990374852186;0.8333273409125613;0.7979108318134225;-3.466596365556343e-08;-8.168270356925932e-08;1.0447460917714502;10.000369681352737;0.8334795712224593;0.01556172928140481;0.01556409783697057;0.7977261002316135;0.014894217983582049;0.7977870210502779
15.957384;1.0443989564857323;0.8333283046654875;0.7979111590499963;-3.498593485847317e-08;-8.165033628629906e-08;1.0447460064871301;10.000364965703747;0.8334810674623578;0.015561733343664182;0.01556412369511351;0.7977269996534053;0.014894229586676964;0.7977846724202665
15.967384;1.0443988964808544;0.8333292714250784;0.7979114525836091;-3.530906782805262e-08;-8.161260091009334e-08;1.044745945182416;10.000360961931275;0.8334826101741407;0.015561737139322003;0.0155641483405884;0.7977279081653854;0.014894241276177935;0.7977823467323789
15.977384;1.0443988595581457;0.8333302426659356;0.7979117101771825;-3.56332094861435e-08;-8.156990862242284e-08;1.0447459113271351;10.000357693425473;0.8334841956384104;0.015561740719197553;0.015564171764533908;0.7977288269789728;0.0148942529765395;0.7977800493382444
15.987384;1.0443988468944507;0.8333312195931318;0.7979119297232586;-3.5956207590364935e-08;-8.152211670730652e-08;1.0447459084866035;10.000355187692692;0.833485820183099;0.015561744119849728;0.015564193971045056;0.7977297561970169;0.01489426461259441;0.7977777849792781
15.997384;1.044398858475557;0.8333322032454771;0.7979121098620879;-3.6276337411410234e-08;-8.146892824148395e-08;1.0447459397576104;10.000353466780371;0.8334874803170509;0.015561747380077175;0.015564214977918565;0.7977306938748947;0.014894276112597521;0.7977755582825976
16.007384;1.0443988934298052;0.8333331953540748;0.7979122507071178;-3.6592574735669594e-08;-8.141028623986346e-08;1.044746007904211;10.000352542020558;0.8334891733706405;0.015561750559078364;0.015564234811685054;0.7977316364904256;0.014894287417893224;0.7977733740228643
16.017384;1.0443989509629261;0.8333341991327838;0.7979123539718626;-3.6904599628324216e-08;-8.134668121204099e-08;1.0447461152167408;10.0003524087759;0.8334908971807181;0.015561753736080382;0.015564253497849566;0.7977325793570688;0.014894298497089802;0.7977712370324184
16.027384;1.0443990312708684;0.833335218927818;0.7979124227713954;-3.721250983714441e-08;-8.127920110683969e-08;1.044746262806354;10.000353042832064;0.833492649070831;0.015561756995517076;0.015564271048758191;0.7977335167626374;0.01489430934515308;0.7977691519125414
16.037384;1.0443991354495263;0.8333362593213717;0.797912461041413;-3.751635622230262e-08;-8.120908184950972e-08;1.0447464499721648;10.000354405866293;0.8334944254777317;0.015561760410216577;0.015564287454832605;0.7977344423541441;0.014894319966096763;0.7977671224846049
16.047384;1.044399264575538;0.8333373245978445;0.7979124725263904;-3.7815825595179645e-08;-8.113709806462151e-08;1.0447466749245713;10.000356458930636;0.8334962221019161;0.01556176403304707;0.01556430268309137;0.7977353493011025;0.014894330359952227;0.7977651512769163
16.057384;1.0443994189471557;0.8333384185188542;0.7979124602260356;-3.811025913519032e-08;-8.106326211358819e-08;1.0447469362642972;10.000359174309423;0.8334980339647011;0.015561767900863499;0.015564316686092048;0.797736230090622;0.014894340523508775;0.7977632392630396
16.067384;1.0443995980233114;0.8333395441793982;0.7979124266654792;-3.8398748306333884e-08;-8.098683115271592e-08;1.0447472333402508;10.000362538102506;0.8334998553887146;0.015561772039802114;0.01556432941865431;0.7977370766057568;0.014894350454734836;0.7977613860318663
16.077384;1.0443998007264355;0.8333407040973586;0.797912374155765;-3.868009927752506e-08;-8.090653539269511e-08;1.0447475656738323;10.000366545725608;0.8335016799590945;0.015561776463373036;0.015564340849022458;0.7977378804539748;0.01489436015459332;0.7977595904850507
16.087384;1.0444000254511447;0.8333419004617025;0.7979123045650486;-3.895293960704837e-08;-8.082098575902688e-08;1.0447479327428009;10.000371197102924;0.8335035005291043;0.015561781179307232;0.01556435095616669;0.7977386333018524;0.014894369629196338;0.7977578513928646
16.097384;1.0444002698047192;0.8333431351211946;0.7979122190230407;-3.9216051113967553e-08;-8.072891348597668e-08;1.0447483343759645;10.000376490711421;0.8335053093545135;0.015561786203930119;0.015564359721045926;0.7977393272969816;0.014894378884044358;0.7977561675479033
16.107384;1.044400530804286;0.8333444092592756;0.797912118045164;-3.946850853421095e-08;-8.062907340410891e-08;1.0447487709188876;10.000382414330884;0.8335070981913368;0.015561791553426631;0.015564367121871201;0.7977399553302783;0.0148943879077152;0.7977545380633096
16.117384;1.0444008057973815;0.8333457231966291;0.7979120019018577;-3.970949153954695e-08;-8.052022674171809e-08;1.0447492424509912;10.000388939602075;0.8335088584373764;0.015561797222149341;0.015564373134631675;0.7977405109468497;0.01489439666803525;0.7977529627115744
16.127384;1.0444010932918184;0.8333470766880517;0.7979118707156553;-3.9938071121480244e-08;-8.040136650292667e-08;1.0447497478611056;10.000396025622061;0.8335105817083155;0.015561803183421104;0.015564377733388564;0.7977409884071093;0.014894405127374229;0.7977514420174269
16.137384;1.0444013925829472;0.8333484690668735;0.7979117245236865;-4.0153108690807365e-08;-8.027179586880896e-08;1.0447502849516679;10.000403626521388;0.8335122604098434;0.015561809404625775;0.015564380889558381;0.7977413833554947;0.014894413250884305;0.7977499771407321
16.147384;1.044401702442285;0.8333498986708274;0.7979115638282447;-4.035335433654068e-08;-8.013091163928534e-08;1.0447508514657393;10.000411692532248;0.8335138876042427;0.01556181585673214;0.015564382578575777;0.7977416937360355;0.014894420998206585;0.7977485694256596
16.157384;1.0444020206854123;0.8333513627106337;0.7979113900032128;-4.053790409055107e-08;-7.997802750386192e-08;1.044751446311646;10.000420164329363;0.8335154567685839;0.015561822523529573;0.01556438279325734;0.7977419203078342;0.014894428317548697;0.7977472199818376
16.167384;1.0444023449190254;0.8333528581269636;0.7979112045575729;-4.070666625935369e-08;-7.981242396391952e-08;1.0447520701347546;10.000428975658114;0.8335169623880592;0.015561829407122195;0.015564381559770454;0.7977420662558615;0.014894435151470913;0.7977459294636845
16.177384;1.0444026727386284;0.8333543821117004;0.7979110079093781;-4.086028079178157e-08;-7.963339448649635e-08;1.0447527248334176;10.000438064669254;0.8335184009978963;0.015561836514986997;0.015564378952963262;0.7977421360050755;0.014894441446130864;0.7977446976684499
16.187384;1.0444030009990393;0.8333559316930405;0.7979107992990049;-4.099966722956034e-08;-7.944012834609833e-08;1.044753412767692;10.000447377537629;0.8335197716455374;0.015561843844816679;0.015564375091082236;0.797742134262394;0.014894447155583114;0.7977435233851194
16.197384;1.0444033253949783;0.8333575031142698;0.7979105779632688;-4.112577119926716e-08;-7.923164077089593e-08;1.0447541362660233;10.000456860743514;0.8335210753753518;0.015561851391745372;0.015564370106792163;0.7977420658506914;0.014894452237006547;0.7977424049847213
16.207384;1.0444036409614683;0.8333590916496382;0.7979103440397184;-4.1239680730506745e-08;-7.900698658610789e-08;1.0447548975013963;10.00046645195281;0.8335223140862047;0.015561859154442489;0.01556436412682495;0.7977419358862208;0.014894456641804601;0.7977413410923476
16.217384;1.0444039426591996;0.8333606919919422;0.7979100984198348;-4.134287316177737e-08;-7.876552802651478e-08;1.0447556988998858;10.000476078885638;0.8335234896166689;0.015561867114442986;0.015564357267641323;0.7977417497080677;0.014894460313692475;0.7977403305539837
16.227384;1.0444042257723214;0.8333622991413802;0.7979098423478972;-4.143730661488617e-08;-7.850687207846602e-08;1.0447565432470822;10.000485665925094;0.8335246034338215;0.015561875216223243;0.015564349625917554;0.7977415124276566;0.014894463194473037;0.7977393721217172
16.237384;1.0444044868816371;0.8333639093966825;0.7979095772355664;-4.15252852671259e-08;-7.823061546367814e-08;1.0447574327190068;10.000495143397876;0.8335256566058675;0.015561883376528618;0.015564341270720827;0.7977412287723141;0.014894465233545496;0.7977384645134122
16.247384;1.044404724449325;0.8333655207537658;0.7979093044899523;-4.160921886730872e-08;-7.793619334444117e-08;1.0447583680184171;10.000504456694067;0.8335266500291392;0.015561891510493333;0.01556433224708769;0.797740903626347;0.014894466398843252;0.7977376063638004
16.257384;1.0444049379915818;0.8333671325348315;0.7979090255060517;-4.169141268618553e-08;-7.762283437121423e-08;1.0447593486357067;10.000513570670762;0.8335275847206483;0.015561899546984961;0.015564322574943638;0.797740542502997;0.014894466684793242;0.7977367955785771
16.267384;1.0444051267204457;0.8333687446279785;0.7979087418986269;-4.177393161275356e-08;-7.728959252547285e-08;1.0447603738630946;10.000522468048063;0.8335284618329099;0.015561907426906782;0.015564312242868574;0.7977401512584672;0.014894466116171729;0.7977360288323552
16.277384;1.0444052884681312;0.8333703568782107;0.7979084557272427;-4.185853628270992e-08;-7.693541149414809e-08;1.0447614437474126;10.000531142502027;0.8335292828599681;0.015561915101331238;0.01556430121297057;0.7977397356399683;0.01489446474785029;0.7977353020347724
16.287384;1.044405419338092;0.8333719688321151;0.7979081693567682;-4.194665601555368e-08;-7.655922431490126e-08;1.0447625589139742;10.000539587947918;0.8335300500954026;0.015561922537959553;0.015564289439792316;0.7977393015338914;0.01489446266379447;0.797734611364618
16.297384;1.0444055141594344;0.8333735795960586;0.7979078847303964;-4.203935395812021e-08;-7.616019396186604e-08;1.0447637190932455;10.000547796175782;0.8335307665020493;0.015561929728779351;0.015564276891351932;0.7977388552784862;0.014894459975910636;0.7977339539814472
16.307384;1.0444055674593586;0.833375187823599;0.7979076028074316;-4.213731186028824e-08;-7.573800731963872e-08;1.0447649219013821;10.000555764984657;0.8335314352456943;0.015561936688002298;0.015564263553040183;0.7977384032621081;0.01489445681336859;0.7977333279668694
16.317384;1.044405574525263;0.8333767919703431;0.7979073238642229;-4.224088418437585e-08;-7.529297626147518e-08;1.0447661632038145;10.000563501063928;0.8335320598728159;0.01556194343814663;0.015564249411716122;0.797737951557557;0.014894453308365046;0.7977327316544166
16.327384;1.0444055315207577;0.8333783906758652;0.7979070476692703;-4.235033817404543e-08;-7.48257875106017e-08;1.044767438074201;10.000571017351453;0.8335326447556725;0.01556194999565202;0.015564234443902356;0.7977375059647805;0.014894449590644766;0.797732162956119
16.337384;1.0444054347262637;0.8333799827416863;0.7979067731405;-4.2466195065339e-08;-7.433712703400137e-08;1.044768740864888;10.000578333428525;0.8335331949043845;0.015561956363072683;0.015564218623968265;0.7977370721375495;0.014894445780606969;0.7977316191018679
16.347384;1.0444052804971071;0.8333815667230783;0.7979064985282118;-4.258920496186027e-08;-7.382763072326053e-08;1.0447700649479374;10.000585473031641;0.833533715254354;0.015561962535530046;0.015564201941321713;0.7977366557432969;0.014894441977102773;0.7977310967362936
16.357384;1.0444050662003341;0.833383140897989;0.7979062218640803;-4.27199381591298e-08;-7.329808408296242e-08;1.0447714030168886;10.000592452984682;0.8335342100381805;0.015561968520539132;0.015564184409122587;0.7977362619766853;0.014894438253626874;0.7977305921877547
16.367384;1.044404791097338;0.8333847031316195;0.797905941258313;-4.285858992180645e-08;-7.274945497551029e-08;1.044772747424915;10.000599270657037;0.8335346827325633;0.015561974341980105;0.015564166059526081;0.7977358944942489;0.01489443466602491;0.7977301017282563
16.377384;1.0444044568182087;0.8333862503048283;0.7979056553052221;-4.300520513822233e-08;-7.218277852065286e-08;1.0447740900108058;10.000605902084587;0.8335351363472543;0.015561980022632737;0.015564146929751489;0.7977355551143613;0.014894431261285706;0.797729621675719
16.387384;1.0444040671646808;0.8333877785493317;0.7979053628130836;-4.315999133011012e-08;-7.159916501365745e-08;1.0447754219823948;10.000612311559369;0.8335355732472453;0.015561985574203319;0.015564127044244563;0.7977352443368481;0.01489442807929404;0.7977291485318383
16.397384;1.0444036272513175;0.8333892839486952;0.7979050618560972;-4.3323423322509094e-08;-7.099987336816482e-08;1.044776734586685;10.000618458818394;0.833535994653261;0.01556199100082748;0.01556410640573664;0.7977349619561975;0.014894425153248929;0.7977286793277275
16.407384;1.044403142825771;0.8333907625564135;0.7979047494229639;-4.349612599280967e-08;-7.038625018777639e-08;1.044778020194319;10.000624295801552;0.8335364006324535;0.015561996305059887;0.015564085006628777;0.7977347075987448;0.01489442251405844;0.7977282118313784
16.417384;1.0444026198534377;0.833392210275674;0.7979044219254486;-4.3678757115313936e-08;-6.975966494242616e-08;1.0447792725262286;10.000629764319166;0.8335367905187372;0.015562001493349357;0.015564062845737523;0.7977344808401985;0.014894420196809942;0.7977277443574569
16.427384;1.0444020639155391;0.8333936228371599;0.7979040760297033;-4.387203614542416e-08;-6.91215861593959e-08;1.04478048559655;10.00063480685665;0.8335371630197435;0.015562006579345347;0.015564039929981647;0.797734280956924;0.014894418244539244;0.7977272755733334
16.437384;1.0444014794328056;0.833394995752292;0.7979037092407801;-4.4076778215113904e-08;-6.84737331117884e-08;1.0447816531844234;10.00063937938001;0.8335375158896848;0.015562011584719477;0.015564016264630344;0.7977341069526958;0.014894416697262484;0.7977268047766733
16.447384;1.0444008689040707;0.833396324731974;0.7979033197351929;-4.429368248941133e-08;-6.781829492709338e-08;1.0447827699736985;10.000643449896783;0.8335378458581295;0.015562016539214995;0.015563991845518611;0.7977339579208348;0.014894415573240229;0.7977263323269067
16.457384;1.0444002328697777;0.8333976063395435;0.7979029057998441;-4.45229868781804e-08;-6.71580409534002e-08;1.0447838326656358;10.000646991127093;0.8335381490033799;0.015562021483006944;0.015563966661613297;0.7977338334907772;0.014894414864242178;0.7977258595794211
16.467384;1.0443995709852905;0.8333988384471157;0.7979024656952873;-4.4764412401056874e-08;-6.64960200472419e-08;1.0447848400325748;10.000649980279022;0.8335384207177137;0.015562026469775987;0.015563940710198784;0.7977337339186658;0.014894414543569205;0.7977253884012523
16.477384;1.044398882848555;0.8334000204078975;0.7979019977679549;-4.501733924911742e-08;-6.583505494140886e-08;1.0447857924016026;10.00065240149222;0.8335386550642738;0.01556203156298675;0.015563914010583732;0.7977336595032893;0.014894414575092389;0.7977249207662593
16.487384;1.0443981676971388;0.8334011525401954;0.797901500369976;-4.528088576962656e-08;-6.517753425576266e-08;1.0447866908668393;10.000654244655141;0.8335388449867913;0.015562036828136066;0.015563886594844046;0.7977336102292037;0.01489441491483484;0.7977244585587621
16.497384;1.0443974244689043;0.8334022354082238;0.7979009718865535;-4.555393877315792e-08;-6.452548832484223e-08;1.044787536493175;10.000655502807943;0.8335389839455031;0.01556204233017851;0.01556385848928951;0.7977335859937211;0.014894415500588424;0.7977240035002473
16.507384;1.04439665297872;0.8334032698843856;0.7979004110519896;-4.583524956210651e-08;-6.388058941561177e-08;1.0447883293281157;10.000656171245234;0.8335390673047568;0.0155620481313915;0.015563829713076544;0.7977335865590083;0.014894416244854014;0.7977235571730283
16.517384;1.0443958546296048;0.8334042576605429;0.7978998174822655;-4.612361606846044e-08;-6.324413504826085e-08;1.0447890676081004;10.000656244773749;0.8335390923727094;0.015562054278904449;0.015563800279772073;0.7977336114822676;0.014894417044874991;0.7977231211125303
16.527384;1.0443950319685567;0.8334052014767459;0.7978991921929496;-4.641796613018632e-08;-6.26172727338793e-08;1.0447897482530857;10.000655712485235;0.8335390577050802;0.015562060791130462;0.015563770191441431;0.7977336602327489;0.014894417793136116;0.7977226968393717
16.537384;1.0443941884014738;0.833406104641574;0.797898537389562;-4.671712415655689e-08;-6.200118927238414e-08;1.0447903679772466;10.000654558628149;0.8335389623964454;0.015562067659290454;0.015563739442785563;0.7977337318180188;0.014894418374521047;0.7977222856995104
16.547384;1.044393328463243;0.8334069700167774;0.7978978555652279;-4.7019641317667976e-08;-6.139685974508505e-08;1.044790923837033;10.00065276873387;0.8335388055855641;0.015562074856953727;0.015563708029500536;0.7977338245437334;0.014894418664222236;0.7977218887783707
16.557384;1.0443924578595278;0.8334077995296086;0.7978971492008481;-4.732400748299794e-08;-6.080467605676153e-08;1.0447914135575729;10.00065033046837;0.8335385860446146;0.015562082345491588;0.015563675946293598;0.7977339365057724;0.014894418539040078;0.7977215072604235
16.567384;1.0443915833510027;0.83340859456468;0.7978964211687389;-4.762885538790959e-08;-6.022450087811438e-08;1.0447918360715225;10.000647230579093;0.8335383022639121;0.015562090080542424;0.015563643185234599;0.797734066094397;0.014894417894123964;0.7977211430970328
16.577384;1.04439071243881;0.8334093565797223;0.7978956744898776;-4.7932860611434774e-08;-5.965598848532425e-08;1.0447921918450769;10.000643458045502;0.8335379536040504;0.01556209802660741;0.015563609740453106;0.7977342122191007;0.0148944166486647;0.7977207994451806
16.587384;1.044389852656092;0.8334100873412854;0.7978949116925552;-4.823452199692363e-08;-5.909876404070847e-08;1.0447924825646697;10.000639013730991;0.8335375412570212;0.015562106170656346;0.015563575609284888;0.797734374491834;0.014894414736631768;0.7977204806557435
16.597384;1.044389011167854;0.8334107886852624;0.7978941348002526;-4.853213393259742e-08;-5.855245314834286e-08;1.044792710534381;10.00063391677115;0.8335370677108518;0.015562114519883078;0.015563540788502174;0.7977345535161701;0.014894412092626682;0.7977201921540275
16.607384;1.0443881949547886;0.8334114621531155;0.7978933455453644;-4.8824074881083015e-08;-5.8016571725650686e-08;1.0447928779206255;10.000628199033157;0.8335365357821365;0.015562123088976787;0.015563505271097183;0.7977347511029244;0.014894408640192947;0.7977199401682019
16.617384;1.0443874109039681;0.8334121084627379;0.7978925456018012;-4.9109119092338034e-08;-5.7490334432333294e-08;1.0447929860432668;10.000621891138646;0.8335359483146876;0.015562131891348904;0.015563469043873573;0.7977349697846519;0.014894404285188725;0.7977197311503141
16.627384;1.0443866652350335;0.8334127268571193;0.7978917372207294;-4.938644810810419e-08;-5.697266968639923e-08;1.04479303588554;10.000615014632608;0.8335353081135272;0.015562140937188518;0.015563432089105654;0.7977352118134124;0.014894398917755016;0.7977195712363653
16.637384;1.044385962530281;0.8334133152026135;0.7978909238091376;-4.9655563050176545e-08;-5.64624582219664e-08;1.0447930293839587;10.000607583509844;0.8335346177807358;0.015562150233417624;0.015563394390812557;0.797735478837161;0.014894392425342356;0.7977194657849478
16.647384;1.044385305183064;0.8334138708408669;0.7978901098283083;-4.991644282880358e-08;-5.595879341901393e-08;1.0447929697566043;10.000599606734408;0.8335338794912616;0.01556215978257883;0.01556335593942685;0.797735772276117;0.014894384705327448;0.7977194190782778
16.657384;1.0443846938006969;0.8334143910647859;0.7978893000655467;-5.016972551924404e-08;-5.546113826221752e-08;1.0447928609889274;10.000591091670948;0.8335330946753711;0.0155621695868187;0.015563316737650863;0.797736093422887;0.014894375663114781;0.7977194343562941
16.667384;1.044384127996082;0.8334148733961321;0.7978884986274354;-5.041645177844926e-08;-5.4969303386969855e-08;1.0447927077407642;10.000582051381604;0.833532263967796;0.015562179650968077;0.015563276808067055;0.797736443582158;0.014894365209933747;0.7977195139055322
16.677384;1.0443836066700662;0.8334153162639838;0.7978877082751756;-5.0657625554741186e-08;-5.448334972284069e-08;1.044792515986412;10.000572511473898;0.8335313877673592;0.015562189974947937;0.015563236194808048;0.7977368246305152;0.01489435327466737;0.7977196594228794
16.687384;1.04438312842816;0.8334157193910554;0.797886930680165;-5.089411886668257e-08;-5.4003518640335835e-08;1.0447922934217513;10.000562510781856;0.8335304670647015;0.015562200553845398;0.015563194957762353;0.7977372391120511;0.014894339811457017;0.7977198729504973
16.697384;1.0443826926321973;0.8334160836294396;0.7978861672061639;-5.112670304226535e-08;-5.353008171935806e-08;1.0447920490717142;10.000552099326196;0.8335295038807671;0.015562211393069618;0.015563153163392634;0.7977376896091621;0.014894324791854648;0.7977201578209072
16.707384;1.0443823000600307;0.8334164104551955;0.7978854193207611;-5.135596391452757e-08;-5.306322682234681e-08;1.04479179262098;10.000541337670148;0.8335285008236654;0.015562222511954585;0.015563110878094583;0.7977381779758721;0.014894308196736109;0.7977205188530838
16.717384;1.0443819529022418;0.833416701341733;0.7978846885321926;-5.15824242325476e-08;-5.2603285205052925e-08;1.044791534008657;10.00053029287366;0.8335274600697076;0.015562233922569672;0.015563068162140415;0.7977387049437418;0.014894290014979585;0.7977209612553192
16.727384;1.044381654307609;0.8334169577880763;0.7978839762574387;-5.180689075278366e-08;-5.215109427516579e-08;1.04479128341079;10.000519032171619;0.8335263830018647;0.015562245608143895;0.015563025064419301;0.7977392705055594;0.014894270243246521;0.7977214888904651
16.737384;1.0443814076546118;0.8334171818174767;0.7978832837362617;-5.203065880126524e-08;-5.1707989372624235e-08;1.0447910511420568;10.000507621369364;0.8335252707399721;0.015562257522894874;0.015562981633079162;0.7977398744802496;0.014894248885660934;0.7977221034330407
16.747384;1.044381216596054;0.8334173756741011;0.7978826119760597;-5.225547289704896e-08;-5.127541418269611e-08;1.0447908471749863;10.000496126527954;0.8335241244748569;0.015562269597571425;0.015562937936806678;0.7977405162199965;0.014894225953992824;0.7977228045589981
16.757384;1.044381085731588;0.8334175406545977;0.7978819617851803;-5.248326021744346e-08;-5.0854614277065116e-08;1.0447906806936533;10.000484613343094;0.8335229454243178;0.015562281736708346;0.015562894072875727;0.7977411940103203;0.014894201471259447;0.797723590546279
16.767384;1.0443810204950952;0.8334176764052217;0.7978813339444443;-5.27157223850032e-08;-5.044669736240833e-08;1.0447905599915823;10.000473145084122;0.8335217348842401;0.015562293820971036;0.015562850160282042;0.7977419053124879;0.014894175480197367;0.797724459061149
16.777384;1.044381026130713;0.8334177813417737;0.7978807293498302;-5.295415667567211e-08;-5.0052915948939224e-08;1.0447904927498293;10.000461783423308;0.8335204941107002;0.015562305724909608;0.015562806325482868;0.7977426474778977;0.014894148047980234;0.7977254077026505
16.787384;1.0443811066550848;0.833417853898369;0.7978801489234165;-5.319965143517927e-08;-4.967485063309102e-08;1.0447904862217543;10.000450592228963;0.8335192239710263;0.015562317341582688;0.015562762690141244;0.7977434178648023;0.014894119263840763;0.7977264339569521
16.797384;1.0443812643453798;0.83341789392403;0.7978795932316456;-5.345329935376497e-08;-4.931432911391683e-08;1.0447905464045817;10.000439639563687;0.8335179249556962;0.015562328592967715;0.01556271937638612;0.7977442133117436;0.014894089235739693;0.7977275346220355
16.807384;1.0443814997395708;0.8334179028878228;0.7978790619226641;-5.371613883604125e-08;-4.897328132810512e-08;1.044790676886052;10.000428991654067;0.8335165976060093;0.015562339421488743;0.015562676519176083;0.7977450298323099;0.014894058089455361;0.7977287053745069
16.817384;1.0443818120618582;0.8334178826316067;0.7978785538047093;-5.39889408044427e-08;-4.865369879824709e-08;1.0447908789412743;10.000418702180152;0.8335152429890019;0.015562349779962237;0.015562634263453258;0.7977458630552193;0.014894025974489113;0.797729941275141
16.827384;1.0443821996341836;0.8334178343337137;0.7978780677839801;-5.4272039473054475e-08;-4.835751988008917e-08;1.0447911522449913;10.000408807792452;0.8335138630803894;0.01556235962563528;0.015562592751160648;0.7977467089488463;0.014893993070881099;0.7977312375994432
16.837384;1.0443826596610015;0.8334177588320784;0.7978776034069922;-5.456513359723245e-08;-4.808636668453396e-08;1.0447914950487862;10.000399328281494;0.8335124609063638;0.015562368915610468;0.015562552114040238;0.7977475639885173;0.014893959582111677;0.7977325900815609
16.847384;1.0443831881877632;0.8334176575357328;0.7978771606864944;-5.48670895951199e-08;-4.78412855787916e-08;1.044791904414455;10.000390262797733;0.833511040544096;0.015562377608786263;0.015562512470158685;0.7977484243808192;0.014893925720033264;0.7977339951370586
16.857384;1.0443837807508278;0.8334175324566626;0.797876739997318;-5.5176123962006566e-08;-4.7622659788533394e-08;1.0447923771212442;10.000381588374697;0.8335096074083006;0.015562385674937496;0.015562473913146918;0.7977492847941696;0.014893891696102954;0.7977354502278637
16.867384;1.0443844323698945;0.8334173854981501;0.7978763422328824;-5.549036700779553e-08;-4.7430475838189134e-08;1.0447929107814182;10.000373267883386;0.8335081684477573;0.01556239309827272;0.015562436504708429;0.797750137779941;0.014893857721966863;0.7977369535396149
16.877384;1.0443851371045523;0.833417218228255;0.7978759689065402;-5.580830038434326e-08;-4.726473135521124e-08;1.0447935041304681;10.000365257150248;0.8335067313592343;0.015562399867796279;0.015562400288944143;0.7977509745474783;0.01489382401473432;0.7977385034058488
16.887384;1.0443858888562036;0.8334170320544748;0.7978756218211789;-5.612882434034859e-08;-4.712546395070737e-08;1.0447941559861844;10.000357505159553;0.8335053033593379;0.015562405966456956;0.015562365319223457;0.7977517861540718;0.014893790796375008;0.7977400979750079
16.897384;1.0443866825772514;0.8334168281445823;0.7978753025825157;-5.645111853906115e-08;-4.70124639142255e-08;1.0447948639674733;10.000349953951938;0.833503890570576;0.015562411365209436;0.015562331675649431;0.7977525638608641;0.014893758288775892;0.7977417346101537
16.907384;1.0443875138656737;0.8334166071177177;0.797875012532196;-5.677448599866869e-08;-4.6925235465823285e-08;1.0447956244405612;10.00034254250109;0.8335024978554748;0.015562416019686498;0.015562299462993414;0.7977532990136837;0.014893726709870199;0.7977434095600683
16.917384;1.0443883774935356;0.833416368718413;0.7978747528826048;-5.709830906576188e-08;-4.686331643620473e-08;1.0447964333528854;10.000335214067535;0.8335011290116717;0.015562419878403323;0.015562268791995768;0.7977539836337427;0.01489369626341295;0.7977451184604685
16.927384;1.0443892666197816;0.8334161117531044;0.7978745246505288;-5.742218526826397e-08;-4.6826402319355536e-08;1.044797286412626;10.000327922842725;0.833499787430256;0.015562422896707877;0.015562239759425023;0.7977546114636744;0.014893667127265114;0.7977468571881358
16.937384;1.0443901730212795;0.8334158346507002;0.7978743284642288;-5.774609275766475e-08;-4.681404046137839e-08;1.0447981782415847;10.000320636382815;0.83349847650917;0.015562425043737818;0.015562212438742368;0.7977551784301438;0.014893639453884767;0.7977486224688225
16.947384;1.0443910884663106;0.8334155363860974;0.797874164400977;-5.807032965798147e-08;-4.682537096467024e-08;1.0447991016781715;10.000313335395171;0.8334971994917272;0.015562426311837603;0.015562186875945665;0.7977556825379173;0.014893613379504851;0.7977504114722999
16.957384;1.0443920069320676;0.833415216721664;0.7978740316939197;-5.8395287696553014e-08;-4.6859183569075755e-08;1.044800047890334;10.000306012491196;0.8334959592372434;0.015562426725218466;0.015562163089210546;0.7977561235334131;0.014893589027693364;0.7977522209196701
16.967384;1.0443929259028137;0.8334148754988902;0.7978739285447218;-5.872130977260338e-08;-4.6914143863895145e-08;1.0448010067735678;10.000298667378868;0.8334947582216282;0.015562426332403036;0.015562141081449828;0.7977565024746062;0.014893566502813656;0.7977540471537219
16.977384;1.0443938459115332;0.8334145121058765;0.7978738526711345;-5.9048628425228296e-08;-4.698909026248671e-08;1.0448019675196158;10.000291299613211;0.8334935985917136;0.015562425189994412;0.015562120857905003;0.7977568213803071;0.014893545881199146;0.797755886864851
16.987384;1.0443947692219457;0.8334141256092521;0.7978738020743754;-5.9377290321644876e-08;-4.708325155404624e-08;1.0448029192545376;10.000283906003753;0.8334924822797755;0.015562423347560044;0.015562102427245454;0.7977570828864163;0.014893527201238477;0.7977577374199628
16.997384;1.044395698354879;0.8334137149385921;0.7978737752080259;-5.970705662462138e-08;-4.7196171097731144e-08;1.0448038512098154;10.000276480615476;0.8334914111995105;0.015562420834360333;0.01556208578412246;0.7977572898920142;0.014893510458282714;0.7977595967980439
17.007384;1.0443966349585012;0.8334132791787138;0.7978737706052704;-6.003732637551534e-08;-4.7327378224225985e-08;1.04480475304133;10.000269009959919;0.8334903869468935;0.015562417657172417;0.01556207089207041;0.7977574452332541;0.014893495620245344;0.7977614635275088
17.017384;1.0443975796434235;0.8334128179489052;0.7978737861836517;-6.03672218174671e-08;-4.747610210040978e-08;1.0448056160135182;10.00026146864781;0.8334894100385927;0.015562413812238992;0.015562057677861754;0.7977575515857787;0.014893482651906377;0.7977633366804127
17.027384;1.044398532229386;0.8334123309707233;0.797873818814428;-6.069577453905914e-08;-4.764117855489302e-08;1.0448064338506122;10.000253824106073;0.8334884796824986;0.015562409298508611;0.015562046033998175;0.7977576118586563;0.014893471524989809;0.7977652156099942
17.037384;1.0443994918932875;0.8334118171219566;0.797873864787666;-6.102199130822733e-08;-4.782104747421734e-08;1.0448072018200796;10.000246045720967;0.8334875941700659;0.015562404125893613;0.015562035827170468;0.7977576293291727;0.014893462216422822;0.7977670992235439
17.047384;1.0444004576590435;0.8334112743761464;0.7978739208142495;-6.134484696395314e-08;-4.801385080615606e-08;1.044807914908754;10.000238108878541;0.8334867512082296;0.015562398316471802;0.01556202691054636;0.7977576067906026;0.01489345470543242;0.7977689853140081
17.057384;1.0444014284591874;0.8334107007833321;0.7978739848001368;-6.166331926848662e-08;-4.8217601640954216e-08;1.0448085670555083;10.000229991054946;0.8334859484202453;0.01556239189561429;0.015562019135368109;0.7977575457085437;0.014893448975298;0.7977708704558183
17.067384;1.0444024023276786;0.8334100951657342;0.797874055996089;-6.197636873571059e-08;-4.843025396962757e-08;1.0448091515473747;10.000221668131347;0.8334851841165639;0.01556238488275519;0.015562012359874876;0.7977574463153795;0.014893445016761462;0.7977727499863895
17.077384;1.0444033761882041;0.833409456767533;0.7978741344917623;-6.228280370377331e-08;-4.8649905630666946e-08;1.0448096612859048;10.000213121938485;0.8334844573405992;0.0155623772891978;0.015562006452334748;0.7977573081856603;0.014893442826112246;0.7977746181687992
17.087384;1.0444043465437691;0.8334087849480943;0.7978742206443507;-6.258130393149411e-08;-4.8875234653441695e-08;1.0448100887072933;10.0002043504459;0.8334837670762266;0.0155623691219474;0.015562001291795427;0.7977571309140521;0.014893442400194521;0.7977764693799517
17.097384;1.044405309816442;0.8334080795410264;0.7978743147973992;-6.287084020300885e-08;-4.910566510173037e-08;1.0448104258685984;10.000195367163775;0.8334831117303896;0.01556236039923394;0.015561996772602928;0.79775691466073;0.014893443729803734;0.7977782993696269
17.107384;1.0444062621937171;0.8334073407966744;0.797874416679527;-6.315101575321148e-08;-4.9341185390725004e-08;1.044810664378964;10.000186194631784;0.8334824893286178;0.015562351169247134;0.01556199280576341;0.797756660216738;0.014893446794213899;0.7977801051375224
17.117384;1.0444071998213798;0.8334065686549682;0.7978745247364784;-6.342178027130936e-08;-4.9582116249458255e-08;1.044810795145951;10.000176858406181;0.8334818978672796;0.015562341505606382;0.015561989315937934;0.797756368626329;0.014893451566249123;0.7977818841927392
17.127384;1.0444081190417946;0.8334057622157044;0.7978746363681548;-6.368292044947319e-08;-4.9828893255398345e-08;1.0448108088493229;10.00016737969293;0.8334813353099175;0.01556233148246295;0.015561986243221717;0.7977560406829659;0.014893458017745788;0.7977836342686554
17.137384;1.0444090160166872;0.8334049198647201;0.7978747485964425;-6.393397677817731e-08;-5.008203192584318e-08;1.044810697031823;10.0001577654496;0.833480799297363;0.01556232115952999;0.015561983548070429;0.7977556768152286;0.014893466107265545;0.7977853531526738
17.147384;1.0444098866142575;0.8334040399325542;0.7978748583164268;-6.417444470521844e-08;-5.0342303390227605e-08;1.0448104531654632;10.000147998763282;0.8334802870419332;0.015562310585512733;0.015561981212054946;0.7977552774461028;0.014893475764705047;0.7977870383973773
17.157384;1.0444107272456145;0.8334031214290537;0.797874962333685;-6.440382334935234e-08;-5.0610827084860654e-08;1.0448100736869925;10.000138036807162;0.8334797956466766;0.01556229980712217;0.015561979237247232;0.7977548432657522;0.014893486895379332;0.7977886872697478
17.167384;1.044411535714063;0.8334021644576541;0.7978750575117421;-6.462148396315257e-08;-5.088893922501294e-08;1.0448095584992831;10.000127825684475;0.8334793226676636;0.015562288873850829;0.015561977643784737;0.7977543749829638;0.014893499395120207;0.7977902971011963
17.177384;1.0444123112531658;0.8334011700453521;0.7978751410737792;-6.482658951475857e-08;-5.117795902861911e-08;1.0448089107216811;10.00011732131437;0.833478866604322;0.015562277834727387;0.015561976453653717;0.7977538729551623;0.014893513159295331;0.797791865961092
17.187384;1.044413054250028;0.8334001396767108;0.7978752109721456;-6.501825576897352e-08;-5.147893808125274e-08;1.044808136129112;10.00010649233423;0.8334784268128624;0.015562266730043064;0.015561975667487371;0.797753337324024;0.014893528085135386;0.7977933933131991
17.197384;1.0444137665041002;0.8333990751738702;0.7978752659346722;-6.519583672242793e-08;-5.179240019868925e-08;1.0448072423644055;10.00009531034279;0.833478002876359;0.015562255589363493;0.015561975260589375;0.7977527682267246;0.014893544070294671;0.7977948801954186
17.207384;1.044414451687069;0.8333979787328464;0.7978753048681457;-6.535901682352679e-08;-5.2118273785526644e-08;1.0448062382069276;10.000083743668922;0.8334775944446284;0.015562244442899355;0.015561975202208013;0.7977521655394527;0.014893561003191941;0.7977963288915587
17.217384;1.0444151148664202;0.8333968527633744;0.7978753259659602;-6.550769759320304e-08;-5.245611634421053e-08;1.0448051330211092;10.000071752542663;0.8334772016652571;0.015562233329924097;0.015561975473185167;0.7977515285253425;0.014893578749461338;0.7977977422500394
17.227384;1.044415761286485;0.8333956996959112;0.7978753262627826;-6.564198105762136e-08;-5.2805387858975585e-08;1.044803936222879;10.00005928717392;0.8334768250213956;0.01556222228909841;0.015561976065043372;0.7977508559706269;0.014893597158377866;0.7977991228702176
17.237384;1.044416395876584;0.8333945216477163;0.7978753018800764;-6.576233934182142e-08;-5.316567112056884e-08;1.0448026570094187;10.000046295436187;0.8334764643613742;0.01556221134843638;0.015561976970752612;0.797750146806914;0.01489361609370259;0.7978004727841946
17.247384;1.0444170234349088;0.8333933199054496;0.797875248595913;-6.58696312053245e-08;-5.3536821262308816e-08;1.0448013044014615;10.000032737180462;0.8334761183192064;0.015562200532429769;0.015561978179968412;0.7977494005675625;0.014893635455908301;0.7978017936665438
17.257384;1.0444176482743843;0.8333920948042206;0.7978751623945058;-6.596476844382356e-08;-5.391890510013877e-08;1.0447998872758644;10.000018595113959;0.8334757848998706;0.015562189873197546;0.015561979677075845;0.7977486175635227;0.014893655178592214;0.7978030869189342
17.267384;1.044418273747895;0.8333908462214483;0.7978750397946672;-6.60483665716589e-08;-5.4312128043207016e-08;1.0447984138995448;10.000003876017724;0.8334754624628811;0.015562179409486121;0.01556198143917585;0.7977477990533924;0.014893675212149762;0.797804353597704
17.277384;1.0444189024855282;0.833389574221051;0.7978748780153794;-6.612071442255044e-08;-5.471690499234191e-08;1.0447968910762349;9.99998860688035;0.8334751503550004;0.015562169183486603;0.01556198343800198;0.7977469470579938;0.014893695511013008;0.7978055942107315
17.287384;1.0444195365712916;0.8333882793994855;0.7978746754787706;-6.618196864183824e-08;-5.5133746790245934e-08;1.0447953241725532;9.999972830301326;0.8334748493139188;0.015562159243756571;0.015561985650705651;0.7977460640626063;0.014893716034519744;0.7978068081622035
17.297384;1.0444201771355295;0.833386962689764;0.7978744324540151;-6.62322442090943e-08;-5.556297883294006e-08;1.0447937182315505;9.99995659824465;0.833474561218378;0.015562149641507175;0.015561988071492977;0.7977451531433059;0.01489373675555873;0.7978079935969752
17.307384;1.044420824342722;0.8333856249180754;0.7978741507716313;-6.627149839974355e-08;-5.60046450742557e-08;1.0447920785591251;9.99993996521628;0.8334742882783083;0.015562140420491253;0.01556199070875754;0.7977442180279499;0.014893757665555047;0.7978091481759817
17.317384;1.0444214782401102;0.8333842664895181;0.7978738325570637;-6.629948173004478e-08;-5.645844952125344e-08;1.04479041026226;9.999922982604119;0.8334740324604152;0.015562131608947765;0.015561993572284483;0.7977432628768143;0.014893778773192033;0.797810269640086
17.327384;1.0444221395023399;0.8333828872464706;0.7978734791360771;-6.631583876062475e-08;-5.692349103587396e-08;1.044788718209164;9.999905695807833;0.8334737950391633;0.01556212321342568;0.015561996667404434;0.7977422919495856;0.014893800101775559;0.7978113557460449
17.337384;1.0444228093320254;0.8333814868683277;0.7978730910012152;-6.632014898036489e-08;-5.739810075532797e-08;1.044787007973917;9.999888145663187;0.8334735762683593;0.015562115221235214;0.015561999998014317;0.7977413092816464;0.014893821689914424;0.7978124045511967
17.347384;1.0444234889982815;0.8333800657503245;0.7978726688083454;-6.631196060134512e-08;-5.788006609053259e-08;1.0447852863351383;9.999870372907035;0.8334733753467877;0.015562107612914123;0.015562003569579241;0.7977403188792638;0.014893843587561881;0.7978134149029589
17.357384;1.0444241797175153;0.8333786253046096;0.7978722144831027;-6.629090232108779e-08;-5.836701603485481e-08;1.0447835605619642;9.999852416639914;0.833473190361241;0.015562100368364827;0.015562007386112738;0.7977393250652519;0.01489386584043078;0.7978143865223444
17.367384;1.0444248828252691;0.8333771674670726;0.7978717313780624;-6.6256664114245e-08;-5.8856692816363e-08;1.0447818373273376;9.999834302029894;0.8334730181977156;0.015562093461884757;0.01556201143991142;0.797738332026743;0.014893888470099087;0.7978153198893895
17.377384;1.0444255999164074;0.8333756946233964;0.7978712234491535;-6.620882290946163e-08;-5.934710031559851e-08;1.04478012233596;9.999816034599519;0.8334728549408872;0.015562086866690254;0.015562015702592562;0.7977373429562535;0.014893911459065984;0.7978162157849483
17.387384;1.044426332922915;0.8333742099490858;0.7978706943056185;-6.614675606559151e-08;-5.983662257145181e-08;1.044778420812559;9.999797610794499;0.8334726967695234;0.01556208057274918;0.015562020129010035;0.7977363599298486;0.014893934752571494;0.7978170745369932
17.397384;1.044427084189933;0.8333727170150319;0.7978701467659453;-6.606974394555553e-08;-6.032405198486187e-08;1.044776737504995;9.999779031721133;0.8334725403166283;0.015562074593324553;0.015562024667982654;0.7977353845720393;0.014893958279094658;0.7978178957806349
17.407384;1.0444278567269738;0.8333712192568866;0.7978695830918239;-6.597713962203208e-08;-6.080845785189181e-08;1.0447750759563192;9.999760311087709;0.8334723822762768;0.015562068954002937;0.015562029268314355;0.7977344185490998;0.01489398196700706;0.7978186787132543
17.417384;1.0444286544522403;0.8333697202464724;0.7978690056401027;-6.586842553950953e-08;-6.12890497655159e-08;1.0447734387306677;9.999741472466589;0.8334722192228864;0.015562063682213913;0.015562033883477887;0.7977334635178;0.014894005746545376;0.7978194223953867
17.427384;1.0444294813450448;0.8333682240988105;0.7978684173523776;-6.57431545741699e-08;-6.176506712815287e-08;1.0447718284399006;9.999722538391882;0.8334720476473945;0.015562058805861102;0.015562038474962568;0.7977325209511653;0.014894029547539583;0.7978201264663989
17.437384;1.0444303399589003;0.8333667354385911;0.7978678219921739;-6.560095474017662e-08;-6.22355596656093e-08;1.044770247755511;9.999703529689876;0.8334718639371261;0.015562054351012152;0.015562043004583062;0.797731592181558;0.014894053293338023;0.7978207922012168
17.447384;1.044431231365946;0.8333652590489793;0.7978672245466794;-6.544162725816009e-08;-6.269922789853225e-08;1.044768698541791;9.999684479136514;0.8334716648461334;0.01556205033355564;0.015562047421203113;0.797730678479802;0.014894076889666593;0.7978214227130063
17.457384;1.0444321559803897;0.8333637992225685;0.7978666317148728;-6.5265189347452e-08;-6.315460038279292e-08;1.0447671817348934;9.999665438559237;0.8334714480801387;0.015562046758680455;0.015562051662324453;0.7977297808369292;0.01489410021856942;0.7978220219653372
17.467384;1.044433113582075;0.8333623589977068;0.7978660517671047;-6.507198139979946e-08;-6.360037734793066e-08;1.0447656980414761;9.99964647139245;0.833471211960767;0.015562043635218112;0.01556205567492446;0.7977288996481546;0.014894123143360524;0.7978225936409168
17.477384;1.0444341030687447;0.8333609397831685;0.7978654933610293;-6.486289409025598e-08;-6.40356411173558e-08;1.0447642484313522;9.999627642900998;0.8334709544801789;0.015562040994562014;0.015562059434219521;0.7977280345889969;0.01489414552149199;0.7978231405207215
17.487384;1.0444351225390844;0.8333595417611447;0.7978649638159174;-6.463927813032473e-08;-6.44599511584248e-08;1.0447628342789075;9.999609012813613;0.8334706728665864;0.01556203889706566;0.015562062942643994;0.7977271846421958;0.014894167215625274;0.7978236645107898
17.497384;1.044436169467213;0.8333581650350764;0.7978644680252689;-6.440258503866487e-08;-6.487330110315e-08;1.0447614573086708;9.999590633595753;0.8334703640323861;0.015562037411487836;0.015562066214644094;0.7977263482505744;0.014894188097038087;0.797824167223393
17.507384;1.0444372411532938;0.83335681062216;0.797864008617817;-6.415429839949103e-08;-6.527577652681412e-08;1.044760119341775;9.99957255677505;0.8334700251813687;0.015562036582985498;0.015562069264423849;0.7977255236931043;0.014894208049881072;0.7978246502464832
17.517384;1.0444383352731104;0.8333554801310116;0.7978635866903026;-6.389608564926663e-08;-6.566705873136746e-08;1.0447588219641288;9.9995548337143;0.8334696541005918;0.015562036422928452;0.015562072106630848;0.7977247093791499;0.014894226973806912;0.7978251148968116
17.527384;1.0444394498161387;0.8333541746419788;0.7978632024431981;-6.362980166750204e-08;-6.604621682844047e-08;1.044757566391094;9.999537509128134;0.8334692497548819;0.015562036927315292;0.015562074755207737;0.7977239036613799;0.014894244774970498;0.7978255625303037
17.537384;1.0444405830363457;0.8333528942115284;0.7978628554176515;-6.335736409766614e-08;-6.64119516122968e-08;1.044756353908371;9.999520620759437;0.8334688129547245;0.015562038104108169;0.015562077205908022;0.7977231048025523;0.014894261362979418;0.7978259953196911
17.547384;1.0444417339604288;0.8333516379806305;0.7978625442416702;-6.30806841795788e-08;-6.676296037120549e-08;1.0447551865188758;9.999504200722713;0.8334683458775424;0.015562039984305337;0.015562079424044995;0.7977223114162899;0.014894276665806028;0.797826416221403
17.557384;1.0444429021869852;0.8333504043056791;0.7978622668184489;-6.280171094324886e-08;-6.709816186999813e-08;1.0447540665034956;9.999488274904447;0.8334678509270832;0.015562042611789327;0.015562081352645899;0.7977215227003179;0.014894290638614768;0.7978268281678302
