time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.567384;1.0444440870467482;0.8333491909722627;0.7978620213997812;-6.252250737505533e-08;-6.741682472237422e-08;1.0447529949356444;9.999472868592235;0.8334673304069219;0.015562046037761334;0.015562082926683988;0.797720738461383;0.01489430325298696;0.797827233514005
17.577384;1.0444452876582784;0.8333479953768612;0.7978618075094017;-6.22452356477537e-08;-6.771859138780228e-08;1.0447519711331346;9.999458011736413;0.8334667866509998;0.01556205032928834;0.01556208408488328;0.7977199590601324;0.014894314483790546;0.7978276340466609
17.587384;1.0444465035004642;0.8333468141589241;0.7978616260239907;-6.197194063725735e-08;-6.800329597359596e-08;1.0447509935503818;9.999443732802282;0.8334662215330628;0.015562055565577314;0.015562084778601706;0.7977191851204878;0.014894324304133117;0.7978280311930916
17.597384;1.0444477343578156;0.8333456426578416;0.7978614784439108;-6.17042755690377e-08;-6.827067286315571e-08;1.0447500606015698;9.999430047175387;0.8334656360474507;0.01556206181557648;0.015562084982207514;0.7977184174298856;0.014894332681510228;0.7978284260316324
17.607384;1.0444489799216436;0.8333444753611976;0.7978613659073134;-6.144360137033759e-08;-6.852034321408866e-08;1.0447491709432628;9.999416954645252;0.8334650310200103;0.015562069123240494;0.015562084701269699;0.7977176569006855;0.01489433957673229;0.7978288190548442
17.617384;1.0444502396044886;0.8333433068647204;0.7978612888709823;-6.119137575359517e-08;-6.875216085436439e-08;1.0447483235679245;9.99940445057321;0.8334644080469099;0.015562077515518786;0.015562083958625336;0.7977169037938757;0.014894344949218348;0.7978292099732427
17.627384;1.0444515124502922;0.8333421318930805;0.7978612474543992;-6.094915985908446e-08;-6.896645260016084e-08;1.044747517649076;9.999392537459721;0.8334637693225788;0.01556208702187531;0.015562082765785298;0.7977161567847253;0.014894348760089108;0.7978295975733322
17.637384;1.0444527970484114;0.8333409448927931;0.7978612417692665;-6.07182695302043e-08;-6.916392017692243e-08;1.044746752431256;9.999381224481944;0.8334631165951445;0.015562097679616707;0.015562081112247553;0.7977154132589238;0.014894350973304445;0.7978299795610659
17.647384;1.0444540917032192;0.8333397404405765;0.797861271793441;-6.049968016413407e-08;-6.934547944121804e-08;1.0447460271867037;9.99937052203766;0.8334624502345545;0.015562109513892601;0.015562078981029868;0.7977146705452471;0.014894351557543494;0.7978303529003928
17.657384;1.0444553946713033;0.8333385139851732;0.7978613367619384;-6.029417026759219e-08;-6.951220805204194e-08;1.0447453410248007;9.999360439425493;0.8334617689875605;0.01556212251819843;0.015562076368884091;0.7977139266171192;0.014894350483878252;0.7978307147877839
17.667384;1.0444567041238035;0.8333372617725605;0.7978614347840921;-6.010238499254456e-08;-6.966522427657994e-08;1.044744693407261;9.999350982748894;0.8334610702311973;0.01556213665946288;0.015562073285129511;0.7977131799062639;0.014894347723783674;0.7978310633022213
17.677384;1.0444580182099645;0.833335980146439;0.7978615630249654;-5.992480740139057e-08;-6.980545363898302e-08;1.0447440851849918;9.999342153828268;0.8334603503339674;0.015562151892664952;0.01556206973071655;0.7977124288354601;0.014894343252889707;0.7978313970929927
17.687384;1.0444593351446794;0.8333346653926936;0.7978617178977588;-5.976183513859855e-08;-6.99334415431014e-08;1.0447435182476232;9.999333951771318;0.833459605197313;0.01556216816601849;0.015562065692381721;0.7977116715335535;0.014894337054758632;0.7978317146320159
17.697384;1.0444606527076123;0.8333333143463986;0.7978618952254733;-5.961399364385737e-08;-7.004928496272365e-08;1.0447429939259245;9.999326370765067;0.8334588310507666;0.015562185417539617;0.015562061164178855;0.7977109058689704;0.014894329119204536;0.7978320137775841
17.707384;1.0444619677250133;0.8333319247669111;0.7978620907564953;-5.948195619201605e-08;-7.015277590589759e-08;1.0447425121537377;9.999319393645074;0.8334580252529042;0.015562203568328607;0.01556205616197587;0.797710129405149;0.01489431944277853;0.7978322919415373
17.717384;1.044463276354957;0.8333304949497522;0.7978623008495075;-5.9366275970821884e-08;-7.024369724817331e-08;1.0447420717862794;9.999312992747186;0.8334571865269115;0.015562222523478778;0.015562050719447032;0.79770933908001;0.014894308035043413;0.7978325466747789
17.727384;1.0444645743314431;0.833329023201431;0.7978625229590418;-5.9267112482242016e-08;-7.032199448913517e-08;1.0447416712952455;9.99930713855051;0.8334563142846431;0.015562242187370203;0.015562044890207336;0.797708531233956;0.014894294917770518;0.7978327761207189
17.737384;1.0444658563570866;0.8333275076371733;0.7978627558019263;-5.918417241402071e-08;-7.038774671210137e-08;1.044741309207962;9.999301802292173;0.8334554078401404;0.015562262480894793;0.015562038752536544;0.7977077021766007;0.014894280118424119;0.7978329789536673
17.747384;1.044467115689137;0.8333259460995704;0.7978629989295222;-5.9116834695756436e-08;-7.044113898563411e-08;1.0447409837099633;9.999296953471909;0.8334544663826792;0.015562283348680848;0.01556203239938744;0.7977068486363346;0.014894263673811513;0.7978331539083824
17.757384;1.0444683450673886;0.8333243365437921;0.7978632518376642;-5.906421801728911e-08;-7.04826172413013e-08;1.0447406918269286;9.999292565097841;0.8334534894339442;0.015562304760404155;0.01556202592477423;0.7977059678045466;0.014894245639988781;0.7978332993434929
17.767384;1.0444695383970393;0.8333226781779683;0.7978635134937428;-5.902514455632185e-08;-7.051308477238093e-08;1.04474042928784;9.999288624211582;0.8334524770687346;0.015562326708567888;0.015562019419634457;0.7977050572138606;0.014894226089206089;0.7978334134337103
17.777384;1.0444706913290034;0.8333209725418836;0.7978637826004286;-5.899814970934801e-08;-7.053386975481739e-08;1.0447401910300598;9.999285135051558;0.8334514295264748;0.01556234920319792;0.01556201297149152;0.7977041146717345;0.014894205095348617;0.7978334948607095
17.787384;1.0444718007308873;0.8333192239193031;0.7978640580850646;-5.8981573758460305e-08;-7.054642356261632e-08;1.044739971676855;9.999282111825108;0.8334503466677607;0.015562372271108993;0.015562006662811505;0.7977031383885389;0.014894182729833927;0.7978335428732524
17.797384;1.044472864747004;0.8333174391996779;0.7978643394866426;-5.89738200831873e-08;-7.055192936481402e-08;1.0447397658719604;9.999279568685523;0.8334492281030986;0.015562395957225693;0.015562000567346383;0.7977021271502042;0.014894159070813248;0.7978335566060679
17.807384;1.044473882817865;0.8333156271980708;0.7978646273038408;-5.897372447685587e-08;-7.055105485406289e-08;1.0447395685505614;9.999277511970995;0.8334480739788858;0.015562420314854693;0.015561994744979938;0.7977010803319545;0.01489413420963237;0.7978335349211217
17.817384;1.0444748545190634;0.8333137975586894;0.7978649230662984;-5.898060948031855e-08;-7.054386466459506e-08;1.044739375138369;9.999275934683467;0.8334468854131833;0.015562445384234286;0.015561989239792705;0.7976999979021386;0.01489410824730932;0.7978334772125175
17.827384;1.0444757779782137;0.8333119596381842;0.7978652287769804;-5.8993917919374976e-08;-7.052978302930836e-08;1.0447391815108964;9.999274816297996;0.8334456639988557;0.015562471178426482;0.015561984079454251;0.7976988802213877;0.014894081283719284;0.7978333845600973
17.837384;1.0444766487482664;0.8333101218481176;0.7978655462265865;-5.901291685860883e-08;-7.050770518379288e-08;1.044738983747159;9.999274128951097;0.8334444109468735;0.015562497689728765;0.015561979274542982;0.79769772737118;0.014894053407322444;0.797833260084986
17.847384;1.044477459611195;0.8333082916782545;0.7978658768771473;-5.9036811107532054e-08;-7.047630855235481e-08;1.0447387781433706;9.999273845624797;0.8334431264508241;0.015562524904348677;0.015561974824327912;0.7976965388358159;0.014894024691963577;0.7978331078273325
17.857384;1.044478201207904;0.8333064757512771;0.7978662221330909;-5.906503453621616e-08;-7.043429977993534e-08;1.0447385616518052;9.99927394686348;0.8334418095830577;0.015562552808862344;0.015561970728806244;0.7976953140171397;0.014893995200579942;0.7978329314329937
17.867384;1.0444788632169726;0.8333046796261949;0.7978665836349366;-5.9097334627368065e-08;-7.03804745447736e-08;1.044738332477731;9.99927442107387;0.8334404588213086;0.015562581394094705;0.015561966998826754;0.797694052599603;0.014893964997244722;0.797832733834971
17.877384;1.0444794358813978;0.8333029081281454;0.7978669634112255;-5.913356405638393e-08;-7.031378014078308e-08;1.044738090613548;9.999275255470817;0.8334390728864424;0.015562610668245947;0.015561963659134008;0.7976927542701898;0.014893934162688244;0.7978325175070685
17.887384;1.0444799109671332;0.8333011661499727;0.797867363579116;-5.917342317708855e-08;-7.023342626492814e-08;1.044737838174472;9.999276422396395;0.8334376517867985;0.01556264066546229;0.015561960744512068;0.7976914183396109;0.014893902797358288;0.7978322848433548
17.897384;1.0444802815629215;0.8332994588713992;0.7978677858291436;-5.921643206510255e-08;-7.013894306934277e-08;1.0447375792340916;9.999277869712214;0.8334361976325674;0.01556267143512498;0.0155619582866758;0.7976900437311433;0.01489387101418984;0.7978320381742434
17.907384;1.0444805413464249;0.8332977912523702;0.7978682313417162;-5.926206183429786e-08;-7.003008665396058e-08;1.0447373190696108;9.999279526985074;0.8334347141126237;0.015562703026045264;0.015561956299826821;0.7976886296716926;0.014893838937125889;0.7978317791584824
17.917384;1.0444806842287593;0.8332961675055925;0.7978687010064733;-5.930986722854713e-08;-6.99066805423159e-08;1.0447370635581552;9.999281322874044;0.8334332047980272;0.015562735485640527;0.015561954783998655;0.7976871766436678;0.014893806703799932;0.7978315083350132
17.927384;1.0444807044889621;0.8332945908897027;0.7978691955553655;-5.935967218932113e-08;-6.976875766012568e-08;1.0447368193580029;9.99928319466558;0.833431672215507;0.015562768872820846;0.015561953741938918;0.7976856865099314;0.014893774459657201;0.797831225463315
17.937384;1.044480597152703;0.833293064154701;0.7978697157615311;-5.9411743620353415e-08;-6.961684771200121e-08;1.044736594365995;9.999285091042138;0.833430118582456;0.015562803260882932;0.01556195319088217;0.7976841619480832;0.014893742344343359;0.7978309305386356
17.947384;1.0444803590050713;0.8332915904259514;0.7978702629058155;-5.946676883031198e-08;-6.945184072617255e-08;1.0447363977061122;9.999286975808058;0.8334285465638407;0.015562838716940046;0.01556195316285518;0.7976826060975014;0.014893710487338193;0.7978306247775379
17.957384;1.044479989517694;0.8332901731293157;0.7978708393799354;-5.95256128400066e-08;-6.927457573404918e-08;1.0447362391954593;9.999288829163062;0.8334269587004147;0.015562875278651047;0.015561953696174234;0.7976810227487808;0.01489367901185519;0.7978303107128561
17.967384;1.0444794902186032;0.8332888146557196;0.7978714485731311;-5.958904266238974e-08;-6.908572123607565e-08;1.0447361286933663;9.999290643824555;0.8334253565740082;0.015562912948351021;0.015561954832216833;0.7976794168189814;0.014893648026135143;0.7978299915796994
17.977384;1.0444788635250626;0.8332875153245123;0.7978720935513386;-5.965761783898998e-08;-6.888599683162563e-08;1.0447360754569812;9.999292415611812;0.8334237410611923;0.015562951697619697;0.015561956622098519;0.7976777943021103;0.014893617612919083;0.797829670700783
17.987384;1.0444781124492086;0.8332862735174087;0.7978727758053561;-5.973177759881698e-08;-6.867631355366982e-08;1.044736087148021;9.999294135417964;0.8334221131361883;0.015562991477598999;0.015561959123829619;0.7976761615374272;0.014893587841702579;0.7978293510032588
17.997384;1.0444772404041593;0.8332850862568293;0.7978734952886518;-5.981202298115895e-08;-6.845762404036714e-08;1.0447361689724641;9.999295790273395;0.8334204742788064;0.015563032237827637;0.015561962391940836;0.7976745246245253;0.014893558785021093;0.7978290349553792
18.007384;1.0444762506597003;0.8332839496464939;0.7978742514404965;-5.989893373199663e-08;-6.823083662875487e-08;1.0447363238983227;9.999297367682066;0.8334188269872331;0.015563073941813051;0.01556196647894892;0.7976728891499583;0.014893530517550622;0.797828725092234
18.017384;1.0444751459605532;0.8332828591395036;0.79787504398615;-5.999297855472775e-08;-6.799703886519634e-08;1.0447365535433337;9.999298853845175;0.8334171753664058;0.015563116567938764;0.015561971435705872;0.7976712601686691;0.01489350311068418;0.7978284240786656
18.027384;1.0444739282999604;0.8332818094752497;0.7978758725584021;-6.009453312232173e-08;-6.775779573107929e-08;1.0447368589865085;9.999300231614429;0.8334155246226752;0.015563160101864842;0.015561977299405533;0.7976696428311428;0.014893476630785314;0.7978281338841083
18.037384;1.044472599041443;0.8332807945817571;0.7978767358120153;-6.020410798806119e-08;-6.751529014482635e-08;1.0447372412821674;9.999301491455789;0.8334138799978066;0.015563204529387871;0.015561984088762488;0.7976680429998466;0.014893451137857245;0.7978278554041459
18.047384;1.0444711597813683;0.8332798081124096;0.7978776311896928;-6.032228561767328e-08;-6.727220852016812e-08;1.0447377015955268;9.999302646933332;0.8334122463610197;0.015563249825506678;0.015561991812413732;0.7976664667409625;0.01489342667919231;0.7978275889027711
18.057384;1.0444696131447209;0.8332788444894775;0.7978785550454272;-6.044944707272041e-08;-6.703145862696493e-08;1.0447382413137638;9.99930373542677;0.8334106282266999;0.01556329593788569;0.015562000478624412;0.7976649191062305;0.014893403279032864;0.7978273343211997
18.067384;1.0444679623098485;0.8332778993787952;0.7978795026737522;-6.058574287156894e-08;-6.679592022527499e-08;1.0447388623527896;9.999304809063663;0.8334090299322037;0.015563342781873005;0.015562010099582451;0.7976634035296039;0.014893380941892999;0.7978270914250983
18.077384;1.0444662097503643;0.8332769691876118;0.7978804688735315;-6.073117552157313e-08;-6.656830434103964e-08;1.0447395672244444;9.999305932504127;0.8334074560806434;0.015563390256156993;0.015562020687369183;0.7976619223262121;0.014893359672648687;0.7978268598205513
18.087384;1.044464356900842;0.8332760506106728;0.797881449090463;-6.088552980299964e-08;-6.63511451078731e-08;1.0447403582873993;9.99930718243908;0.8334059117064404;0.015563438258616903;0.015562032249148506;0.7976604775580346;0.014893339486176589;0.7978266386317173
18.097384;1.0444624051921483;0.8332751409333395;0.7978824398398184;-6.104829876126444e-08;-6.614675499093237e-08;1.0447412365547852;9.999308637282146;0.8334044019452763;0.015563486686532723;0.015562044791686797;0.7976590715761269;0.014893320392501698;0.7978264266387138
18.107384;1.0444603572310471;0.8332742384791008;0.79788343799336;-6.121872775603829e-08;-6.59569601056525e-08;1.0447422011444945;9.999310367950988;0.8334029320443705;0.015563535434923375;0.015562058325207165;0.7976577073083623;0.014893302384608289;0.797826222881561
18.117384;1.044458216858943;0.8332733426814921;0.7978844401498664;-6.139606816388815e-08;-6.578288303449849e-08;1.0447432493969846;9.999312438212158;0.8334015076600054;0.015563584399698164;0.015562072850740087;0.7976563881628504;0.014893285449977041;0.7978260266660372
18.127384;1.0444559882061215;0.8332724542236598;0.7978854426276606;-6.157998717511454e-08;-6.562507469566826e-08;1.0447443769886182;9.999314904428415;0.8334001344245529;0.015563633475231873;0.01556208833906406;0.7976551173213644;0.014893269582486986;0.7978258369879356
18.137384;1.0444536752257012;0.8332715752886;0.7978864415103726;-6.177071404220467e-08;-6.548379628582003e-08;1.0447455782327364;9.999317811752954;0.8333988170452474;0.015563682549174581;0.01556210472734112;0.7976538969817689;0.014893254771961474;0.797825652151907
18.147384;1.0444512825777348;0.8332707093440903;0.7978874326410761;-6.196886323860768e-08;-6.535910695734455e-08;1.0447468471592;9.999321192181686;0.8333975590749785;0.015563731501603078;0.015562121933858988;0.7976527281476797;0.014893240989362788;0.7978254699013942
18.157384;1.0444488170905926;0.83326986046201;0.7978884119616626;-6.217529064874895e-08;-6.525088002711856e-08;1.0447481787732862;9.999325064770543;0.8333963635736207;0.015563780207831331;0.015562139863884389;0.7976516107667221;0.014893228192080828;0.7978252876112369
18.167384;1.0444462883775987;0.8332690327483282;0.7978893760401634;-6.239098177518354e-08;-6.51590064495202e-08;1.04474956933227;9.999329437761022;0.8333952339406402;0.015563828539069536;0.015562158410487312;0.7976505437800975;0.014893216339806836;0.797825102098437
18.177384;1.044443707804807;0.8332682304181654;0.7978903222256604;-6.26167841733761e-08;-6.508356413761884e-08;1.044751015794834;9.999334311436106;0.8333941743640042;0.015563876352772567;0.015562177468439934;0.7976495251163568;0.014893205399866884;0.7978249094091252
18.187384;1.0444410868217455;0.8332674581542876;0.7978912486127799;-6.285315949127861e-08;-6.502470218764904e-08;1.0447525151835844;9.999339680199709;0.8333931896437388;0.015563923482323062;0.015562196945466131;0.7976485520251684;0.014893195344116655;0.7978247051524241
18.197384;1.0444384363952395;0.8332667208016031;0.7978921541224481;-6.310028322027487e-08;-6.498233391588245e-08;1.044754064167777;9.999345535771663;0.8333922843457604;0.01556396974426364;0.015562216759751163;0.7976476217065886;0.014893186151552683;0.7978244854447448
18.207384;1.0444357673481242;0.8332660222801194;0.7978930383669854;-6.335835585443282e-08;-6.495595354683574e-08;1.044755659225161;9.999351868141767;0.8333914620546107;0.01556401496060764;0.01556223683479405;0.7976467315466557;0.01489317781476948;0.797824247784754
18.217384;1.0444330904511787;0.8332653645634885;0.7978939012481334;-6.362763702682987e-08;-6.494494612923372e-08;1.0447572973003711;9.999358662379935;0.8333907253947456;0.01556405897866811;0.015562257095360053;0.7976458787764398;0.014893170340196032;0.7978239911464582
18.227384;1.0444304165565939;0.8332647474233186;0.7978947425576126;-6.390819471231639e-08;-6.494911187831681e-08;1.0447589759699558;9.999365897953828;0.8333900763408348;0.015564101673650164;0.01556227747077271;0.7976450603680474;0.014893163745219306;0.7978237154742813
18.237384;1.0444277570692677;0.8332641689832457;0.7978955617143324;-6.419974041884587e-08;-6.496870074731674e-08;1.044760692925055;9.999373550244007;0.8333895163248725;0.01556414294321077;0.01556229790989364;0.797644273774047;0.014893158054706592;0.7978234212227616
18.247384;1.0444251240331919;0.8332636267981538;0.7978963578236781;-6.450166019616808e-08;-6.500408015421983e-08;1.0447624459692355;9.99938158891203;0.8333890462906699;0.015564182712008299;0.015562318381626484;0.7976435180344827;0.01489315329559824;0.7978231091597614
18.257384;1.044422529437041;0.8332631187598866;0.7978971300912292;-6.481319484129085e-08;-6.50556824800766e-08;1.0447642336603369;9.999389975396934;0.8333886667763053;0.015564220934921612;0.015562338848170033;0.7976427942879614;0.014893149494292806;0.7978227800923966
18.267384;1.0444199843252315;0.8332626434870839;0.797897878229816;-6.513365588697444e-08;-6.512421870327207e-08;1.0447660553820082;9.999398663889599;0.8333883777481361;0.015564257588427466;0.015562359245697063;0.7976421052927714;0.014893146677288364;0.7978224346281002
18.277384;1.044417498873637;0.8332622006881526;0.7978986024269957;-6.546252389021077e-08;-6.521071234410798e-08;1.044767910592073;9.999407602956618;0.8333881782612004;0.015564292660530714;0.01556237949080099;0.7976414543923293;0.014893144869339289;0.7978220736470524
18.287384;1.0444150830671732;0.8332617910924278;0.7978993028429231;-6.579939165026242e-08;-6.531631101364761e-08;1.0447697983097681;9.999416736599233;0.8333880666568385;0.015564326141197397;0.015562399494494086;0.7976408445874871;0.014893144088033758;0.7978216989963113
18.297384;1.044412746711;0.833261415236112;0.7978999790544805;-6.614378150373837e-08;-6.544209548849029e-08;1.044771717590315;9.99942600902182;0.8333880412263425;0.01556435801454919;0.015562419172727427;0.7976402781799544;0.014893144342084857;0.7978213131505084
18.307384;1.0444104990906775;0.8332610724131507;0.7979006299547152;-6.649495474736484e-08;-6.558895880793224e-08;1.0447736681970312;9.999435367922525;0.8333881002524658;0.015564388262555988;0.015562438447929199;0.7976397570927314;0.01489314563545191;0.797820918295658
18.317384;1.0444083486083797;0.8332607611171821;0.797901254231344;-6.68518162151109e-08;-6.575755123788842e-08;1.0447756503850192;9.999444761551095;0.8333882414394177;0.015564416878041165;0.015562457242814975;0.7976392833724756;0.014893147969975875;0.7978205164133656
18.327384;1.0444063020106966;0.8332604797270945;0.7979018509363357;-6.721294434606773e-08;-6.594815399752532e-08;1.04477766448075;9.999454135256338;0.8333884618902262;0.015564443870691022;0.015562475482207573;0.7976388592760005;0.014893151340845318;0.7978201102225077
18.337384;1.0444043639218892;0.8332602261629769;0.7979024195464148;-6.757678022839102e-08;-6.616047636679442e-08;1.0447797113097432;9.99946343400563;0.8333887588137269;0.015564469259236586;0.015562493100205597;0.7976384868603701;0.014893155732111526;0.7978197033989274
18.347384;1.0444025376463124;0.8332599974675402;0.7979029595270534;-6.794183015871611e-08;-6.639376728314815e-08;1.044781792673628;9.99947261318797;0.8333891300966232;0.015564493062328698;0.015562510037577422;0.7976381673544798;0.014893161124949515;0.7978192996014251
18.357384;1.044400826287284;0.8332597900417502;0.7979034701100934;-6.83067476807809e-08;-6.664719379155805e-08;1.0447839112168038;9.999481644508371;0.8333895742705504;0.015564515297053466;0.015562526235877446;0.7976379008921751;0.01489316750432365;0.7978189014420802
18.367384;1.0443992329075122;0.8332596000665023;0.7979039508380534;-6.867041488376567e-08;-6.692001083724153e-08;1.0447860703251999;9.999490506585037;0.8333900899923244;0.015564535978649471;0.015562541638256341;0.7976376869551337;0.014893174847783163;0.7978185102985634
18.377384;1.0443977604802646;0.8332594240786289;0.7979044024925049;-6.903200665358993e-08;-6.721153601873893e-08;1.0447882737855807;9.999499172909664;0.8333906752517578;0.015564555119150905;0.015562556192042573;0.7976375250188332;0.01489318311759053;0.7978181265770958
18.387384;1.0443964123164065;0.8332592593617651;0.7979048273463832;-6.939085795490135e-08;-6.752102242884076e-08;1.0447905245674731;9.99950760508955;0.833391326799598;0.015564572729976887;0.015562569847478627;0.7976374147146875;0.014893192266872213;0.7978177500084114
18.397384;1.0443951922672745;0.8332591034784184;0.7979052283651447;-6.974621151970272e-08;-6.784748418384331e-08;1.0447928233955763;9.999515749266378;0.8333920401615366;0.01556458882398521;0.015562582548794307;0.7976373556024052;0.014893202241237162;0.7978173800381884
18.407384;1.0443941044643388;0.8332589535304559;0.7979056084431726;-7.009712702231403e-08;-6.818991049361058e-08;1.0447951681850387;9.999523537658476;0.8333928098022301;0.015564603414229057;0.015562594224239876;0.7976373472946304;0.014893212975720254;0.7978170163475272
18.417384;1.0443931525958974;0.833258806214091;0.7979059704782562;-7.04425614656081e-08;-6.854782831503802e-08;1.0447975549566486;9.999530893586334;0.8333936291260795;0.015564616516567037;0.01556260479212131;0.7976373898886656;0.014893224396525163;0.7978166593195225
18.427384;1.0443923388135572;0.8332586584733989;0.7979063176653474;-7.07813332818878e-08;-6.892144028580457e-08;1.0447999794167893;9.999537737990304;0.8333944905433622;0.015564628153372667;0.015562614176067623;0.797637484000168;0.014893236420748916;0.7978163099956402
18.437384;1.044391663495913;0.8332585077593773;0.7979066535475954;-7.111206531235315e-08;-6.931108842635449e-08;1.0448024374930713;9.99954399726205;0.8333953858063136;0.015564638355262232;0.015562622310583037;0.7976376306387737;0.014893248954085973;0.797815969881198
18.447384;1.0443911259544927;0.8332583518682146;0.7979069822495236;-7.143336784833456e-08;-6.971669678491727e-08;1.0448049249454878;9.999549607990756;0.8333963066739015;0.015564647163710902;0.015562629141716713;0.7976378311316081;0.014893261894812524;0.7978156410699258
18.457384;1.0443907246910382;0.8332581888700096;0.7979073088399595;-7.174403613897836e-08;-7.013764894244665e-08;1.0448074372254337;9.999554519391342;0.8333972453556672;0.015564654623010536;0.015562634630165816;0.7976380864568884;0.014893275141574508;0.7978153259483038
18.467384;1.0443904575118919;0.833258016969048;0.7979076391317488;-7.204312306101793e-08;-7.05728798811787e-08;1.0448099695685873;9.999558696286883;0.8333981943119769;0.01556466076274694;0.015562638750768139;0.7976383962399826;0.014893288595211355;0.7978150263188313
18.477384;1.044390322006716;0.8332578341263128;0.7979079789771821;-7.2330041922167e-08;-7.102097764956168e-08;1.044812517007923;9.999562116205025;0.8333991462342908;0.015564665593403035;0.015562641491334829;0.7976387585719434;0.014893302150503685;0.7978147427411871
18.487384;1.0443903154101908;0.8332576380299531;0.7979083335632049;-7.260469107593753e-08;-7.148030253169032e-08;1.044815074547886;9.999564760055689;0.8334000948404916;0.015564669115884425;0.015562642856668503;0.7976391707860526;0.014893315685886895;0.7978144746755816
18.497384;1.0443904341910546;0.8332574268759372;0.7979087068804731;-7.286745645516528e-08;-7.194904059407339e-08;1.0448176374593396;9.999566606920077;0.8334010357678442;0.015564671333139364;0.015562642870311984;0.797639630262658;0.014893329059512529;0.7978142213443088
18.507384;1.0443906742156919;0.8332572000084402;0.7979091015181523;-7.311904272636201e-08;-7.242522665765416e-08;1.0448202014787196;9.999567634209498;0.8334019665818125;0.015564672261579777;0.015562641568362809;0.7976401347856101;0.014893342114914354;0.7978139822437582
18.517384;1.0443910305869084;0.8332569576922887;0.7979095186950874;-7.336024386886879e-08;-7.290684427205091e-08;1.0448227631232856;9.999567817990968;0.8334028859364929;0.015564671936758988;0.015562638989051397;0.7976406825486562;0.014893354692088592;0.7978137570148349
18.527384;1.0443914971354191;0.8332567008867897;0.7979099583711667;-7.359168349683808e-08;-7.339184517109727e-08;1.0448253201606497;9.999567136540618;0.833403792649194;0.015564670405249264;0.01556263516808798;0.7976412718771435;0.014893366633267912;0.7978135455656611
18.537384;1.0443920665826545;0.8332564311587809;0.7979104194865193;-7.381359762282376e-08;-7.387804487876805e-08;1.0448278718517006;9.999565578709126;0.8334046851148939;0.015564667706319913;0.015562630146265024;0.7976419009900985;0.014893377784715252;0.7978133484893709
18.547384;1.044392730914148;0.8332561502200047;0.7979109002805486;-7.402590204568282e-08;-7.436313771777683e-08;1.0448304186385036;9.999563150529335;0.8334055612916764;0.015564663855718851;0.015562623977078274;0.7976425680865519;0.014893388004715907;0.7978131671441792
18.557384;1.0443934815558802;0.8332558596647617;0.7979113988220671;-7.422845364257301e-08;-7.484495358731526e-08;1.0448329614392973;9.99955987616263;0.8334064190820096;0.015564658839484184;0.015562616718083554;0.797643271344355;0.01489339717731474;0.7978130033635258
18.567384;1.0443943096561914;0.8332555610166442;0.7979119134998662;-7.44211741666629e-08;-7.532182637572981e-08;1.0448355010872628;9.999555792706897;0.8334072562719778;0.015564652621971294;0.01556260841466373;0.7976440087554464;0.014893405217160663;0.7978128593590589
18.577384;1.0443952061691413;0.8332552556202507;0.7979124428710945;-7.460399181652206e-08;-7.579275487791011e-08;1.0448380381535949;9.999550939892323;0.8334080698521965;0.01556464516349014;0.015562599100312258;0.7976447782267071;0.0148934120615721;0.7978127376057694
18.587384;1.0443961617766606;0.8332549444657418;0.7979129854393501;-7.477671331938644e-08;-7.625715557868513e-08;1.0448405731444208;9.999545351343334;0.8334088555038306;0.015564636432092263;0.015562588807669836;0.7976455777832975;0.014893417664200988;0.7978126402586606
18.597384;1.0443971669577035;0.833254627697721;0.7979135398611569;-7.493889611963393e-08;-7.671440929142957e-08;1.0448431069773625;9.999539049537375;0.8334096077234012;0.0155646264022778;0.015562577567923806;0.7976464057926896;0.014893421991726696;0.7978125689872713
18.607384;1.044398212053575;0.8332543041465682;0.7979141050617531;-7.508988323355293e-08;-7.716356513103744e-08;1.044845641198022;9.999532040524352;0.8334103201584451;0.015564615048714961;0.015562565403530756;0.7976472611038208;0.014893425021300408;0.7978125254306441
18.617384;1.0443992873680374;0.8332539717658398;0.7979146802526403;-7.522906045218251e-08;-7.760340500199242e-08;1.0448481775342067;9.999524313036968;0.8334109860985668;0.015564602342682164;0.015562552325075286;0.7976481427189018;0.014893426744271574;0.7978125111749328
18.627384;1.0444003834040587;0.8332536281690738;0.7979152647819938;-7.535599501986758e-08;-7.803272682001502e-08;1.044850717363707;9.99951584849252;0.8334115996420873;0.015564588249714737;0.015562538333352192;0.7976490496039109;0.014893427168612453;0.7978125272893785
18.637384;1.0444014911859234;0.8332532705515996;0.7979158576347577;-7.547030595436967e-08;-7.84505470883441e-08;1.0448532615574713;9.99950663531634;0.8334121568549906;0.015564572733685347;0.015562523425832253;0.7976499808413128;0.014893426316873995;0.7978125741449775
18.647384;1.0444026027379818;0.8332528958401845;0.7979164571398534;-7.557166825766395e-08;-7.885620205850478e-08;1.0448558104644166;9.999496673552816;0.8334126559717453;0.015564555772981159;0.015562507604371622;0.7976509352940585;0.014893424227986386;0.7978126515467842
18.657384;1.0444037116528444;0.8332525013314201;0.7979170608852313;-7.56599986491931e-08;-7.924932242593354e-08;1.0448583641406821;9.999485968806502;0.8334130969490632;0.015564537371688203;0.01556249088170568;0.7976519111161647;0.014893420956876475;0.7978127590362157
18.667384;1.0444048134160764;0.8332520851026651;0.7979176654586074;-7.573550425355288e-08;-7.962955496041326e-08;1.0448609230119723;9.999474528477371;0.8334134808657558;0.015564517551320224;0.015562473280797077;0.7976529057106952;0.014893416564142573;0.7978128960273275
18.677384;1.0444059054345751;0.8332516457800314;0.7979182667467947;-7.579873068877443e-08;-7.999631300510481e-08;1.0448634885093686;9.99946236320247;0.8334138093378799;0.01556449633487246;0.01556245483243486;0.7976539157323591;0.014893411105352463;0.7978130614073973
18.687384;1.044406986941664;0.8332511821385885;0.7979188613363422;-7.585067201285806e-08;-8.034878200054701e-08;1.0448660628150037;9.999449489347716;0.8334140841739424;0.015564473734276624;0.015562435581115272;0.7976549371610255;0.0148934046273169;0.7978132528937105
18.697384;1.0444080583824524;0.8332506930369185;0.7979194476736171;-7.589261690507123e-08;-8.068598626829998e-08;1.0448686478104592;9.999435936717475;0.8334143071008159;0.01556444974135452;0.015562415587158518;0.7976559658526133;0.014893397167843835;0.7978134668481472
18.707384;1.0444091202358678;0.8332501775269273;0.7979200258497601;-7.592584545575923e-08;-8.10068694857428e-08;1.0448712444652926;9.99942175939837;0.8334144793472595;0.015564424331411997;0.015562394916682418;0.7976569981884919;0.014893388761049618;0.7978136989060021
18.717384;1.0444101727403912;0.8332496350882121;0.7979205971418233;-7.595154032680301e-08;-8.131050212590265e-08;1.044873852949259;9.999407036684627;0.8334146017676202;0.015564397485706916;0.015562373627930542;0.7976580313208458;0.014893379446819182;0.7978139448134764
18.727384;1.0444112169110082;0.8332490658688748;0.7979211640729684;-7.597079559436431e-08;-8.159643120885221e-08;1.0448764729632665;9.999391860353843;0.8334146756587248;0.015564369214047385;0.015562351761112066;0.7976590631267096;0.014893369273900855;0.7978142010204787
18.737384;1.044412254965122;0.8332484706908135;0.7979217301055493;-7.598458145558193e-08;-8.186497751174502e-08;1.044879104252385;9.999376318196036;0.8334147031719079;0.015564339559222208;0.015562329341445047;0.7976600917268101;0.014893358299152268;0.7978144651658979
18.747384;1.0444132894350355;0.8332478512230602;0.7979222991673197;-7.599378335169505e-08;-8.211720015523559e-08;1.044881747114201;9.999360485960429;0.8334146867068358;0.015564308591841408;0.015562306396196844;0.7976611146431372;0.014893346588639882;0.7978147359220609
18.757384;1.0444143222567996;0.8332472104121418;0.7979228755132824;-7.599915886531285e-08;-8.235457754406219e-08;1.044884402626171;9.999344433868604;0.833414627854629;0.015564276406947283;0.015562282962842061;0.7976621286792831;0.014893334215431259;0.7978150120350795
18.767384;1.0444153548162176;0.8332465527538429;0.7979234631687518;-7.600103513958641e-08;-8.257865003015596e-08;1.0448870723865316;9.999328240943305;0.8334145270264096;0.015564243117577602;0.01556225907866427;0.7976631307804769;0.014893321256425925;0.7978152912557283
18.777384;1.0444163887881013;0.8332458844712423;0.7979240651350026;-7.599906763629954e-08;-8.279084957143478e-08;1.0448897576057437;9.999312002556573;0.8334143841297198;0.015564208842355666;0.015562234773392672;0.797664118835624;0.014893307794949108;0.7978155696309919
18.787384;1.0444174268877946;0.8332452131910699;0.7979246832402811;-7.59923617971401e-08;-8.299262392889563e-08;1.0448924582689658;9.999295827829872;0.8334141993640254;0.015564173692710152;0.015562210077545617;0.7976650918093962;0.014893293918551013;0.7978158418058273
18.797384;1.0444184727951782;0.8332445466306208;0.7979253185193173;-7.597984138941453e-08;-8.318552909626733e-08;1.0448951731263758;9.999279835627112;0.8334139733665703;0.015564137761210437;0.015562185033818444;0.7976660493555713;0.014893279697446126;0.7978161023881514
18.807384;1.0444195304961297;0.833243891184967;0.7979259714238516;-7.596063148027722e-08;-8.337102642968179e-08;1.0448979002277163;9.999264151232063;0.8334137071215064;0.015564101116252718;0.015562159694378967;0.7976669911413558;0.014893265162835217;0.7978163468225774
18.817384;1.044420603671467;0.8332432512537058;0.7979266414289251;-7.593426019811661e-08;-8.355036741989359e-08;1.0449006376781906;9.999248898205947;0.8334134021656316;0.01556406380912825;0.015562134106792339;0.7976679161367548;0.014893250319790084;0.7978165708779047
18.827384;1.04442169510677;0.8332426290922652;0.797927326669667;-7.590061154984538e-08;-8.37247631328256e-08;1.044903384396427;9.999234184421015;0.8334130609183191;0.015564025878108545;0.015562108311350171;0.7976688223929354;0.01489323518092272;0.7978167701357898
18.837384;1.0444228059099065;0.833242024988898;0.797928024464353;-7.585981471350501e-08;-8.389551552127225e-08;1.0449061403313087;9.999220089417133;0.8334126866932406;0.015563987342150472;0.01556208235558696;0.7976697076070262;0.01489321977925616;0.7978169405886218
18.847384;1.0444239349996765;0.8332414377801122;0.797928732300164;-7.58121941028845e-08;-8.406408665355457e-08;1.044908906102515;9.999206663524914;0.8334122830057646;0.01556394820078794;0.015562056305652739;0.7976705701834855;0.014893204158587916;0.797817079437395
18.857384;1.0444250792468108;0.8332408652747404;0.7979294481644534;-7.575814644096565e-08;-8.423216912388435e-08;1.0449116826269393;9.999193940778296;0.8334118528164202;0.015563908442580505;0.01556203024306134;0.7976714101973861;0.014893188363044568;0.797817185228044
18.867384;1.0444262337616923;0.8332403042836147;0.797930169909377;-7.569794637478559e-08;-8.440158777991764e-08;1.0449144705931515;9.999181956400934;0.8334113983777394;0.015563868048915748;0.015562004248596583;0.7976722295283676;0.014893172434353714;0.7978172575753132
18.877384;1.0444273922088565;0.8332397508946214;0.797930894327933;-7.563166962558627e-08;-8.457406622752985e-08;1.0449172694281978;9.999170757376577;0.8334109210828368;0.015563826991949697;0.015561978378761812;0.7976730310743285;0.014893156416692716;0.7978172970538253
18.887384;1.0444285474864548;0.8332392012258628;0.7979316167469348;-7.555935284483622e-08;-8.475094209684684e-08;1.0449200769376406;9.999160397299429;0.833410421428157;0.01556378523792457;0.015561952657586668;0.7976738179151932;0.01489314035799286;0.7978173055276233
18.897384;1.0444296923539642;0.8332386519713301;0.7979323317662296;-7.548131995664097e-08;-8.493288615286875e-08;1.044922890314624;9.999150918578223;0.8334098994135842;0.015563742755577127;0.015561927089619157;0.7976745928267261;0.014893124301984998;0.7978172862358199
18.907384;1.0444308196161318;0.8332381009181806;0.7979330347784478;-7.539840229636992e-08;-8.511991069644132e-08;1.044925706688777;9.999142340241626;0.833409354682502;0.015563699521058722;0.01556190166344026;0.797675357998253;0.014893108284853135;0.7978172431433279
18.917384;1.044431921920566;0.8332375476409786;0.7979337227724747;-7.531190776474654e-08;-8.531167325762386e-08;1.0449285225126679;9.999134659081593;0.8334087863789743;0.015563655515471881;0.015561876346068575;0.7976761153222317;0.014893092334587162;0.7978171802561272
18.927384;1.0444329914770312;0.8332369931617757;0.7979343939510556;-7.522342093033559e-08;-8.550761129094565e-08;1.044931333521149;9.999127853645321;0.8334081934286081;0.015563610711377086;0.015561851095908075;0.7976768670642909;0.014893076465191009;0.7978171013279098
18.937384;1.0444340203286577;0.833236438563662;0.7979350473020942;-7.51345290672608e-08;-8.570689720052383e-08;1.0449341354206942;9.999121887584725;0.8334075754229818;0.0155635650661804;0.015561825884777936;0.7976776158830579;0.014893060681935027;0.7978170097299422
18.947384;1.0444350012539974;0.833235884629425;0.7979356827339111;-7.504654971458888e-08;-8.59085447325274e-08;1.0449369237661343;9.999116717396504;0.8334069334687321;0.015563518539598368;0.01556180070483284;0.7976783642792847;0.014893044999270905;0.797816908405598
18.957384;1.0444359286789462;0.8332353326806706;0.7979363008431207;-7.496036088408806e-08;-8.611152204922555e-08;1.0449396931316;9.999112304243171;0.8334062702626248;0.015563471110924229;0.015561775562763131;0.7976791144854121;0.01489302945353965;0.7978167997942376
18.967384;1.0444367986853318;0.8332347844509528;0.7979369018323116;-7.487637311098141e-08;-8.631482194260225e-08;1.0449424371056408;9.999108626230315;0.8334055896579124;0.015563422776397476;0.015561750473139022;0.7976798685373516;0.014893014106608524;0.7978166854724255
18.977384;1.044437607628543;0.8332342410856485;0.7979374847926096;-7.479462013165818e-08;-8.651769182798928e-08;1.044945149226552;9.99910568475171;0.833404896510277;0.015563373540313544;0.015561725455099224;0.7976806277230718;0.014892999035237789;0.7978165657297951
18.987384;1.0444383505836958;0.8332337032812341;0.7979380481027079;-7.471501931515728e-08;-8.671970111723644e-08;1.0449478235311822;9.999103497490669;0.8334041968151167;0.015563323415064483;0.0155617005370407;0.7976813921598105;0.014892984307094556;0.7978164396383123
18.997384;1.0444390212204637;0.8332331722231145;0.7979385900561606;-7.46376699817227e-08;-8.692039222445049e-08;1.044950454364303;9.999102084920631;0.8334034977064938;0.015563272425085956;0.015561675765131547;0.7976821612214751;0.014892969968379887;0.7978163055650549
19.007384;1.044439612432131;0.8332326498542811;0.7979391089400385;-7.456293930866466e-08;-8.71189649345329e-08;1.0449530360468775;9.999101465333533;0.8334028070410336;0.015563220600325573;0.015561651197586873;0.7976829342150424;0.014892956049550854;0.7978161616045262
19.017384;1.044440116206251;0.8332321386207655;0.7979396026152179;-7.449137891369354e-08;-8.731423899579787e-08;1.0449555625837657;9.999101658711325;0.8334021324087167;0.015563167964790604;0.015561626884422423;0.7976837108173302;0.014892942573912663;0.7978160058711004
19.027384;1.0444405233587686;0.8332316409848544;0.7979400681186459;-7.442363207782911e-08;-8.75046886563333e-08;1.044958027773669;9.999102689097912;0.8334014799433525;0.015563114536067119;0.015561602853368882;0.7976844911001666;0.014892929566305679;0.7978158370899664
19.037384;1.044440824443982;0.833231158759434;0.7979405022829384;-7.436040770930071e-08;-8.768855505128549e-08;1.0449604256762937;9.999104579712421;0.8334008533498133;0.015563060334172872;0.0155615791085125;0.7976852750495337;0.014892917057442782;0.7978156554033415
19.047384;1.0444410114880325;0.833230693149046;0.7979409033506034;-7.430245674401705e-08;-8.786408970006667e-08;1.0449627499934242;9.999107344988998;0.8334002534292398;0.015563005392506388;0.01556155563101473;0.7976860620203555;0.0148929050759857;0.7978154627029049
19.057384;1.0444410792318997;0.8332302454579035;0.7979412720077994;-7.425045664411284e-08;-8.80298363014794e-08;1.0449649923889721;9.99911098763126;0.8333996787032383;0.015562949771510648;0.015561532381331795;0.7976868508603729;0.014892893637619439;0.7978152623315767
19.067384;1.044441025552841;0.8332298171379092;0.7979416109553753;-7.420494639314105e-08;-8.818487223773519e-08;1.0449671421099582;9.999115499823441;0.8333991268562381;0.015562893570293874;0.015561509309016758;0.7976876407704554;0.014892882742890988;0.79781505855889
19.077384;1.0444408517468269;0.8332294093330505;0.7979419237065914;-7.416646407204327e-08;-8.832886213585966e-08;1.0449691877555727;9.9991208630098;0.8333985957834508;0.015562836925565725;0.015561486359063953;0.7976884320954785;0.014892872380224676;0.7978148563010922
19.087384;1.044440562355296;0.8332290230737277;0.7979422137309001;-7.413570477922512e-08;-8.846194477783817e-08;1.0449711194232463;9.999127045669093;0.8333980835120048;0.01556277999755472;0.015561463465270532;0.7976892261907678;0.014892862527946197;0.7978146610688952
19.097384;1.0444401639819143;0.8332286598674482;0.7979424842253313;-7.411345714992933e-08;-8.858459497454969e-08;1.0449729295142136;9.99913400190566;0.833397587438301;0.015562722952997089;0.015561440543672296;0.7976900244700319;0.014892853158707954;0.7978144784504605
19.107384;1.0444396636014306;0.8332283219018913;0.7979427378139815;-7.410048305725036e-08;-8.869734039467466e-08;1.0449746121264059;9.999141672615925;0.8333971041730761;0.015562665953119675;0.015561417499202836;0.797690827952918;0.014892844250988434;0.7978143131852128
19.117384;1.0444390672090447;0.8332280116706835;0.7979429761179082;-7.409761886552068e-08;-8.880041449686513e-08;1.044976162155909;9.999149986074254;0.8333966301755146;0.01556260914866713;0.015561394239126494;0.79769163764755;0.014892835803107426;0.7978141687063819
19.127384;1.044438379946518;0.8332277310941485;0.797943199948887;-7.410600184868099e-08;-8.889373887352683e-08;1.0449775749712844;9.999158858996795;0.8333961622427853;0.015562552679431142;0.015561370676327143;0.7976924543752347;0.014892827837720675;0.7978140472534864
19.137384;1.0444376072537815;0.8332274807978078;0.7979434098381493;-7.412711612151308e-08;-8.897714900363776e-08;1.0449788464635683;9.999168204348495;0.8333956977683021;0.015562496672875918;0.015561346716970991;0.7976932779852782;0.014892820392685586;0.7978139500218945
19.147384;1.0444367550233526;0.8332272604874953;0.7979436058384246;-7.416255034861681e-08;-8.905047819608808e-08;1.044979973226078;9.9991779416826;0.8333952352153924;0.015562441246512177;0.015561322252564016;0.7976941072869537;0.014892813508628313;0.7978138771961886
19.157384;1.0444358292097833;0.8332270700010176;0.7979437868686712;-7.421371146879032e-08;-8.91135688617211e-08;1.0449809527538858;9.999188002633439;0.8333947745606888;0.01556238652152813;0.015561297177365705;0.7976949406972568;0.014892807222585312;0.7978138279633088
19.167384;1.044434836646735;0.8332269096610488;0.7979439508588345;-7.428168003455437e-08;-8.91663247480321e-08;1.0449817833089212;9.999198330871048;0.833394317164913;0.015562332636925984;0.01556127141393497;0.7976957766382156;0.014892801568584612;0.7978138007075959
19.177384;1.044433786183575;0.8332267798490617;0.7979440955624026;-7.436714500115488e-08;-8.92086537189464e-08;1.044982464070552;9.999208875611927;0.8333938652985107;0.015562279748509803;0.015561244917629877;0.7976966130618208;0.014892796577672522;0.7978137934656311
19.187384;1.0444326880956978;0.8332266805140502;0.7979442189967697;-7.447038613261249e-08;-8.924043540984882e-08;1.0449829960125185;9.999219583452442;0.833393421841399;0.015562228011343946;0.015561217664659784;0.7976974464452764;0.014892792271263167;0.7978138040463171
19.197384;1.0444315520646594;0.8332266106850851;0.7979443195526607;-7.459138411008698e-08;-8.926159693738247e-08;1.0449833821349621;9.999230400271788;0.8333929901673396;0.015562177561242424;0.015561189644642221;0.7976982718051738;0.014892788658755983;0.7978138296338679
19.207384;1.0444303859870547;0.8332265679923074;0.7979443959829483;-7.473018440868567e-08;-8.927196494699474e-08;1.0449836264521215;9.999241283072;0.8333925738913738;0.01556212851114011;0.01556116086421307;0.7976990839265837;0.014892785747148758;0.7978138666928719
19.217384;1.0444291961476244;0.8332265485574455;0.7979444471159245;-7.488733642603392e-08;-8.927096999665878e-08;1.044983733083153;9.999252208968425;0.8333921763051341;0.015562080957408582;0.015561131353517714;0.7976998778904413;0.014892783549510694;0.7978139115214712
19.227384;1.0444279874947424;0.833226547590181;0.7979444718248143;-7.506405162716132e-08;-8.925764566014803e-08;1.0449837062908973;9.999263173639848;0.8333918001827574;0.01556203497950347;0.015561101167950465;0.7977006486345999;0.014892782078291495;0.7978139610735885
19.237384;1.0444267638770963;0.8332265604455372;0.7979444695137328;-7.526213248716658e-08;-8.923087437650718e-08;1.0449835509529009;9.999274180258688;0.8333914480965326;0.01556199062755053;0.015561070387227765;0.7977013910237162;0.014892781334137137;0.7978140135331306
19.247384;1.0444255284632213;0.8332265835169617;0.7979444404607666;-7.548384875818447e-08;-8.918955916752007e-08;1.0449832729170034;9.99928522726754;0.8333911220915713;0.015561947916522026;0.015561039114563446;0.7977021006091415;0.014892781313040419;0.7978140680454273
19.257384;1.044424283654291;0.8332266145776729;0.797944385769871;-7.573164636150398e-08;-8.913266597413794e-08;1.0449828787378506;9.999296305145018;0.8333908231065223;0.015561906845939975;0.01556100747025787;0.797702774209731;0.014892782024418096;0.7978141238579066
19.267384;1.0444230304488231;0.8332266524567424;0.7979443070826463;-7.600777540790844e-08;-8.905923282274373e-08;1.0449823746439835;9.999307398342369;0.8333905514831497;0.015561867429738314;0.015560975578054265;0.7977034100929882;0.014892783498383706;0.7978141799001797
19.277384;1.0444217683464108;0.8332266964146617;0.7979442057955766;-7.631419539911091e-08;-8.896830369509266e-08;1.0449817663675482;9.999318480742229;0.8333903079189159;0.015561829706963664;0.015560943560194655;0.7977040079498787;0.014892785781048577;0.7978142350386638
19.287384;1.044420496312106;0.8332267456940983;0.7979440819666447;-7.665267456772111e-08;-8.885877368573678e-08;1.0449810607405123;9.99932950853944;0.8333900937199965;0.015561793731647755;0.015560911550006249;0.7977045683212451;0.014892788919496384;0.7978142885027859
19.297384;1.0444192139991257;0.8332267990997917;0.7979439338788802;-7.702478794881078e-08;-8.872946337848612e-08;1.0449802667348282;9.999340424550699;0.8333899107136115;0.015561759560702198;0.015560879705136265;0.7977050917214776;0.014892792939835918;0.7978143401640388
19.307384;1.0444179221949268;0.8332268545729304;0.7979437588349689;-7.743187078934302e-08;-8.857951236674591e-08;1.0449793942677947;9.999351174068703;0.8333897613559428;0.015561727244824722;0.015560848203224599;0.7977055785374589;0.014892797838425204;0.7978143903950261
19.317384;1.0444166227549438;0.8332269094692538;0.7979435545508199;-7.787502245824371e-08;-8.840852268473459e-08;1.0449784524334167;9.999361717987089;0.8333896485555528;0.015561696816696868;0.01556081721750645;0.797706029452034;0.014892803591877559;0.7978144393825992
19.327384;1.0444153192863537;0.8332269615831693;0.7979433194832657;-7.835503570968573e-08;-8.821618805859833e-08;1.0449774487358294;9.999372033851916;0.8333895749333935;0.015561668281709254;0.015560786892709387;0.7977064451849561;0.014892810164937108;0.797814486611609
19.337384;1.0444140183130823;0.8332270092287868;0.7979430517043419;-7.887222187985595e-08;-8.800200551168128e-08;1.0449763889729153;9.99938211210813;0.8333895423609592;0.015561641616397654;0.015560757349144538;0.7977068259197302;0.014892817507901703;0.797814530893861
19.347384;1.0444127293514693;0.8332270496626386;0.7979427482173538;-7.942634042698714e-08;-8.776548726784332e-08;1.0449752775845516;9.999391955484276;0.8333895524042372;0.01556161676961092;0.015560728708419447;0.7977071714903992;0.014892825553349347;0.7978145701796465
