time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.357384;1.0444114637428512;0.8332270782700553;0.7979424055620363;-8.00166657809366e-08;-8.7506465842235e-08;1.044974118596854;9.999401576587248;0.8333896070653488;0.015561593664465913;0.01556070110986914;0.7977074818326613;0.014892834220351724;0.7978146013293574
19.367384;1.0444102329746594;0.8332270901267966;0.7979420204025196;-8.064208786958159e-08;-8.722512062681238e-08;1.04497291657828;9.99941099318774;0.8333897089213755;0.015561572203025247;0.015560674700262619;0.7977077571518741;0.014892843421058703;0.7978146205757378
19.377384;1.0444090472039678;0.8332270818453396;0.7979415894118734;-8.130130505472721e-08;-8.692189626369849e-08;1.0449716769820592;9.999420226960796;0.8333898607021889;0.015561552274099768;0.015560649607272112;0.7977079982938159;0.014892853055697378;0.7978146241488981
19.387384;1.0444079150514058;0.8332270517233785;0.7979411091063312;-8.199299883279999e-08;-8.659743968791513e-08;1.0449704060361928;9.999429304142648;0.8333900650712458;0.015561533762837174;0.015560625927429204;0.7977082070995013;0.014892863004333422;0.7978146085345275
19.397384;1.0444068445186272;0.8332269990467789;0.7979405759202127;-8.271578973175e-08;-8.625254824613922e-08;1.0449691107577934;9.999438253048918;0.8333903246533971;0.015561516559986914;0.015560603732341739;0.7977083861522862;0.014892873130580105;0.7978145704841787
19.407384;1.0444058436554788;0.8332269238898679;0.7979399861130578;-8.346807126596423e-08;-8.588807924488357e-08;1.044967798718604;9.999447094892174;0.8333906420662883;0.015561500568798816;0.015560583068961404;0.7977085382032084;0.014892883291500144;0.7978145068200404
19.417384;1.0444049206030355;0.8332268274277572;0.7979393354635835;-8.424794984062258e-08;-8.550465403067225e-08;1.0449664767454396;9.999455832367449;0.8333910204042291;0.015561485705157602;0.015560563956760746;0.79770866577179;0.014892893350825637;0.7978144140649068
19.427384;1.0444040833134447;0.833226712278475;0.7979386194660529;-8.505335169183223e-08;-8.510241354007044e-08;1.044965149653014;9.999464451138726;0.8333914638364192;0.015561471891349852;0.015560546398573146;0.7977087711128631;0.01489290319417668;0.7978142881155831
19.437384;1.044403339035882;0.833226582703197;0.7979378344660332;-8.588217772381707e-08;-8.468122141584747e-08;1.044963820761916;9.999472937412353;0.8333919773055859;0.015561459050768764;0.01556053039424432;0.7977088564069764;0.014892912736796769;0.7978141242323106
19.447384;1.044402693985358;0.8332264444967086;0.7979369785646536;-8.673244944570846e-08;-8.424106855636283e-08;1.0449624930517778;9.999481289592161;0.8333925654459343;0.015561447108929479;0.015560515944327408;0.797708923776603;0.014892921923672977;0.7978139174141183
19.457384;1.0444021530501433;0.8332263042558549;0.7979360512750932;-8.760231903649046e-08;-8.378234700080908e-08;1.044961169032404;9.999489513014707;0.8333932317171717;0.015561435999099548;0.015560503057028108;0.7977089752561011;0.014892930726464372;0.7978136632383416
19.467384;1.0444017189916932;0.8332261681331318;0.7979350529868158;-8.848985346933547e-08;-8.33059269986759e-08;1.0449598503002362;9.99949761580987;0.8333939782506334;0.015561425668230185;0.01556049175743975;0.7977090131339933;0.014892939136234806;0.7978133588720338
19.477384;1.044401391821221;0.8332260408754277;0.797933985041635;-8.939287657829092e-08;-8.28129527351581e-08;1.0449585378170514;9.99950561201168;0.8333948061999517;0.015561416078765884;0.015560482075732721;0.797709040289588;0.014892947155390237;0.7978130033692138
19.487384;1.0444011693512154;0.8332259258619024;0.7979328497294579;-9.03089549038689e-08;-8.230454192900399e-08;1.0449572321607135;9.99951352084699;0.8333957163472667;0.015561407197392014;0.015560474024401551;0.7977090600548487;0.014892954790731945;0.7978125970121909
19.497384;1.044401048729828;0.8332258257776098;0.7979316499429198;-9.123537769446671e-08;-8.178171812427128e-08;1.044955933632709;9.999521362718042;0.8333967095620766;0.015561398976656564;0.015560467596194751;0.797709076064564;0.014892962040968228;0.7978121403661004
19.507384;1.0444010277405447;0.8332257431937447;0.7979303889564934;-9.216930978541994e-08;-8.124555511916647e-08;1.0449546427527352;9.999529155796768;0.8333977869947873;0.015561391347883593;0.015560462777334905;0.7977090924870874;0.014892968885850505;0.7978116337895688
19.517384;1.0444011049740412;0.833225680738725;0.7979290701656346;-9.310808452311575e-08;-8.069732376719722e-08;1.0449533609561141;9.999536913418162;0.8333989503945973;0.015561384223896427;0.015560459549271134;0.7977091141969187;0.014892975294953644;0.7978110774683886
19.527384;1.0444012792166995;0.8332256409958992;0.7979276963925602;-9.404922009143056e-08;-8.013843773375121e-08;1.04495209065043;9.999544645320505;0.8334002020473957;0.015561377504905641;0.015560457880998723;0.7977091465815537;0.014892981249562752;0.7978104716272207
19.537384;1.0444015488834764;0.8332256267685074;0.7979262693188824;-9.499026384735796e-08;-7.95701981924462e-08;1.0449508344454232;9.999552360714963;0.8334015435558214;0.015561371092371143;0.015560457728658052;0.7977091949914947;0.014892986749804368;0.7978098169967001
19.547384;1.0444019119199304;0.833225641618258;0.7979247897109241;-9.592876806418355e-08;-7.899365530030892e-08;1.044949594915996;9.999560066752068;0.833402974464233;0.015561364908747455;0.015560459038988;0.7977092638607705;0.014892991800908006;0.7978091154119972
19.557384;1.044402366081624;0.8332256897844932;0.79792325806261;-9.686223977954599e-08;-7.840974311604369e-08;1.0449483755422366;9.999567767129331;0.8334044924966592;0.015561358910778632;0.01556046175053964;0.7977093560181107;0.014892996401544869;0.7978083702272846
19.567384;1.0444029090712301;0.8332257754670874;0.7979216748717493;-9.77880625811515e-08;-7.78194717118669e-08;1.044947181436664;9.999575468828825;0.8334060950338456;0.015561353085682116;0.015560465798971392;0.7977094726199738;0.014893000546978206;0.797807586419722
19.577384;1.0444035379344232;0.8332259022434435;0.7979200404707946;-9.870356999711993e-08;-7.722396838108204e-08;1.0449460188174287;9.999583189562758;0.8334077797106362;0.015561347433555547;0.015560471123516356;0.79770961353875;0.014893004237461425;0.7978067698837975
19.587384;1.044404248131628;0.8332260727618738;0.7979183549337983;-9.960611477197634e-08;-7.662440855321617e-08;1.0449448934835457;9.99959095492175;0.8334095440134051;0.015561341950973572;0.0155604776674069;0.7977097778189837;0.01489300748192751;0.7978059261723501
19.597384;1.0444050336129198;0.8332262884667636;0.797916618357065;-1.0049298171134785e-07;-7.602195665364332e-08;1.0449438095248396;9.999598788187123;0.8334113855892344;0.01556133662223411;0.015560485381461672;0.7977099640169693;0.014893010294833314;0.7978050599196009
19.607384;1.0444058882384974;0.8332265497882604;0.7979148310299826;-1.0136136566928515e-07;-7.541776817507291e-08;1.044942769580541;9.99960670451852;0.8334133028348051;0.0155613314166162;0.015560494229235078;0.7977101706582053;0.014893012692313258;0.7978041750940612
19.617384;1.0444068070738661;0.8332268569590437;0.7979129931141602;-1.022085764588924e-07;-7.481297696598967e-08;1.0449417753552361;9.999614712093205;0.8334152941954148;0.015561326291997758;0.015560504178500146;0.7977103965781;0.014893014695576133;0.7978032752959537
19.627384;1.044407786337657;0.8332272106988174;0.7979111048511908;-1.0303230032356498e-07;-7.420855227354092e-08;1.0449408268274725;9.99962281167253;0.8334173569963044;0.015561321201508152;0.015560515188698717;0.7977106407805248;0.014893016329063452;0.7978023639857277
19.637384;1.0444088229087083;0.8332276122856003;0.7979091674318199;-1.0383076090696475e-07;-7.360524871019028e-08;1.0449399216726531;9.999630992366525;0.8334194873057116;0.01556131609831269;0.015560527210684093;0.7977109022064329;0.014893017603041625;0.7978014448800387
19.647384;1.0444099140112137;0.8332280632037717;0.7979071828049704;-1.0460270200982871e-07;-7.300380072824485e-08;1.0449390559806824;9.999639230348166;0.8334216808305872;0.015561310937127516;0.015560540195897822;0.7977111796808285;0.014893018499629486;0.7978005222626855
19.657384;1.0444110565551759;0.8332285643574049;0.7979051527305621;-1.0534721458621185e-07;-7.24049917323051e-08;1.0449382251345365;9.999647492909585;0.8334239342979022;0.015561305673567718;0.01556055410322996;0.7977114718537778;0.014893018971473887;0.7977996009256201
19.667384;1.0444122468174075;0.8332291151078454;0.7979030788825971;-1.0606353543013013e-07;-7.180946474458184e-08;1.0449374240960574;9.999655742148166;0.833426246254787;0.015561300268374033;0.015560568892583407;0.7977117770352763;0.014893018949553246;0.7977986859283099
19.677384;1.044413480745995;0.8332297133996904;0.7979009636688286;-1.0675076756238016e-07;-7.121755024708615e-08;1.044936647979978;9.999663934207222;0.8334286166512535;0.01556129470272001;0.015560584508698561;0.7977120933521705;0.014893018364162104;0.797797782468725
19.687384;1.0444147538807036;0.8332303570173492;0.7978988108405012;-1.0740765656585673e-07;-7.06291707361102e-08;1.044935893524581;9.999672018855197;0.8334310463087459;0.015561288993462803;0.015560600874268483;0.7977124194906383;0.014893017167707332;0.7977968960450513
19.697384;1.0444160612030404;0.8332310444236457;0.7978966259435923;-1.0803282472656898e-07;-7.004379502426802e-08;1.0449351599819212;9.999679947966701;0.8334335367898349;0.0155612831925679;0.015560617903667242;0.797712755274713;0.014893015343916799;0.7977960330675625
19.707384;1.0444173977049647;0.8332317747886598;0.7978944162570818;-1.0862524098994217e-07;-6.946052679976618e-08;1.0449344482676093;9.999687690956009;0.8334360898116536;0.0155612773772363;0.015560635527965503;0.7977131014118704;0.014893012906408386;0.7977952014793764
19.717384;1.0444187591654532;0.833232547803072;0.7978921897663224;-1.0918432043360514e-07;-6.887825474911013e-08;1.0449337592182262;9.999695243489496;0.833438706220373;0.01556127164009376;0.015560653712535363;0.7977134587054088;0.014893009894194214;0.7977944104011532
19.727384;1.044420142475489;0.833233363423996;0.7978899538157987;-1.0970963974761714e-07;-6.829575509749541e-08;1.0449330922079778;9.999702621686147;0.8334413853917431;0.015561266072852277;0.01556067245164001;0.7977138274917268;0.01489300636555324;0.7977936685873063
19.737384;1.0444215456771675;0.833234221651766;0.7978877145775861;-1.1020065579306338e-07;-6.771180827818776e-08;1.044932444634743;9.999709847389251;0.8334441254303208;0.015561260743650532;0.01556069174440391;0.797714207543933;0.014893002389878795;0.7977929826761965
19.747384;1.0444229680712838;0.833235122213919;0.7978854773441172;-1.1065661078605347e-07;-6.71253995353644e-08;1.0449318124857145;9.999716940044642;0.8334469235178863;0.01556125568113208;0.015560711577911987;0.7977145980480964;0.014892998044513741;0.797792356300499
19.757384;1.0444244097898598;0.8332360638827583;0.7978832468454068;-1.1107658606701567e-07;-6.65358863292225e-08;1.0449311918112416;9.999723921943865;0.8334497757017725;0.015561250875197705;0.01556073192898118;0.7977149976141626;0.014892993419024838;0.7977917904637373
19.767384;1.0444258706109297;0.8332370442038192;0.7978810276267139;-1.1145969276921808e-07;-6.594293527972706e-08;1.04493057976318;9.999730821360965;0.8334526766354723;0.015561246290346583;0.015560752774467028;0.7977154045784317;0.014892988614410754;0.7977912849067971
19.777384;1.044427349527739;0.8332380599559195;0.7978788247196247;-1.1180535206503259e-07;-6.534636541765583e-08;1.044929974534561;9.999737667053804;0.8334556198059972;0.015561241878248033;0.015560774102512758;0.797715817294043;0.01489298373243186;0.7977908392306912
19.787384;1.044428845568539;0.8332391072814865;0.7978766439335019;-1.1211343268939765e-07;-6.474622314243864e-08;1.044929375442264;9.999744483990385;0.8334585978940839;0.01556123758100454;0.015560795917532715;0.7977162339567723;0.014892978865472516;0.7977904530895593
19.797384;1.044430358285939;0.8332401815608007;0.79787449142739;-1.123840876365545e-07;-6.414291326620048e-08;1.0449287833879999;9.999751292325108;0.8334616029013637;0.01556123333440266;0.015560818231962715;0.7977166523874913;0.014892974094316485;0.7977901260631888
19.807384;1.0444318871885618;0.8332412779291367;0.7978723733551233;-1.1261751536939112e-07;-6.353688054438544e-08;1.0449282000395053;9.999758112829257;0.8334646262474608;0.01556122908256289;0.01556084105550516;0.7977170703434484;0.01489296949140287;0.7977898571455675
19.817384;1.044433431138222;0.833242391985963;0.7978702960466143;-1.1281392429633184e-07;-6.292794952148395e-08;1.0449276261358968;9.999764977709717;0.8334676592159532;0.015561224786882408;0.015560864396587345;0.7977174857490742;0.014892965121947061;0.7977896438267176
19.827384;1.044434988506266;0.8332435199941783;0.7978682661515297;-1.1297355201517133e-07;-6.231506709823114e-08;1.0449270613746529;9.999771930886075;0.833470693602542;0.01556122041676931;0.0155608882689089;0.7977178963861105;0.014892961039166172;0.797789482017699
19.837384;1.044436557898789;0.833244658871929;0.7978662900948515;-1.1309654112670922e-07;-6.169680509454531e-08;1.0449265055288286;9.999779019688532;0.8334737220603274;0.015561215940149725;0.015560912686893517;0.7977182999162226;0.014892957282065506;0.797789367328864
19.847384;1.0444381386222266;0.8332458061305839;0.7978643729586372;-1.1318282569807837e-07;-6.107203696101888e-08;1.0449259590776083;9.99978629286416;0.8334767377721412;0.015561211326313327;0.01556093765229992;0.7977186945392213;0.014892953882085955;0.7977892963813976
19.857384;1.0444397298817891;0.8332469595168361;0.7978625177571615;-1.1323230251148187e-07;-6.044010165310408e-08;1.044925423188139;9.999793798414046;0.8334797340721558;0.015561206558236422;0.015560963151236297;0.7977190793241012;0.014892950870577607;0.7977892669926837
19.867384;1.0444413292490682;0.8332481164464018;0.7978607255134276;-1.1324522982358373e-07;-5.980065979116009e-08;1.0449248986973867;9.999801578720504;0.83348270482418;0.015561201645606712;0.01556098916951007;0.7977194539550733;0.014892948278406887;0.7977892777033981
19.877384;1.044442931897714;0.8332492735911716;0.7978589954831979;-1.1322242829408655e-07;-5.915372669750441e-08;1.044924384852874;9.999809673539204;0.8334856448278333;0.015561196629050287;0.015561015707416156;0.7977198187073397;0.014892946127406688;0.7977893274507984
19.887384;1.0444445308309493;0.8332504271062557;0.7978573255099018;-1.1316524794338324e-07;-5.8499793268311726e-08;1.0449238795202116;9.999818124313636;0.8334885495927064;0.015561191575338647;0.015561042779034003;0.7977201747444005;0.014892944428438205;0.7977894156007879
19.897384;1.0444461179887867;0.8332515734884162;0.7978557128072179;-1.1307557112635638e-07;-5.783976809280094e-08;1.0449233802119249;9.999826971818205;0.8334914148802594;0.015561186569711359;0.01556107040413574;0.7977205239283898;0.014892943195485432;0.7977895422891486
19.907384;1.0444476858735652;0.8332527105638333;0.7978541545978638;-1.129557688638037e-07;-5.717483393410354e-08;1.0449228847732335;9.999836252685911;0.8334942364525085;0.015561181706368199;0.015561098598626252;0.7977208681064771;0.014892942457076307;0.7977897087787583
19.917384;1.044449228325743;0.8332538382136718;0.7978526484353871;-1.1280849348495612e-07;-5.65064358787088e-08;1.044922391899488;9.999845998496705;0.833497010122779;0.015561177075346872;0.015561127363099614;0.7977212087494397;0.014892942254409132;0.797789917589564
19.927384;1.0444507401929475;0.8332549584891167;0.7978511925838953;-1.1263641307430233e-07;-5.583632113126313e-08;1.0449219013219877;9.999856236269997;0.8334997316265293;0.015561172753123282;0.015561156673055899;0.7977215473226793;0.014892942631732416;0.7977901723740712
19.937384;1.0444522168434143;0.8332560750992976;0.7978497858011974;-1.1244203856372716e-07;-5.5166448059856374e-08;1.044921413166714;9.99986698601029;0.8335023964364796;0.015561168801940136;0.015561186480605416;0.7977218858423256;0.014892943620142943;0.7977904775707817
19.947384;1.0444536538166331;0.833257192592938;0.7978484260597332;-1.1222762324470683e-07;-5.4498763014737385e-08;1.0449209270019477;9.999878257869462;0.833505000082174;0.01556116527002778;0.01556121672890876;0.7977222271619195;0.014892945226518782;0.7977908378573519
19.957384;1.0444550467332807;0.8332583156218186;0.7978471099015396;-1.1199496467167486e-07;-5.383498852856044e-08;1.0449204417326607;9.999890056333216;0.8335075384717887;0.015561162188113742;0.015561247366932679;0.7977225751324049;0.014892947438272415;0.7977912575198614
19.967384;1.0444563914343943;0.8332594483556873;0.7978458336235323;-1.1174521380365436e-07;-5.3176618952052345e-08;1.0449199564157856;9.99990238552069;0.8335100077906289;0.015561159567563331;0.015561278363210558;0.7977229345801073;0.014892950236233328;0.7977917404215609
19.977384;1.0444576834367592;0.8332605936631251;0.797844594610587;-1.1147897194384717e-07;-5.252506215801573e-08;1.0449194708351455;9.999915252480768;0.8335124039499805;0.015561157407672674;0.015561309713012934;0.7977233109282075;0.01489295360937722;0.7977922907258826
19.987384;1.0444589169436465;0.8332617522556961;0.7978433916063719;-1.1119660630505541e-07;-5.1881661136517745e-08;1.0449189853792193;9.99992867034753;0.8335147217842274;0.015561155711250921;0.0155613414271874;0.7977237097573143;0.014892957567637425;0.7977929131342819
19.997384;1.0444600851423393;0.8332629224079635;0.7978422246604682;-1.1089850035642903e-07;-5.1247602872518404e-08;1.044918501129977;9.999942652122312;0.833516955080146;0.01556115449526236;0.015561373515205642;0.7977241365359742;0.014892962144187233;0.7977936122656666
20.007384;1.0444611816758542;0.8332641003766066;0.7978410948689357;-1.1058515148366572e-07;-5.062392496381703e-08;1.0449180207266853;9.99995719676906;0.8335190975471062;0.015561153787678483;0.015561405980158231;0.7977245964564893;0.014892967384841981;0.7977943921728593
20.017384;1.0444622017258378;0.8332652811752896;0.7978400036725496;-1.1025717271170095e-07;-5.0011666193533374e-08;1.0449175486616902;9.99997227988383;0.8335211435634873;0.01556115361797906;0.015561438822283443;0.7977250942775306;0.014892973329220202;0.7977952561881693
20.027384;1.0444631423781034;0.8332664591470438;0.7978389521947964;-1.0991519542813394e-07;-4.9412006910652965e-08;1.0449170897509037;9.99998784973774;0.8335230886253491;0.015561154013188288;0.015561472036036729;0.7977256340798777;0.014892979994818954;0.797796206622626
20.037384;1.044464002675387;0.8332676282486853;0.7978379409310199;-1.0955961167259823e-07;-4.882632774223075e-08;1.0449166474635356;10.000003828068985;0.8335249298611762;0.015561155003933068;0.015561505599744684;0.7977262191322194;0.014892987381998613;0.7977972444352763
20.047384;1.044464783322933;0.8332687826252744;0.797836969818458;-1.0919030145036721e-07;-4.825626875102171e-08;1.0449162241653098;10.000020120509351;0.8335266663170533;0.015561156632035642;0.015561539474780235;0.7977268523057504;0.01489299549628028;0.7977983692531866
20.057384;1.0444654856582134;0.8332699176681493;0.7978360386489108;-1.0880657035592031e-07;-4.7703730946728727e-08;1.0449158224357233;10.00003663252719;0.8335282987487208;0.01556115894817645;0.015561573619572614;0.7977275369702094;0.01489300435521017;0.7977995796635684
20.067384;1.0444661106853925;0.8332710305287379;0.79783514741004;-1.0840723082989996e-07;-4.717066777776266e-08;1.0449154455917233;10.000053276377255;0.8335298288517089;0.0155611620078734;0.015561607997802082;0.7977282774295305;0.014893013973502643;0.7978008735173366
20.077384;1.0444666595504484;0.8332721194348034;0.797834296264936;-1.0799077645401831e-07;-4.665872460158038e-08;1.0449150971752288;10.00006996929838;0.8335312584081596;0.015561165874307385;0.015561642566958599;0.7977290780714401;0.014893024356302197;0.7978022482162661
20.087384;1.0444671342404974;0.8332731826236898;0.7978334854524665;-1.0755564268620123e-07;-4.6168945268636744e-08;1.0449147805103274;10.000086638192817;0.833532589039897;0.015561170613933828;0.015561677266330062;0.7977299418647976;0.014893035501304509;0.7978037008296204
20.097384;1.0444675372031895;0.8332742172368468;0.7978327154004271;-1.0710035821716343e-07;-4.570169409357252e-08;1.0449144990924129;10.00010323081495;0.8335338223882484;0.015561176281802622;0.015561712024934064;0.7977308695041284;0.014893047389225958;0.7978052280095306
20.107384;1.044467871474449;0.8332752184706178;0.7978319871018371;-1.0662357065448848e-07;-4.5256808057630134e-08;1.044914257182206;10.000119721925783;0.8335349600019027;0.015561182911442059;0.015561746780111223;0.7977318594296753;0.014893059977548091;0.7978068261297926
20.117384;1.0444681416984876;0.833276180115362;0.7978313026957756;-1.0612409922264852e-07;-4.4833770054024e-08;1.0449140592869757;10.000136109463016;0.8335360028798257;0.015561190510302008;0.015561781486210404;0.797732908295216;0.014893073211564141;0.7978084915628022
20.127384;1.0444683542489324;0.8332770961725358;0.7978306659959553;-1.0560104407194995e-07;-4.443181357927313e-08;1.0449139089390234;10.00015240454847;0.8335369513427886;0.015561199056015154;0.015561816109717224;0.7977340116316052;0.014893087034566363;0.7978102205554104
20.137384;1.0444685166454815;0.8332779620851981;0.7978300824805794;-1.0505393129914196e-07;-4.4050190752098846e-08;1.0449138083219258;10.000168624196458;0.833537805283771;0.015561208500469213;0.015561850620736763;0.7977351644924469;0.014893101390158621;0.7978120087698853
20.147384;1.0444686374899952;0.8332787750937898;0.7978295584856981;-1.0448285428616177e-07;-4.36884056909408e-08;1.044913758430341;10.000184787165619;0.8335385643643625;0.015561218786611614;0.015561884986202734;0.7977363620983356;0.014893116224665954;0.7978138509264731
20.157384;1.044468726237419;0.8332795341617311;0.7978291001272407;-1.0388852097812021e-07;-4.334616324335349e-08;1.044913759159493;10.00020091022878;0.8335392284021932;0.015561229871254256;0.015561919168839913;0.7977376003887916;0.014893131493263581;0.7978157409724368
20.167384;1.0444687922465903;0.8332802398276007;0.7978287126720576;-1.0327211706234286e-07;-4.30233706174093e-08;1.0449138097132182;10.00021700841958;0.8335397980597887;0.015561241739472261;0.015561953135340704;0.79773887609511;0.01489314716333487;0.7978176726741071
20.177384;1.0444688443035708;0.8332808935362551;0.7978284007736636;-1.0263511866203419e-07;-4.2720279791452466e-08;1.044913909026767;10.000233098926433;0.8335402751116336;0.015561254397302516;0.015561986861832116;0.797740186414773;0.014893163207961746;0.7978196397378783
20.187384;1.0444688910587678;0.833281496535114;0.7978281692027351;-1.0197921970278373e-07;-4.243751491127966e-08;1.0449140558111862;10.00024920266354;0.8335406619481714;0.015561267850748534;0.015562020326880022;0.7977415285217296;0.014893179603208998;0.797821635532035
20.197384;1.0444689408574486;0.8332820492920117;0.7978280227082039;-1.0130617967344504e-07;-4.217592669678187e-08;1.0449142481864053;10.000265338005269;0.8335409611418662;0.015561282095075192;0.015562053507019198;0.797742898949537;0.014893196334303853;0.7978236533063601
20.207384;1.0444690005051946;0.8332825512029586;0.7978279651178726;-1.0061748845324621e-07;-4.193644077674873e-08;1.0449144834188298;10.000281511417992;0.8335411759239356;0.01556129712250291;0.015562086387133639;0.7977442931446426;0.014893213396415;0.7978256865571611
20.217384;1.0444690746166054;0.8332830005122162;0.7978279992203211;-9.991414558566177e-08;-4.172003020671372e-08;1.0449147583252174;10.000297715983267;0.8335413111661432;0.015561312935366561;0.015562118970977947;0.7977457053967576;0.014893230790400704;0.7978277288396858
20.227384;1.0444691661717058;0.8332833952954086;0.7978281274732424;-9.919674795994999e-08;-4.1527615760300346e-08;1.0449150695746052;10.000313937720039;0.8335413737557329;0.015561329548387312;0.015562151279737856;0.7977471291681938;0.014893248519391644;0.7978297733594636
20.237384;1.0444692772261621;0.8332837346338992;0.7978283526720584;-9.84656003713089e-08;-4.135987462250347e-08;1.0449154137497991;10.000330162937937;0.8335413718713115;0.015561346975402061;0.015562183348961726;0.7977485577551029;0.01489326658551549;0.7978318130989742
20.247384;1.0444694090838695;0.8332840188132912;0.7978286779769211;-9.772054813079342e-08;-4.1217244943502565e-08;1.044915787815593;10.00034638631139;0.8335413137623843;0.015561365211154667;0.015562215224928028;0.7977499849177628;0.014893284989990766;0.7978338413452888
20.257384;1.0444695624731795;0.833284249241913;0.7978291061573041;-9.696079314188908e-08;-4.110008380336502e-08;1.0449161894215266;10.000362617384539;0.8335412071445019;0.01556138422437335;0.015562246947233824;0.7977514053859701;0.014893303737795153;0.7978358516958818
20.267384;1.0444697384630413;0.8332844283096045;0.7978296388827414;-9.618508714512681e-08;-4.100871170484079e-08;1.0449166165847108;10.00037887634569;0.8335410593799729;0.015561403968978019;0.015562278526785711;0.7977528153964316;0.014893322840298526;0.7978378377127382
20.277384;1.0444699392119081;0.83328455853254;0.7978302766328225;-9.539212981998939e-08;-4.0943260326302894e-08;1.0449170672138126;10.000395180354039;0.8335408773207499;0.015561424402458097;0.015562309947266458;0.7977542128339066;0.014893342312460279;0.7978397931316296
20.287384;1.0444701673621812;0.8332846415426095;0.7978310187968322;-9.458071985049684e-08;-4.090357471835211e-08;1.044917538959948;10.000411531309508;0.8335406661748975;0.015561445494198488;0.015562341191211448;0.7977555964572989;0.014893362171350195;0.7978417124017831
20.297384;1.044470425261328;0.8332846779580164;0.7978318639687146;-9.374975949050179e-08;-4.0889360425925063e-08;1.0449180294504155;10.000427912613494;0.8335404285033887;0.015561467224337383;0.015562372257041013;0.7977569649305509;0.014893382438370767;0.7978435905612037
20.307384;1.044470715399105;0.8332846679549293;0.7978328106855798;-9.28984748296041e-08;-4.0900283922378225e-08;1.0449185365957978;10.000444297286142;0.8335401647523157;0.015561489587050501;0.015562403151505316;0.7977583166078507;0.014893403134345642;0.7978454223497793
20.317384;1.0444710411647686;0.8332846115604537;0.7978338576512877;-9.20266256120498e-08;-4.093585700349168e-08;1.0449190584890313;10.000460659921703;0.8335398744608322;0.015561512592780444;0.015562433875575602;0.797759649781724;0.014893424264220996;0.7978472017672352
20.327384;1.0444714069004428;0.8332845086157343;0.7978350028941904;-9.11343282863751e-08;-4.0995260353716936e-08;1.0449195925091963;10.00047698128145;0.8335395564407132;0.015561536256516028;0.015562464415532171;0.7977609628178883;0.014893445807338177;0.7978489230318774
20.337384;1.0444718174358607;0.8332843589929273;0.7978362430656699;-9.022166459274001e-08;-4.107718741928006e-08;1.0449201346215924;10.00049324635561;0.83353920880646;0.015561560585664764;0.015562494740473137;0.7977622539667606;0.014893467725297788;0.7978505817621975
20.347384;1.0444722773505792;0.8332841625792532;0.797837573803749;-8.928850982276575e-08;-4.1179844638921424e-08;1.044920680138715;10.000509443040198;0.8335388299698973;0.015561585581214099;0.015562524806435309;0.7977635212432821;0.014893489980717106;0.7978521743553049
20.357384;1.0444727904437399;0.8332839187409732;0.7978389904990345;-8.833467704868466e-08;-4.130116270554874e-08;1.044921225164965;10.00052556101101;0.8335384192699055;0.015561611238221591;0.01556255456129511;0.7977647628891961;0.014893512553640754;0.7978536962972282
20.367384;1.044473360129079;0.833283626195958;0.797840488273489;-8.736008706550011e-08;-4.1439030455207895e-08;1.0449217673805171;10.000541589696665;0.833537976616257;0.015561637538384254;0.015562583946624941;0.797765977778488;0.014893535444265325;0.7978551420128552
20.377384;1.0444739903895541;0.8332832835656527;0.7978420614672675;-8.636482440124122e-08;-4.1591405003136826e-08;1.0449223057601085;10.000557518915556;0.8335375019459382;0.015561664450215923;0.01556261289876114;0.7977671651494147;0.014893558658837064;0.7978565065414451
20.387384;1.0444746857939282;0.833282889902028;0.7978437039160979;-8.534918853557401e-08;-4.175634255424852e-08;1.0449228395410446;10.00057334043632;0.8335369946005042;0.015561691942628263;0.015562641349757279;0.7977683243250835;0.014893582191779971;0.7978577869414688
20.397384;1.0444754500741062;0.8332824449220855;0.7978454095812941;-8.431378764232003e-08;-4.1932083569874064e-08;1.0449233674645952;10.000589045407393;0.8335364528886069;0.015561719999472416;0.01556266922585276;0.7977694550768266;0.014893606020420266;0.7978589822386011
20.407384;1.0444762851218308;0.8332819490358726;0.7978471723517925;-8.325963946154484e-08;-4.211706735433264e-08;1.044923887679704;10.00060461840093;0.8335358744744421;0.015561748618689423;0.015562696445986372;0.797770558112974;0.01489363011079584;0.7978600925986076
20.417384;1.0444771917089384;0.8332814032347376;0.7978489854489353;-8.218820094485906e-08;-4.230973390752436e-08;1.0449243976716591;10.000620030812811;0.8335352573853526;0.015561777795401759;0.01556272292588973;0.7977716349922754;0.014893654422075532;0.797861118399991
20.427384;1.0444781706414301;0.8332808092407509;0.7978508414704735;-8.110129633726166e-08;-4.2508369285109114e-08;1.044924894292347;10.000635236751535;0.8335346005976872;0.015561807511412718;0.015562748588094625;0.7977726876380639;0.014893678907359266;0.7978620594861064
20.437384;1.0444792233573377;0.8332801695687001;0.797852733246694;-8.000098029483938e-08;-4.2711084839854745e-08;1.0449253741090243;10.00065017536233;0.8335339038164429;0.015561837738954129;0.015562773372102176;0.7977737177283482;0.01489370351599303;0.7978629151360871
20.447384;1.0444803522676602;0.833279486422045;0.7978546550125378;-7.888936241865227e-08;-4.291589700451989e-08;1.0449258337523315;10.000664778971114;0.8335331673295988;0.015561868441534637;0.015562797237195895;0.7977747260961198;0.014893728200998936;0.7978636848380511
20.457384;1.044481560665434;0.8332787604520623;0.7978566031383528;-7.776849894795755e-08;-4.312106730395493e-08;1.0449262702719235;10.000678985410687;0.833532392101031;0.015561899573914635;0.015562820159110683;0.797775712749837;0.014893752929476013;0.797864369152186
20.467384;1.0444828519068452;0.8332779915457174;0.7978585757388523;-7.664051226475503e-08;-4.332535423255758e-08;1.0449266811630513;10.000692749582234;0.833531579482172;0.015561931092850645;0.015562842126390182;0.7977766776257699;0.01489377768742468;0.797864969917379
20.477384;1.0444842287128897;0.833277180691484;0.7978605711532905;-7.550792176452915e-08;-4.352780240471367e-08;1.0449270638600288;10.000706042820541;0.8335307308746548;0.015561962962161533;0.015562863139209602;0.7977776209709729;0.014893802476969701;0.7978654899656624
20.487384;1.0444856934655982;0.8332763305932143;0.7978625863067875;-7.437381883767177e-08;-4.372753924537178e-08;1.0449274155101957;10.000718840644055;0.8335298477232972;0.015561995143181025;0.015562883212107524;0.7977785430072323;0.014893827308376595;0.7978659327283925
20.497384;1.0444872485902563;0.8332754453702534;0.7978646163082099;-7.324152190712394e-08;-4.3923889027263904e-08;1.0449277335259153;10.00073111519357;0.8335289315694686;0.015562027586725431;0.015562902371491034;0.7977794439957326;0.014893852187538402;0.7978663013340965
20.507384;1.0444888958449499;0.8332745304032327;0.7978666552325606;-7.211405107922948e-08;-4.4116497595068246e-08;1.0449280165525536;10.000742839759512;0.8335279841304354;0.015562060233484814;0.015562920643797057;0.7977803248476829;0.014893877104637023;0.797866597660696
20.517384;1.0444906351376984;0.8332735920019495;0.7978686968488933;-7.09940151602976e-08;-4.4305349712289025e-08;1.0449282650655953;10.000753993812316;0.8335270076558293;0.015562093023327127;0.015562938045691208;0.797781186951602;0.014893902031119004;0.7978668224545382
20.527384;1.0444924643135933;0.8332726367851456;0.7978707349826591;-6.988378955704504e-08;-4.4490748695192336e-08;1.0449284808762298;10.000764562938757;0.8335260055614924;0.01556212590722508;0.015562954578397337;0.7977820310246648;0.014893926925397073;0.797866975988869
20.537384;1.0444943801500661;0.8332716712697904;0.7978727637258489;-6.878556395501927e-08;-4.467323535635865e-08;1.044928666019719;10.000774543344356;0.8335249826438239;0.015562158845433497;0.015562970228319973;0.7977828563548554;0.014893951744374048;0.7978670586075042
20.547384;1.0444963793528939;0.8332707017687099;0.7978747772541166;-6.770121062760506e-08;-4.485346342834615e-08;1.044928822375604;10.000783949770863;0.8335239443202339;0.015562191792497746;0.015562984975637873;0.7977836611415544;0.014893976453166586;0.7978670714151919
20.557384;1.044498458648112;0.833269734405526;0.7978767694023677;-6.663215408913283e-08;-4.5032070479519094e-08;1.0449289519972886;10.00079281856048;0.8335228954705082;0.015562224683637715;0.01556299880279902;0.7977844432513054;0.014894001017943736;0.7978670166102206
20.567384;1.0445006143625202;0.8332687752223844;0.7978787335032311;-6.557944279229235e-08;-4.520952913113041e-08;1.0449290570172027;10.000801203711914;0.833521839723209;0.015562257431288824;0.015563011702694645;0.7977852002452833;0.014894025392673928;0.7978668969748589
20.577384;1.0445028420823081;0.8332678300707;0.7978806625965942;-6.454407671471757e-08;-4.538603097938848e-08;1.0449291392233762;10.00080916548878;0.8335207793039476;0.015562289935300736;0.015563023678562554;0.7977859288355235;0.014894049528599292;0.7978667152342688
20.587384;1.0445051363006599;0.8332669042079074;0.7978825498141066;-6.352727627012752e-08;-4.556156611738815e-08;1.0449292000102404;10.000816760858426;0.8335197150525913;0.0155623220977348;0.015563034733710332;0.7977866250403024;0.014894073392598494;0.7978664739039355
20.597384;1.0445074902049867;0.8332660024935463;0.7978843889292153;-6.253040338677091e-08;-4.573618932316053e-08;1.0449292409285806;10.000824042259415;0.8335186466030178;0.015562353828876678;0.015563044868757732;0.7977872848786312;0.01489409696850739;0.7978661754345584
20.607384;1.0445098961793549;0.833265130237702;0.7978861751163254;-6.155483588359556e-08;-4.5910236902212056e-08;1.044929264922642;10.000831059192498;0.833517572849376;0.015562385054326897;0.01556305408215588;0.7977879044813226;0.014894120254768063;0.7978658225300982
20.617384;1.044512346702642;0.8332642934975781;0.7978879055546525;-6.060205833850495e-08;-4.608435371390564e-08;1.0449292771095475;10.000837859236233;0.8335164921751609;0.015562415728866158;0.015563062367185807;0.7977884796221947;0.01489414327046112;0.7978654185601095
20.627384;1.0445148348004745;0.8332634985486082;0.7978895793993739;-5.96736924594156e-08;-4.625931472006723e-08;1.044929283946525;10.000844486338496;0.8335154023240525;0.01556244583561542;0.015563069715581435;0.7977890053812762;0.014894166057932095;0.7978649677109446
20.637384;1.044517353919171;0.8332627513958099;0.7978911969355099;-5.877144128229464e-08;-4.643574804055472e-08;1.044929292140443;10.000850979595974;0.8335143007016165;0.015562475365712512;0.015563076121422064;0.7977894763197165;0.014894188676673213;0.7978644748856134
20.647384;1.044519897509443;0.8332620575397495;0.7978927583857255;-5.7897131391323575e-08;-4.661399393589167e-08;1.0449293083540496;10.000857375773125;0.8335131851214417;0.015562504297394947;0.015563081579135458;0.7977898873259308;0.014894211191309398;0.7978639454905638
20.657384;1.0445224586559299;0.8332614214080415;0.7978942634545875;-5.705260285908621e-08;-4.6794226082855044e-08;1.0449293386868255;10.000863707303898;0.8335120540601223;0.01556253258704244;0.015563086083762381;0.79779023485785;0.014894233660150236;0.7978633851249488
20.667384;1.0445250301796236;0.8332608457789312;0.7978957120428354;-5.623942163579734e-08;-4.697680691865603e-08;1.0449293878668673;10.000869992619132;0.8335109066592289;0.01556256017285058;0.01556308962770797;0.7977905176174309;0.01489425613818894;0.797862799378232
20.677384;1.0445276053520411;0.8332603318039566;0.797897105198787;-5.545875883298761e-08;-4.7162581928387814e-08;1.0449294590499383;10.000876228046254;0.8335097431266943;0.015562586978613423;0.015563092190041017;0.7977907360621396;0.014894278685824387;0.7978621938394224
20.687384;1.044530178347137;0.8332598791651397;0.7978984453103183;-5.4711321664789976e-08;-4.7352767572002814e-08;1.0449295539428098;10.00088238778946;0.8335085648143823;0.015562612913503523;0.015563093739305981;0.7977908913853947;0.014894301361234255;0.7978615742175545
20.697384;1.0445327435231333;0.8332594862971476;0.7978997355592174;-5.399712002142338e-08;-4.754856762290484e-08;1.0449296730739401;10.000888428736179;0.8335073737415747;0.015562637883953092;0.015563094254927749;0.7977909848624213;0.014894324206110886;0.7978609461300105
20.707384;1.044535294449132;0.833259150982866;0.7979009790709237;-5.3315416144148767e-08;-4.7750876151732124e-08;1.0449298167822432;10.00089429696695;0.8335061720941835;0.01556266181439574;0.015563093738602206;0.7977910175565753;0.014894347240212574;0.7978603142818838
20.717384;1.0445378238929663;0.8332588705733613;0.7979021783834995;-5.266511216030725e-08;-4.796026445290685e-08;1.0449299860711287;10.000899935236685;0.8335049616511261;0.015562684656896801;0.015563092205588748;0.7977909902529192;0.014894370461503569;0.7978596819252971
20.727384;1.044540324658783;0.8332586416112868;0.7979033356548763;-5.204516244699941e-08;-4.817722407228321e-08;1.0449301818999894;10.000905286834946;0.8335037434154643;0.015562706391687218;0.015563089677504211;0.7977909035744889;0.014894393850715809;0.7978590514216111
20.737384;1.0445427903161428;0.8332584600980544;0.7979044529144756;-5.145468736917386e-08;-4.840239067863084e-08;1.0449304036138907;10.000910297584147;0.8335025178894475;0.015562727025426807;0.015563086188104204;0.7977907577528746;0.014894417378831919;0.7978584251933415
20.747384;1.0445452148201648;0.8332583223402322;0.7979055316562584;-5.0892898245229894e-08;-4.863655701982561e-08;1.0449306482976968;10.00091492076941;0.8335012857135793;0.015562746584927414;0.015563081789339206;0.7977905522865226;0.014894441013129582;0.797857805996232
20.757384;1.0445475919093532;0.8332582251126922;0.7979065723272335;-5.035897355056897e-08;-4.888050282306178e-08;1.0449309113388157;10.000919119337407;0.8335000481165648;0.015562765115097306;0.015563076543758013;0.7977902864135389;0.014894464722303645;0.7978571965470039
20.767384;1.044549915460704;0.8332581655370481;0.7979075746246762;-4.985208296762632e-08;-4.9134699929260295e-08;1.0449311871035987;10.00092286282834;0.8334988068903121;0.015562782683832117;0.0155630705148865;0.7977899599031396;0.014894488477244477;0.7978565993509873
20.777384;1.0445521797583497;0.8332581413897353;0.797908538396233;-4.9371553663711314e-08;-4.9399125751519376e-08;1.044931468912603;10.000926123016244;0.83349756409035;0.01556279937678543;0.015563063772659945;0.7977895726858145;0.0148945122447998;0.7978560170627806
20.787384;1.0445543794487213;0.8332581514028035;0.7979094640717045;-4.891693159707644e-08;-4.967350515087915e-08;1.0449317488687988;10.000928868755645;0.8334963218773718;0.01556281527806834;0.015563056398822736;0.7977891236641613;0.014894535982931311;0.7978554525787216
20.797384;1.0445565100464527;0.8332581953033288;0.7979103524613123;-4.848795333297721e-08;-4.995776378389458e-08;1.0449320186563351;10.000931061235486;0.8334950826453091;0.015562830453568861;0.015563048474995737;0.7977886106157248;0.014894559637078095;0.7978549083993536
20.807384;1.044558568111092;0.833258273688368;0.7979112044621872;-4.808457215851002e-08;-5.025202390162464e-08;1.0449322707357396;10.000932651874022;0.8334938494782814;0.01556284495123017;0.015563040066796815;0.7977880313576147;0.01489458313607549;0.797854385947749
20.817384;1.0445605505281608;0.8332583878611866;0.7979120207794708;-4.770708079423022e-08;-5.055613403119573e-08;1.044932498772404;10.000933583654474;0.8334926268223305;0.01556285881640616;0.01556303121690374;0.7977873847349426;0.014894606399748215;0.7978538854577476
20.827384;1.0445624539609109;0.8332585396817067;0.7979128018350525;-4.735626806647086e-08;-5.086944380954137e-08;1.0449326974502766;10.000933794082203;0.8334914204848988;0.015562872106889974;0.015563021945866614;0.7977866708201359;0.014894629351485179;0.7978534063903431
20.837384;1.044564275203761;0.833258731004595;0.7979135481199537;-4.7033329816773996e-08;-5.119091942458625e-08;1.044932861898879;10.000933220808015;0.8334902363523126;0.015562884899237546;0.01556301226310049;0.7977858905001755;0.014894651917127856;0.797852947960996
20.847384;1.044566012304735;0.8332589624473014;0.7979142608127477;-4.673946080641395e-08;-5.151919030468289e-08;1.0449329871568327;10.00093181191766;0.8334890790181033;0.015562897283436508;0.015563002180866125;0.7977850448586109;0.014894674016793064;0.7978525096546091
20.857384;1.044567665236132;0.8332592323205171;0.7979149420925555;-4.647549331530749e-08;-5.185264421267985e-08;1.0449330684404463;10.000929528842416;0.8334879517671214;0.015562909347890104;0.015562991715136568;0.7977841348327398;0.014894695570202158;0.7978520917318125
20.867384;1.0445692351972133;0.8332595368209368;0.7979155947574581;-4.624178680689215e-08;-5.218975190100684e-08;1.044933101782559;10.00092634029681;0.8334868573827742;0.015562921174317608;0.015562980876876194;0.7977831613371467;0.014894716511585126;0.7978516950814952
20.877384;1.0445707237722064;0.8332598712065967;0.7979162215016855;-4.6038273778590286e-08;-5.252931986301875e-08;1.0449330841591078;10.00092222591512;0.8334857984257772;0.015562932846054775;0.015562969667321961;0.7977821257515126;0.014894736786131194;0.7978513203786533
20.887384;1.0445721328302622;0.8332602308205925;0.7979168245139461;-4.586460671126256e-08;-5.287043024066004e-08;1.0449330130534953;10.000917186919276;0.8334847768181276;0.015562944449002017;0.015562958083167242;0.7977810303496182;0.014894756335534148;0.7978509674980002
20.897384;1.0445734644090077;0.833260611882792;0.7979174058206675;-4.572048560318524e-08;-5.321230358592538e-08;1.0449328859182445;10.000911246651077;0.833483793392213;0.015562956059494827;0.015562946125437889;0.7977798782628516;0.014894775104335132;0.7978506351514303
20.907384;1.0445747202345095;0.8332610120063916;0.7979179679621418;-4.5606038207062654e-08;-5.355430910215457e-08;1.0449327000577502;10.000904442626068;0.8334828479571341;0.015562967728638558;0.015562933797508486;0.7977786731989435;0.014894793055018809;0.7978503205303781
20.917384;1.0445759013960079;0.8332614295047097;0.7979185139547142;-4.5521814880351825e-08;-5.3895996311121806e-08;1.0449324527679562;10.000896820676571;0.8334819395013573;0.015562979474570336;0.015562921098676907;0.7977774192447833;0.014894810170794474;0.7978500198348563
20.927384;1.0445770086557462;0.8332618620315269;0.7979190466758;-4.546844271611349e-08;-5.423709950079044e-08;1.0449321414996513;10.000888435154458;0.8334810658012776;0.01556299128607961;0.01556290802951446;0.7977761204221397;0.01489482645462816;0.7978497296720898
20.937384;1.0445780428939355;0.8332623062358838;0.7979195686210996;-4.5446370153835154e-08;-5.457758495816924e-08;1.044931764208539;10.00087935427478;0.8334802231900801;0.015563003131828016;0.015562894600005877;0.7977747800176282;0.014894841924526798;0.797849448155741
20.947384;1.0445790047874743;0.8332627584991122;0.7979200818325886;-4.545568772401316e-08;-5.491770623735787e-08;1.0449313194382852;10.00086966259165;0.8334794070020636;0.015563014969727992;0.015562880826894967;0.797773400593038;0.014894856596099713;0.7978491751200946
20.957384;1.0445798942712186;0.8332632156878269;0.7979205876037874;-4.549599108983657e-08;-5.52578771891301e-08;1.0449308062733749;10.000859452398403;0.8334786119341817;0.01556302674396634;0.015562866722535516;0.7977719847811298;0.014894870462151245;0.7978489117367082
20.967384;1.044580710790903;0.8332636754471066;0.7979210863992467;-4.5566450729280614e-08;-5.559832670529332e-08;1.044930224454838;10.00084881350377;0.8334778324161454;0.015563038371235531;0.015562852284098745;0.7977705358944724;0.014894883488496009;0.7978486602327636
20.977384;1.0445814541288796;0.8332641363755572;0.7979215781732419;-4.566594405669158e-08;-5.593897119991592e-08;1.04492957393662;10.000837834600992;0.8334770629745238;0.015563049736883843;0.015562837492772026;0.7977690576580969;0.014894895633675409;0.7978484238654727
20.987384;1.0445821251703489;0.8332645983976149;0.7979220627108854;-4.5793158159200566e-08;-5.6279637934296854e-08;1.0449288543850184;10.00082661246425;0.8334762981061186;0.01556306070314765;0.015562822321498684;0.7977675532353331;0.014894906873344344;0.7978482067076992
20.997384;1.0445827260446339;0.8332650628767413;0.797922539541522;-4.594678327634059e-08;-5.6620239404480646e-08;1.0449280655636775;10.000815255196157;0.8334755323348755;0.015563071125501276;0.015562806736846698;0.7977660245511607;0.014894917206083212;0.7978480132286287
21.007384;1.0445832594111706;0.8332655320281456;0.7979230073869746;-4.612564989995283e-08;-5.6960684869439465e-08;1.0449272078223029;10.000803870337222;0.8334747608131912;0.015563080877559296;0.015562790692297906;0.7977644725360431;0.014894926653893215;0.79784784783588
21.017384;1.0445837273633372;0.8332660080758836;0.79792346378846;-4.632861592081908e-08;-5.730062119826108e-08;1.044926281849128;10.000792547567967;0.833473979653904;0.015563089867255388;0.015562774125202124;0.7977628978800738;0.014894935274645455;0.7978477146257803
21.027384;1.0445841308695598;0.833266492954252;0.7979239055031128;-4.6554357790228925e-08;-5.763932722259552e-08;1.044925288236856;10.000781355122253;0.8334731859067812;0.015563098035828934;0.01556275696254802;0.7977613018329287;0.014894943164883632;0.7978476176662094
21.037384;1.0445844702923128;0.8332669887788835;0.7979243293476486;-4.680133589582413e-08;-5.797586848498673e-08;1.0449242274353778;10.000770351481542;0.8334723778364974;0.015563105358564488;0.015562739130474257;0.7977596866469896;0.014894950440186152;0.7978475611808457
21.047384;1.0445847460384219;0.8332674982714592;0.7979247327669957;-4.706785718145608e-08;-5.8309194939900804e-08;1.044923099665019;10.000759598495895;0.8334715552886177;0.015563111851113075;0.01556272056261942;0.7977580554452816;0.01489495722367933;0.7978475488754115
21.057384;1.0445849585371372;0.8332680244614946;0.7979251137367261;-4.73520301071084e-08;-5.863813461256485e-08;1.044921904975672;10.000749165748426;0.833470719544767;0.015563117565152827;0.015562701205568925;0.7977564117758618;0.014894963653357652;0.7978475829745705
21.067384;1.044585108162901;0.8332685700662495;0.7979254699926921;-4.7651871435176376e-08;-5.8961509210256693e-08;1.0449206443461745;10.000739125759226;0.8334698726776784;0.015563122570633086;0.01556268101894973;0.7977547592272672;0.014894969878659242;0.7978476640815837
21.077384;1.0445851951792906;0.8332691368887524;0.7979257984688358;-4.796565686610156e-08;-5.927832491110365e-08;1.0449193208849261;10.00072954465979;0.833469016946857;0.015563126938013433;0.015562659970582838;0.7977531012361901;0.014894976040309012;0.7978477921429039
21.087384;1.0445852191397185;0.8332697256440539;0.797926095770397;-4.8291956279412326e-08;-5.9587809658118765e-08;1.0449179395059294;10.000720475387308;0.83346815495464;0.015563130738899965;0.015562638033423887;0.7977514408743588;0.014894982250940752;0.7978479674459801
21.097384;1.0445851782817073;0.833270336572447;0.7979263591174941;-4.862930594393046e-08;-5.988929115751759e-08;1.0449165059578511;10.000711957112923;0.8334672901008515;0.015563134059667878;0.015562615184467195;0.7977497807536461;0.014894988583311612;0.7978481904968632
21.107384;1.044585069820453;0.8332709698499274;0.7979265870707801;-4.897621192233826e-08;-6.018210779113888e-08;1.0449150267287095;10.000704013627592;0.8334664262284643;0.015563137000352853;0.015562591400705202;0.7977481232995722;0.014894995071574595;0.7978484612890637
21.117384;1.044584890825608;0.8332716249866929;0.7979267796679995;-4.933149511514977e-08;-6.046558435067677e-08;1.0449135091443424;10.000696651379476;0.8334655671476382;0.015563139660523426;0.015562566659406451;0.7977464710646831;0.014895001724553433;0.797848778915757
21.127384;1.0445846389080697;0.8332722998726386;0.7979269375377341;-4.969427828826138e-08;-6.073900392088981e-08;1.0449119607859003;10.000689868290385;0.8334647170608598;0.015563142132280794;0.015562540945240977;0.7977448269051909;0.014895008542016705;0.7978491413853089
