time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.137384;1.0445843125179504;0.8332729904964954;0.7979270606375295;-5.006364463084396e-08;-6.100164992294362e-08;1.0449103889757447;10.000683664086797;0.8334638810902502;0.015563144499940796;0.01556251425211368;0.797743194189708;0.014895015526160639;0.797849545705882
21.147384;1.0445839108600192;0.8332736917737624;0.7979271477821436;-5.043851165960914e-08;-6.125300230859804e-08;1.0449088008693046;10.000678037886237;0.8334630652777378;0.015563146841909492;0.015562486582202703;0.7977415767662238;0.014895022677918706;0.7978499886562336
21.157384;1.0445834334791455;0.8332743986627774;0.7979271971664308;-5.081764360725866e-08;-6.149295510332205e-08;1.0449072035513367;10.0006729820889;0.8334622767038115;0.015563149233676053;0.01556245794729866;0.7977399783412203;0.014895029984314677;0.7978504676058737
21.167384;1.0445828797241739;0.8332751063676672;0.7979272075923505;-5.1199571603992593e-08;-6.172182655342558e-08;1.044905603858977;10.000668483478908;0.8334615237376275;0.015563151751224092;0.015562428363585339;0.7977384018975783;0.014895037415340864;0.7978509803847771
21.177384;1.0445822482620117;0.833275809888878;0.79792717959041;-5.1582634379486604e-08;-6.194017488132377e-08;1.0449040082340066;10.000664527763972;0.8334608154447473;0.015563154478234913;0.015562397844889598;0.7977368496569999;0.014895044927616044;0.797851524539884
21.187384;1.0445815366480544;0.8332765039290972;0.7979271156263898;-5.1965195991011755e-08;-6.214859575450101e-08;1.044902422406964;10.000661100363432;0.8334601603134438;0.015563157503754659;0.015562366408451937;0.7977353231286669;0.014895052463375375;0.7978520971920487
21.197384;1.0445807410907715;0.8332771831349055;0.7979270198001611;-5.2345743275710315e-08;-6.234758109315619e-08;1.044900851087206;10.000658183848707;0.8334595655134913;0.015563160898270275;0.015562334089882156;0.7977338231451063;0.01489505995015073;0.7978526953509117
21.207384;1.0445798568010962;0.8332778422096287;0.7979268973584612;-5.2722867538058683e-08;-6.253748603656963e-08;1.044899298373688;10.0006557579214;0.8334590364275587;0.015563164695456481;0.015562300951861565;0.7977323499575655;0.01489506730696618;0.797853315842924
21.217384;1.0445788783946568;0.8332784760097366;0.7979267539338154;-5.309542709224923e-08;-6.271853536155269e-08;1.0448977682744622;10.000653802865873;0.8334585757294656;0.015563168901511595;0.015562267080476627;0.7977309030377933;0.014895074450192534;0.7978539552005296
21.227384;1.0445777998388301;0.8332790797934992;0.7979265951900475;-5.3462777223137276e-08;-6.289072929962799e-08;1.0448962644108895;10.000652304151835;0.8334581830685154;0.015563173511375636;0.01556223257075662;0.7977294808833764;0.014895081296742706;0.7978546097822377
21.237384;1.0445766152694473;0.8332796497578392;0.797926426996006;-5.3824780796728603e-08;-6.305374791793638e-08;1.0448947892039357;10.000651254538601;0.8334578560978272;0.015563178515080276;0.015562197508532074;0.7977280814807356;0.014895087765535196;0.7978552758984166
21.247384;1.044575320870578;0.8332801835620988;0.7979262552578142;-5.4181684001679e-08;-6.320689557261305e-08;1.0448933434688172;10.000650650892474;0.8334575916856897;0.01556318389939886;0.015562161967464763;0.7977267030381148;0.014895093777302512;0.7978559499519671
21.257384;1.0445739160106842;0.8332806801767239;0.7979260856046856;-5.453393613841299e-08;-6.334904311113323e-08;1.0448919269869563;10.000650492127859;0.833457386247645;0.015563189642286174;0.015562126016981752;0.7977253440631205;0.01489509925681731;0.797856628417278
21.267384;1.044572402948918;0.8332811398355808;0.7979259234324348;-5.488199001480645e-08;-6.347879995383016e-08;1.044890539187836;10.000650781722728;0.8334572353074848;0.015563195698926696;0.0155620897242696;0.7977240028554432;0.01489510413447834;0.7978573078853181
21.277384;1.0445707857965463;0.8332815645711635;0.7979257737191723;-5.522625287270566e-08;-6.35949356872641e-08;1.044889179436538;10.000651528281745;0.8334571331087295;0.015563201995631566;0.015562053167024921;0.7977226773361231;0.014895108347968991;0.7978579859237832
21.287384;1.0445690697851686;0.8332819579205395;0.7979256403223387;-5.556716936943576e-08;-6.369666297305985e-08;1.0448878475618792;10.000652743614602;0.8334570730076035;0.015563208437490561;0.015562016459846135;0.7977213654619412;0.01489511185044545;0.7978586624647748
21.297384;1.0445672611801902;0.8332823236254147;0.7979255251340508;-5.590530486549808e-08;-6.378358481086004e-08;1.0448865439552457;10.000654442556653;0.8334570484082546;0.01556321492132927;0.015561979762953353;0.7977200656047607;0.014895114618792967;0.7978593400524479
21.307384;1.0445653671175714;0.833282664906868;0.7979254277768675;-5.624132879120575e-08;-6.385549939796845e-08;1.044885268935988;10.000656639807792;0.8334570538790045;0.015563221349396892;0.015561943268910118;0.797718776588389;0.0148951166592926;0.7978600223856944
21.317384;1.0445633949039888;0.8332829849904603;0.7979253464914586;-5.657583240436771e-08;-6.391234301020156e-08;1.04488402276317;10.000659340670524;0.8334570862099084;0.015563227631535403;0.015561907188600897;0.7977174977714204;0.014895118012249754;0.7978607129032333
21.327384;1.044561351167277;0.8332832879263352;0.797925279575776;-5.690917664680369e-08;-6.395436554058476e-08;1.0448828062302784;10.000662537153328;0.8334571443472916;0.015563233677589246;0.015561871741421504;0.7977162292418453;0.014895118744527272;0.7978614146619737
21.337384;1.0445592419816287;0.8332835786728666;0.7979252260283524;-5.724164997118389e-08;-6.398223603058597e-08;1.0448816206156741;10.000666213535446;0.8334572276779663;0.015563239401399172;0.015561837146474763;0.7977149717252718;0.014895118935382092;0.7978621309673526
21.347384;1.0445570740732035;0.8332838626999279;0.7979251850538086;-5.75737880301182e-08;-6.399676160421534e-08;1.0448804673910077;10.000670349181071;0.8334573340136109;0.015563244729551784;0.015561803623118277;0.7977137263357561;0.014895118674163115;0.7978628657872623
21.357384;1.0445548551250947;0.833284145808391;0.797925155042237;-5.7906370025596245e-08;-6.399859504915842e-08;1.044879348100763;10.00067491423;0.8334574590045708;0.01556324960079517;0.015561771398010437;0.7977124944589843;0.014895118056427032;0.7978636233100714
21.367384;1.0445525924785188;0.8332844339247744;0.7979251329781297;-5.824005163052494e-08;-6.39882721100666e-08;1.0448782635679479;10.000679862927946;0.8334575969615424;0.015563253962311;0.015561740697742951;0.7977112778576119;0.014895117168989532;0.7978644070884073
21.377384;1.044550292186345;0.8332847324359643;0.7979251150290878;-5.857526607717187e-08;-6.396638510229291e-08;1.0448772131937574;10.000685130233624;0.8334577417332519;0.015563257766561419;0.01556171172807422;0.7977100789304372;0.014895116085305998;0.7978652196269859
21.387384;1.0445479595882858;0.8332850455842712;0.7979250978714378;-5.891259847411469e-08;-6.393382264427164e-08;1.0448761955800092;10.0006906372528;0.8334578868799942;0.015563260971622904;0.015561684656745638;0.797708900445862;0.014895114866364086;0.7978660622467973
21.397384;1.044545600232741;0.8332853761659376;0.7979250795565922;-5.925294481380238e-08;-6.389188633802779e-08;1.0448752092847196;10.00069630220669;0.833458025511985;0.015563263549469927;0.015561659602187649;0.7977077447121232;0.014895113550868123;0.7978669351019888
21.407384;1.0445432196744824;0.8332857251061815;0.7979250595392551;-5.959721440843494e-08;-6.384205134198621e-08;1.0448742527137507;10.00070204944817;0.8334581501704827;0.015563265500442867;0.01556163662816564;0.7977066132435864;0.014895112152410158;0.7978678377302131
21.417384;1.0445408225826769;0.8332860912346761;0.7979250382120505;-5.994618905962341e-08;-6.378554979780225e-08;1.0448733240252321;10.00070781805044;0.8334582527317073;0.015563266861151951;0.015561615748417097;0.7977055068290975;0.014895110674141414;0.7978687699191288
21.427384;1.0445384128374793;0.8332864717148311;0.797925016170562;-6.030062998800855e-08;-6.372299702832291e-08;1.0448724217471383;10.000713570333989;0.8334583248199828;0.015563267692671204;0.01556159694044808;0.7977044253837999;0.0148951091205849;0.797869732512413
21.437384;1.0445359944885662;0.8332868628044026;0.797924993297197;-6.066115855899272e-08;-6.365432891648583e-08;1.0448715455000934;10.000719287673494;0.8334583584397129;0.015563268060413452;0.015561580163184614;0.7977033681194496;0.014895107497259735;0.7978707278906617
21.447384;1.0445335719899485;0.8332872606516597;0.7979249680769329;-6.102814506276083e-08;-6.357916763919567e-08;1.044870695760099;10.000724951458151;0.8334583459630676;0.015563268023371005;0.015561565371641297;0.7977023341483797;0.014895105812175296;0.7978717597383844
21.457384;1.0445311497490775;0.8332876621032927;0.7979249380433591;-6.140198692734208e-08;-6.349710887774993e-08;1.044869872813667;10.000730530150841;0.8334582801213517;0.015563267628485474;0.015561552522018475;0.7977013229580552;0.01489510407992332;0.7978728323699611
21.467384;1.04452873203732;0.8332880654484596;0.7979249011092565;-6.178331390653868e-08;-6.340765912649769e-08;1.044869076415125;10.000735984231378;0.8334581542670447;0.015563266903443392;0.015561541569476698;0.7977003345702287;0.01489510231600055;0.7978739500629137
21.477384;1.0445263235980145;0.833288470859892;0.797924856103898;-6.217287787415006e-08;-6.331025917410086e-08;1.0448683066265037;10.0007412763237;0.8334579621852263;0.015563265853315538;0.01556153246813635;0.7976993694919841;0.014895100525035324;0.7978751160837484
21.487384;1.0445239305719862;0.8332888802896793;0.7979248022517949;-6.257145075856111e-08;-6.320449244361811e-08;1.0448675643589862;10.000746374952397;0.8334576977858648;0.015563264463130196;0.01556152517065784;0.7976984286292303;0.014895098692749327;0.7978763319939776
21.497384;1.044521560711599;0.8332892969309235;0.797924738788414;-6.29796653368885e-08;-6.309016191002448e-08;1.0448668510478165;10.000751256077075;0.8334573552309501;0.015563262700818575;0.015561519621288681;0.7976975132469846;0.014895096786453252;0.7978775981555011
21.507384;1.04451922255401;0.8332897245535351;0.797924665002278;-6.339770650520146e-08;-6.296725891723519e-08;1.0448661686615366;10.000755905484938;0.8334569289488234;0.015563260520432201;0.01556151574830237;0.7976966249525886;0.014895094769427204;0.7978789142251199
21.517384;1.04451692451377;0.833290167223184;0.7979245802262503;-6.382520088797631e-08;-6.283594693609339e-08;1.044865520209644;10.000760316912638;0.8334564133248196;0.015563257869130102;0.015561513458177774;0.7976957653630602;0.014895092624157086;0.7978802791592895
21.527384;1.0445146743351148;0.8332906292944249;0.7979244834075673;-6.426145904580761e-08;-6.269645983020269e-08;1.0448649097797968;10.000764488765904;0.8334558030544447;0.015563254690701469;0.015561512630180721;0.7976949356121578;0.014895090367507224;0.797881691879248
21.537384;1.0445124784429276;0.8332911149345579;0.7979243724930162;-6.470574022190287e-08;-6.254898345193005e-08;1.0448643418412586;10.000768424284;0.8334550943128781;0.01556325092180136;0.01556151312298069;0.7976941364203317;0.014895088046656211;0.797883151582179
21.547384;1.0445103413630905;0.8332916278415999;0.7979242445972408;-6.515729686968125e-08;-6.239378368967218e-08;1.0448638201903606;10.000772126991496;0.8334542855859036;0.015563246489436735;0.0155615147991916;0.7976933684346762;0.014895085723131085;0.7978846565709278
21.557384;1.0445082658582125;0.8332921717039959;0.7979240968212252;-6.561534549721263e-08;-6.223146274744324e-08;1.0448633470353104;10.000775592389685;0.8334533776758326;0.015563241311778333;0.01556151754318883;0.7976926323090431;0.014895083461664425;0.7978862033564776
21.567384;1.044506253360488;0.8332927501635797;0.7979239265711078;-6.607913462190906e-08;-6.206299847008784e-08;1.0448629226516117;10.000778809944595;0.8334523733959337;0.015563235305856599;0.015561521254041545;0.797691928780079;0.014895081321440578;0.7978877872322031
21.577384;1.0445043041470794;0.8332933658972077;0.7979237314162879;-6.654817648080921e-08;-6.188961116814641e-08;1.0448625456096345;10.000781772417934;0.8334512773307639;0.015563228406866334;0.015561525832105294;0.7976912588549185;0.01489507934117336;0.7978894031305637
21.587384;1.044502417672063;0.8332940198430341;0.7979235088762794;-6.702249589146103e-08;-6.17126519723378e-08;1.0448622132636713;10.000784480050532;0.8334500953958399;0.015563220582346481;0.015561531176313498;0.7976906241670717;0.014895077533824132;0.7978910460653885
21.597384;1.0445005930250253;0.8332947113547199;0.7979232561279155;-6.750251142972088e-08;-6.153349914798007e-08;1.04486192254546;10.000786936938564;0.833448833974653;0.015563211821663007;0.01556153719070433;0.7976900274156165;0.014895075903674277;0.7978927117796634
21.607384;1.0444988292546695;0.8332954391165094;0.7979229700581953;-6.798853350335795e-08;-6.135344744315661e-08;1.0448616711284178;10.000789139980341;0.8334474993012947;0.015563202110117209;0.015561543793081925;0.7976894721541229;0.014895074468571018;0.7978943974420551
21.617384;1.0444971256681885;0.833296201747877;0.7979226477459108;-6.84803180349137e-08;-6.117352778902582e-08;1.044861458324227;10.000791067893905;0.8334460977751528;0.015563191415556291;0.015561550918067405;0.797688961938532;0.014895073265788046;0.7978961014902968
21.627384;1.0444954815382894;0.8332969978061725;0.7979222868168663;-6.897693968320688e-08;-6.099423416062095e-08;1.0448612853553032;10.000792682861888;0.8334446364869357;0.015563179694796841;0.01556155850966871;0.7976884996088229;0.014895072342195025;0.7978978227637434
21.637384;1.0444938952575904;0.8332978258601401;0.7979218854255029;-6.947686671097239e-08;-6.081547601839291e-08;1.0448611552016964;10.000793939919099;0.8334431228338689;0.015563166906089628;0.015561566504064568;0.7976880867741237;0.014895071742495629;0.797899559804216
21.647384;1.044492364055465;0.8332986844680994;0.7979214422969708;-6.997810752461373e-08;-6.063691110427127e-08;1.0448610718041407;10.000794790389566;0.8334415636937311;0.015563153022842802;0.015561574822909933;0.7976877237052238;0.014895071503670603;0.7979013105830621
21.657384;1.0444908843199694;0.8332995718682196;0.7979209571980331;-7.04785943499647e-08;-6.045839054034493e-08;1.0448610388449349;10.00079518148043;0.8334399654481611;0.015563138040503799;0.015561583392197603;0.7976874099452405;0.01489507165336246;0.7979030723166508
21.667384;1.0444894520014822;0.8333004861052233;0.7979204310678004;-7.097674576532515e-08;-6.028024228118296e-08;1.0448610588398328;10.000795059306867;0.8334383346132239;0.015563121965267823;0.015561592166500455;0.7976871449474341;0.014895072208862967;0.7979048414430869
21.677384;1.0444880627713955;0.8333014257289443;0.7979198650827098;-7.147168459848009e-08;-6.010324120359937e-08;1.0448611328544328;10.000794372736264;0.8334366777633017;0.015563104799936646;0.015561601137228029;0.7976869281134766;0.01489507317820036;0.7979066141933272
21.687384;1.044486711822786;0.8333023901843759;0.7979192596838356;-7.196300897543057e-08;-5.992827252967657e-08;1.0448612611001615;10.000793076485255;0.8334350007548426;0.015563086543335611;0.01556161032224009;0.7976867584751898;0.0148950745578938;0.7979083871818115
21.697384;1.0444853942105272;0.8333033792526435;0.7979186146013862;-7.245050411158965e-08;-5.975587456747104e-08;1.0448614438591888;10.000791137647077;0.8334333082178308;0.015563067195276066;0.015561619746584744;0.7976866346089805;0.01489507632461363;0.7979101573834311
21.707384;1.0444841059717838;0.8333043921725021;0.7979179291086728;-7.293395071727854e-08;-5.958605326501188e-08;1.0448616817413476;10.00078854148285;0.8334316036586147;0.015563046759895081;0.015561629434964303;0.7976865547989539;0.014895078434103594;0.7979119221535129
21.717384;1.0444828449349381;0.8333054275837426;0.7979172018313492;-7.341296259062443e-08;-5.941866332824885e-08;1.0448619754593993;10.000785286985103;0.8334298900202154;0.015563025249173777;0.01556163942030228;0.797686516996101;0.014895080833293169;0.7979136796457716
21.727384;1.0444816106888042;0.8333064840708653;0.7979164308077943;-7.388689879340457e-08;-5.9253959415521706e-08;1.0448623253043108;10.000781375532569;0.8334281702143099;0.01556300268723159;0.015561649750836955;0.7976865188904138;0.01489508347582977;0.7979154291465643
21.737384;1.0444804039386029;0.8333075603258283;0.7979156141094362;-7.435497457787329e-08;-5.9092623309447044e-08;1.0448627302027547;10.00077680210472;0.8334264471321395;0.015562979111899411;0.015561660489622015;0.7976865582224341;0.014895086329573138;0.7979171709781276
21.747384;1.0444792257554856;0.8333086550149853;0.7979147502358249;-7.48164738989347e-08;-5.893527000484632e-08;1.0448631874316945;10.000771553895602;0.8334247235021321;0.015562954573631604;0.015561671708636851;0.7976866327292153;0.014895089375836206;0.7979189060272398
21.757384;1.0444780771172486;0.8333097667986797;0.797913837891284;-7.52708609364776e-08;-5.8782078504115664e-08;1.0448636937871592;10.000765617752352;0.8334230020996103;0.015562929138878993;0.015561683478172859;0.7976867401555201;0.01489509260866597;0.7979206351545002
21.767384;1.0444769585159872;0.8333108940782661;0.7979128758383943;-7.571767846111985e-08;-5.8632873785546934e-08;1.0448642468486868;10.000758986010446;0.8334212858956135;0.015562902892720061;0.015561695857831823;0.7976868787884115;0.014895096031688348;0.7979223586894145
21.777384;1.044475869666303;0.8333120342205007;0.797911863237482;-7.61562623193743e-08;-5.848741110044104e-08;1.0448648451091969;10.000751652193419;0.8334195779236018;0.015562875933348302;0.015561708887946649;0.7976870476962532;0.01489509965417644;0.7979240761605131
21.787384;1.0444748099154468;0.8333131831793222;0.7979107999133541;-7.658568897161937e-08;-5.834563969379472e-08;1.0448654873559957;10.000743609069195;0.8334178815744298;0.015562848366690423;0.015561722583024306;0.7976872463891211;0.014895103495160067;0.7979257862262013
21.797384;1.0444737791625445;0.8333143359280518;0.7979096865225679;-7.700514895059616e-08;-5.8207851726211085e-08;1.0448661715837009;10.000734853301605;0.8334162014102727;0.01556282030478188;0.015561736935716294;0.7976874744359664;0.014895107583710415;0.7979274865982712
21.807384;1.044472778211377;0.8333154868566979;0.7979085248706684;-7.741415787164256e-08;-5.807456248528925e-08;1.0448668943195665;10.00072538530781;0.8334145435177021;0.015562791860832184;0.015561751923810893;0.7976877310748619;0.014895111945528106;0.7979291737902467
21.817384;1.044471807773811;0.8333166299499813;0.7979073177803742;-7.7812316850803e-08;-5.7946208141732966e-08;1.044867651403047;10.000715210040616;0.8334129151224061;0.01556276313707103;0.015561767515252897;0.797688014830005;0.014895116592203553;0.7979308430212759
21.827384;1.0444708670414427;0.8333177590665598;0.7979060684424328;-7.819908462808393e-08;-5.782297682614679e-08;1.0448684389912053;10.000704344548794;0.8334113239240645;0.015562734216077992;0.015561783673749776;0.7976883236177709;0.014895121523428674;0.7979324885625639
21.837384;1.0444699537228102;0.8333188680562256;0.7979047799890192;-7.857383086214308e-08;-5.770487138666794e-08;1.044869253630241;10.000692818237324;0.8334097772718021;0.015562705164207444;0.015561800359405064;0.7976886554625594;0.014895126733901923;0.7979341041013067
21.847384;1.044469065191421;0.833319951113584;0.7979034553599031;-7.893600400269665e-08;-5.759186215640399e-08;1.0448700919673721;10.000680665477605;0.833408281702601;0.015562676037577425;0.015561817531906098;0.7976890093942037;0.014895132218906797;0.797935683378346
21.857384;1.0444681988912548;0.8333210039968454;0.7979020968772258;-7.928525285533501e-08;-5.748401089951427e-08;1.044870950345652;10.00066792374802;0.8334068433106204;0.015562646887971023;0.015561835161018871;0.7976893859036939;0.01489513797360564;0.7979372212798744
21.867384;1.044467351892623;0.8333220250244355;0.7979007055247991;-7.962144832363581e-08;-5.738152677182406e-08;1.044871824462395;10.000654635116078;0.8334054683369624;0.015562617770847657;0.015561853223814292;0.7976897865090881;0.014895143984223955;0.7979387140943224
21.877384;1.044466520645533;0.833323014759431;0.797899280751554;-7.994452290885201e-08;-5.728470392944234e-08;1.0448727096155526;10.000640845173942;0.8334041634853944;0.015562588748918641;0.015561871689669115;0.7976902129941971;0.014895150221569757;0.7979401587583991
21.887384;1.044465701126253;0.8333239750755607;0.7978978211380963;-8.025425859675247e-08;-5.719378276548953e-08;1.0448736012940991;10.000626601506385;0.8334029357050313;0.015562559893019435;0.015561890517450805;0.7976906671247591;0.014895156643389832;0.7979415523700661
21.897384;1.0444648890724546;0.833324908297446;0.7978963252819349;-8.055030100151042e-08;-5.7108894360034323e-08;1.0448744954468907;10.00061195361991;0.8334017912533144;0.015562531282601955;0.015561909663326127;0.7976911502496559;0.014895163200544763;0.7979428921722367
21.907384;1.044464080168113;0.8333258164687166;0.7978947922035833;-8.083234322267167e-08;-5.7030018103930805e-08;1.0448753877602275;10.000596952339313;0.8334007349890615;0.015562502998640721;0.015561929087249462;0.7976916624188994;0.014895169844988511;0.7979441757334623
21.917384;1.0444632699965326;0.83332670076809;0.7978932214514642;-8.110028349219105e-08;-5.6956885521164667e-08;1.0448762724386185;10.00058164879643;0.8333997705301058;0.015562475115900927;0.015561948755720163;0.79769220208455;0.014895176538295045;0.7979454015137284
21.927384;1.044462454079435;0.8333275609779259;0.797891613753829;-8.135424950607437e-08;-5.6889109795121235e-08;1.044877142153008;10.000566096151996;0.8333989007277136;0.015562447704264737;0.015561968635937127;0.7976927667020703;0.01489518325474548;0.797946569634005
21.937384;1.0444616283872747;0.8333283950171727;0.7978899718475373;-8.159452136630647e-08;-5.6826515771062546e-08;1.044877989105066;10.000550349243836;0.8333981283734658;0.015562420825353598;0.01556198868574192;0.7976933535630051;0.014895189980938493;0.7979476823588808
21.947384;1.0444607899375637;0.8333291986945993;0.7978882999550452;-8.182150764787194e-08;-5.676929056771735e-08;1.0448788061214147;10.000534461547575;0.8333974566962296;0.01556239451987993;0.015562008848696346;0.797693960363816;0.014895196717890403;0.7979487437845625
21.957384;1.044459936886748;0.833329965988611;0.7978866021763394;-8.203571288105763e-08;-5.6717891040823044e-08;1.044879587601502;10.000518488054663;0.8333968888769723;0.015562368801091051;0.0155620290561344;0.7976945852549946;0.014895203484621113;0.7979497588862702
21.967384;1.0444590678529198;0.8333306898042525;0.7978848815885078;-8.223759685422406e-08;-5.667284823604742e-08;1.0448803299662366;10.000502488695677;0.833396427345593;0.015562343654135365;0.015562049238974219;0.7976952266944324;0.014895210322185453;0.7979507329745805
21.977384;1.0444581812687632;0.8333313627463316;0.7978831407212722;-8.242747286357114e-08;-5.6634553907367366e-08;1.044881031111006;10.000486523176864;0.8333960736677589;0.015562319038896334;0.015562069342753122;0.7976958832828189;0.01489521729518717;0.797951671492146
21.987384;1.0444572757613242;0.8333319780079019;0.7978813826667643;-8.260558552194632e-08;-5.660306184827533e-08;1.0448816890638735;10.000470643175527;0.8333958286480373;0.015562294904947708;0.015562089332947468;0.7976965533904731;0.014895224478649893;0.7979525792366386
21.997384;1.0444563509644837;0.8333325303224617;0.7978796113843537;-8.277230060790537e-08;-5.657794696117003e-08;1.0448823009893016;10.00045488861131;0.833395692201857;0.0155622712062004;0.015562109195980152;0.7976972349739199;0.01489523193305917;0.797953459364046
22.007384;1.0444554078906614;0.8333330162192033;0.7978778309238057;-8.292823473273035e-08;-5.6558410247859e-08;1.0448828635553198;10.000439287020093;0.8333956629541733;0.015562247900516012;0.015562128942928409;0.797697925595222;0.014895239694230084;0.7979543130220292
22.017384;1.0444544486274203;0.8333334334885156;0.7978760449323086;-8.307429393186299e-08;-5.654363674913846e-08;1.044883373508973;10.000423854272874;0.8333957379904056;0.015562224948661236;0.01556214860153606;0.7976986222820173;0.014895247782564224;0.7979551397771132
22.027384;1.0444534753496937;0.8333337806108454;0.7978742568756894;-8.321160232025012e-08;-5.653304809714255e-08;1.0448838273827834;10.000408598753413;0.8333959131754146;0.015562202325206734;0.015562168194280804;0.7976993216129118;0.014895256211851038;0.79795593836048
22.037384;1.0444524896393834;0.8333340564792715;0.7978724704661271;-8.33413276838312e-08;-5.652632439218512e-08;1.0448842215252594;10.000393530017504;0.833396183736689;0.015562180030876678;0.015562187729963841;0.7977000203277209;0.014895264989577012;0.7979567071908
22.047384;1.0444514927809245;0.8333342602376308;0.797870689763314;-8.3464677454764e-08;-5.652339289032773e-08;1.0448845528861879;10.000378660307677;0.8333965445452811;0.015562158085670259;0.015562207218834357;0.7977007164052297;0.014895274113120738;0.7979574448603598
22.057384;1.0444504864088202;0.8333343913776072;0.7978689184707588;-8.358308885889749e-08;-5.6524422451425765e-08;1.0448848198138294;10.000363991854096;0.8333969901015736;0.015562136505941218;0.015562226683338568;0.7977014100432736;0.01489528357516018;0.7979581508282637
22.067384;1.0444494728216036;0.8333344500552587;0.7978671591701192;-8.369826378880379e-08;-5.652973305392433e-08;1.0448850223942876;10.000349510901945;0.8333975146549278;0.015562115296259697;0.015562246144389889;0.7977021033277731;0.014895293380161887;0.7979588257215594
22.077384;1.0444484540357573;0.8333344370695608;0.7978654135048369;-8.381186427269256e-08;-5.653965335344807e-08;1.0448851618904096;10.000335199637911;0.8333981127429426;0.015562094457059795;0.015562265602886184;0.7977027987260378;0.014895303549892366;0.7979594708334408
22.087384;1.0444474297062079;0.8333343535622327;0.7978636830785354;-8.392508640407057e-08;-5.655448220476201e-08;1.0448852398100605;10.000321040942266;0.833398780298796;0.015562073984632063;0.015562285041800674;0.7977034978885925;0.014895314112070164;0.7979600875388297
22.097384;1.0444463958752936;0.833334200959203;0.7978619702719041;-8.403863456069869e-08;-5.657457376304857e-08;1.0448852575919296;10.000307005567713;0.8333995157682942;0.015562053867643309;0.01556230444256231;0.797704201295233;0.01489532509139228;0.7979606773225069
22.107384;1.0444453455905325;0.8333339810445672;0.7978602785663625;-8.415306792106089e-08;-5.6600415225697144e-08;1.0448852167103853;10.000293044430062;0.8334003197518911;0.015562034087774535;0.015562323791248599;0.7977049084365145;0.01489533650646318;0.7979612417926965
22.117384;1.0444442708053523;0.8333336957760923;0.7978586123447187;-8.426885951843828e-08;-5.6632603146515396e-08;1.0448851186286066;10.000279098886198;0.8334011932391429;0.015562014614587963;0.015562343069696167;0.7977056184037091;0.014895348364914152;0.797961781940084
22.127384;1.044443164455815;0.8333333469286306;0.7978569762145393;-8.438617300485634e-08;-5.667163547357732e-08;1.0448849650051286;10.000265116229095;0.8334021365885644;0.015561995398225704;0.015562362254090762;0.7977063306475346;0.014895360666374913;0.7979622976248301
22.137384;1.0444420217078005;0.8333329359842648;0.79785537452078;-8.450489147268961e-08;-5.67176527333163e-08;1.044884758192728;10.000251050983403;0.8334031498514455;0.015561976372523875;0.015562381322736196;0.7977070452752797;0.01489537341488178;0.7979627881707224
22.147384;1.0444408402086571;0.8333324644638253;0.7978538115711555;-8.46248933157647e-08;-5.677046120042683e-08;1.0448845012449957;10.00023685049888;0.8334042329290685;0.015561957464768806;0.015562400247162085;0.7977077626219923;0.01489538662164179;0.7979632528601058
22.157384;1.0444396195903656;0.8333319342983503;0.7978522916869478;-8.474627627615331e-08;-5.6829858791774994e-08;1.0448841974844814;10.000222444283176;0.8334053851682038;0.015561938603235037;0.015562418972585335;0.7977084826500105;0.014895400294696791;0.7979636906608649
22.167384;1.0444383605918548;0.8333313479477775;0.797850818712473;-8.486933893520488e-08;-5.689596504531149e-08;1.0448838500377928;10.000207749916864;0.8334066052134597;0.015561919725113997;0.015562437419991311;0.7977092049301244;0.014895414430232094;0.797964100348065
22.177384;1.0444370644617194;0.8333307085800657;0.7978493960620415;-8.499434735423953e-08;-5.696931496261587e-08;1.0448834617790126;10.000192687173115;0.833407891050805;0.015561900788730291;0.015562455508980238;0.7977099291172693;0.014895429010398526;0.7979644812969546
22.187384;1.0444357326593885;0.8333300202873248;0.7978480272344627;-8.512148668951707e-08;-5.70506505313662e-08;1.0448830361459078;10.000177187745242;0.8334092400349284;0.015561881781380946;0.015562473171586698;0.7977106550638658;0.014895444005079996;0.7979648338515363
22.197384;1.04443436656019;0.8333292879112445;0.7978467154897513;-8.525112020665211e-08;-5.71406037322873e-08;1.0448825779099418;10.000161201051563;0.833410649427654;0.015561862710433624;0.01556249034633253;0.7977113824582227;0.014895459381717123;0.7979651591920579
22.207384;1.0444329674211672;0.8333285162868942;0.7978454627299063;-8.538397424137974e-08;-5.7239603550562566e-08;1.0448820926599194;10.000144699139653;0.8334121170376904;0.015561843578127892;0.015562506969190433;0.7977121103538795;0.01489547511720273;0.7979654593723357
22.217384;1.0444315365066619;0.8333277091210172;0.7978442688936342;-8.55211383209201e-08;-5.734795114942548e-08;1.044881585967192;10.000127671202028;0.8334136409659296;0.015561824358018235;0.015562522978327145;0.7977128368553305;0.014895491193893828;0.797965737136682
22.227384;1.0444300752627331;0.833326868221494;0.7978431325175495;-8.566400918550629e-08;-5.74657278692982e-08;1.0448810636710293;10.000110107919454;0.8334152189370129;0.015561804995456377;0.015562538327545419;0.7977135591918577;0.014895507581694464;0.7979659951537242
22.237384;1.04442858577875;0.8333259937304751;0.7978420516679897;-8.581405261312363e-08;-5.759258240288289e-08;1.0448805322460022;10.000091996436845;0.833416848121188;0.015561785428807233;0.015562552989822823;0.7977142737730023;0.014895524222724707;0.797966235068619
22.247384;1.0444270710198493;0.8333250852044489;0.7978410242499264;-8.59723764238132e-08;-5.772769339713347e-08;1.0448799982126076;10.000073329581623;0.8334185253286364;0.015561765608875455;0.015562566949597272;0.7977149764524695;0.014895541025205593;0.7979664569361132
22.257384;1.0444255345409355;0.8333241426289981;0.7978400479689791;-8.613953339198159e-08;-5.786993200382985e-08;1.0448794675225352;10.000054112462667;0.8334202471817882;0.015561745507327987;0.015562580200833002;0.7977156634931809;0.01489555787007147;0.7979666596021091
22.267384;1.0444239803775546;0.833323166617344;0.7978391206689158;-8.631572807280085e-08;-5.8017999603175755e-08;1.0448789451557845;10.000034364263595;0.8334220102079508;0.015561725112437431;0.015562592753810695;0.7977163320320954;0.014895574629716702;0.7979668416420158
22.277384;1.0444224132569957;0.8333221580760066;0.7978382409199196;-8.650109737610826e-08;-5.8170387107973366e-08;1.0448784344422892;10.00001411855461;0.8334238109541215;0.015561704419163512;0.015562604636363473;0.7977169794027872;0.014895591187018858;0.7979670016509406
22.287384;1.0444208385322427;0.833321118049633;0.7978374081035005;-8.669578159214787e-08;-5.832527768831843e-08;1.0448779368077987;9.999993415530161;0.8334256458043662;0.015561683431479598;0.015562615885124921;0.7977176026986761;0.01489560744674841;0.7979671377580589
22.297384;1.0444192614774175;0.8333200477661498;0.7978366217982213;-8.689974658925967e-08;-5.848063096523937e-08;1.044877452377313;9.999972291988009;0.8334275103083946;0.015561662175266038;0.015562626536572643;0.7977181992981798;0.01489562333593617;0.7979672477594596
22.307384;1.0444176861249332;0.8333189484105216;0.7978358812496954;-8.711257273579423e-08;-5.863442735552933e-08;1.0448769808596654;9.999950781743454;0.8334293987678049;0.015561640706617013;0.015562636626796534;0.7977187675364701;0.014895638790828641;0.7979673302049463
22.317384;1.0444161146859878;0.8333178207163681;0.7978351855321714;-8.733350109104865e-08;-5.87848535187153e-08;1.044876522509064;9.999928921663573;0.8334313045832316;0.015561619113538814;0.015562646195618162;0.7977193069467212;0.014895653743649099;0.7979673849722937
22.327384;1.0444145483041;0.8333166648637619;0.7978345339469003;-8.756172333860343e-08;-5.89303853369571e-08;1.044876079005;9.99990675501462;0.8334332208615647;0.01556159750652744;0.01556265528306316;0.7977198180386844;0.014895668124732555;0.7979674133174482
22.337384;1.0444129880945687;0.833315480567148;0.7978339258556261;-8.779668798925137e-08;-5.906982197824654e-08;1.0448756537527206;9.999884327867425;0.8334351407302658;0.015561575993178253;0.015562663918544519;0.7977203015331353;0.014895681869635802;0.7979674180562837
22.347384;1.0444114354138783;0.8333142672446446;0.7978333600365565;-8.80382111686607e-08;-5.920227165512955e-08;1.0448752511499142;9.999861676997636;0.8334370576866257;0.01556155466118043;0.015562672114996887;0.7977207573574138;0.014895694916076807;0.7979674029482547
22.357384;1.044409891784973;0.8333130244810185;0.7978328343286677;-8.828632883090413e-08;-5.932713279078711e-08;1.0448748750345542;9.999838823043378;0.8334389662695891;0.015561533584786446;0.015562679876892842;0.7977211843511239;0.014895707202050674;0.7979673716090258
22.367384;1.0444083588696067;0.8333117525500657;0.7978323458119936;-8.854104370493753e-08;-5.9444131482895864e-08;1.0448745278194536;9.999815777409339;0.8334408622337017;0.015561512828426887;0.015562687214275794;0.7977215814109877;0.01489571867429009;0.7979673274516359
22.377384;1.0444068380762788;0.8333104527366318;0.7978318912394065;-8.880210554430851e-08;-5.955345484245526e-08;1.0448742112675546;9.999792550142919;0.8334427421170361;0.01556149243695713;0.015562694142823581;0.7977219491508134;0.01489572929630056;0.7979672742317925
22.387384;1.0444053296118139;0.8333091274440115;0.7978314674285057;-8.90688747855118e-08;-5.965580650140825e-08;1.0448739278750234;9.999769148981924;0.8334446032595504;0.015561472435058513;0.015562700674947489;0.7977222903054612;0.014895739048618562;0.7979672161439866
22.397384;1.0444038317467255;0.8333077800235165;0.7978310712805299;-8.934037852699583e-08;-5.97521161556587e-08;1.0448736816510056;9.999745573043327;0.8334464441899475;0.015561452845136901;0.01556270682583036;0.7977226088925036;0.014895747920575691;0.7979671575597422
22.407384;1.0444023410439092;0.8333064142684989;0.7978306994886555;-8.961555796073101e-08;-5.984314290368125e-08;1.0448734779385485;9.999721810548863;0.8334482646351932;0.01556143370709114;0.015562712628629943;0.7977229093277023;0.014895755899023037;0.7979671026287891
22.417384;1.044400853230303;0.8333050337625738;0.797830348503605;-8.989348290654065e-08;-5.992948983312842e-08;1.0448733224619058;9.999697844474097;0.83345006534082;0.015561415081298765;0.015562718134937356;0.7977231957813702;0.014895762962680588;0.7979670549091588
22.427384;1.0443993640402074;0.8333036416606026;0.7978300148711773;-9.017331451608739e-08;-6.001196454633802e-08;1.0448732204151914;9.99967365980468;0.8334518478226163;0.015561397037917096;0.015562723398020242;0.797723471691618;0.014895769080677414;0.7979670174233713
22.437384;1.0443978695938982;0.8333022410392558;0.7978296955730244;-9.045406711307533e-08;-6.009165621209337e-08;1.044873175606306;9.99964924607247;0.8334536136741489;0.015561379645651961;0.01556272845992842;0.7977237396243448;0.014895774215414416;0.7979669928937198
22.447384;1.0443963664806712;0.8333008352681012;0.7978293882045839;-9.073451424774264e-08;-6.016960801563194e-08;1.044873189212091;9.999624593728473;0.8334553634941215;0.015561362965566159;0.01556273335716123;0.797724001390949;0.014895778332732439;0.797966983928513
22.457384;1.0443948517647028;0.8332994280882838;0.7978290908640359;-9.101345004234008e-08;-6.024665410022836e-08;1.0448732594777383;9.999599692351993;0.8334570961102421;0.015561347056966972;0.015562738129728707;0.7977242582854712;0.014895781407874528;0.7979669936231932
22.467384;1.0443933223682123;0.8332980234085473;0.797828801900168;-9.129002176320387e-08;-6.032356543852196e-08;1.0448733828890133;9.999574538687838;0.833458808863546;0.015561331991377481;0.015562742815444622;0.7977245114337547;0.014895783425807035;0.7979670263123463
22.477384;1.0443917744314593;0.8332966250083003;0.797828519974756;-9.156372789480712e-08;-6.040119496797668e-08;1.044873555126939;9.999549146371642;0.8334604987952953;0.015561317857358713;0.015562747437310476;0.7977247619399307;0.014895784391318011;0.7979670876060959
22.487384;1.0443902037024033;0.833295236368763;0.7978282442039475;-9.183413229764108e-08;-6.048051278789427e-08;1.0448737717076666;9.99952354791762;0.8334621638275655;0.015561304754682828;0.015562751995668261;0.7977250108408542;0.014895784338786716;0.7979671838114173
22.497384;1.044388605896535;0.8332938607240651;0.7978279739280034;-9.21006603936028e-08;-6.05625207371663e-08;1.044874028968381;9.999497789042106;0.8334638032660839;0.015561292780530768;0.015562756464580862;0.7977252594415174;0.01489578332237562;0.7979673214698693
22.507384;1.0443869763917182;0.8332925013645588;0.7978277084599802;-9.236266076438904e-08;-6.064804909377341e-08;1.0448743240899345;9.999471918896418;0.8334654176563077;0.015561282005618921;0.01556276079702137;0.7977255097926521;0.014895781400229608;0.7979675067760266
22.517384;1.0443853103420675;0.8332911619416608;0.79782744729035;-9.261962486359397e-08;-6.073765018317208e-08;1.0448746542377525;9.999445981784573;0.8334670087103705;0.015561272457418115;0.015562764940754276;0.7977257644888724;0.014895778627149124;0.79796774429173
22.527384;1.0443836035350138;0.8332898466785388;0.797827190536611;-9.287133077218091e-08;-6.083179051836655e-08;1.0448750165706555;9.999420014795046;0.8334685795003249;0.015561264127443027;0.015562768851814051;0.7977260259716953;0.014895775043810587;0.7979680360391417
22.537384;1.0443818533631724;0.8332885603545527;0.7978269391111884;-9.311781511101231e-08;-6.093099978046356e-08;1.0448754084401088;9.999394049374866;0.833470134296459;0.015561256991613088;0.015562772500025182;0.7977262961480207;0.014895770666724775;0.7979683822583905
22.547384;1.0443800591890007;0.8332873075459769;0.7978266944190038;-9.335926829225882e-08;-6.103564964247734e-08;1.0448758267010223;9.999368110817018;0.8334716779742412;0.015561251024258347;0.015562775872454481;0.7977265766524556;0.01489576550195282;0.7979687828847739
22.557384;1.044378221690991;0.833286091628061;0.7978264580476158;-9.359585939560854e-08;-6.114581626580535e-08;1.0448762670181915;9.999342218927138;0.8334732156215277;0.015561246193549092;0.015562778973994391;0.7977268693579573;0.014895759565574214;0.7979692381270986
22.567384;1.0443763413377927;0.8332849148398063;0.7978262319652518;-9.382750799016895e-08;-6.126149269192763e-08;1.0448767238134904;9.99931639572136;0.8334747522893039;0.015561242440856164;0.015562781818163443;0.797727176515001;0.01489575287978134;0.797969748244199
22.577384;1.0443744170722324;0.8332837792317268;0.7978260189305538;-9.405380526100468e-08;-6.138268516215673e-08;1.0448771909039858;9.999290672604094;0.8334762924565725;0.015561239670208367;0.01556278441242624;0.7977275006326073;0.014895745459645972;0.797970313494746
22.587384;1.0443724465112332;0.8332826870694379;0.7978258225653126;-9.427414164789147e-08;-6.150937042080108e-08;1.044877662411604;9.999265087564053;0.8334778397393935;0.015561237767665088;0.015562786754724332;0.7977278445790946;0.014895737313075948;0.7979709342789586
22.597384;1.0443704267954173;0.8332816404426201;0.7978256470730386;-9.448791520037848e-08;-6.164163202056734e-08;1.0448781329966532;9.999239675316671;0.8334793970524853;0.015561236632236353;0.015562788838958716;0.7977282116035105;0.01489572844449341;0.7979716110533551
22.607384;1.0443683546585285;0.8332806407881226;0.7978254969333731;-9.469473457804271e-08;-6.177965401390105e-08;1.0448785975468886;9.999214459954887;0.8334809665818597;0.015561236187323167;0.015562790652625735;0.7977286046803547;0.014895718846446474;0.7979723439194711
22.617384;1.0443662263385678;0.8332796884587854;0.7978253767493918;-9.489454506466927e-08;-6.192346189197106e-08;1.0448790514208737;9.999189453731558;0.8334825494124701;0.015561236372903126;0.01556279217316069;0.7977290256822174;0.014895708486952729;0.7979731320027819
22.627384;1.044364038055734;0.8332787826380983;0.797825291379699;-9.508766810614052e-08;-6.207293723948145e-08;1.0448794912788528;9.999164661228786;0.8334841449903007;0.015561237142317717;0.015562793374044145;0.7977294752370253;0.014895697316449862;0.7979739731468343
22.637384;1.044361786658532;0.8332779221239287;0.7978252461813884;-9.527477077723563e-08;-6.222805458918839e-08;1.044879915378018;9.999140087932778;0.833485750960281;0.015561238468228572;0.015562794228574501;0.7977299529666112;0.014895685295631853;0.7979748641346434
22.647384;1.044359469850518;0.8332771061442705;0.7978252467330591;-9.545667080059493e-08;-6.238879993725048e-08;1.044880323129705;9.999115746087167;0.8334873637047235;0.015561240339709978;0.015562794707615213;0.7977304578969886;0.014895672417758092;0.7979758009535961
22.657384;1.0443570860526301;0.8332763338947297;0.7978252984390267;-9.563401618992145e-08;-6.255485533903436e-08;1.0448807146225154;9.99909165085185;0.8334889787719968;0.01556124274422084;0.015562794790889265;0.7977309891565277;0.014895658706563042;0.7979767788997646
22.667384;1.044354634532593;0.833275603469932;0.7978254065156601;-9.580709341932865e-08;-6.272554953861698e-08;1.0448810904654033;9.999067815830639;0.833490591173669;0.015561245651681568;0.015562794489356399;0.7977315461186114;0.014895644198329215;0.797977792701824
22.677384;1.0443521155823765;0.8332749116552453;0.7978255754660006;-9.59759328711594e-08;-6.290009372962048e-08;1.0448814519242597;9.999044259656923;0.8334921961225795;0.015561249017627574;0.015562793849488847;0.7977321278301255;0.014895628929411776;0.7979788366954448
22.687384;1.0443495300543406;0.8332742544033389;0.7978258082259152;-9.61406685119124e-08;-6.307763185841505e-08;1.0448818008302556;9.999021012369713;0.8334937894449236;0.015561252797739141;0.015562792938276256;0.7977327329794278;0.014895612935589156;0.7979799051390125
22.697384;1.0443468788742;0.833273627001084;0.797826106349292;-9.630181660521336e-08;-6.325695461858796e-08;1.0448821389886898;9.998998109038165;0.8334953673105981;0.015561256951828363;0.015562791829348731;0.7977333605994622;0.01489559625464683;0.7979809926980218
22.707384;1.0443441633063089;0.8332730238641792;0.7978264709548191;-9.64601578906505e-08;-6.343639540054758e-08;1.0448824677548476;9.998975582817016;0.8334969261189192;0.015561261434490829;0.01556279058961558;0.7977340103296734;0.014895578926008063;0.7979820945752385
22.717384;1.0443413852516612;0.8332724388051235;0.7978269030498049;-9.661638828878512e-08;-6.36142722999096e-08;1.0448827882906457;9.99895346984585;0.8334984629746418;0.015561266188623636;0.015562789261821053;0.7977346822113692;0.014895560984866383;0.7979832059276478
22.727384;1.0443385470507291;0.83327186575406;0.7978274031343475;-9.677083713250994e-08;-6.378937935218948e-08;1.0448831018029392;9.998931816166508;0.8334999761027663;0.015561271147309083;0.015562787852798337;0.7977353767573436;0.014895542455787815;0.7979843214200579
22.737384;1.0443356517947235;0.8332712989400999;0.7978279712418878;-9.692335177930282e-08;-6.396093121368226e-08;1.0448834090205503;9.998910674109698;0.8335014642869839;0.015561276239404263;0.015562786332803509;0.7977360947558028;0.014895523358310084;0.7979854357216235
22.747384;1.0443327044910016;0.8332707326305748;0.7978286075310981;-9.707340043116712e-08;-6.412818770952146e-08;1.0448837094997825;9.998890094646816;0.8335029259164456;0.015561281399412314;0.015562784640917003;0.797736836738498;0.014895503717706524;0.7979865440731417
22.757384;1.0443297124289659;0.8332701612732604;0.7978293123110202;-9.72202641275194e-08;-6.429013352155186e-08;1.0448840013241707;9.99887012481794;0.8335043585961365;0.015561286578439427;0.015562782697648032;0.7977376029735671;0.014895483560477476;0.7979876421692579
22.767384;1.044326684114542;0.8332695799311961;0.7978300853804402;-9.736313431320378e-08;-6.444512719345643e-08;1.0448842812202963;9.998850808068912;0.8335057592293118;0.015561291747485773;0.015562780426575903;0.7977383935412059;0.01489546290312955;0.797988725876543
22.777384;1.044323628485803;0.8332689845007214;0.797830925877927;-9.750124747370913e-08;-6.459069654903694e-08;1.0448845452366886;9.998832186718351;0.8335071247019626;0.01556129688898957;0.015562777766605258;0.7977392080866917;0.014895441757584563;0.7979897909016139
22.787384;1.0443205549286987;0.8332683717187643;0.7978318331753572;-9.763412214260966e-08;-6.472382006172174e-08;1.0448847895787172;9.998814303370029;0.8335084529350147;0.015561301979967086;0.01556277466680875;0.7977400459809522;0.014895420148872822;0.7979908324635817
22.797384;1.0443174732475762;0.8332677390433744;0.797832807605155;-9.776161425876777e-08;-6.484147948645128e-08;1.0448850112152825;9.99879719578121;0.8335097431280507;0.015561306985584169;0.015562771080779981;0.797740906883916;0.014895398122232716;0.7979918454318851
22.807384;1.0443143940385222;0.8332670845284771;0.7978338499856396;-9.788355763310096e-08;-6.494109996373424e-08;1.0448852082737976;9.998780893205168;0.8335109949120941;0.0155613118726331;0.015562766966847002;0.7977417909202204;0.014895375730314752;0.7979928245959267
22.817384;1.0443113293964532;0.8332664068717087;0.7978349608806998;-9.799920479233621e-08;-6.502071860400841e-08;1.0448853800202487;9.998765418124423;0.8335122075739235;0.015561316619007481;0.015562762294833676;0.7977426984004892;0.014895353012602282;0.7979937649319498
22.827384;1.0443082924807705;0.833265705759068;0.797836140413456;-9.810702446146575e-08;-6.507887536426323e-08;1.0448855267890802;9.998750783253982;0.8335133803290883;0.015561321209837397;0.01556275705353449;0.7977436295769118;0.014895329984212913;0.7979946623686656
22.837384;1.0443052961943557;0.8332649824291793;0.7978373879856449;-9.82050704497793e-08;-6.511452506889055e-08;1.0448856499427803;9.998736987547275;0.8335145133246165;0.01556132563545277;0.015562751246225675;0.7977445844084357;0.014895306638581098;0.7979955144677812
22.847384;1.0443023522810118;0.8332642394618571;0.7978387018743305;-9.829143105467928e-08;-6.51272630586186e-08;1.044885751228749;9.998724021775185;0.8335156081257612;0.015561329887260411;0.015562744888453939;0.7977455622294621;0.0148952829503023;0.7979963203135675
22.857384;1.0442994705897783;0.833263479561282;0.7978400794133759;-9.836427678110225e-08;-6.511753959836473e-08;1.0448858320248569;9.998711878352283;0.8335166669610817;0.01556133394690765;0.015562738017218905;0.7977465616544114;0.014895258869698473;0.7979970801649634
22.867384;1.0442966583552045;0.8332627049542247;0.7978415176042039;-9.842178989580337e-08;-6.50865400919751e-08;1.0448858929558753;9.998700557755063;0.8335176917626871;0.015561337783009263;0.01556273068673853;0.797747580834963;0.014895234325879657;0.7979977951826233
22.877384;1.0442939205676078;0.8332619180775281;0.7978430135491605;-9.846235527449565e-08;-6.503597500751342e-08;1.044885933535323;9.998690069829943;0.8335186840435755;0.015561341358546274;0.015562722945117837;0.7977486176363398;0.014895209248559377;0.7979984670506859
22.887384;1.0442912616488613;0.8332611226940484;0.7978445645377574;-9.848469496439481e-08;-6.496792228335057e-08;1.0448859521065867;9.998680432562434;0.8335196450996412;0.01556134464002678;0.015562714818875951;0.7977496694297928;0.014895183588450114;0.7979990976986254
22.897384;1.044288686631624;0.8332603243518174;0.7978461677408328;-9.848763503560049e-08;-6.488467465306261e-08;1.044885946352306;9.998671676049792;0.8335205760933716;0.0155613476019583;0.01556270631871612;0.7977507331260636;0.014895157319166304;0.7979996894596514
22.907384;1.044286200620006;0.8332595295001466;0.7978478194673331;-9.846987526566966e-08;-6.478863713761819e-08;1.0448859140158413;9.998663851025007;0.8335214779666001;0.015561350221286567;0.01556269745201689;0.7977518058913615;0.01489513042832963;0.7980002456468626
