time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.917384;1.0442838078663932;0.8332587441018975;0.7978495144422793;-9.843016875016106e-08;-6.468229294080772e-08;1.0448858535459236;9.998657027755717;0.8335223512083523;0.015561352469098143;0.015562688227556512;0.7977528855531371;0.014895102905344694;0.798000770645171
22.927384;1.0442815117434454;0.8332579729427616;0.7978512458426164;-9.836769291846594e-08;-6.456826311545807e-08;1.0448857647675287;9.998651280400525;0.8335231962168382;0.015561354313917634;0.015562678654695133;0.7977539701050503;0.014895074732367512;0.7980012690109958
22.937384;1.0442793152340077;0.8332572195699126;0.7978530062527348;-9.828228653648945e-08;-6.444940392832662e-08;1.044885649609374;9.998646672427462;0.8335240141576142;0.015561355736872116;0.015562668739029463;0.7977550571771309;0.014895045889960507;0.798001744762292
22.947384;1.0442772213114289;0.8332564864349034;0.7978547887670018;-9.817454799783836e-08;-6.432887667368308e-08;1.0448855121652108;9.998643254497349;0.8335248070218993;0.015561356738461849;0.015562658473563666;0.7977561437618346;0.014895016372070182;0.798002201364657
22.957384;1.0442752332042848;0.8332557749984171;0.7978565874211346;-9.80458134502017e-08;-6.421021010202533e-08;1.0448853576022328;9.998641066166321;0.8335255768446217;0.0155613573221097;0.015562647835556578;0.7977572258379982;0.014894986195737378;0.7980026414302929
22.967384;1.044273354546378;0.8332550859239528;0.7978583970731385;-9.789801279106508e-08;-6.409718552026028e-08;1.044885190766859;9.998640133654769;0.833526325225019;0.015561357482081106;0.015562636790822457;0.7977582982040395;0.014894955397091021;0.7980030663398056
22.977384;1.044271589052102;0.8332544198127859;0.7978602133781467;-9.773336098531233e-08;-6.399348820415144e-08;1.044885015696504;9.998640470172111;0.8335270534593638;0.015561357218210935;0.015562625294487886;0.7977593546524393;0.014894924013391543;0.7980034765349157
22.987384;1.0442699397143778;0.8332537779926749;0.7978620330556585;-9.755387272142765e-08;-6.390246995219698e-08;1.0448848363024756;9.998642080240346;0.8335277628840277;0.015561356548532974;0.015562613288631956;0.7977603880615798;0.014894892065920385;0.7980038719474963
22.997384;1.0442684076781408;0.8332531624859898;0.7978638539424783;-9.736102073413482e-08;-6.382721923282391e-08;1.044884657253564;9.998644962705685;0.8335284552407347;0.015561355500716603;0.015562600704825251;0.7977613904380122;0.014894859563112794;0.798004252292234
23.007384;1.0442669911687783;0.8332525753897435;0.7978656744729802;-9.715584018747612e-08;-6.37706525352514e-08;1.0448844839480735;9.998649112525511;0.8335291329208188;0.015561354102404633;0.015562587476733905;0.7977623534274623;0.014894826524139364;0.798004617343411
23.017384;1.0442656856277694;0.8332520183829417;0.7978674930079841;-9.69392131878056e-08;-6.373539230458374e-08;1.0448843216375892;9.998654517611469;0.8335297990067391;0.015561352382828415;0.015562573554452942;0.7977632693924094;0.014894792994096481;0.79800496667412
23.027384;1.044264484980987;0.8332514928320579;0.7978693076998028;-9.671198156897533e-08;-6.372370123063055e-08;1.0448841744563002;9.998661150144416;0.8335304571712545;0.015561350378332554;0.015562558906998076;0.7977641323814676;0.014894759032780145;0.7980052992893772
23.037384;1.0442633824116692;0.833251000414757;0.7978711168710058;-9.647503158592264e-08;-6.37375261965264e-08;1.0448840447297054;9.998668962160549;0.8335311114837102;0.015561348136645822;0.015562543516744368;0.7977649383596763;0.014894724703934967;0.7980056142535761
23.047384;1.0442623705227811;0.8332505437416877;0.79787291891031;-9.62293483217847e-08;-6.377838190452841e-08;1.0448839324484243;9.99867788827836;0.8335317661570186;0.015561345713899513;0.015562527371279923;0.7977656848135968;0.014894690082341002;0.7980059111662697
23.057384;1.0442614418645202;0.8332501265699925;0.797874711546714;-9.59758034274195e-08;-6.384732378436247e-08;1.0448838350956244;9.998687853289015;0.8335324251256382;0.015561343160583944;0.015562510457003817;0.7977663701469531;0.014894655256145268;0.7980061891034647
23.067384;1.0442605894004653;0.8332497533572217;0.7978764917382828;-9.571502496418454e-08;-6.394512672442178e-08;1.04488374835717;9.998698785621512;0.8335330917009551;0.01556134050924763;0.015562492760346717;0.7977669931797149;0.01489462031647848;0.7980064454993536
23.077384;1.0442598058507746;0.8332494286979767;0.797878256242041;-9.544765710648288e-08;-6.407225954413355e-08;1.0448836673445852;9.998710629924942;0.8335337690484526;0.015561337775209983;0.015562474266832894;0.7977675528517184;0.01489458535375736;0.7980066762027606
23.087384;1.0442590823148266;0.8332491572617945;0.7978800017601956;-9.517464736707646e-08;-6.422878131457463e-08;1.044883587450212;9.998723341812793;0.8335344610031254;0.015561334967941234;0.015562454957600853;0.7977680481585353;0.014894550465781843;0.798006876150062
23.097384;1.0442584078711141;0.8332489437833674;0.7978817245911389;-9.489727613807983e-08;-6.441454887899755e-08;1.0448835046062972;9.998736864726634;0.8335351716213268;0.015561332107732914;0.015562434816854839;0.797768478457777;0.014894515758618235;0.7980070403173283
23.107384;1.044257770732437;0.8332487931285232;0.7978834204483012;-9.461691966178082e-08;-6.462952926058937e-08;1.0448834149100699;9.998751119241923;0.8335359039543091;0.015561329234497824;0.01556241384120847;0.7977688437544255;0.014894481327933142;0.7980071644078185
23.117384;1.0442571594989074;0.8332487108589648;0.7978850848284319;-9.433469750755494e-08;-6.48739523966298e-08;1.0448833136918427;9.99876601864646;0.8335366600686681;0.015561326396037063;0.015562392038215031;0.797769144430599;0.014894447240968903;0.7980072448049238
23.127384;1.0442565634340184;0.8332487035383898;0.7978867138162837;-9.405139341247676e-08;-6.514830097468482e-08;1.0448831948935824;9.998781487327811;0.8335374419115512;0.015561323631794024;0.01556236942218405;0.7977693806323501;0.014894413545856926;0.7980072783089805
23.137384;1.0442559726161533;0.8332487780222236;0.7978883042418881;-9.37677629390112e-08;-6.54530990360292e-08;1.0448830515779368;9.998797467867059;0.8335382510579145;0.015561320970880315;0.015562346013768517;0.797769551637954;0.014894380293849808;0.7980072620062302
23.147384;1.044255378501953;0.8332489403481745;0.7978898527306428;-9.348483159510939e-08;-6.578862462388447e-08;1.044882876950698;9.998813922292932;0.8335390875421373;0.01556131843667673;0.015562321842305115;0.7977696554693612;0.014894347538153527;0.7980071933818909
23.157384;1.0442547743237132;0.8332491951712128;0.7978913552406011;-9.320392550093107e-08;-6.615482933010478e-08;1.0448826646630558;9.998830830597171;0.8335399495119926;0.015561316052639378;0.01556229695036294;0.797769689002022;0.01489431531315975;0.7980070705096064
23.167384;1.044254155127344;0.8332495458768918;0.7978928078860891;-9.29265440198389e-08;-6.655144058005825e-08;1.044882408612063;9.998848184406372;0.8335408343270398;0.015561313847148987;0.015562271394956527;0.7977696486528632;0.014894283626932514;0.7980068917685013
23.177384;1.0442535173283591;0.8332499951099216;0.7978942079199952;-9.265415623631677e-08;-6.697796212902034e-08;1.0448821034913116;9.99886597537423;0.833541740124705;0.015561311848275826;0.015562245243176195;0.7977695316501974;0.014894252467009173;0.798006655361661
23.187384;1.044252857832766;0.833250545158313;0.7978955539947803;-9.238809577738309e-08;-6.74335595376611e-08;1.0448817458823427;9.99888418809325;0.8335426662615538;0.015561310070991785;0.015562218567805142;0.7977693371392781;0.014894221800246724;0.7980063589930616
23.197384;1.0442521736927672;0.8332511976720333;0.7978968454646846;-9.212968194300337e-08;-6.791702714257534e-08;1.0448813345704513;9.99890280370565;0.8335436124098591;0.015561308514940085;0.015562191443734089;0.7977690662213835;0.014894191574896184;0.7980059995835748
23.207384;1.0442514627951698;0.8332519532047246;0.7978980815486073;-9.188020179985197e-08;-6.842686013393256e-08;1.0448808699670697;9.998921806939121;0.8335445776953564;0.015561307178296034;0.015562163943132127;0.7977687208805058;0.014894161735391072;0.7980055733139948
23.217384;1.044250724579327;0.8332528111030962;0.7978992618632393;-9.164069343008636e-08;-6.896136047090187e-08;1.044880353801363;9.998941190963047;0.83354556084506;0.015561306067444972;0.015562136125490648;0.7977683025595486;0.014894132237876551;0.7980050761979173
23.227384;1.0442499602499462;0.8332537695355132;0.7979003877759074;-9.141202289985682e-08;-6.951869190463643e-08;1.044879789826289;9.998960960281266;0.8335465610278106;0.015561305193732687;0.0155621080237749;0.797767811785878;0.014894103055352858;0.7980045050663706
23.237384;1.0442491731438743;0.8332548256517667;0.7979014626357751;-9.119519603691261e-08;-7.009686740965705e-08;1.0448791842142386;9.998981129898478;0.8335475782582026;0.015561304565378948;0.015562079645919321;0.7977672489081612;0.01489407416965488;0.7980038584592097
23.247384;1.0442483691296893;0.833255975993524;0.7979024906427453;-9.09914837753832e-08;-7.069380034444762e-08;1.044878544345183;9.999001719702932;0.8335486130713059;0.01556130417946346;0.015562050993471833;0.7977666147175334;0.014894045554504659;0.7980031366234931
23.257384;1.0442475560799167;0.833257216961932;0.7979034756616746;-9.080227026415525e-08;-7.130752018951518e-08;1.0448778775536716;9.999022747985421;0.8335496660408598;0.015561304023495716;0.015562022071006924;0.7977659106401452;0.014894017165314929;0.7980023409706936
23.267384;1.0442467425704625;0.8332585450915145;0.7979044209732474;-9.062877153845273e-08;-7.193636470780981e-08;1.0448771913559545;9.999044227160573;0.8335507370772988;0.015561304089181452;0.015561992883760952;0.7977651386360212;0.014893988946984427;0.7980014736676836
23.277384;1.0442459369144477;0.8332599568300014;0.797905329611727;-9.047202393692872e-08;-7.257887584046115e-08;1.0448764939498314;9.99906616498134;0.8335518248374088;0.015561304384810628;0.015561963439141967;0.7977643010353802;0.014893960847338267;0.7980005371384251
23.287384;1.044245146731589;0.8332614480996237;0.7979062039556208;-9.033317809504272e-08;-7.323353786156641e-08;1.0448757935423467;9.999088569628338;0.8335529269685894;0.015561304937719614;0.015561933747631321;0.7977634002362364;0.014893932819746533;0.7979995337872221
23.297384;1.0442443790472644;0.8332630145816781;0.7979070444552422;-9.021359670228926e-08;-7.389867106582271e-08;1.0448750973294636;9.999111450364971;0.8335540408083403;0.015561305788414609;0.0155619038201973;0.7977624381889911;0.014893904823862308;0.7979984661336563
23.307384;1.0442436410249274;0.8332646526146003;0.7979078495457351;-9.011474868296859e-08;-7.45725229281031e-08;1.0448744113915458;9.99913481416734;0.8335551640434035;0.015561306983485214;0.01556187367372469;0.797761416494081;0.014893876833022;0.7979973366063001
23.317384;1.0442429403563196;0.8332663595017494;0.7979086172592542;-9.003813756401312e-08;-7.525335661778508e-08;1.0448737410310633;9.999158663407492;0.8335562954754138;0.015561308581201172;0.0155618433377452;0.7977603368835441;0.014893848835310523;0.7979961471230912
23.327384;1.0442422848460644;0.8332681329474027;0.7979093460444411;-8.998514794194205e-08;-7.593945665155057e-08;1.0448730910668163;9.999182998494419;0.8335574356394237;0.015561310664169607;0.015561812851584509;0.7977592012567645;0.014893820827829887;0.7979948993624547
23.337384;1.0442416817780915;0.8332699705999982;0.7979100338511146;-8.995683365712165e-08;-7.662916445705112e-08;1.0448724661572604;9.999207822314299;0.8335585866354579;0.01556131333333532;0.015561782265562537;0.7977580115990884;0.014893792819128915;0.7979935955986559
23.347384;1.0442411373235476;0.8332718699539438;0.7979106772834235;-8.995378744624137e-08;-7.732093923127867e-08;1.0448718707712619;9.999233131424274;0.8335597513659152;0.015561316687774922;0.015561751644906651;0.7977567703014251;0.014893764834825601;0.7979922391298655
23.357384;1.0442406562150355;0.8332738279580892;0.797911271961699;-8.997608235659958e-08;-7.801347131745204e-08;1.0448713088601205;9.99925889983936;0.8335609329695404;0.015561320814076043;0.015561721061220423;0.7977554808516785;0.014893736909580346;0.7979908337703114
23.367384;1.0442402415650769;0.8332758406661197;0.7979118135386377;-9.002327771392317e-08;-7.87057622661856e-08;1.044870783603241;9.999285081191823;0.8335621343102525;0.015561325780833607;0.015561690581747488;0.7977541482239172;0.014893709071076964;0.7979893827920073
23.377384;1.044239894165187;0.833277903524264;0.7979122986671443;-9.009443510453238e-08;-7.939692004638501e-08;1.0448702971146548;9.999311624738723;0.8335633571250047;0.015561331628498223;0.015561660261523497;0.7977527787574465;0.014893681333065545;0.7979878885319889
23.387384;1.0442396118384112;0.8332800120405692;0.7979127256750018;-9.018807163073642e-08;-8.008584526289532e-08;1.0448698502288534;9.99933848308104;0.8335646015389996;0.015561338364268373;0.015561630134528973;0.7977513799692382;0.01489365369878648;0.7979863530670994
23.397384;1.0442393901242983;0.833282162319342;0.7979130945497785;-9.030214893741224e-08;-8.077113023083285e-08;1.0448694433976826;9.999365612697428;0.83356586628901;0.015561345968195842;0.015561600214817714;0.7977499601268824;0.014893626169730084;0.7979847786363699
23.407384;1.0442392236256552;0.8332843511807497;0.7979134062230023;-9.043425208806964e-08;-8.145116696742724e-08;1.044869078822701;9.99939297073162;0.8335671492950439;0.01556135440699211;0.015561570504085135;0.79774852762383;0.014893598757813112;0.7979831671889068
23.417384;1.0442391067669439;0.8332865761344836;0.7979136621912547;-9.058198524863157e-08;-8.212435327153622e-08;1.0448687613212142;9.99942050270946;0.8335684485882472;0.01556136365140887;0.015561540994095707;0.7977470905392496;0.014893571495847758;0.7979815201582414
23.427384;1.0442390344028305;0.833288835186385;0.7979138648790783;-9.074326855723262e-08;-8.278931290911748e-08;1.0448684966655102;9.999448132195875;0.833569762964423;0.015561373685436914;0.015561511674329587;0.7977456562611175;0.0148935444398341;0.7979798392560381
23.437384;1.044239002364864;0.8332911262328205;0.797914017589508;-9.091615762072724e-08;-8.344506171868595e-08;1.044868289827506;9.999475770472724;0.8335710913620933;0.015561384496187545;0.015561482548050416;0.7977442312321165;0.014893517664357321;0.7979781272328695
23.447384;1.0442390072609593;0.8332934464794869;0.7979141236739059;-9.10986252871087e-08;-8.409100041857341e-08;1.0448681447224712;9.999503341441482;0.8335724317168156;0.015561396059589077;0.01556145363566518;0.7977428207804043;0.014893491257570463;0.7979763873458039
23.457384;1.0442390460610844;0.8332957919523364;0.7979141857738454;-9.128884524396038e-08;-8.47267122759552e-08;1.0448680645300146;9.999530793132653;0.8335737809410766;0.01556140834304027;0.01556142496015031;0.7977414288787362;0.014893465315646448;0.7979746225601186
23.467384;1.0442391160349334;0.8332981568425615;0.7979142054464056;-9.148541347027916e-08;-8.535177515358761e-08;1.0448680515081206;9.99955808154935;0.8335751356831853;0.015561421315985;0.015561396537838676;0.7977400583122444;0.014893439936094096;0.7979728356909255
23.477384;1.0442392148827073;0.8333005333327911;0.7979141834748551;-9.16869862706317e-08;-8.59655749742872e-08;1.0448681063562932;9.999585149233207;0.8335764924145875;0.01556143494926846;0.015561368380812141;0.7977387113380039;0.014893415211319443;0.7979710298157293
23.487384;1.0442393412084539;0.8333029124951887;0.7979141206533114;-9.189189710301576e-08;-8.656705763472399e-08;1.044868228700588;9.999611920420149;0.8335778472795113;0.015561449207124305;0.015561340492411356;0.7977373901145425;0.0148933912228835;0.7979692084391123
23.497384;1.044239494996001;0.8333052857473037;0.7979140177462836;-9.209831355363453e-08;-8.715475400329079e-08;1.0448684186457255;9.999638309591214;0.833579196678684;0.015561464049743564;0.015561312856734798;0.7977360966691774;0.014893368043588285;0.7979673756310168
23.507384;1.044239677440547;0.8333076459795221;0.7979138748828862;-9.230465888285152e-08;-8.772717292165871e-08;1.044868676941574;9.999664234765758;0.8335805375234683;0.015561479448764293;0.015561285439935511;0.797734832793716;0.014893345744424535;0.7979655361513867
23.517384;1.0442398903557237;0.8333099880204894;0.7979136916191949;-9.250978019785723e-08;-8.828323991017694e-08;1.0448690039602315;9.999689628771701;0.8335818667535021;0.015561495399066413;0.015561258200628269;0.7977335997262129;0.014893324391011186;0.797963695216028
23.527384;1.0442401355527169;0.8333123083885006;0.7979134674543907;-9.271282110123574e-08;-8.882255671270936e-08;1.0448693993030678;9.999714443351646;0.8335831816527874;0.01556151191547535;0.015561231099675544;0.7977323975739234;0.014893304033187005;0.7979618578994605
23.537384;1.0442404142112158;0.8333146042056161;0.7979132024639422;-9.291314524814434e-08;-8.934535921713085e-08;1.0448698618844596;9.999738647384115;0.8335844805763467;0.015561529017220905;0.01556120411237314;0.7977312253968508;0.014893284703948554;0.7979600287641816
23.547384;1.0442407264958176;0.8333168718687946;0.7979128979168919;-9.311032561455563e-08;-8.98521724039292e-08;1.044870390628765;9.99976222011778;0.8335857627686004;0.015561546706675275;0.01556117723344038;0.7977300821610809;0.014893266428675755;0.7979582118355619
23.557384;1.0442410717688553;0.8333191064485008;0.7979125565091939;-9.330393326241565e-08;-9.034339824894893e-08;1.0448709856319351;9.99978514285349;0.8335870279165255;0.015561564953504121;0.015561150461917882;0.7977289677366054;0.01489324923319135;0.7979564104622232
23.567384;1.0442414491072576;0.8333213021032985;0.7979121822856662;-9.34932504393872e-08;-9.081909295451965e-08;1.0448716485502179;9.999807399267139;0.8335882761640291;0.015561583694037559;0.015561123785285737;0.7977278833865807;0.014893233141880676;0.7979546268561233
23.577384;1.0442418577004147;0.8333234527250863;0.797911780043482;-9.367712779181218e-08;-9.127894730894116e-08;1.0448723825003061;9.999828981441699;0.8335895083562908;0.015561602839289259;0.015561097187278538;0.7977268315032938;0.014893218171858189;0.7979528619065723
23.587384;1.044242296983026;0.8333255519781043;0.7979113541885646;-9.385406367462763e-08;-9.172224902206543e-08;1.044873191598332;9.999849885748064;0.8335907259135026;0.015561622282927878;0.015561070665904503;0.7977258149530919;0.014893204333772093;0.7979511158673543
23.597384;1.04424276672644;0.833327593547892;0.7979109078478752;-9.402256689120842e-08;-9.21478114343598e-08;1.0448740796626026;9.999870100578585;0.8335919301491612;0.01556164190772355;0.015561044234625988;0.7977248368211668;0.014893191633091994;0.7979493893726283
23.607384;1.0442432674421762;0.8333295719228535;0.7979104427706174;-9.418152986445238e-08;-9.255419533107675e-08;1.044875049244683;9.999889603734328;0.8335931217456363;0.01556166158923487;0.0155610179076777;0.7977239004799226;0.014893180067961883;0.797947684069999
23.617384;1.0442438004356427;0.8333314822356969;0.797909959967494;-9.433028639895141e-08;-9.294020680235293e-08;1.044876101803314;9.999908371026649;0.8335943008091872;0.01556168120019364;0.015560991685022136;0.7977230095696914;0.014893169629380604;0.7979460027476497
23.627384;1.0442443671438022;0.8333333192624045;0.7979094603634251;-9.446840329935623e-08;-9.330519174053598e-08;1.0448772381515146;9.999926382618447;0.8335954669827421;0.015561700620211076;0.015560965547089904;0.79772216787931;0.014893160300697218;0.797944349118995
23.637384;1.0442449686577522;0.8333350772891884;0.7979089447526843;-9.459546186004967e-08;-9.364896198658283e-08;1.0448784584571558;9.999943624699885;0.8335966192547778;0.015561719743124768;0.015560939459666648;0.797721378984537;0.014893152058203228;0.7979427278865057
23.647384;1.044245605652757;0.8333367509873324;0.7979084135424771;-9.471112767426224e-08;-9.397170065683272e-08;1.044879761914503;9.999960091952756;0.833597756145166;0.01556173847328129;0.015560913378070905;0.7977206460672714;0.014893144879767803;0.7979411450668795
23.657384;1.0442462782624038;0.8333383361757719;0.7979078668010772;-9.481547761076544e-08;-9.427402439923027e-08;1.0448811465731598;9.999975788125823;0.8335988765537086;0.015561756725397505;0.015560887249827108;0.7977199724326269;0.01489313875068064;0.7979396074321374
23.667384;1.0442469861302177;0.8333398299534853;0.7979073042531416;-9.490918615505181e-08;-9.455694120718558e-08;1.0448826098441215;9.999990723082433;0.8335999802207197;0.015561774438412593;0.015560861019317954;0.7977193618171206;0.014893133651945265;0.7979381210693941
23.677384;1.0442477290096193;0.833341230283197;0.7979067252192329;-9.499333911680597e-08;-9.482157117809739e-08;1.0448841491981262;10.000004911733463;0.8336010674564515;0.015561791580582844;0.015560834629076805;0.7977188177124253;0.014893129543762606;0.7979366905066227
23.687384;1.044248507004439;0.833342535383097;0.797906128939082;-9.506903056797215e-08;-9.506888012033218e-08;1.0448857619010208;10.000018377872205;0.8336021386938471;0.015561808129973126;0.01556080801990235;0.797718342415526;0.014893126367224929;0.7979353187570859
23.697384;1.0442493197558367;0.8333437433727988;0.7979055151666459;-9.513710665038409e-08;-9.529960685866324e-08;1.0448874441794267;10.000031159333801;0.8336031938437527;0.015561824055067395;0.01556078112826447;0.7977179364965755;0.014893124058754923;0.7979340075569663
23.707384;1.04425016580588;0.8333448522580943;0.7979048845023;-9.519819119322736e-08;-9.551422653659572e-08;1.0448891911270746;10.00004330638149;0.8336042315384942;0.015561839321377778;0.015560753877827772;0.7977175985087358;0.014893122557909812;0.797932757677088
23.717384;1.0442510425334062;0.8333458601654664;0.7979042382344903;-9.52528382257819e-08;-9.571287477891109e-08;1.0448909973310556;10.000054872650727;0.8336052488309689;0.015561853901419018;0.015560726179310848;0.7977173248938039;0.014893121808174745;0.7979315690621868
23.727384;1.0442519458322619;0.8333467658176142;0.797903577923027;-9.530163828748669e-08;-9.589534432638815e-08;1.0448928572347302;10.000065906161954;0.8336062418558348;0.015561867762969906;0.015560697944528747;0.7977171104109757;0.014893121759882551;0.7979304404066471
23.737384;1.0442528701388245;0.8333475690563672;0.7979029049483962;-9.53452029721354e-08;-9.606111466937118e-08;1.0448947649730038;10.000076445280827;0.8336072070323988;0.015561880863328562;0.01556066909821493;0.797716948824702;0.014893122374593164;0.7979293690903502
23.747384;1.0442538093817133;0.8333482711724608;0.7979022201776812;-9.538417306503522e-08;-9.620946154673572e-08;1.0448967143890389;10.00008652385413;0.8336081414369398;0.01556189317052786;0.015560639578140627;0.7977168334320702;0.014893123622985293;0.7979283521025783
23.757384;1.0442547580470118;0.8333488752661447;0.7979015238627359;-9.541931718763904e-08;-9.633974738554991e-08;1.0448986996116059;10.000096182266585;0.8336090421862729;0.015561904685272241;0.015560609335106232;0.7977167575637067;0.014893125474668775;0.7979273869257351
23.767384;1.044255711853677;0.8333493867984406;0.7979008155422147;-9.545155093950341e-08;-9.645169584862376e-08;1.0449007154384118;10.000105470378717;0.8336099060464326;0.015561915443968751;0.015560578344557298;0.7977167150049815;0.014893127888718802;0.7979264716510246
23.777384;1.0442566676932825;0.8333498135856231;0.7979000937993184;-9.54818546052439e-08;-9.654542931817426e-08;1.044902756651936;10.000114436241201;0.8336107296657295;0.015561925509999274;0.015560546624363498;0.7977167001444234;0.014893130811356814;0.797925604644972
23.787384;1.0442576225491813;0.8333501647324819;0.7978993562606376;-9.551122339736861e-08;-9.662119813443366e-08;1.0449048166979964;10.000123109996743;0.8336115100305156;0.015561934963328493;0.015560514239666487;0.7977167079276036;0.014893134184412885;0.7979247842663896
23.797384;1.0442585726409657;0.8333504491991081;0.7978986001156787;-9.55407396021352e-08;-9.667907499667135e-08;1.0449068868857445;10.00013149438563;0.8336122449388413;0.015561943892661557;0.015560481282669916;0.7977167336819111;0.014893137962911756;0.7979240086865282
23.807384;1.0442595138027875;0.833350674833332;0.797897822706568;-9.557171255200537e-08;-9.671914231920391e-08;1.0449089567194212;10.000139567466222;0.8336129330961001;0.015561952386050935;0.015560447846862186;0.7977167728118363;0.01489314212507339;0.7979232755690979
23.817384;1.0442604422198014;0.8333508482685136;0.7978970217788499;-9.560569164353219e-08;-9.674192722922848e-08;1.044911015056836;10.000147297291347;0.8336135736244239;0.015561960519813754;0.015560414021826044;0.7977168207007012;0.014893146662964112;0.7979225818681299
23.827384;1.0442613548579929;0.8333509753981896;0.7978961957925291;-9.564430267224177e-08;-9.67483569071089e-08;1.0449130510631635;10.000154656183684;0.8336141653836405;0.015561968352476516;0.015560379899531072;0.7977168733864651;0.014893151566678996;0.7979219242503129
23.837384;1.0442622498057568;0.833351061453809;0.7978953442901857;-9.568908897808119e-08;-9.673937964928469e-08;1.0449150545781687;10.000161623017721;0.8336147065018218;0.01556197591767315;0.015560345575722244;0.797716928435351;0.014893156822914517;0.7979213000138525
23.847384;1.0442631264627806;0.8333511108481659;0.7978944675852047;-9.574143052378451e-08;-9.67158102975938e-08;1.0449170163031218;10.000168181035196;0.8336151942967815;0.015561983216337087;0.015560311149448653;0.7977169847610376;0.014893162427581097;0.797920707373375
23.857384;1.044263985257058;0.8333511278583228;0.7978935660875368;-9.580242865622744e-08;-9.667835880593295e-08;1.0449189275350013;10.000174321197013;0.8336156250115412;0.015561990227087721;0.015560276719348846;0.7977170415955542;0.014893168392215841;0.7979201445512965
23.867384;1.044264827020003;0.8333511176771052;0.7978926402009032;-9.587273785586622e-08;-9.662766603799454e-08;1.0449207795070865;10.000180045631852;0.8336159931784237;0.015561996926305112;0.015560242375439157;0.797717097550081;0.014893174733333195;0.7979196088111737
23.877384;1.044265652538189;0.8333510863677174;0.7978916905084659;-9.595247464433695e-08;-9.656444471080494e-08;1.044922563481578;10.000185365410893;0.8336162917764371;0.01556200329971383;0.015560208193585955;0.797717150054907;0.014893181459568758;0.797919096259282
23.887384;1.0442664625535323;0.8333510394117492;0.797890717701021;-9.604126433041136e-08;-9.648962508475205e-08;1.0449242714896039;10.000190301912228;0.8336165132555345;0.015562009356826481;0.015560174236026878;0.7977171952623757;0.014893188577056144;0.7979186021148313
23.897384;1.0442672580935357;0.8333509803902093;0.7978897224063664;-9.613830652364594e-08;-9.640433942385625e-08;1.044925896492145;10.000194893782059;0.8336166505607507;0.015562015137446891;0.015560140560698463;0.797717228383805;0.014893196104935447;0.7979181212282841
23.907384;1.0442680410757996;0.83335091124484;0.7978887050690316;-9.62424123577392e-08;-9.630986013316496e-08;1.0449274319446094;10.000199189934932;0.8336166980281972;0.015562020684504269;0.015560107230545562;0.7977172442412884;0.0148932040753351;0.797917649184313
23.917384;1.0442688151827508;0.8333508332518087;0.7978876661786747;-9.635209591640229e-08;-9.620753786249717e-08;1.044928871376991;10.000203224738598;0.8336166517071738;0.015562026007278941;0.015560074309340288;0.7977172377514775;0.01489321251581088;0.7979171839276817
23.927384;1.0442695863664324;0.8333507473767664;0.7978866068501327;-9.646575086071145e-08;-9.609864778134198e-08;1.0449302084495802;10.000206999668366;0.833616508821287;0.015562031076555731;0.015560041850414753;0.7977172041670264;0.014893221435207854;0.7979167263531203
23.937384;1.0442703625355176;0.8333506544926036;0.7978855289504825;-9.658192489804743e-08;-9.598417158755647e-08;1.0449314377732593;10.000210487284047;0.8336162671981922;0.01556203585299459;0.015560009890817907;0.7977171392615985;0.014893230826757219;0.7979162789365375
23.947384;1.044271152675678;0.8333505558588877;0.7978844347540262;-9.669947919270512e-08;-9.58646486837258e-08;1.0449325556525635;10.000213653802655;0.8336159253293921;0.015562040316275757;0.01555997845463299;0.7977170395329337;0.014893240680915897;0.7979158440505533
23.957384;1.044271965511803;0.833350453078062;0.797883326821619;-9.681742711569819e-08;-9.574020337460373e-08;1.044933559798679;10.000216481905024;0.8336154828835188;0.015562044472344374;0.015559947556900341;0.7977169025134051;0.014893250992198062;0.7979154233748295
23.967384;1.0442728082168837;0.8333503478772349;0.7978822080091705;-9.69347662377125e-08;-9.561067201672644e-08;1.0449344487162153;10.000218972230828;0.8336149410505388;0.015562048350056973;0.01555991719918549;0.7977167273955429;0.01489326176077118;0.7979150181026798
23.977384;1.044273685758333;0.8333502425498972;0.7978810815859357;-9.70504919215878e-08;-9.547570559676157e-08;1.0449352219933945;10.000221129898812;0.8336143022096002;0.015562052002420876;0.01555988736503104;0.7977165152462762;0.014893272996146581;0.7979146296118284
23.987384;1.044274600966889;0.8333501402664181;0.7978799515920332;-9.716354354784112e-08;-9.533486234182719e-08;1.0449358810896092;10.000222956818522;0.8336135690199059;0.015562055506161958;0.015559858024923079;0.7977162683686958;0.014893284719770254;0.7979142603007744
23.997384;1.0442755551594058;0.8333500444383273;0.797878822862584;-9.72727133290347e-08;-9.51876553860048e-08;1.04493642918978;10.000224451969412;0.8336127434531317;0.015562058949439654;0.015559829145809275;0.7977159899586427;0.0148932969650985;0.7979139140103052
24.007384;1.0442765489808938;0.8333499578018551;0.7978777002793643;-9.737683394069137e-08;-9.503352338951442e-08;1.0449368700437902;10.000225614505712;0.8336118264159343;0.01556206240534466;0.015559800700026417;0.7977156844074237;0.014893309775036435;0.7979135955009157
24.017384;1.0442775832948055;0.8333498821322632;0.797876587636925;-9.74752320237469e-08;-9.487175188399271e-08;1.0449372067988496;10.000226446198319;0.8336108183956872;0.015562065906458408;0.015559772673993092;0.7977153571497374;0.014893323196858673;0.7979133091797443
24.027384;1.0442786594724152;0.8333498183524685;0.7978754873692412;-9.75679005419527e-08;-9.470141816795081e-08;1.0449374416487163;10.000226950367429;0.8336097206960887;0.01556206944320291;0.015559745067995647;0.7977150136503058;0.014893337280896899;0.7979130583022338
24.037384;1.0442797788899938;0.8333497666717772;0.7978744012072688;-9.7655139440582e-08;-9.45215559968719e-08;1.0449375767986904;10.000227130330531;0.8336085362286986;0.01556207297915511;0.015559717884524265;0.7977146580447287;0.014893352084322973;0.7979128449839895
24.047384;1.0442809427921842;0.8333497270360423;0.797873330302947;-9.773730937027117e-08;-9.4331327747333e-08;1.0449376159357875;10.000226990441162;0.8336072692479964;0.01556207646544962;0.015559691121257463;0.7977142923544117;0.01489336767160113;0.7979126702038318
24.057384;1.044282153094189;0.8333496993730195;0.79787227539405;-9.781500919070747e-08;-9.41297973177128e-08;1.0449375645434031;10.000226538759225;0.8336059243231824;0.015562079850880447;0.015559664775143553;0.7977139169124876;0.014893384106525048;0.7979125336672429
24.067384;1.0442834133205359;0.8333496830480956;0.7978712379339529;-9.788917586246394e-08;-9.391560158727747e-08;1.0449374289257398;10.000225785784824;0.8336045055807126;0.015562083084227754;0.015559638847842438;0.7977135314572817;0.014893401440552357;0.7979124337497376
24.077384;1.044284728281013;0.8333496764576815;0.7978702203757952;-9.7960918881529e-08;-9.368695823922357e-08;1.0449372151447363;10.000224734926471;0.8336030169263399;0.015562086109961272;0.015559613346670024;0.7977131359885096;0.014893419701452871;0.7979123677241079
24.087384;1.0442861023060697;0.8333496775963283;0.7978692249800204;-9.803134184945203e-08;-9.344189017106452e-08;1.0449369286321895;10.000223375078363;0.8336014627733738;0.015562088869268636;0.015559588283075658;0.7977127307575874;0.01489343888678912;0.7979123323215099
24.097384;1.0442875376468586;0.833349684962913;0.7978682530158062;-9.810150000489989e-08;-9.317849170542177e-08;1.0449365745335548;10.000221685088805;0.8335998484820458;0.015562091314031992;0.015559563670147998;0.7977123155867796;0.014893458965110636;0.7979123240952851
24.107384;1.0442890341783877;0.8333496978849997;0.7978673049469915;-9.81724906134995e-08;-9.289527375819687e-08;1.0449361584733312;10.000219643381667;0.833598180277226;0.0155620934269578;0.015559539524778126;0.7977118895915897;0.014893479879240739;0.7979123393864944
24.117384;1.044290590048923;0.8333497163462374;0.797866380861563;-9.824563597661351e-08;-9.25913918968647e-08;1.0449356869841884;10.00021723816086;0.8335964647256862;0.015562095232468117;0.01555951588229954;0.7977114515100512;0.014893501552701147;0.7979123740671284
24.127384;1.0442922023678307;0.8333497408044717;0.7978654809971552;-9.832250795686323e-08;-9.22665200367176e-08;1.0449351669751858;10.000214472670358;0.8335947081598979;0.015562096786604432;0.015559492808203174;0.7977110001459489;0.014893523900425242;0.7979124233519319
24.137384;1.0442938677327622;0.8333497719055836;0.7978646062020571;-9.84045535158616e-08;-9.192058694587684e-08;1.0449346049027908;10.000211353405167;0.8335929165946269;0.015562098150172558;0.015559470391439465;0.7977105346975888;0.014893546833611453;0.7979124820479347
24.147384;1.04429558300113;0.8333498100401356;0.7978637577690203;-9.849263235375932e-08;-9.155355743052626e-08;1.0449340065645123;10.000207872989307;0.8335910958165715;0.01556209936344176;0.01555944873654121;0.7977100545944503;0.014893570255053697;0.7979125451204799
24.157384;1.04429734591175;0.8333498550096266;0.7978629368781078;-9.85869272476434e-08;-9.116528670399239e-08;1.044933377546632;10.000204011491064;0.8335892510723651;0.015562100434588966;0.015559427962387752;0.7977095590038883;0.014893594053261962;0.7979126081490912
24.167384;1.0442991548472693;0.8333499059085109;0.7978621445689577;-9.868736256136424e-08;-9.075567054728243e-08;1.044932723989108;10.000199751150289;0.8335873867671636;0.01556210134357937;0.015559408195849861;0.7977090469692528;0.01489361810297803;0.7979126670703444
24.177384;1.0443010080502544;0.833349961465894;0.7978613821631579;-9.879416529353198e-08;-9.032496241759163e-08;1.0449320528571844;10.00019508444593;0.8335855063536219;0.015562102056694014;0.015559389562382307;0.7977085181606038;0.014893642272271027;0.7979127173261924
24.187384;1.0443029027765485;0.8333500208461474;0.7978606510170249;-9.890795571814287e-08;-8.987376300130987e-08;1.044931371446758;10.00019000941859;0.8335836120589186;0.01556210253640378;0.015559372177782905;0.7977079731584075;0.014893666434402193;0.7979127537543591
24.197384;1.044304834447303;0.8333500840315231;0.7978599515829071;-9.902942600240143e-08;-8.940276163753122e-08;1.0449306867555828;10.000184519631073;0.833581704862109;0.015562102739224587;0.015559356145826356;0.7977074129935978;0.014893690482700407;0.7979127713087345
24.207384;1.0443067964950963;0.8333501512164087;0.7978592832868634;-9.915910361265234e-08;-8.891269075887901e-08;1.0449300048708081;10.00017860159591;0.833579785121449;0.01556210261686797;0.015559341566490782;0.7977068384868902;0.014893714338675569;0.7979127654041471
24.217384;1.0443087815748222;0.8333502218288754;0.797858645447621;-9.929727004770695e-08;-8.840438873585297e-08;1.0449293305669674;10.000172244589658;0.8335778533060733;0.015562102127150692;0.01555932853767994;0.7977062498457228;0.01489373794227065;0.7979127321999963
24.227384;1.0443107831038274;0.8333502939805055;0.7978580377441198;-9.944389860477407e-08;-8.787871037796101e-08;1.0449286672484226;10.00016545072773;0.8335759103253401;0.015562101239374784;0.015559317142331486;0.797705646499256;0.014893761234948552;0.7979126694064279
24.237384;1.0443127958434715;0.8333503646230165;0.7978574600455439;-9.959871952023448e-08;-8.733651155527638e-08;1.0449280165630648;10.000158234824823;0.8335739575422529;0.015562099930498365;0.015559307443925367;0.797705027151739;0.014893784159157347;0.7979125766511197
24.247384;1.0443148161117113;0.8333504303851513;0.7978569125202591;-9.976150008735189e-08;-8.67787644719449e-08;1.044927378172262;10.000150619820467;0.8335719966200715;0.015562098182653047;0.015559299498626122;0.7977043905786299;0.014893806669537843;0.7979124550554371
24.257384;1.0443168420606197;0.8333504886837366;0.7978563958841665;-9.993230010535266e-08;-8.620647819291102e-08;1.0449267507785183;10.000142636090551;0.833570029500615;0.015562095985916145;0.015559293363463187;0.7977037367654184;0.014893828733408405;0.7979123067142984
24.267384;1.0443188730372899;0.8333505382299321;0.7978559112678504;-1.0011143859324359e-07;-8.562046985421396e-08;1.0449261329583226;10.000134322331258;0.8335680587495071;0.015562093341037862;0.0155592890889776;0.797703067316347;0.01489385032465954;0.7979121342242131
24.277384;1.0443209084835954;0.8333505786467968;0.7978554599242412;-1.0029925770407202e-07;-8.502140551360965e-08;1.0449255223426543;10.000125719335125;0.8335660875998738;0.015562090256278463;0.015559286711495871;0.7977023851646733;0.01489387142588029;0.797911940205781
24.287384;1.044322948068912;0.8333506101345525;0.7978550431417535;-1.0049596075135898e-07;-8.441005731899352e-08;1.0449249146515887;10.000116858915364;0.8335641193525511;0.015562086745538726;0.0155592862632154;0.7977016939488181;0.014893892032261376;0.7979117268921965
24.297384;1.044324992696194;0.833350633568295;0.7978546621816931;-1.007015621710034e-07;-8.378727319257657e-08;1.0449243039165337;10.000107760447989;0.8335621571574835;0.01556208283710654;0.015559287784534434;0.7977009974941118;0.014893912146704786;0.7979114959018796
24.307384;1.0443270446540982;0.8333506502878874;0.7978543180472732;-1.0091578778116155e-07;-8.315373901759034e-08;1.0449236835967282;10.000098435138044;0.8335602046154645;0.01556207858258002;0.015559291316461847;0.7977002995976779;0.014893931771981435;0.7979112483645544
24.317384;1.044329106707515;0.8333506613995472;0.7978540112641712;-1.0113797553642118e-07;-8.251002877241714e-08;1.044923047947923;10.000088891603518;0.8335582661364875;0.015562074051673048;0.015559296891326346;0.7976996032554998;0.01489395090626079;0.7979109854011577
24.327384;1.0443311810818225;0.8333506667936272;0.7978537418979582;-1.013672108817144e-07;-8.185689406695974e-08;1.0449223928108444;10.000079143718404;0.8335563465545102;0.015562069321061741;0.015559304535989856;0.7976989095303205;0.014893969537256456;0.7979107087245776
24.337384;1.0443332687819955;0.833350664100038;0.7978535098295578;-1.0160259749784596e-07;-8.119541000805229e-08;1.0449217156165806;10.000069214300172;0.8335544507549711;0.015562064473169495;0.015559314271015033;0.7976982172386196;0.014893987640346;0.7979104206214408
24.347384;1.044335369492422;0.8333506484148028;0.7978533147100387;-1.0184326278962781e-07;-8.052687422858947e-08;1.0449210151183355;10.0000591268355;0.8335525832783257;0.015562059601413214;0.015559326105489848;0.7976975232955767;0.014894005188219825;0.7979101232141861
24.357384;1.044337482052734;0.8333506131822479;0.7978531552380118;-1.020881559267359e-07;-7.985260184133525e-08;1.0449202911398412;10.000048895548726;0.8335507475056166;0.015562054809284045;0.015559340039571278;0.797696823332131;0.014894022158304732;0.7979098180484495
24.367384;1.0443396045661266;0.8333505513972574;0.797853028734537;-1.0233611449762965e-07;-7.917371771657326e-08;1.0449195443233072;10.000038523043976;0.8335489454280206;0.015562050201923328;0.015559356068516605;0.7976961125166525;0.014894038527755601;0.7979095062935551
24.377384;1.0443417337884031;0.8333504561374477;0.7978529317481732;-1.025861569481791e-07;-7.849104427140201e-08;1.0449187756360656;10.000028000546138;0.8335471784808127;0.015562045878311868;0.015559374180547503;0.7976953861708169;0.014894054264672716;0.7979091888074052
24.387384;1.0443438647862657;0.833350320498908;0.7978528609312284;-1.0283746653389329e-07;-7.780512794376006e-08;1.0449179855396327;10.000017309954238;0.8335454481861913;0.015562041930368567;0.015559394354495059;0.7976946402045589;0.014894069321825052;0.7979088657315581
24.397384;1.0443459915140112;0.8333501375427527;0.7978528134913105;-1.0308905808528721e-07;-7.711636868016146e-08;1.0449171734312215;10.000006432652972;0.833543755649986;0.015562038446444333;0.015559416557481755;0.7976938717291406;0.01489408363007273;0.7979085361952162
24.407384;1.0443481079037535;0.8333499005824156;0.7978527872791461;-1.0333958246772969e-07;-7.64252106950479e-08;1.0449163381690973;9.999995360885375;0.833542100763936;0.015562035512666304;0.015559440738415836;0.7976930796583016;0.014894097094131427;0.7979081987703635
24.417384;1.0443502084438283;0.8333496041494692;0.7978527808240338;-1.03587331898444e-07;-7.57321215105532e-08;1.044915478967341;9.999984099474815;0.8335404825303881;0.01556203321203791;0.015559466830838012;0.7976922644951169;0.0148941096012475;0.7979078523940856
24.427384;1.044352287748216;0.833349245182846;0.7978527935657942;-1.0383036657441362e-07;-7.503739465358772e-08;1.044914595406777;9.999972657341974;0.8335389000000858;0.015562031627145213;0.01555949476419861;0.7976914274312551;0.014894121039460119;0.7979074966971795
24.437384;1.0443543401089226;0.833348823250152;0.797852825730888;-1.0406682458534355e-07;-7.434119498580263e-08;1.0449136871383862;9.999961041190558;0.8335373523324285;0.015562030847760878;0.015559524462610334;0.7976905699609621;0.014894131308874991;0.7979071313642259
24.447384;1.0443563598817922;0.8333483397126003;0.7978528776787158;-1.042951137580994e-07;-7.364367505793981e-08;1.0449127537285525;9.999949252124052;0.833535838242437;0.015562030975818798;0.015559555838607091;0.7976896940203496;0.014894140322375135;0.7979067555140715
24.457384;1.0443583418946307;0.833347796929928;0.7978529496740675;-1.0451371757909534e-07;-7.294497814828668e-08;1.044911794086439;9.999937280339356;0.8335343559270733;0.015562032121577384;0.015559588787588953;0.7976888020036283;0.014894148003908744;0.797906367744086
24.467384;1.0443602811099335;0.8333471982046337;0.7978530419809446;-1.0472098987688232e-07;-7.224538459054314e-08;1.044910806161829;9.999925107760733;0.8335329034619942;0.01556203439638235;0.015559623173543854;0.7976878969567509;0.014894154288053423;0.7979059665049881
24.477384;1.0443621721035339;0.8333465478692657;0.7978531544750768;-1.0491525009935975e-07;-7.15454359319994e-08;1.044909787773655;9.999912723175015;0.8335314790316066;0.015562037907509459;0.015559658826967285;0.7976869829628324;0.01489415911738579;0.7979055504141854
24.487384;1.044364009188791;0.8333458504859373;0.797853286278689;-1.050949510967605e-07;-7.084577697555768e-08;1.0449087376176731;9.999900134930678;0.8335300805689202;0.015562042752223986;0.01555969556752955;0.7976860648648029;0.014894162438602926;0.7979051180979402
24.497384;1.0443657873469256;0.8333451094601716;0.7978534362103761;-1.0525871033102578e-07;-7.014697948780325e-08;1.04490765521885;9.999887369793504;0.8335287050505318;0.015562049011749788;0.015559733221018047;0.7976851474188187;0.014894164206688328;0.7979046677511034
24.507384;1.0443675032715902;0.8333443265234066;0.7978536037118271;-1.0540526985689232e-07;-6.944964851907625e-08;1.0449065402464215;9.999874463195093;0.8335273484818376;0.015562056752583087;0.015559771615261231;0.7976842348951048;0.014894164395365532;0.7979041972601121
24.517384;1.044369155786427;0.8333435025380415;0.7978537893910788;-1.055334205555135e-07;-6.875462002859679e-08;1.0449053927138785;9.999861450271654;0.8335260070536072;0.015562066037352603;0.015559810579696855;0.7976833312455319;0.014894162999311145;0.7979037049379956
24.527384;1.0443707456647373;0.8333426386318953;0.7978539949979355;-1.0564187620932631e-07;-6.806300170168736e-08;1.0449042142381337;9.999848358572345;0.8335246782595097;0.015562076932948069;0.015559849957682746;0.797682440411243;0.014894160020524452;0.7979031901533779
24.537384;1.044372275048368;0.8333417369390087;0.7978542233432293;-1.057292399873906e-07;-6.73761905741005e-08;1.044903008520552;9.999835203623249;0.8335233606816906;0.01556208950591339;0.015559889607604497;0.7976815663952277;0.014894155448297424;0.7979026534694957
24.547384;1.0443737463726388;0.8333408009386774;0.7978544780888768;-1.057941675699978e-07;-6.669581023139305e-08;1.0449017803688927;9.999821993147888;0.8335220530303201;0.015562103813924415;0.015559929391583523;0.7976807128082226;0.014894149253791272;0.7979020963153896
24.557384;1.044375160994095;0.8333398351708846;0.7978547627209579;-1.0583560908796062e-07;-6.60234646010333e-08;1.0449005348470697;9.999808732732841;0.8335207537502463;0.015562119901437682;0.015559969177422188;0.7976798824134148;0.014894141406402002;0.7979015205353115
24.567384;1.0443765185303924;0.8333388445464924;0.7978550790735552;-1.058529829334274e-07;-6.536062174342711e-08;1.0448992775542865;9.999795422732394;0.8335194613731858;0.015562137797747006;0.015560008852977538;0.7976790772001332;0.01489413189366604;0.7979009283529155
24.577384;1.044377817746657;0.8333378342041343;0.7978554268631415;-1.0584611398854405e-07;-6.470885449175543e-08;1.0448980150705496;9.99978205403038;0.8335181747170144;0.015562157520610369;0.015560048329905044;0.797678298568883;0.014894120727542318;0.7979003225237734
24.587384;1.0443790580581842;0.8333368100524998;0.7978558049054287;-1.0581486251251685e-07;-6.407029395025497e-08;1.0448967546433192;9.999768612202162;0.8335168921536733;0.015562179082061856;0.015560087529779353;0.7976775474381614;0.01489410793727989;0.7978997060330073
24.597384;1.0443802398056155;0.8333357789659034;0.7978562126962806;-1.0575888655302274e-07;-6.344782436723825e-08;1.044895503796604;9.999755086894883;0.8335156106149336;0.015562202482527236;0.015560126367758003;0.7976768243680199;0.014894093557069667;0.7978990817674382
24.607384;1.0443813631274808;0.8333347476766262;0.797856650632342;-1.0567793339491063e-07;-6.284470032070348e-08;1.044894270305984;9.99974147758444;0.8335143256522689;0.015562227697568293;0.01556016475031567;0.797676129203213;0.014894077620733337;0.7978984528031952
24.617384;1.0443824272170792;0.8333337211489198;0.7978571194555208;-1.0557217586955575e-07;-6.226395089460286e-08;1.0448930621105772;9.999727792466919;0.833513032455582;0.015562254672180814;0.015560202583485935;0.79767546036945;0.014894060169621158;0.7978978226857997
24.627384;1.0443834311274125;0.8333327023179347;0.797857620483592;-1.0544220700220372e-07;-6.170813421330133e-08;1.044891887364711;9.999714046356466;0.8335117266851395;0.015562283326818407;0.015560239774574809;0.7976748149369344;0.014894041262576324;0.7978971950220001
24.637384;1.0443843753994309;0.8333316931815957;0.7978581561704171;-1.0528905290934943e-07;-6.117951649466596e-08;1.044890754484679;9.999700261166199;0.8335104044222494;0.015562313570925752;0.0155602762237658;0.7976741897532589;0.01489402097922688;0.7978965729671033
24.647384;1.0443852627182753;0.8333306955035582;0.7978587296661845;-1.0511415707020528e-07;-6.068030606925586e-08;1.0448896714393772;9.99968646524347;0.8335090616296515;0.015562345311732246;0.015560311823710324;0.7976735825609684;0.014893999420273401;0.7978959591039706
24.657384;1.0443860965910061;0.833329710512264;0.797859343506854;-1.0491915159655038e-07;-6.0212717677995e-08;1.0448886447256005;9.999672693365172;0.8335076940433364;0.015562378456322893;0.015560346476413894;0.7976729921517881;0.014893976701876616;0.7978953551703037
24.667384;1.0443868798858253;0.8333287386684223;0.7978599985883843;-1.0470586300269258e-07;-5.97789040671073e-08;1.0448876789063322;9.999658990982114;0.8335062973932431;0.015562412914331327;0.015560380105575573;0.7976724179285851;0.014893952942670137;0.7978947617227782
24.677384;1.044387614914018;0.8333277802631271;0.7978606941480997;-1.0447650009380412e-07;-5.9380760727049986e-08;1.0448867767862204;9.999645411332809;0.8335048673623324;0.015562448599718231;0.015560412649337402;0.7976718596153002;0.014893928258382337;0.7978941785777384
24.687384;1.0443883034995554;0.8333268361058117;0.797861428450369;-1.042335197509404e-07;-5.901968529155839e-08;1.044885939947369;9.9996320021369;0.8335033998212483;0.015562485431654416;0.015560444054457922;0.7976713173428099;0.014893902766927076;0.797893605838703
