time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.697384;1.0443889464165663;0.8333259077283258;0.7978621990260616;-1.0397932175347042e-07;-5.8696459565037576e-08;1.0448851694009424;9.999618798406365;0.8335018916547787;0.015562523327827342;0.015560474281722426;0.7976707919470899;0.014893876585521219;0.7978930444568914
24.707384;1.0443895435835122;0.8333249976975369;0.797863001876867;-1.0371608359640242e-07;-5.8411321203071126e-08;1.0448844661823673;9.999605823811345;0.8335003411080589;0.0155625621889111;0.015560503304525103;0.7976702851577515;0.01489384982635847;0.797892495743393
24.717384;1.0443900945176423;0.8333241097720566;0.7978638310211973;-1.034457038911736e-07;-5.8164157563649754e-08;1.0448838315826938;9.999593090415585;0.8334987474484125;0.015562601898450447;0.015560531104819987;0.797669799525096;0.014893822607458475;0.7978919605325887
24.727384;1.044390598244104;0.8333232481374856;0.7978646797900325;-1.0316973247591888e-07;-5.795470283841728e-08;1.0448832671229278;9.999580596809304;0.8334971109984249;0.015562642339570396;0.015560557678124825;0.7976693378068702;0.014893795053907396;0.7978914391106185
24.737384;1.0443910534094123;0.8333224168064373;0.7978655428115338;-1.0288924411423531e-07;-5.778255318298457e-08;1.044882774559354;9.999568330577667;0.8334954332506592;0.015562683402736432;0.015560583031778003;0.7976689017550891;0.014893767279079033;0.7978909317257751
24.747384;1.0443914585774183;0.8333216199486554;0.7978664169501682;-1.0260472002181938e-07;-5.764693310857753e-08;1.0448823556628812;9.999556277008418;0.8334937163490016;0.015562724982095396;0.015560607171992766;0.7976684911509494;0.014893739378736446;0.7978904388069249
24.757384;1.0443918122744262;0.8333208618596759;0.797867301060382;-1.0231598908418548e-07;-5.754658051508807e-08;1.0448820117683342;9.999544426458836;0.8334919626151276;0.015562766970267677;0.015560630094791967;0.7976681039087173;0.014893711439861575;0.7978899606289653
24.767384;1.0443921132662364;0.8333201461050331;0.797868195148059;-1.0202229834034351e-07;-5.747998016599501e-08;1.044881743214244;9.999532770607148;0.8334901743915696;0.015562809255178002;0.015560651781361155;0.7976677371300179;0.014893683544308568;0.7978894967005593
24.777384;1.044392361235246;0.8333194749052519;0.7978690995611919;-1.0172254532320915e-07;-5.744563596398649e-08;1.0448815489294552;9.999521296238607;0.8334883537249652;0.015562851723119565;0.015560672197103874;0.7976673882224509;0.014893655775141254;0.7978890455852942
24.787384;1.0443925572979944;0.833318849226283;0.7978700147771864;-1.014155674329201e-07;-5.744213196927275e-08;1.044881426839361;9.999509989014395;0.8334865021562157;0.015562894259670616;0.01556069130383585;0.7976670552813138;0.01489362822667459;0.7978886055044554
24.797384;1.0443927040892436;0.8333182692271505;0.7978709415300221;-1.0110036717516395e-07;-5.7468069945506147e-08;1.0448813748235877;9.999498836561198;0.8334846211252753;0.015562936741551611;0.01556070907887395;0.7976667368368012;0.014893601000740978;0.7978881749311969
24.807384;1.0443928053581941;0.8333177349714622;0.7978718807712392;-1.0077624370855272e-07;-5.752208872836905e-08;1.044881391216036;9.99948782303518;0.8334827129314714;0.015562979035439007;0.015560725520313349;0.7976664316554203;0.014893574192523315;0.7978877525379192
24.817384;1.0443928648965781;0.8333172471739625;0.797872833500587;-1.0044282571857346e-07;-5.760307691235564e-08;1.04488147445187;9.999476922181177;0.8334807814451259;0.01556302101023628;0.01556074064033128;0.7976661390497217;0.01489354788760626;0.7978873369279273
24.827384;1.044392885196524;0.8333168072735604;0.7978738003254812;-1.0009992959682923e-07;-5.7710349991882894e-08;1.0448816222458552;9.999466092593206;0.8334788316491107;0.01556306254888409;0.01556075446699697;0.7976658592596644;0.014893522174350202;0.7978869266526236
24.837384;1.044392866904574;0.833316417011729;0.7978747807976941;-9.9747352051188e-08;-5.784345018176161e-08;1.0448818313837522;9.999455277340195;0.8334768684677745;0.015563103554767295;0.015560767050306913;0.7976655929430272;0.014893497153089309;0.7978865206112911
24.847384;1.0443928096198698;0.833316078151091;0.7978757733042143;-9.93848291805525e-08;-5.800176750149199e-08;1.0448820983500824;9.999444406585857;0.8334748958865731;0.015563143955107083;0.01556077845375705;0.7976653398981467;0.014893472935235672;0.7978861187827639
24.857384;1.0443927129335993;0.8333157920443619;0.7978767755939187;-9.90121475713382e-08;-5.818447378997729e-08;1.0448824192223396;9.999433403193603;0.833472916650651;0.015563183695565447;0.015560788736464692;0.797665098252157;0.014893449639231626;0.797885722654281
24.867384;1.0443925766029383;0.8333155591552366;0.7978777847542351;-9.862924696822804e-08;-5.8390803107896867e-08;1.044882788775392;9.999422194669577;0.8334709326936559;0.015563222723652372;0.015560797949115883;0.797664864759865;0.014893427378008002;0.7978853345795502
24.877384;1.0443924009922214;0.8333153791845501;0.7978787964971971;-9.823615321588589e-08;-5.862027918765722e-08;1.0448832007969668;9.99941072335302;0.83346894585832;0.015563260970573086;0.015560806148557833;0.7976646357484845;0.014893406242156963;0.797884956488499
24.887384;1.0443921886259488;0.8333152513551008;0.7978798053983481;-9.783275655863334e-08;-5.8872631842391894e-08;1.044883649337163;9.999398948162003;0.8334669581180987;0.015563298345999989;0.015560813406545432;0.7976644078280587;0.014893386296242993;0.7978845892288814
24.897384;1.044391945205654;0.8333151743070931;0.79788080605768;-9.741871599774591e-08;-5.914762448341582e-08;1.0448841290581163;9.999386845525343;0.8334649714330004;0.015563334757998037;0.015560819798432811;0.7976641780006752;0.014893367581690152;0.7978842329942056
24.907384;1.0443916789091765;0.8333151462107722;0.7978817933949702;-9.699365513269124e-08;-5.94450593092464e-08;1.0448846348804277;9.999374411403394;0.8334629877930163;0.015563370144584117;0.01556082538731961;0.7976639435614887;0.014893350113339199;0.7978838879606832
24.917384;1.0443913988966693;0.8333151654309108;0.797882762309036;-9.655750636269869e-08;-5.976475803779437e-08;1.044885162125521;9.999361657153496;0.8334610095370798;0.015563404480491849;0.015560830226052176;0.7976637021415905;0.014893333880622542;0.7978835542719003
24.927384;1.044391114055318;0.8333152311507808;0.7978837078718861;-9.611071316921551e-08;-6.010636283807222e-08;1.0448857073968527;9.999348600891226;0.8334590397041679;0.015563437756206631;0.015560834372761446;0.7976634518275753;0.01489331885801324;0.7978832314834976
24.937384;1.0443908321223732;0.8333153435870291;0.797884625619314;-9.565406863742742e-08;-6.046931276972275e-08;1.0448862693555276;9.9993352583347;0.8334570821673783;0.015563469961451469;0.015560837894524195;0.7976631911006814;0.014893305005930299;0.7978829183521066
24.947384;1.0443905591275306;0.833315503939225;0.7978855115562378;-9.518835154309424e-08;-6.085298092934383e-08;1.044886848626791;9.99932163241233;0.8334551414007622;0.015563501077934043;0.015560840861084687;0.7976629185320897;0.014893292260488498;0.7978826133498285
24.957384;1.0443902994926637;0.8333157143191191;0.797886362338712;-9.471421385119547e-08;-6.125648498776501e-08;1.0448874473394643;9.999307708280984;0.8334532219923221;0.015563531065893605;0.015560843339924281;0.797662632702367;0.014893280530289705;0.7978823150600499
24.967384;1.0443900571499984;0.8333159777331934;0.7978871755802786;-9.423243050596078e-08;-6.167841858814859e-08;1.0448880687496456;9.999293459842212;0.8334513279910915;0.015563559851478184;0.015560845387326279;0.7976623325065202;0.014893269703083186;0.7978820221305748
24.977384;1.044389837111704;0.8333162977926534;0.7978879499009975;-9.374420482108119e-08;-6.211697335193195e-08;1.0448887163196183;9.999278861931522;0.8334494624116222;0.015563587327074831;0.015560847042726006;0.7976620172454786;0.014893259654549417;0.7978817332443019
24.987384;1.0443896461290334;0.8333166780147524;0.7978886846617705;-9.325134841338322e-08;-6.257017274671394e-08;1.044889392435244;9.999263899214483;0.8334476277390328;0.015563613366979135;0.015560848332729053;0.7976616865924308;0.014893250251902466;0.7978814472103026
24.997384;1.0443894917670125;0.8333171213659386;0.7978893794453061;-9.275632848007056e-08;-6.303594812414589e-08;1.0448900979943123;9.999248567962832;0.8334458269664647;0.015563637855591304;0.015560849279123446;0.7976613413178151;0.014893241354887189;0.7978811633304173
25.007384;1.0443893808489844;0.8333176304382708;0.7978900334708414;-9.226214239548766e-08;-6.351211031516976e-08;1.0448908327461315;9.999232873671831;0.8334440636651409;0.015563660713087802;0.015560849908351321;0.7976609843474632;0.014893232827702265;0.7978808816962948
25.017384;1.044389318847267;0.8333182075413381;0.7978906454957598;-9.177202234247328e-08;-6.3996222437192e-08;1.0448915954729021;9.999216829029823;0.8334423412885015;0.015563681901794427;0.015560850249937983;0.7976606206611894;0.014893224555387687;0.7978806027553685
25.027384;1.0443893103972193;0.8333188542759259;0.79789121441514;-9.128907369589399e-08;-6.448548010016879e-08;1.0448923843180955;9.999200455758743;0.8334406628641663;0.015563701413166911;0.015560850321004288;0.7976602562274545;0.01489321644493884;0.7978803267961659
25.037384;1.0443893596513179;0.8333195711667452;0.7978917397250737;-9.081598414676822e-08;-6.497678649461235e-08;1.0448931977235918;9.999183790341855;0.833439031080617;0.015563719247770084;0.015560850122485821;0.7976598976175597;0.014893208415642402;0.7978800540867373
25.047384;1.0443894701329588;0.8333203577649583;0.7978922211811381;-9.035486011222508e-08;-6.546701668025939e-08;1.0448940353969782;9.999166888612816;0.8334374481886776;0.015563735400097704;0.015560849655770792;0.7976595524522351;0.01489320039558632;0.7978797852464964
25.057384;1.044389644746999;0.8333212132635126;0.7978926585352563;-8.990721157941539e-08;-6.59532932404502e-08;1.0448948984042272;9.999149826741636;0.8334359155492936;0.015563749856187196;0.015560848940456843;0.7976592294582513;0.014893192326794077;0.7978795215454578
25.067384;1.044389885774109;0.8333221372534342;0.7978930523175732;-8.947405895989083e-08;-6.643307948792734e-08;1.0448957885028138;9.999132697584228;0.8334344330275774;0.015563762602784371;0.015560848015064572;0.7976589376827603;0.014893184174576248;0.7978792650583986
25.077384;1.0443901947697694;0.8333231298026222;0.7978934046640414;-8.905600268488369e-08;-6.690405003909973e-08;1.0448967076152424;9.999115601877572;0.8334329988476437;0.015563773637973264;0.01556084691998545;0.797658685375179;0.014893175941094072;0.7978790182388036
25.087384;1.0443905727232514;0.8333241910206536;0.7978937189315244;-8.865327391678189e-08;-6.736397828521649e-08;1.0448976574739006;9.999098637906986;0.8334316102815535;0.015563782977171087;0.015560845686082604;0.7976584793044081;0.014893167680665946;0.7978787828801563
25.097384;1.0443910201365345;0.8333253208159767;0.7978939989566135;-8.826586282772725e-08;-6.781074757601977e-08;1.0448986392369708;9.99908189650222;0.8334302644326225;0.01556379064983469;0.015560844338868318;0.7976583246703252;0.014893159500685576;0.7978785595013813
25.107384;1.0443915369336558;0.8333265186417232;0.7978942491508917;-8.789359779000149e-08;-6.824233955702673e-08;1.0448996535365376;9.999065464563392;0.8334289584644161;0.015563796685838793;0.01556084290079721;0.7976582251478289;0.014893151534569727;0.7978783479581837
25.117384;1.044392122364513;0.8333277833552376;0.7978944747201214;-8.753613991735803e-08;-6.865685307750787e-08;1.0449007010079117;9.999049430213933;0.8334276895575005;0.015563801104922554;0.015560841388362804;0.7976581830343951;0.0148931439106541;0.7978781482782519
25.127384;1.0443927743840822;0.8333291135790084;0.7978946810374993;-8.719292575354129e-08;-6.905259599300336e-08;1.0449017825546105;9.999033884813958;0.833426454890914;0.015563803920169917;0.015560839811939658;0.797658199761131;0.014893136746955278;0.7978779605691666
25.137384;1.0443934889482156;0.8333305078123455;0.7978948728602852;-8.686307065441462e-08;-6.942818149701249e-08;1.0449028987143751;9.999018921270789;0.8334252515162194;0.015563805148399909;0.015560838177409674;0.7976582766060099;0.014893130153036178;0.7978777846190523
25.147384;1.0443942604750138;0.8333319641491773;0.7978950542881574;-8.654546498062352e-08;-6.978263146443748e-08;1.0449040487033319;9.999004623558271;0.8334240759351879;0.015563804814073292;0.015560836488452757;0.7976584150968792;0.014893124218608732;0.7978776199177144
25.157384;1.0443950830005218;0.8333334806174318;0.7978952288215597;-8.623918654795211e-08;-7.011533841169292e-08;1.044905230303099;9.998991051143191;0.8334229237512919;0.015563802944426679;0.015560834750647238;0.7976586170598179;0.014893119005316945;0.7978774657103915
25.167384;1.0443959507908147;0.8333350558832118;0.7978953988704448;-8.594383091843672e-08;-7.042593025162967e-08;1.0449064404896011;9.998978231969838;0.8334217900556684;0.015563799564952555;0.015560832978588636;0.7976588846105149;0.014893114547516026;0.7978773208446241
25.177384;1.0443968582814247;0.833336689102242;0.7978955656890006;-8.565938345396969e-08;-7.071430350062524e-08;1.0449076757669555;9.998966168019432;0.8334206705116325;0.015563794707394557;0.015560831200241414;0.7976592198551691;0.014893110856637927;0.7978771836805559
25.187384;1.0443977997727156;0.8333383791800668;0.7978957303219434;-8.538588617680502e-08;-7.09806656198344e-08;1.0449089319089906;9.998954848470971;0.8334195623399344;0.01556378842768882;0.015560829451249385;0.7976596242531478;0.014893107931634227;0.7978770522024669
25.197384;1.0443987693610406;0.8333401246171296;0.7978958942903246;-8.512325959506856e-08;-7.122544530480055e-08;1.044910203578345;9.998944262862846;0.8334184644318207;0.015563780812098152;0.015560827771199527;0.7976600982250347;0.014893105770724812;0.7978769243611789
25.207384;1.044399761189393;0.8333419238105806;0.7978960592007701;-8.487124501335864e-08;-7.144925334943062e-08;1.0449114843191343;9.998934405909498;0.8334173765101317;0.01556377196708493;0.015560826209942912;0.7976606413866039;0.014893104377767419;0.7978767985931808
25.217384;1.0444007696169952;0.8333437748891849;0.7978962262796913;-8.462935582647967e-08;-7.16528845531135e-08;1.0449127669161287;9.99892527963093;0.8334162982483676;0.015563762005228797;0.015560824834170608;0.797661253186362;0.01489310375908454;0.7978766742464874
25.227384;1.044401789470194;0.8333456751853685;0.7978963965221101;-8.4396893422026e-08;-7.183729571783397e-08;1.0449140437456332;9.99891689847617;0.8334152291516274;0.015563751034186916;0.015560823728471672;0.7976619334831542;0.014893103913837467;0.7978765517821649
25.237384;1.0444028163950323;0.8333476210316675;0.7978965706586852;-8.417316529742384e-08;-7.200355723633413e-08;1.0449153073698454;9.998909283760499;0.8334141687163253;0.015563739158964043;0.015560822983692272;0.7976626830853728;0.014893104828421549;0.7978764326861658
25.247384;1.0444038465846248;0.8333496080463746;0.7978967486395446;-8.395779012249017e-08;-7.215274306120626e-08;1.0449165513302787;9.998902446021942;0.8334131166288824;0.015563726495951358;0.015560822681239882;0.7976635044010099;0.014893106475038657;0.7978763189898529
25.257384;1.0444048762401246;0.8333516317816861;0.7978969295505294;-8.375077632429672e-08;-7.228578129933443e-08;1.0449177701785595;9.998896375279399;0.8334120734576769;0.015563713181869472;0.015560822896060488;0.7976644014837736;0.01489310881235971;0.7978762127940241
25.267384;1.0444059016880525;0.8333536882741788;0.7978971118421251;-8.355237899424389e-08;-7.240328045651394e-08;1.044918958727562;9.99889104723021;0.8334110412809501;0.015563699368626368;0.015560823704860328;0.7976653788987722;0.014893111792036782;0.7978761160431446
25.277384;1.0444069198263437;0.8333557741138435;0.7978972929964713;-8.336287481041783e-08;-7.250541962148837e-08;1.044920111169604;9.998886433179752;0.8334100233487035;0.015563685207808606;0.015560825179690797;0.7976664401866433;0.014893115368329385;0.7978760304333614
25.287384;1.0444079279586924;0.8333578864139721;0.7978974693108843;-8.318235057306964e-08;-7.259203818359579e-08;1.0449212206426992;9.998882501618901;0.8334090233004359;0.015563670837730746;0.015560827382030245;0.7976675869746278;0.014893119507254578;0.7978759576697698
25.297384;1.044408922791603;0.833360022889725;0.7978976366746209;-8.301070533963582e-08;-7.26629290081191e-08;1.0449222800005502;9.998879215463326;0.8334080452782596;0.015563656377307335;0.015560830363587031;0.7976688190416129;0.014893124193766288;0.7978758997757995
25.307384;1.0444099000033888;0.8333621816136696;0.7978977916598482;-8.284778817074762e-08;-7.271815556174846e-08;1.0449232831400004;9.998876531800276;0.8334070946544706;0.015563641921865747;0.015560834160063906;0.7976701349647219;0.014893129429661067;0.7978758590027516
25.317384;1.0444108554496685;0.833364360432603;0.7978979319219752;-8.26933853007617e-08;-7.275809031485615e-08;1.044924225359683;9.998874402580437;0.8334061778727861;0.015563627543555288;0.015560838782795197;0.7976715327785666;0.014893135224671563;0.7978758376515644
25.327384;1.0444117865165208;0.8333665566483983;0.7978980558096387;-8.254711668491342e-08;-7.278320344483999e-08;1.0449251028634614;9.99887277690681;0.8334053016714602;0.015563613294750263;0.015560844220096575;0.7976730103362806;0.014893141593349169;0.7978758377799235
25.337384;1.0444126922094867;0.8333687670773685;0.7978981618245367;-8.240841103750747e-08;-7.279402939845173e-08;1.0449259124422259;9.998871606215044;0.8334044728690502;0.0155635992113503;0.01556085044131432;0.7976745651683184;0.014893148554485274;0.7978758607253638
25.347384;1.0444135723250145;0.8333709880761924;0.7978982483894762;-8.227655006912944e-08;-7.279143926122213e-08;1.0449266512298807;9.998870852882016;0.8334036985819726;0.015563585314580164;0.01556085739129403;0.7976761941902161;0.014893156120245898;0.7978759071051928
25.357384;1.0444144266354396;0.8333732153780066;0.7978983138539747;-8.215082072032378e-08;-7.277682193632695e-08;1.0449273160193717;9.998870501943596;0.8334029863723882;0.01556357160645662;0.015560864980796712;0.7976778938778911;0.0148931642793988;0.7978759774349311
25.367384;1.0444152548234638;0.8333754438324091;0.7978983567432643;-8.203068070756583e-08;-7.275180775799139e-08;1.0449279029232545;9.998870564840518;0.8334023440815052;0.01556355807012149;0.015560873094374867;0.7976796606452965;0.014893172987961025;0.7978760726330711
25.377384;1.0444160565534202;0.8333776670603601;0.7978983761684647;-8.191575077672513e-08;-7.271780078421663e-08;1.0449284081733137;9.998871069085009;0.8334017793807029;0.015563544682124513;0.015560881613340766;0.7976814910278901;0.014893182168874128;0.7978761940013954
25.387384;1.0444168306340575;0.8333798771780887;0.797898371725398;-8.180588239361133e-08;-7.267588589802566e-08;1.0449288293050882;9.998872045543958;0.8334012995299805;0.015563531417349898;0.015560890424186806;0.7976833816974757;0.01489319172178299;0.7978763429390004
25.397384;1.0444175742593822;0.833382065121798;0.7978983428247042;-8.170145801080358e-08;-7.262706263093873e-08;1.044929165811939;9.998873521873682;0.8334009111199824;0.01556351824259641;0.015560899411143185;0.7976853292122695;0.014893201543333767;0.7978765205058845
25.407384;1.0444182838121174;0.8333842213198882;0.7978982885986643;-8.1603427587458e-08;-7.257239565548469e-08;1.0449294190466465;9.99887552138955;0.8334006194121746;0.015563505120478079;0.015560908456249618;0.7976873298182564;0.014893211542188265;0.7978767266593961
25.417384;1.044418956309375;0.8333863360109605;0.7978982085530933;-8.151287082778278e-08;-7.25129615393018e-08;1.0449295916455223;9.998878063417274;0.833400427973279;0.015563492024167304;0.015560917445351947;0.7976893796104926;0.014893221635077251;0.7978769597647942
25.427384;1.044419589977851;0.8333883995301397;0.7978981027352646;-8.143061554107474e-08;-7.244964723819319e-08;1.0449296871296512;9.998881160622657;0.833400339014281;0.015563478943276086;0.015560926266279949;0.7976914743695518;0.014893231735231953;0.7978772174255493
25.437384;1.0444201840349348;0.8333904028178563;0.7978979710645407;-8.135729684482119e-08;-7.238300803299484e-08;1.0449297099339065;9.998884820486342;0.8334003540637149;0.015563465884692424;0.015560934808368648;0.7976936089983656;0.014893241752128875;0.7978774981152705
25.447384;1.0444207384094217;0.8333923376936427;0.7978978125708837;-8.129361771421941e-08;-7.231331549036675e-08;1.0449296655089364;9.998889053242666;0.8334004744841375;0.015563452875903067;0.015560942970908985;0.7976957773585587;0.014893251600722645;0.7978778018133894
25.457384;1.0444212539876496;0.8333941969157492;0.7978976252202359;-8.124036542381203e-08;-7.224055513400762e-08;1.0449295599264816;9.998893873256149;0.8334007014357228;0.01556343995257226;0.015560950664929395;0.7976979723299725;0.014893261206182376;0.7978781291498691
25.467384;1.0444217329650392;0.833395974454352;0.7978974065427722;-8.119823130262253e-08;-7.21642501766211e-08;1.04492939912353;9.998899296767437;0.8334010357002838;0.015563427131336379;0.015560957801991326;0.797700186031295;0.014893270499642569;0.7978784804359074
25.477384;1.0444221785158314;0.8333976656802194;0.7978971545108031;-8.116784000957169e-08;-7.208333001489275e-08;1.0449291887094987;9.998905342333801;0.8334014777998686;0.015563414396151531;0.015560964283739114;0.7977024107185003;0.014893279415129298;0.7978788555204448
25.487384;1.044422594216175;0.833399267161893;0.7978968678470431;-8.114992331570639e-08;-7.199620995494857e-08;1.0449289342788062;9.998912024468247;0.8334020277701805;0.015563401703127564;0.015560970007593206;0.7977046397218632;0.014893287895042033;0.7978792538747007
25.497384;1.044422983853153;0.8334007762237907;0.7978965458334131;-8.114536527615739e-08;-7.190101843876427e-08;1.0449286418087809;9.998919344067497;0.8334026844883754;0.015563388992180847;0.015560974883534624;0.7977068675880084;0.014893295888574036;0.7978796743944793
25.507384;1.0444233515958226;0.8334021903285876;0.797896188142734;-8.115522962588192e-08;-7.17958728034984e-08;1.0449283181861022;9.998927290302815;0.833403445459084;0.015563376201470682;0.015560978838709504;0.7977090896779268;0.014893303339864035;0.797880115310657
25.517384;1.0444237019610687;0.8334035068940908;0.7978957947169121;-8.118083586277458e-08;-7.167914149421646e-08;1.044927970892825;9.998935851145118;0.8334043072012016;0.015563363272774362;0.015560981810599943;0.797711301869052;0.014893310190176492;0.7978805744428471
25.527384;1.044424039255157;0.8334047238087825;0.7978953657085761;-8.122364132323517e-08;-7.154955915008597e-08;1.0449276067501208;9.998945016735748;0.8334052656705827;0.015563350146869027;0.015560983749373225;0.7977135007297587;0.014893316390081303;0.7978810494195696
25.537384;1.04442436724318;0.8334058399784839;0.7978949016696978;-8.128491060044975e-08;-7.140620612839078e-08;1.044927231457675;9.998954774295452;0.8334063165611576;0.015563336768955225;0.015560984630369474;0.7977156837518549;0.014893321897254697;0.7978815377817887
25.547384;1.0444246891367501;0.8334068556527223;0.7978944038789392;-8.136551147466534e-08;-7.124842598218944e-08;1.0449268502655207;9.998965105316357;0.8334074555969114;0.015563323099527;0.01556098446103239;0.7977178490042486;0.014893326661917464;0.7978820372505403
25.557384;1.044425007445549;0.8334077727121763;0.7978938745355492;-8.146599254500689e-08;-7.107562424973347e-08;1.0449264687340183;9.998975985339081;0.8334086786726084;0.015563309112576985;0.01556098327531769;0.7977199944776933;0.014893330613074622;0.7978825459627156
25.567384;1.0444253238618446;0.8334085947122867;0.7978933166671601;-8.158680451154634e-08;-7.088720643206557e-08;1.044926093142566;9.9989873850232;0.8334099817776973;0.015563294786837045;0.015560981126728136;0.7977221175807327;0.014893333658368068;0.7978830625993628
25.577384;1.0444256385898683;0.8334093264242637;0.7978927340087992;-8.172838207202185e-08;-7.068296131903324e-08;1.0449257304902948;9.998999276115716;0.8334113610258824;0.015563280103144594;0.01556097808862445;0.7977242147027576;0.014893335703450382;0.7978835865686384
25.587384;1.0444259491415266;0.8334099734369601;0.7978921312094541;-8.189095102132874e-08;-7.046342973870767e-08;1.044925387882117;9.999011636542777;0.8334128127390554;0.015563265050861351;0.01556097424848516;0.7977262810047266;0.014893336671260238;0.7978841177041487
25.597384;1.0444262504543493;0.8334105422311892;0.7978915140496734;-8.207432057141107e-08;-7.022969171055068e-08;1.0449250712832765;9.999024446789097;0.8334143331857949;0.015563249634622816;0.015560969690529326;0.7977283107736921;0.014893336508011428;0.7978846555137892
25.607384;1.0444265368963122;0.8334110401366015;0.7978908891183908;-8.227785370132311e-08;-6.998287696296747e-08;1.0449247847376073;9.99903767938013;0.833415918106829;0.015563233877423793;0.015560964490164537;0.7977302983169111;0.014893335180305351;0.7978851988576461
25.617384;1.0444268043789848;0.8334114748298524;0.7978902630176179;-8.25005790865414e-08;-6.972389848207343e-08;1.0449245311969046;9.999051289349866;0.8334175623278717;0.015563217828057618;0.015560958726034722;0.797732239073595;0.014893332659438234;0.7978857459628809
25.627384;1.0444270509293814;0.8334118538110787;0.7978896416149593;-8.274133697979632e-08;-6.945337654747572e-08;1.0449243139750564;9.999065213881098;0.833419259782877;0.015563201565609797;0.015560952482479167;0.7977341302176129;0.014893328902917462;0.7978862945273283
25.637384;1.0444272758604614;0.8334121841928049;0.7978890296397193;-8.299881328581443e-08;-6.917152239459609e-08;1.044924137380277;9.999079378403275;0.8334210043101198;0.01556318518733466;0.015560945837110618;0.7977359702328806;0.014893323851244693;0.7978868420605651
25.647384;1.0444274787834158;0.8334124725968924;0.7978884305801054;-8.327150624299927e-08;-6.887802494722053e-08;1.0449240067393046;9.999093701776621;0.833422790594079;0.01556316878866523;0.015560938853951933;0.7977377580261851;0.014893317435011107;0.7978873863515986
25.657384;1.0444276593411976;0.8334127248215032;0.797887846985567;-8.355776312717664e-08;-6.857221656242203e-08;1.044923928326074;9.999108102986805;0.8334246142833687;0.01556315245291682;0.015560931585666841;0.7977394923183324;0.014893309581797793;0.7978879259698769
25.667384;1.0444278174999524;0.8334129455912767;0.79788728112655;-8.385584720034032e-08;-6.825337450618665e-08;1.0449239091146574;9.999122509885014;0.8334264715864934;0.015563136253417298;0.015560924079850574;0.7977411712912098;0.014893300220949689;0.7978884600495177
25.677384;1.0444279535841248;0.8334131390041252;0.7978867355058548;-8.416391407717569e-08;-6.792083180069784e-08;1.0449239562914585;9.999136862266202;0.8334283589641805;0.015563120251598953;0.015560916386632486;0.7977427927123988;0.014893289287903762;0.7978889872290699
25.687384;1.0444280682382652;0.8334133088670198;0.7978862130157228;-8.44799094837542e-08;-6.757404523240618e-08;1.044924076612776;9.999151107270231;0.833430272788278;0.015563104485763807;0.015560908556983546;0.797744354791769;0.014893276727910928;0.7978895052593857
25.697384;1.0444281629210497;0.833413458068186;0.7978857168765283;-8.480154747941311e-08;-6.721261832469968e-08;1.0449242758109853;9.999165195309129;0.8334322089763396;0.015563088966949742;0.015560900637626818;0.7977458567205039;0.014893262496427312;0.7978900112412496
25.707384;1.0444282398444005;0.8334135882145104;0.7978852505233711;-8.512644185235228e-08;-6.683608064886814e-08;1.044924558502738;9.999179079168748;0.8334341628113209;0.015563073683007014;0.015560892678291516;0.7977472982736978;0.014893246555796024;0.7978905013718648
25.717384;1.044428301170844;0.8334137002534256;0.7978848177198475;-8.545224438942381e-08;-6.64437104010853e-08;1.0449249287752522;9.999192709166268;0.83343612905277;0.015563058596132424;0.01556088474093698;0.7977486796753829;0.014893228871958888;0.7978909709226535
25.727384;1.0444283490157997;0.833413794907654;0.7978844229082918;-8.577668158321858e-08;-6.603463271685556e-08;1.0449253907111984;9.99920602639558;0.8334381025237144;0.01556304363445491;0.015560876896359068;0.7977500022121843;0.014893209418230025;0.79789141493373
25.737384;1.0444283858127368;0.8334138724097143;0.797884071360191;-8.609758722029273e-08;-6.560803744565166e-08;1.0449259479803468;9.999218961839913;0.8334400788248527;0.015563028697937105;0.015560869212828012;0.7977512685412615;0.014893188188997155;0.7978918287794496
25.747384;1.0444284142796845;0.8334139322394768;0.7978837686669791;-8.641303675037452e-08;-6.516347320415868e-08;1.0449266027564765;9.999231440932586;0.8334420544626274;0.015563013684920347;0.015560861746734092;0.7977524823383337;0.01489316521053895;0.7978922082398311
25.757384;1.0444284377725328;0.8334139730611196;0.7978835200345967;-8.67214641487329e-08;-6.470111756495007e-08;1.0449273551150984;9.999243393141116;0.8334440264616351;0.015562998514989108;0.015560854539152244;0.797753647694923;0.014893140532765097;0.7978925491880217
25.767384;1.0444284606558123;0.8334139926129405;0.7978833302199527;-8.702156213911712e-08;-6.422181154063697e-08;1.044928203528989;9.999254765208072;0.8334459921845734;0.015562983128816625;0.015560847617132601;0.797754768551177;0.014893114211152542;0.797892847299046
25.777384;1.0444284880124386;0.8334139878639264;0.7978832037633048;-8.731205694294402e-08;-6.372688579791936e-08;1.0449291458808416;9.999265528480196;0.8334479495877162;0.01556296747526751;0.01556084099746392;0.7977558487028867;0.014893086300889593;0.7978930981822027
25.787384;1.0444285251288714;0.8334139552577557;0.7978831451754141;-8.759154872766944e-08;-6.321787134507057e-08;1.0449301800352213;9.999275673181863;0.8334498972516874;0.015562951507241903;0.015560834689897446;0.79775689232651;0.014893056861574433;0.7978932978523633
25.797384;1.0444285772078885;0.83341389041028;0.7978831592581569;-8.785843825261272e-08;-6.269617547563695e-08;1.044931303497027;9.999285195076236;0.8334518338647602;0.015562935182704274;0.01556082870044827;0.7977579039481559;0.014893025958333181;0.7978934431317346
25.807384;1.0444286497340622;0.8334137880557156;0.7978832511367703;-8.811092846424917e-08;-6.216294314424586e-08;1.0449325126592135;9.999294088757567;0.8334537578475861;0.015562918453835724;0.015560823039775157;0.7977588875675196;0.014892993660279427;0.7978935315361576
25.817384;1.0444287488316415;0.8334136428793322;0.7978834258339621;-8.834711685200993e-08;-6.16193166039374e-08;1.044933802491583;9.999302352066442;0.8334556673530474;0.015562901255227444;0.01556081773442441;0.7977598460343684;0.014892960042676316;0.7978935611164112
25.827384;1.0444288806767283;0.8334134499362956;0.797883687708003;-8.856518390113779e-08;-6.106686338275397e-08;1.0449351666084932;9.999309988514579;0.8334575602696862;0.01556288350780123;0.015560812831746814;0.7977607815233813;0.014892925190826125;0.7978935308757296
25.837384;1.044429051118037;0.8334132041133296;0.7978840399071434;-8.8763590829115e-08;-6.050759058333107e-08;1.0449365976128742;9.999317001467322;0.8334594341715102;0.015562865136523692;0.015560808397699567;0.7977616963940559;0.01489288920102762;0.7978934410297621
25.847384;1.0444292661884882;0.8334129000712331;0.797884483874013;-8.894114116287688e-08;-5.994356485241435e-08;1.0449380878207657;9.999323388540926;0.8334612862593179;0.01556284609644136;0.015560804512176018;0.7977625929058493;0.01489285217832035;0.79789329232184
25.857384;1.0444295322848092;0.8334125330883727;0.7978850189804177;-8.909695470859899e-08;-5.93767721290375e-08;1.0449396295952391;9.999329141968937;0.8334631134887149;0.015562826392038757;0.015560801260846292;0.7977634717057721;0.01489281423042393;0.7978930850861992
25.867384;1.0444298556398974;0.8334120993671399;0.7978856428403884;-8.923056784335824e-08;-5.88093311680963e-08;1.0449412150789774;9.999334255149051;0.8334649127122394;0.015562806073903358;0.01556079872036925;0.7977643308569721;0.014892775457383337;0.7978928188708637
25.877384;1.0444302419803395;0.8334115954290565;0.7978863524678363;-8.934207297727313e-08;-5.824360931044117e-08;1.0449428363335072;9.999338728724958;0.8334666805965792;0.015562785223792062;0.015560796941307051;0.7977651665854828;0.014892735948054384;0.7978924922871233
25.887384;1.0444306967295962;0.8334110178633938;0.797887145096959;-8.943202056734763e-08;-5.7682090235215486e-08;1.0449444859361812;9.999342567239902;0.8334684140346215;0.015562763945016794;0.015560795943788328;0.7977659747849369;0.014892695794594433;0.7978921030419567
25.897384;1.0444312251267334;0.8334103638122338;0.7978880180009974;-8.950112746364798e-08;-5.712717837349004e-08;1.044946157184803;9.999345768778761;0.8334701112321664;0.015562742357187532;0.015560795730047768;0.7977667515205714;0.01489265511538642;0.7978916486029222
25.907384;1.0444318319305264;0.8334096312489374;0.7978889682911404;-8.955003011640592e-08;-5.658112278066763e-08;1.0449478440327755;9.999348316314858;0.8334717721867687;0.015562720597546304;0.015560796296675287;0.7977674925763214;0.01489261406105656;0.7978911270741529
25.917384;1.0444325211099872;0.8334088186873095;0.797889993272895;-8.957921795076802e-08;-5.604616482319844e-08;1.0449495409388312;9.999350177398808;0.8334733978253271;0.015562698830848721;0.015560797636753037;0.7977681936753226;0.014892572793753386;0.7978905376346758
25.927384;1.0444332956241582;0.8334079250105172;0.7978910909176212;-8.958901153009417e-08;-5.552473174579252e-08;1.0449512424433536;9.999351314026386;0.8334749890618031;0.015562677246466795;0.015560799739677817;0.7977688515776308;0.014892531463553894;0.7978898808405992
25.937384;1.0444341573359135;0.8334069497458573;0.7978922599770406;-8.95795465310674e-08;-5.501946080304827e-08;1.0449529433900067;9.999351696518136;0.8334765470200886;0.015562656029869946;0.01556080259171986;0.7977694647403754;0.014892490203315272;0.7978891590804753
25.947384;1.0444351070647035;0.8334058933105262;0.7978934993733492;-8.955101025608015e-08;-5.453313380502537e-08;1.0449546399561835;9.99935131348801;0.8334780738106675;0.015562635335970552;0.015560806169684794;0.7977700331281071;0.014892449132295532;0.7978883767198175
25.957384;1.0444361443782175;0.833404756794297;0.7978948073262542;-8.950388232373e-08;-5.406851394368464e-08;1.0449563298454927;9.99935017438305;0.8334795726191857;0.015562615287066407;0.01556081042532953;0.7977705576649374;0.014892408356108952;0.7978875398859048
25.967384;1.0444372676055875;0.8334035415596691;0.7978961812571205;-8.943879588699703e-08;-5.362800961819448e-08;1.0449580114505908;9.999348307004404;0.8334810468804325;0.015562595983021621;0.015560815268516026;0.7977710395204259;0.014892367968966976;0.7978866560889961
25.977384;1.044438474597014;0.8334022494674186;0.7978976183709497;-8.935630626346304e-08;-5.321339249382515e-08;1.0449596832727204;9.999345752678423;0.8334824996313176;0.01556257751474002;0.01556082056257617;0.7977714794263588;0.014892328060615747;0.7978857334960464
25.987384;1.0444397635856244;0.8334008835905747;0.7978991159032571;-8.925688838766021e-08;-5.2825799017529676e-08;1.0449613438075371;9.999342555737046;0.8334839336906777;0.015562559978621503;0.015560826141208333;0.7977718773836188;0.014892288717968022;0.7978847800358508
25.997384;1.0444411339355082;0.8333994482213755;0.79790067096419;-8.91410369268711e-08;-5.246592786193133e-08;1.0449629916571868;9.999338748199445;0.833485352064124;0.015562543477779895;0.015560831836184778;0.7977722327210397;0.014892250022787434;0.7978838030398653
26.007384;1.0444425868083465;0.8333979480566903;0.7979022806021704;-8.900920354103553e-08;-5.2134179802349904e-08;1.0449646257312821;9.999334340634318;0.8334867583329478;0.015562528114840076;0.015560837495301105;0.7977725442919589;0.01489221205437416;0.7978828097127383
26.017384;1.0444441247703422;0.8333963877805645;0.7979039418035069;-8.886166749748594e-08;-5.1830627676754e-08;1.0449662450873154;9.999329327501211;0.8334881573094884;0.015562513994211815;0.015560842984695069;0.7977728106585465;0.014892174893682004;0.7978818074340367
26.027384;1.0444457499705972;0.8333947722823898;0.7979056512472273;-8.869861099540862e-08;-5.1555024388117897e-08;1.0449678484806257;9.999323701223272;0.8334895552459967;0.015562501226521556;0.015560848182732774;0.7977730299828926;0.014892138623423007;0.7978808032277515
26.037384;1.0444474626094402;0.8333931065547363;0.797907405412744;-8.852015326881645e-08;-5.130696778648799e-08;1.0449694342504658;9.999317463401022;0.8334909585087118;0.015562489920826069;0.015560852974988054;0.7977731999107955;0.014892103327462254;0.7978798033588523
26.047384;1.0444492610680647;0.8333913952636147;0.7979092011300796;-8.832612288005114e-08;-5.108591586792756e-08;1.044971000860883;9.999310626874523;0.8334923717633235;0.015562480169189468;0.015560857257462058;0.7977733179867516;0.014892069089885818;0.797878813366924
26.057384;1.044451142480498;0.8333896429723323;0.7979110359500279;-8.811591330253144e-08;-5.089102764072983e-08;1.04497254769411;9.999303207645763;0.8334937974657968;0.015562472040586339;0.015560860945027;0.7977733821177144;0.014892035986798032;0.7978778379182581
26.067384;1.0444531024282202;0.8333878551327927;0.797912907619855;-8.788859664269936e-08;-5.072122453088586e-08;1.0449740752712677;9.999295216064633;0.8334952364992998;0.015562465587493496;0.015560863975985202;0.7977733907192051;0.014892004072492476;0.7978768807753165
26.077384;1.0444551349082551;0.8333860387039815;0.7979148131855106;-8.764304490329714e-08;-5.057538888255768e-08;1.04497558466134;9.999286660475452;0.8334966890659027;0.015562460850225932;0.015560866309623845;0.7977733428909393;0.014891973373980783;0.7978759451170935
26.087384;1.044457233421317;0.8333842017289343;0.7979167490906716;-8.737803003775879e-08;-5.045236787761238e-08;1.0449770768306414;9.999277560220165;0.8334981554451822;0.015562457853318008;0.015560867917694973;0.7977732382552756;0.014891943903605624;0.7978750337895965
26.097384;1.0444593917414235;0.833382352319858;0.7979187121011185;-8.709260288725845e-08;-5.035084457044601e-08;1.0449785525069242;9.999267950812344;0.8334996366257256;0.015562456600105981;0.015560868772557237;0.7977730761628226;0.01489191568356225;0.7978741496523751
26.107384;1.0444616037994778;0.8333804976931508;0.79792069977955;-8.678649839077762e-08;-5.026915640773747e-08;1.0449800121420176;9.999257874442346;0.8335011345803254;0.015562457069773552;0.015560868840259728;0.7977728552706341;0.01489188875964861;0.7978732958497451
26.117384;1.044463863610245;0.8333786438934081;0.7979227099052371;-8.645988566878745e-08;-5.020505851036157e-08;1.0449814555921428;9.99924736854408;0.8335026515665811;0.015562459220787224;0.015560868088859415;0.7977725740446838;0.014891863192114581;0.7978724751851429
26.127384;1.044466165642296;0.8333767961896001;0.7979247393215042;-8.611271368726831e-08;-5.015571764758549e-08;1.0449828818805578;9.999236462126767;0.8335041891685804;0.015562463004201273;0.015560866507419094;0.7977722313395771;0.014891839042956755;0.7978716893809146
26.137384;1.0444685054476417;0.8333749595002016;0.7979267835294426;-8.57444006205877e-08;-5.011812902785313e-08;1.0449842893493606;9.999225176863536;0.8335057484351442;0.01556246837705748;0.015560864115895981;0.7977718263907146;0.014891816374929182;0.7978709395207649
26.147384;1.0444708800172626;0.8333731386899056;0.7979288374802298;-8.535384679310067e-08;-5.008955101157989e-08;1.044985675795386;9.999213529157736;0.8335073304267513;0.015562475303426424;0.015560860959901841;0.7977713582897955;0.014891795256222883;0.7978702267475762
26.157384;1.0444732874146248;0.8333713386866078;0.7979308964642331;-8.493962925566415e-08;-5.0067500360053173e-08;1.0449870384736837;9.999201529660533;0.8335089358007478;0.015562483751503523;0.015560857100003333;0.7977708255540227;0.014891775763878476;0.7978695521879305
26.167384;1.0444757260526418;0.8333695641712859;0.7979329564098187;-8.450052166826922e-08;-5.00495488982482e-08;1.044988374428872;9.999189182502022;0.8335105639269598;0.015562493694423016;0.015560852601007551;0.79777022657309;0.014891757975343548;0.7978689169485158
26.177384;1.044478194563559;0.8333678190292901;0.7979350138973645;-8.403602213069094e-08;-5.0033420917160886e-08;1.0449896806942747;9.99917649231437;0.8335122127768221;0.015562505105565625;0.015560847522501718;0.7977695602556744;0.014891741950758354;0.7978683225945622
26.187384;1.0444806921906415;0.8333661060582197;0.7979370660358573;-8.354642877190666e-08;-5.001728149182906e-08;1.0449909539848685;9.999163473947789;0.8335138796928765;0.015562517947562577;0.01556084191034167;0.7977688259398642;0.014891727730345222;0.7978677714352193
26.197384;1.044483218612447;0.8333644271365233;0.7979391102893137;-8.303247001431483e-08;-4.999980176946222e-08;1.0449921910753632;9.999150152609749;0.8335155622462058;0.015562532162692993;0.015560835791206118;0.7977680236053267;0.014891715344803972;0.7978672662976873
26.207384;1.0444857731791373;0.8333627837492216;0.7979411445436884;-8.24948552594298e-08;-4.997997947738125e-08;1.0449933901774098;9.999136557829674;0.8335172585363864;0.015562547664342754;0.015560829178683176;0.797767154466656;0.014891704817142507;0.7978668099770488
26.217384;1.044488354264787;0.8333611774676891;0.7979431669729622;-8.193416788438495e-08;-4.995703094315913e-08;1.044994551672987;9.999122722291414;0.8335189668449705;0.01556256433386187;0.01556082208751625;0.7977662206023456;0.014891696161547886;0.7978664048397414
26.227384;1.0444909589583908;0.8333596102165763;0.797945175277564;-8.135111245600496e-08;-4.99304441759204e-08;1.0449956771927276;9.99910868557849;0.8335206851853372;0.015562582031545095;0.015560814536413121;0.7977652242498708;0.014891689388276792;0.7978660529919605
26.237384;1.044493582673129;0.8333580848068798;0.7979471665136235;-8.074666910447763e-08;-4.9899987542329834e-08;1.0449967677107386;9.999094493904137;0.8335224115153214;0.015562600611600481;0.015560806542485282;0.7977641677484987;0.014891684505488181;0.7978657568685646
26.247384;1.044496218440941;0.8333566055347944;0.7979491381307368;-8.012190975901182e-08;-4.986564454985975e-08;1.0449978221764689;9.999080189680939;0.8335241444640541;0.015562619923744081;0.015560798133081895;0.7977630537350471;0.014891681516601285;0.7978655195522927
26.257384;1.0444988569980225;0.833355177941071;0.7979510885537179;-7.947781053388492e-08;-4.982746629600855e-08;1.0449988375323225;9.999065799601434;0.8335258834801562;0.015562639808332866;0.015560789369540633;0.7977618852258357;0.014891680425775964;0.7978653444279712
26.267384;1.044501488264107;0.8333538077060703;0.7979530163918414;-7.881519143032471e-08;-4.978537301148093e-08;1.0449998093255317;9.999051336339793;0.8335276280724216;0.015562660104841506;0.01556078034901781;0.7977606654248836;0.014891681253756044;0.7978652346317876
26.277384;1.0445041030384221;0.8333524995978953;0.7979549194257122;-7.813455055227263e-08;-4.973913242662406e-08;1.0450007325030974;9.999036808082678;0.8335293769159017;0.015562680669423207;0.015560771174784256;0.7977593974486307;0.01489168404473781;0.797865192638051
26.287384;1.0445066940674783;0.8333512568949221;0.79795679437937;-7.743615172537719e-08;-4.968853539897591e-08;1.0450016027472577;9.999022220977979;0.8335311274921564;0.015562701383622361;0.015560761923389507;0.7977580844524472;0.014891688856766016;0.7978652198994058
26.297384;1.04450925636594;0.8333500809900704;0.7979586373509406;-7.67205882592561e-08;-4.96335475716214e-08;1.0450024174738795;9.999007578699167;0.8335328767329027;0.015562722157354896;0.015560752635977086;0.7977567299798322;0.014891695751734992;0.7978653169280553
26.307384;1.044511786575694;0.8333489715993706;0.7979604444818581;-7.598908653384257e-08;-4.9574219498167735e-08;1.0450031759669183;9.99899288410039;0.8335346223025383;0.015562742928729872;0.015560743327241082;0.7977553380386857;0.014891704788670645;0.7978654842014806
26.317384;1.0445142821839355;0.8333479276666267;0.7979622124265202;-7.524321237193443e-08;-4.951045632283904e-08;1.0450038793103151;9.998978137635763;0.8335363629245841;0.015562763652830002;0.015560733995987354;0.7977539131183566;0.014891716016160421;0.7978657231895362
26.327384;1.0445167412252148;0.8333469477316283;0.7979639383725713;-7.448461497332145e-08;-4.944197264481151e-08;1.0450045298931179;9.99896333480889;0.8335380974474579;0.0155627842897888;0.015560724635963365;0.7977524604435897;0.014891729468516616;0.7978660364291278
26.337384;1.0445191614808118;0.8333460296372635;0.7979656200078268;-7.37151713117624e-08;-4.93684295943628e-08;1.0450051305222994;9.998948466243418;0.8335398242558966;0.015562804798980529;0.015560715243742633;0.7977509859871043;0.014891745161929036;0.7978664263132952
26.347384;1.0445215395827097;0.8333451706795603;0.7979672554799865;-7.293710356973555e-08;-4.928948417007916e-08;1.0450056838643205;9.99893351631274;0.8335415415973604;0.015562825135020096;0.015560705818342827;0.7977494959326903;0.01489176308612222;0.7978668933437997
26.357384;1.0445238713720295;0.8333443682241412;0.7979688427641586;-7.215282472134853e-08;-4.920469211977371e-08;1.045006191896895;9.998918459241416;0.8335432478285307;0.015562845248461783;0.015560696362073963;0.7977479959525317;0.014891783198531306;0.7978674352525011
26.367384;1.0445261527695322;0.8333436197420924;0.7979703785939977;-7.136479663887516e-08;-4.91134323786137e-08;1.045006655567182;9.998903257145953;0.8335449412278375;0.015562865086549657;0.015560686890517827;0.7977464908067343;0.014891805426289977;0.7978680474686269
26.377384;1.0445283801906557;0.8333429219898607;0.7979718579500903;-7.05754679118004e-08;-4.901493536891879e-08;1.0450070755062346;9.998887863216327;0.8335466199143589;0.015562884592893867;0.0155606774412904;0.7977449844911203;0.014891829673540241;0.7978687242800877
26.387384;1.0445305505134244;0.833342270689288;0.797973274904711;-6.978723272008706e-08;-4.890844974149129e-08;1.0450074529509048;9.998872230267445;0.8335482818329109;0.015562903713534772;0.01556066807152496;0.7977434804423438;0.014891855829065841;0.7978694597040922
26.397384;1.0445326603872018;0.8333416613141167;0.7979746243511265;-6.900246817578278e-08;-4.879343830128133e-08;1.0450077897411094;9.998856319687205;0.8335499244236174;0.015562922400595347;0.01556065884733516;0.7977419813552045;0.014891883771527241;0.7978702472722273
26.407384;1.0445347051192726;0.8333410896063488;0.7979759030076214;-6.822348464265304e-08;-4.866953617174222e-08;1.0450080878372627;9.998840105046263;0.833551544302409;0.01556294060778792;0.015560649831136244;0.7977404888812404;0.01489191337079168;0.7978710795637559
26.417384;1.04453667806107;0.8333405513452858;0.7979771091653847;-6.745228166441376e-08;-4.853639147320952e-08;1.0450083489983364;9.998823574074047;0.8335531375056793;0.015562958289940136;0.015560641068019068;0.79773900355808;0.01489194448586731;0.7978719486290341
26.427384;1.0445385711040018;0.8333400421115347;0.7979782421018625;-6.669027226828787e-08;-4.839371695915413e-08;1.0450085745998325;9.998806728381636;0.8335547002887215;0.015562975405432231;0.01556063257730067;0.797737525116808;0.014891976964097924;0.7978728464448027
26.437384;1.044540375923798;0.8333395574223779;0.7979793015677108;-6.593812500168327e-08;-4.824155105749315e-08;1.0450087654594942;9.998789577169813;0.8335562299194165;0.015562991914401305;0.015560624360813175;0.7977360531644065;0.014892010649034865;0.7978737645546523
26.447384;1.0445420847440505;0.8333390933268338;0.7979802874198149;-6.519586663176713e-08;-4.8080447342216846e-08;1.0450089217527545;9.99877213355817;0.8335577249967397;0.01556300778211117;0.01556061641910615;0.7977345877421819;0.014892045394701885;0.7978746938050226
26.457384;1.0445436903571437;0.8333386468687093;0.797981199617969;-6.446315711898113e-08;-4.791141453343127e-08;1.04500904301724;9.998754415251884;0.8335591851853542;0.015563022984416038;0.015560608753926617;0.7977331290969126;0.014892081071344565;0.7978756251302354
26.467384;1.0445451862337902;0.8333382159328542;0.7979820380369705;-6.373940528620317e-08;-4.773579686128259e-08;1.0450091281053644;9.998736445808847;0.833560610573934;0.015563037505230717;0.015560601363053718;0.7977316772298824;0.014892117563396668;0.7978765505983205
