time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.477384;1.044546566587522;0.8333377988112278;0.7979828019196321;-6.302383119710773e-08;-4.755511676037384e-08;1.045009175416339;9.998718258277885;0.83356200126677;0.015563051342411715;0.015560594244867335;0.7977302321515163;0.014892154771055266;0.7978774636064085
26.487384;1.0445478263289998;0.8333373938724046;0.7979834898630056;-6.231570611148418e-08;-4.7370722397797554e-08;1.045009183635236;9.998699898177701;0.8335633573221517;0.015563064524100903;0.015560587410990853;0.7977287940614256;0.01489219261194357;0.7978783585996586
26.497384;1.0445489614454249;0.8333369994364971;0.7979841003779565;-6.161450704995153e-08;-4.7183587535741674e-08;1.0450091522873126;9.998681425985513;0.8335646785847651;0.01556307710453445;0.015560580895185128;0.7977273627940339;0.01489223101588906;0.7978792306970252
26.507384;1.0445499692563596;0.8333366136141019;0.797984632108719;-6.091991712469128e-08;-4.699450759080975e-08;1.0450090813985848;9.998662918432846;0.8335659645638388;0.015563089133194125;0.015560574746977113;0.7977259375780562;0.014892269915048715;0.7978800754130224
26.517384;1.0445508479970922;0.8333362343962126;0.7979850836421987;-6.023198443688608e-08;-4.6804332044636353e-08;1.0450089707157524;9.998644460979301;0.8335672145943374;0.015563100624252682;0.01556056902001704;0.7977245175481686;0.0148923092415067;0.7978808891363081
26.527384;1.0445515962481793;0.8333358602954144;0.797985453578504;-5.95513355666125e-08;-4.6614021187256684e-08;1.0450088195855098;9.998626133818009;0.833568427914232;0.015563111550124914;0.015560563776197628;0.7977231021050324;0.014892348935894369;0.797881669849054
26.537384;1.0445522131584861;0.8333354906264978;0.7979857409593096;-5.887908184246192e-08;-4.642465028063156e-08;1.0450086275494537;9.99860800398487;0.8335696036209012;0.015563121865598262;0.015560559093245304;0.7977216906331644;0.014892388946239002;0.7978824170135019
26.547384;1.0445526995447676;0.8333351250894925;0.7979859457521181;-5.821655318837419e-08;-4.623734443816617e-08;1.045008394952012;9.998590127777547;0.8335707409062998;0.015563131537939114;0.015560555055811916;0.7977202821176469;0.014892429211146826;0.7978831307580294
26.557384;1.044553058349564;0.8333347634270797;0.7979860689565781;-5.7565216867375405e-08;-4.6053178838354644e-08;1.0450081233612594;9.99857255413351;0.8335718394333811;0.015563140550182942;0.015560551743173149;0.7977188751067561;0.014892469657458874;0.7978838110021901
26.567384;1.0445532938907305;0.8333344052383671;0.7979861121656832;-5.69267665462905e-08;-4.5873280661745774e-08;1.04500781560291;9.998555326730937;0.8335728996810001;0.01556314888944609;0.015560549227603544;0.7977174678502559;0.01489251022219693;0.7978844572661945
26.577384;1.0445534109680648;0.833334049737237;0.7979860772940623;-5.6303180623696117e-08;-4.569897778833185e-08;1.045007475103211;9.998538491769985;0.8335739234116771;0.015563156549850852;0.015560547574053072;0.7977160585401912;0.0148925508703398;0.797885069491242
26.587384;1.044553414405383;0.8333336956056122;0.7979859666466531;-5.569655041206829e-08;-4.553169623951039e-08;1.0450071045541558;9.99852210588451;0.8335749139357332;0.015563163540443301;0.015560546836397165;0.7977146456252933;0.014892591594849174;0.7978856487463946
26.597384;1.0445533090867087;0.8333333406592587;0.7979857828853236;-5.510872581939183e-08;-4.537278287096157e-08;1.0450067042976547;9.998506232163386;0.8335758756548292;0.015563169881049374;0.01556054705672944;0.7977132280294988;0.014892632407518053;0.7978861969709443
26.607384;1.0445531001204575;0.833332981443833;0.7979855291358684;-5.454122098944025e-08;-4.522342783975669e-08;1.0450062715499773;9.998490926937825;0.8335768129298994;0.01556317559800788;0.015560548264213287;0.7977118049288824;0.014892673325949995;0.7978867167000967
26.617384;1.0445527929003446;0.8333326137056984;0.7979852092183837;-5.399543960173279e-08;-4.508460905001907e-08;1.0450058010528522;9.998476233804663;0.8335777292562001;0.015563180724952629;0.015560550471554288;0.7977103752778858;0.014892714361950029;0.7978872113034091
26.627384;1.0445523932080616;0.8333322338307185;0.7979848273516815;-5.347278365899699e-08;-4.495706008388335e-08;1.045005286389558;9.998462189713758;0.8335786272590233;0.015563185298437499;0.015560553675651699;0.7977089380541897;0.014892755515717707;0.7978876844445272
26.637384;1.0445519069689109;0.8333318401780052;0.7979843873414393;-5.2974639985619525e-08;-4.484121483034237e-08;1.0450047215062244;9.99844883044407;0.8335795084783525;0.015563189353621769;0.015560557857217076;0.7977074927235729;0.014892796768844687;0.7978881384053059
26.647384;1.044551339953311;0.833331433131513;0.797983892010452;-5.2502513078517e-08;-4.473704540202405e-08;1.0450041018565983;9.998436190280964;0.8335803728851453;0.015563192929226075;0.0155605629780263;0.7977060387908642;0.014892838072990456;0.7978885732639851
26.657384;1.044550698299697;0.8333310140062319;0.7979833431574175;-5.205809444462673e-08;-4.464396220910699e-08;1.0450034242590351;9.998424300141084;0.8335812193452862;0.015563196075248378;0.015560568991044679;0.7977045752960209;0.014892879350043476;0.7978889878075934
26.667384;1.04454998923061;0.8333305842170419;0.797982741604326;-5.16430561300888e-08;-4.456092927267952e-08;1.0450026863670847;9.998413186701779;0.8335820468349913;0.01556319885464605;0.015560575856366835;0.7977031010150738;0.014892920507925582;0.7978893805745828
26.677384;1.0445492207515457;0.8333301451025644;0.7979820874248105;-5.12587980545797e-08;-4.448669934848197e-08;1.0450018867594115;9.998402871520451;0.8335828550511972;0.015563201340877998;0.015560583538312456;0.7977016147019;0.01489296145403609;0.7978897500020454
26.687384;1.0445484008857115;0.8333296977451824;0.7979813805821149;-5.090626295857442e-08;-4.4419961113002905e-08;1.0450010249242252;9.998393365971532;0.8335836439867199;0.01556320361366836;0.015560591986919304;0.7977001153920666;0.014893002101048582;0.7978900943257355
26.697384;1.0445475377593991;0.8333292427722264;0.7979806212204492;-5.0585774178266535e-08;-4.435926868144305e-08;1.0450001011300636;9.998384665579984;0.8335844135317626;0.015563205747081336;0.01556060112085693;0.7976986030316586;0.014893042374374785;0.7978904118181609
26.707384;1.0445466402360397;0.8333287806197717;0.797979809580065;-5.0297050555903984e-08;-4.4302819949908144e-08;1.0449991169041923;9.998376751789836;0.833585163702481;0.015563207794258797;0.015560610819502371;0.7976970786375235;0.014893082222638205;0.7978907011471821
26.717384;1.0445457178902604;0.8333283119720105;0.7979789462685556;-5.003946166670907e-08;-4.4248338923515366e-08;1.0449980752305283;9.99836960030063;0.8335858944080867;0.01556320978002241;0.0155606209288474;0.7976955437638603;0.014893121620756523;0.7978909617369196
26.727384;1.0445447796502618;0.8333278372600801;0.7979780324209418;-4.981229254054299e-08;-4.419346011233338e-08;1.044996979468341;9.998363188308375;0.8335866045086762;0.015563211702041078;0.01556063127886646;0.7976940000267164;0.014893160559885066;0.797891194175067
26.737384;1.0445438320409017;0.8333273555659445;0.7979770693669427;-4.9614927397208746e-08;-4.4136466833487714e-08;1.0449958321946093;9.998357493982656;0.8335872916280785;0.015563213543291581;0.015560641703885388;0.7976924490028188;0.014893199038945313;0.7978914003015811
26.747384;1.044542879427482;0.8333268645838718;0.7979760583951843;-4.944697966335743e-08;-4.4076538213594144e-08;1.044994635253126;9.998352493436599;0.8335879528298098;0.015563215288463604;0.015560652054286616;0.7976908925625271;0.014893237068007256;0.7978915829212577
26.757384;1.044541925860314;0.8333263615050669;0.797975000731272;-4.930819357685604e-08;-4.4013333312047145e-08;1.0449933903249222;9.998348164334816;0.8335885845948022;0.015563216925907258;0.015560662195458232;0.797689333537933;0.014893274670639582;0.7978917455506704
26.767384;1.0445409756148094;0.8333258437416906;0.7979738972508781;-4.9198159615373906e-08;-4.394663805600733e-08;1.044992099111751;9.998344491167181;0.8335891823395668;0.015563218440839438;0.0155606720072102;0.7976877760804172;0.014893311877019848;0.7978918922193341
26.777384;1.0445400327485845;0.8333253094139275;0.7979727479738372;-4.9116166140838016e-08;-4.387635199597392e-08;1.0449907631921151;9.998341462164188;0.833589741301928;0.015563219817058518;0.015560681386287559;0.7976862251776012;0.014893348712824423;0.7978920269578987
26.787384;1.0445391015847427;0.8333247575231026;0.7979715521699404;-4.9061260716778274e-08;-4.3802522869744215e-08;1.044989383688572;9.998339059165083;0.8335902580903533;0.015563221045038262;0.015560690239671797;0.7976846856542326;0.014893385193190044;0.7978921529548841
26.797384;1.0445381875897972;0.8333241875468216;0.7979703091289787;-4.903234897206595e-08;-4.3725351264480015e-08;1.044987960702663;9.998337253428911;0.833590730295137;0.015563222123166298;0.015560698471873823;0.7976831616623834;0.014893421326324492;0.7978922718948158
26.807384;1.0445372974503675;0.8333235988929404;0.7979690187724365;-4.902828532963552e-08;-4.3645186329587625e-08;1.0449864931095907;9.998336012177464;0.8335911543126978;0.015563223050465645;0.015560705979324567;0.7976816570722596;0.014893457115421636;0.7978923838227803
26.817384;1.0445364384155942;0.8333229908570899;0.7979676818286365;-4.904814412628402e-08;-4.356247721805916e-08;1.0449849793256727;9.998335303241927;0.8335915240617283;0.01556322382107176;0.015560712655792314;0.7976801760827109;0.014893492553058765;0.7978924875929266
26.827384;1.0445356178540657;0.8333223627510562;0.7979662991976749;-4.9091594816813945e-08;-4.3477764192541546e-08;1.044983418238887;9.99833509322506;0.8335918317618055;0.015563224426704748;0.015560718403464117;0.7976787234644431;0.014893527621168514;0.797892581567877
26.837384;1.0445348434613968;0.833321713872831;0.7979648705530333;-4.9158885707805874e-08;-4.3391746174587983e-08;1.0449818094323269;9.998335349195465;0.8335920696197604;0.01556322486475904;0.015560723140552754;0.7976773042859185;0.014893562305356404;0.7978926635967274
26.847384;1.0445341232059315;0.8333210439670555;0.7979633935068349;-4.925043461055307e-08;-4.3305355200168755e-08;1.0449801531921308;9.998336042441295;0.8335922308674573;0.015563225146014862;0.01556072680167054;0.7976759231010623;0.014893596608927015;0.79789273019753
26.857384;1.044533464414026;0.8333203537914103;0.7979618639403206;-4.936664561107654e-08;-4.3219736578501633e-08;1.0449784505691444;9.998337145511664;0.8335923097725214;0.015563225297904729;0.015560729333472892;0.7976745831509457;0.014893630545611427;0.7978927762477385
26.867384;1.0445328727533798;0.8333196446206896;0.7979602769347068;-4.950808266935739e-08;-4.3136128064462276e-08;1.0449767027586667;9.998338630077756;0.8335923013259188;0.01556322536241936;0.015560730690109159;0.797673285930284;0.014893664122310614;0.7978927955959723
26.877384;1.0445323517615666;0.8333189173583422;0.7979586279350181;-4.967557577083443e-08;-4.305578401884384e-08;1.0449749101755048;9.998340473628701;0.8335922009469356;0.015563225384294178;0.015560730833249367;0.7976720308641786;0.014893697335782828;0.797892781666785
26.887384;1.0445319026356308;0.8333181726301006;0.7979569136446722;-4.9870143942011055e-08;-4.2979810371478836e-08;1.0449730726507966;9.998342661103209;0.8335920044548504;0.015563225391222273;0.015560729736960675;0.7976708157322181;0.014893730176964324;0.7978927278731096
26.897384;1.0445315241320974;0.8333174111880334;0.7979551319492254;-5.009293183652304e-08;-4.290879374602888e-08;1.0449711903134768;9.998345171171149;0.8335917088643431;0.01556322539050511;0.015560727392858712;0.7976696380462477;0.014893762633080477;0.7978926284064163
26.907384;1.0445312134264122;0.8333166335221148;0.797953281162359;-5.034512890794887e-08;-4.284280191611907e-08;1.044969263951428;9.998347966985685;0.8335913132867548;0.015563225390992697;0.015560723813178289;0.7976684958213834;0.014893794691209444;0.7978924789787089
26.917384;1.0445309679135657;0.8333158396960695;0.7979513595929766;-5.062771778987643e-08;-4.278198529310757e-08;1.0449672948858404;9.998351005785635;0.8335908186551585;0.015563225420868583;0.015560719034797617;0.7976673873148395;0.014893826335833676;0.7978922768703562
26.927384;1.0445307861820885;0.8333150301602773;0.7979493657279316;-5.0941236686912534e-08;-4.2727012828155005e-08;1.0449652844265302;9.998354249230152;0.8335902269100643;0.015563225525279873;0.015560713119802803;0.7976663108902615;0.014893857540157969;0.7978920205556785
26.937384;1.0445306675827204;0.8333142062372441;0.7979472984370873;-5.128580151611513e-08;-4.267886708208044e-08;1.0449632332990084;9.998357662833758;0.8335895409917498;0.015563225754010833;0.015560706144579682;0.7976652655563644;0.014893888268109941;0.7978917091547387
26.947384;1.0445306114175896;0.8333133694633601;0.7979451567232968;-5.1661294127613166e-08;-4.263836505571143e-08;1.044961141649058;9.998361216749469;0.8335887654353288;0.015563226149037058;0.015560698188652248;0.7976642518224569;0.014893918485300039;0.7978913420184774
26.957384;1.0445306160261094;0.8333125208796911;0.7979429393794241;-5.206751846308905e-08;-4.260595970150167e-08;1.0449590091572862;9.99836489424916;0.8335879067394617;0.015563226739763349;0.0155606893341025;0.7976632716252813;0.014893948165762394;0.7978909189553014
26.967384;1.0445306779693597;0.8333116612345479;0.79794064545992;-5.250422594802454e-08;-4.258188551943193e-08;1.0449568350438472;9.998368699575263;0.8335869728345751;0.01556322754627732;0.015560679657830685;0.7976623271191157;0.01489397729452009;0.7978904408033807
26.977384;1.044530792394042;0.8333107915576929;0.7979382755288631;-5.297103413103311e-08;-4.256624095458147e-08;1.0449546184899836;9.998372658204449;0.8335859713760069;0.015563228581867379;0.015560669207803314;0.7976614201222937;0.014894005866700156;0.7978899094456031
26.987384;1.0445309544699601;0.8333099136940899;0.797935832191002;-5.34673558383948e-08;-4.2559018291797996e-08;1.0449523595419616;9.998376811381169;0.8335849081123216;0.015563229852589257;0.015560657992764806;0.7976605523921878;0.014894033881013645;0.7978893270870132
26.997384;1.0445311602303373;0.8333090307279702;0.7979333194149454;-5.3992348542221196e-08;-4.256027649809888e-08;1.0449500600722084;9.998381209954555;0.8335837868944267;0.015563231357905783;0.015560646006845476;0.7976597253739667;0.014894061332931134;0.7978886956946373
27.007384;1.0445314061845739;0.8333081467736468;0.7979307418282278;-5.4544829138480535e-08;-4.257016746969752e-08;1.0449477244474807;9.998385907938328;0.8335826108942729;0.0155632330937927;0.015560633267933383;0.797658939785895;0.014894088214582957;0.7978880169627591
27.017384;1.04453168878312;0.8333072665588217;0.797928104540188;-5.5123310853232186e-08;-4.258883622386566e-08;1.0449453599124938;9.998390956135301;0.8335813835594287;0.015563235059554804;0.015560619833566394;0.7976581957614324;0.014894114520978188;0.7978872923050373
27.027384;1.0445320045213884;0.8333063953908664;0.797925413245005;-5.572621049615826e-08;-4.261645032004353e-08;1.0449429760609112;9.998396402232935;0.8335801090624965;0.015563237266290896;0.015560605786777159;0.797657493069502;0.01489414025844174;0.7978865229699434
27.037384;1.0445323501893748;0.8333055387862127;0.7979226742966479;-5.6351931066323555e-08;-4.265315382702932e-08;1.0449405827438045;9.998402294488208;0.8335787924485698;0.015563239743102135;0.015560591213828988;0.7976568310661754;0.014894165448971248;0.797885710622686
27.047384;1.0445327228174541;0.8333047017211936;0.7979198945599535;-5.6998785568699913e-08;-4.269899278074574e-08;1.0449381883847695;9.998408677151033;0.8335774390311492;0.015563242538675753;0.015560576187827956;0.7976562088428869;0.014894190120788095;0.7978848579525979
27.057384;1.044533119541189;0.8333038880771813;0.7979170812349868;-5.7665027645176214e-08;-4.275404749562803e-08;1.0449358002953;9.998415582599865;0.8335760534896408;0.01556324571182588;0.015560560759584162;0.7976556259107944;0.0148942142918111;0.7978839686593379
27.067384;1.0445335374509956;0.8333031000983877;0.7979142416507777;-5.8348944974159726e-08;-4.2818485304449395e-08;1.044933424852856;9.998423030330308;0.8335746396810593;0.0155632493137351;0.01556054495823868;0.7976550824380002;0.014894237964844051;0.7978830470149286
27.077384;1.0445339734888788;0.8333023380531688;0.7979113829630862;-5.904880748985166e-08;-4.2892470118552547e-08;1.0449310666510332;9.998431028182402;0.8335732008753021;0.015563253379680071;0.015560528801618345;0.7976545783318982;0.01489426113153154;0.7978820976210863
27.087384;1.0445344244837458;0.8333016003193812;0.7979085120830328;-5.976275011933122e-08;-4.2976283863058885e-08;1.0449287282415032;9.998439575233439;0.8335717398701648;0.015563257936856098;0.015560512310432978;0.7976541124681321;0.014894283779244625;0.7978811254835465
27.097384;1.044534887335783;0.8333008836396628;0.7979056359805873;-6.04887739204297e-08;-4.307044245587343e-08;1.0449264102066569;9.998448670815497;0.8335702593294777;0.015563263012589916;0.015560495517903108;0.7976536831773531;0.014894305904238793;0.7978801360604999
27.107384;1.0445353597946072;0.8333001836817697;0.7979027621083373;-6.122484932022025e-08;-4.317544998524933e-08;1.044924111287645;9.998458321133977;0.8335687624143862;0.015563268628995961;0.015560478476712446;0.7976532892927423;0.01489432752116295;0.797879135042633
27.117384;1.044535841586959;0.8332994959126186;0.7978998984647476;-6.196896585841359e-08;-4.3291541152883734e-08;1.0449218296270069;9.998468536122388;0.8335672530145668;0.015563274787873263;0.015560461268761126;0.797652930606684;0.014894348660967345;0.7978781280219998
27.127384;1.0445363346775696;0.8332988161818091;0.797897053027635;-6.271902339083472e-08;-4.3418709375378734e-08;1.0449195642060292;9.998479325928793;0.8335657352389662;0.01556328145861632;0.015560444010823078;0.7976526075888353;0.014894369362613739;0.797877120216279
27.137384;1.0445368424528585;0.8332981408976655;0.7978942329854185;-6.347265081420817e-08;-4.3556755347029665e-08;1.0449173147605246;9.998490702871067;0.833564212661503;0.01556328858392228;0.015560426852348855;0.7976523209424318;0.014894389664306729;0.7978761164635496
27.147384;1.0445373684221404;0.8332974673312068;0.7978914444709865;-6.422721766653742e-08;-4.370524027359268e-08;1.0449150811345165;9.998502677577289;0.8335626878035477;0.015563296097690131;0.015560409964489501;0.7976520713363331;0.014894409597745226;0.7978751215241061
27.157384;1.0445379150689524;0.8332967936885698;0.797888692948806;-6.498009321041825e-08;-4.386363863420562e-08;1.0449128637921783;9.998515246990378;0.8335611619239464;0.015563303931145994;0.015560393519292025;0.7976518591931193;0.014894429193944658;0.7978741400944288
27.167384;1.0445384838824028;0.8332961186859595;0.7978859838531661;-6.572880089422563e-08;-4.4031744334282616e-08;1.0449106644078967;9.99852839216772;0.8335596352708176;0.015563312010581243;0.015560377675382786;0.7976516842995064;0.01489444849831631;0.7978731764212522
27.177384;1.0445390764098559;0.8332954412701793;0.797883323085637;-6.647096754672223e-08;-4.420993371887693e-08;1.0449084851722634;9.998542090008925;0.8335581076219941;0.015563320257830979;0.015560362581204948;0.7976515455728274;0.014894467571934864;0.7978722340724694
27.187384;1.0445396952254924;0.8332947605588852;0.7978807169227273;-6.720434597963059e-08;-4.439904640677851e-08;1.0449063282053244;9.998556321511131;0.8335565784355254;0.015563328586568287;0.015560348381154929;0.7976514413751534;0.014894486476145696;0.7978713158582562
27.197384;1.044540344626884;0.8332940761647842;0.7978781710722794;-6.792694469830277e-08;-4.460002627854587e-08;1.0449041957927556;9.998571067980789;0.8335550466704665;0.015563336903556402;0.015560335209009742;0.7976513699221294;0.014894505262061899;0.797870423836461
27.207384;1.044541030598807;0.8332933885935747;0.7978756897142917;-6.86371211895732e-08;-4.4813600142974104e-08;1.0449020901510682;9.99858630153952;0.8335535110712863;0.015563345125451152;0.015560323175435705;0.7976513293475307;0.014894523968666957;0.7978695596034845
27.217384;1.0445417597046378;0.8332926986711353;0.7978732754514712;-6.933361683459354e-08;-4.5040155520474546e-08;1.0449000127888135;9.998601981752321;0.8335519708665409;0.015563353192381849;0.015560312367119246;0.7976513176080128;0.014894542617359402;0.7978687243083734
27.227384;1.0445425380832694;0.8332920065912454;0.7978709296929709;-7.001557684390531e-08;-4.527971340262437e-08;1.0448979647562848;9.998618059388093;0.83355042574311;0.015563361058152382;0.015560302853574867;0.7976513324765042;0.014894561207085266;0.7978679182177864
27.237384;1.0445433715085513;0.8332913117054823;0.7978686527640417;-7.068251589523477e-08;-4.553196545542116e-08;1.0448959475205128;9.99863447547451;0.8335488751000604;0.015563368668261385;0.015560294687040092;0.7976513716202897;0.014894579726139341;0.7978671407871171
27.247384;1.044544266014719;0.8332906128172803;0.7978664439486005;-7.133420118323867e-08;-4.579649303014876e-08;1.0448939631027088;9.998651157329054;0.8335473180294001;0.015563375954239773;0.01556028790282398;0.7976514326287644;0.01489459817248128;0.7978663912332722
27.257384;1.0445452279826595;0.833289908496947;0.7978643019614468;-7.197049162322366e-08;-4.607306859614535e-08;1.0448920133894712;9.998668018937714;0.8335457538802721;0.015563382852167865;0.015560282530703705;0.7976515131511747;0.014894616563505306;0.7978656688392377
27.267384;1.0445462634174103;0.8332891977931899;0.7978622256800729;-7.259111908992021e-08;-4.636181412133518e-08;1.0448900992574093;9.998684965430778;0.8335441820556586;0.015563389327563442;0.015560278606885063;0.7976516113144969;0.014894634936098874;0.797864972990466
27.277384;1.044547377028875;0.8332884813866894;0.7978602144391308;-7.319561053578789e-08;-4.666311622492647e-08;1.0448882201311231;9.998701902075334;0.8335426012099415;0.015563395383801566;0.015560276175247289;0.7976517260028718;0.014894653342103811;0.7978643030215866
27.287384;1.0445485715092722;0.8332877619680995;0.7978582680723931;-7.378347007809005e-08;-4.697735638481168e-08;1.0448863745126276;9.998718741089302;0.8335410086153853;0.015563401046699064;0.015560275282846623;0.7976518566558504;0.01489467184118899;0.7978636578215024
27.297384;1.044549847268005;0.8332870436518156;0.7978563870580097;-7.435420164915485e-08;-4.7304756773159936e-08;1.0448845607045523;9.998735402383028;0.8335393999600281;0.015563406343804301;0.01556027597742618;0.797652002901448;0.01489469049256613;0.7978630355303601
27.307384;1.0445512026114745;0.8332863316102316;0.7978545722068418;-7.490707189506757e-08;-4.7645618801399027e-08;1.044882777366745;9.9987518168108;0.8335377698202671;0.015563411299001077;0.015560278303383409;0.7976521644026463;0.014894709343948159;0.7978624337235044
27.317384;1.0445526338273523;0.8332856317070872;0.7978528240261057;-7.544115523052637e-08;-4.80006037614155e-08;1.0448810244953675;9.998767933311314;0.8335361124283868;0.015563415938483007;0.015560282292626768;0.7976523408478284;0.01489472842090273;0.7978618500578537
27.327384;1.0445541352938665;0.8332849492867374;0.7978511426764099;-7.595576428247741e-08;-4.837054119782405e-08;1.0448793037197244;9.998783723047941;0.8335344222118521;0.015563420292122843;0.01556028796030881;0.7976525320290816;0.014894747723632064;0.797861282628981
27.337384;1.0445557001262298;0.8332842879529156;0.7978495284951009;-7.645076366400849e-08;-4.87559940440439e-08;1.04487761698584;9.99879917630584;0.8335326940313651;0.015563424392332374;0.015560295310606417;0.7976527380794843;0.014894767233686402;0.7978607296973712
27.347384;1.0445573206564718;0.8332836494127853;0.797847982159713;-7.692653102313296e-08;-4.91571433896851e-08;1.0448759653333841;9.998814292126944;0.833530923221778;0.015563428281530301;0.01556030434236464;0.7976529595803727;0.014894786928056217;0.7978601896166293
27.357384;1.0445589883647914;0.8332830343095763;0.797846504121949;-7.738370362915186e-08;-4.957400037770412e-08;1.0448743492782682;9.998829069827758;0.833529106052715;0.015563432017323393;0.015560315048790494;0.797653197426877;0.014894806792218766;0.7978596610694392
27.367384;1.0445606943069516;0.8332824436412789;0.7978450940755134;-7.782292936350877e-08;-5.0006576893160796e-08;1.044872769637401;9.99884351093459;0.8335272406133637;0.015563435666900402;0.015560327416065178;0.7976534527639147;0.014894826822174884;0.7978591430188899
27.377384;1.0445624298978353;0.8332818799972166;0.7978437512727772;-7.824485622114131e-08;-5.045493803077163e-08;1.044871227338458;9.99885762136621;0.8335253272091253;0.015563439305697712;0.015560341423431445;0.7976537269986234;0.014894847020792626;0.7978586345755282
27.387384;1.0445641868999198;0.8332813476290564;0.7978424753673564;-7.86502902770984e-08;-5.091917880057784e-08;1.0448697229240926;9.99887140398949;0.8335233677075539;0.01556344302323996;0.015560357038985864;0.7976540215134929;0.014894867397834851;0.7978581349755834
27.397384;1.0445659566865857;0.8332808512509146;0.7978412668351509;-7.904014069600905e-08;-5.139931688187474e-08;1.0448682567705863;9.99888485310622;0.8335213643443043;0.015563446920147293;0.015560374213443712;0.797654337098575;0.014894887968889442;0.7978576435904574
27.407384;1.044567729469549;0.8332803944071918;0.7978401265985217;-7.941511814551504e-08;-5.189531145705867e-08;1.0448668295008594;9.998897959403724;0.8335193194417538;0.015563451095008304;0.015560392890725392;0.7976546738538063;0.01489490875030621;0.7978571599981223
27.417384;1.044569494279747;0.8332799787532253;0.7978390552727567;-7.97756132929372e-08;-5.2407234505698796e-08;1.0448654419339156;9.998910716476665;0.8335172360917603;0.015563455631815527;0.015560413034098813;0.7976550317045012;0.014894929755697454;0.797856684226878
27.427384;1.044571240182885;0.8332796046592277;0.7978380529412968;-8.012188489296043e-08;-5.293525999540787e-08;1.0448640950065293;9.998923121095297;0.8335151182919714;0.015563460584736385;0.015560434638819095;0.7976554104610311;0.014894950996956449;0.797856217018863
27.437384;1.0445729575179852;0.8332792717873481;0.7978371197880361;-8.045418807043302e-08;-5.3479459451877886e-08;1.044862790005797;9.998935171151992;0.8335129703435508;0.015563465964816534;0.01556045772509917;0.7976558090269668;0.01489497248695252;0.7978557595483515
27.447384;1.0445746378000345;0.8332789790323294;0.7978362566093686;-8.077261697274566e-08;-5.4039694613706096e-08;1.0448615284794132;9.998946866358667;0.8335107963009557;0.015563471749146806;0.015560482324467518;0.7976562248956736;0.014894994238656449;0.7978553126662683
27.457384;1.044576273179824;0.8332787246138046;0.7978354646295875;-8.107687847015875e-08;-5.4615614187320344e-08;1.0448603116065114;9.99895820441143;0.8335085997326406;0.015563477904113077;0.015560508459117522;0.7976566546184255;0.014895016256541672;0.7978548760906916
27.467384;1.0445778566839434;0.833278506292352;0.7978347454883272;-8.136630510066538e-08;-5.5206680264872394e-08;1.0448591397195066;9.998969172303099;0.8335063838616844;0.015563484397631142;0.015560536121618665;0.797657094509007;0.014895038524436095;0.7978544479443044
27.477384;1.0445793826356824;0.8332783212584587;0.797834101690908;-8.164009486328999e-08;-5.5812279848208566e-08;1.0448580124857259;9.998979750328704;0.833504151853503;0.015563491200113104;0.015560565273476448;0.7976575410360048;0.014895061000730184;0.7978540249809636
27.487384;1.044580846380418;0.8332781661493414;0.7978335364492067;-8.189750080905111e-08;-5.643188665642258e-08;1.0448569297538286;9.998989929069985;0.8335019068130387;0.015563498284704593;0.015560595862085863;0.7976579908337471;0.014895083626145163;0.7978536026194397
27.497384;1.04458224393635;0.8332780376486071;0.797833052475593;-8.213787958938518e-08;-5.7065204772638004e-08;1.0448558925291354;9.998999718151786;0.8334996516223655;0.015563505624692432;0.015560627831407763;0.7976584403501439;0.014895106345728722;0.7978531743830257
27.507384;1.0445835724361283;0.8332779328967271;0.7978326507373287;-8.236068270007913e-08;-5.771219611525371e-08;1.0448549033324355;9.999009137644226;0.8334973893732697;0.015563513184232752;0.015560661113258838;0.797658885630136;0.014895129137255134;0.7978527319134427
27.517384;1.04458483074813;0.8332778491352715;0.7978323301767127;-8.256535368932222e-08;-5.837288035975508e-08;1.0448539655980102;9.999018204075483;0.8334951246145437;0.015563520916713237;0.01556069562451959;0.7976593223063566;0.01489515201956404;0.7978522657282682
27.527384;1.044586019385131;0.8332777835871622;0.797832088422593;-8.27512436177771e-08;-5.9046960388607334e-08;1.0448530823754654;9.999026928795567;0.8334928642214986;0.015563528779281481;0.01556073127992307;0.7976597454606965;0.0148951750277235;0.7978517658618816
27.537384;1.0445871394104393;0.8332777338984527;0.7978319227744249;-8.291776291301361e-08;-5.973355130609489e-08;1.0448522552539867;9.999035327899994;0.8334906169618155;0.015563536744413865;0.01556076799298686;0.7976601497539832;0.01489519818355225;0.7978512224720692
27.547384;1.0445881909982415;0.8332776982056773;0.797831830554619;-8.306460871594342e-08;-6.043134705391786e-08;1.044851484400489;9.999043428892124;0.8334883923359973;0.015563544795947098;0.015560805664486954;0.7976605301524501;0.014895221488589341;0.7978506270365614
27.557384;1.0445891731673165;0.8332776746959984;0.7978318090259479;-8.319180360010273e-08;-6.113920416394598e-08;1.0448507693125295;9.999051272557614;0.8334861996759992;0.015563552921119722;0.015560844182722825;0.7976608825194611;0.01489524492649537;0.7978499738684255
27.567384;1.0445900846417737;0.8332776610796458;0.7978318555261342;-8.32995873519237e-08;-6.185662689918184e-08;1.0448501089553868;9.999058912428858;0.833484047949858;0.015563561109940786;0.015560883437047235;0.7976612033814796;0.014895268463570654;0.7978492608742206
27.577384;1.0445909244813425;0.8332776541333724;0.7978319672282512;-8.338823057901505e-08;-6.25836224781333e-08;1.0448495011941656;9.999066408873405;0.8334819459302217;0.015563569358764804;0.015560923324462614;0.7976614896362588;0.014895292055392102;0.7978484890118153
27.587384;1.0445916918131632;0.8332776495211456;0.7978321407240476;-8.345775239229072e-08;-6.332005155752349e-08;1.0448489424937055;9.99907382216208;0.8334799021652568;0.015563577670282214;0.015560963742414903;0.797661738889998;0.014895315656630813;0.7978476611443779
27.597384;1.0445923847828644;0.8332776422006035;0.7978323726205454;-8.350768874992969e-08;-6.406511083529637e-08;1.044848428022151;9.999081209995;0.8334779244718592;0.015563586052504543;0.015561004586918762;0.7976619496680885;0.014895339226102243;0.7978467811269899
27.607384;1.0445929999346244;0.8332776272635761;0.7978326603609368;-8.353714530036488e-08;-6.481733951846506e-08;1.044847951873126;9.999088626556496;0.8334760189860724;0.015563594521890873;0.01556104576120295;0.7976621214804641;0.01489536272704721;0.7978458531018514
27.617384;1.0445935328241993;0.83327760028528;0.797833002012714;-8.354518477080533e-08;-6.557490482861443e-08;1.0448475073251204;9.99909611538727;0.8334741893952714;0.015563603102499345;0.015561087176375662;0.7976622553043209;0.014895386125909765;0.797844880961908
27.627384;1.0445939787786525;0.8332775570529696;0.7978333954464384;-8.353125266698083e-08;-6.63355497631089e-08;1.0448470868794775;9.999103697092224;0.8334724369201801;0.01556361181513725;0.015561128743382861;0.7976623537940577;0.01489540938629489;0.7978438683474328
27.637384;1.0445943331464997;0.8332774939157906;0.7978338374209049;-8.349528044112662e-08;-6.709612396452211e-08;1.0448466823060034;9.999111366599037;0.8334707608420379;0.01556362067105812;0.015561170369313716;0.7976624209596739;0.014895432453459591;0.7978428190620247
27.647384;1.0445945914283379;0.8332774087262657;0.7978343228151668;-8.343744570454712e-08;-6.78524238709605e-08;1.0448462853892377;9.999119106423453;0.8334691589910161;0.015563629683997169;0.015561211956159105;0.7976624616697934;0.01489545524929457;0.7978417372728345
27.657384;1.0445947495565338;0.833277301191952;0.7978348447024362;-8.335776786229182e-08;-6.859974900861998e-08;1.0448458891158738;9.99912690263977;0.8334676280124695;0.015563638884726484;0.01556125340355467;0.797662480767609;0.014895477691805927;0.7978406274287785
27.667384;1.0445948046385638;0.833277172656971;0.797835395545507;-8.325588942972657e-08;-6.933366579189762e-08;1.044845488247661;9.999134750373068;0.8334661639391383;0.015563648315246429;0.015561294622080465;0.797662482501283;0.014895499712388531;0.7978394943376936
27.677384;1.0445947554541357;0.8332770256586587;0.7978359685167964;-8.313133883644653e-08;-7.005038055732061e-08;1.0448450790273358;9.999142650317731;0.8334647630176012;0.015563658014085586;0.015561335543246572;0.7976624710348303;0.014895521254170282;0.7978383433364896
27.687384;1.044594601343552;0.8332768632560802;0.7978365577789122;-8.298394515197886e-08;-7.07466519742057e-08;1.044844658944342;9.999150602278563;0.8334634221504945;0.015563668011244274;0.015561376112163747;0.7976624512317458;0.014895542264701852;0.7978371802703625
27.697384;1.0445943403625608;0.8332766884192471;0.7978371582445459;-8.281386797907659e-08;-7.141960333388218e-08;1.0448442268265323;9.999158598114482;0.8334621392827798;0.015563678324467057;0.015561416271799064;0.7976624289503688;0.014895562690330355;0.7978360112614377
27.707384;1.0445939694074569;0.8332765037877015;0.7978377658994136;-8.26212618270309e-08;-7.206675962192921e-08;1.0448437825091819;9.999166615885112;0.8334609137613358;0.015563688955728038;0.015561455956396138;0.7976624104289046;0.01489558247091918;0.7978348424366276
27.717384;1.0445934864632964;0.8332763119378938;0.7978383784915273;-8.240606070384116e-08;-7.268620705671607e-08;1.0448433264522998;9.99917461690356;0.8334597458777357;0.015563699892520608;0.015561495098856279;0.7976624009112956;0.014895601537173566;0.7978336799293458
27.727384;1.0445928915488631;0.833276115827518;0.7978389960451255;-8.216811905812145e-08;-7.327668231992322e-08;1.044842859864602;9.999182550872506;0.8334586358427715;0.015563711104124902;0.015561533639513157;0.7976624039589265;0.014895619814307023;0.7978325298876958
27.737384;1.0445921851408624;0.8332759187220877;0.7978396208952285;-8.19073638236432e-08;-7.383753535629232e-08;1.0448423844476014;9.999190369725818;0.8334575830409473;0.015563722533223558;0.015561571524437504;0.797662421815448;0.014895637228729875;0.7978313980042437
27.747384;1.0445913674794403;0.8332757237886439;0.7978402569476108;-8.16237522932153e-08;-7.43685670476051e-08;1.0448419012994856;9.999198036453881;0.8334565860483559;0.01556373409135766;0.015561608697867197;0.7976624557476807;0.014895653711522834;0.7978302891583083
27.757384;1.0445904401320496;0.8332755343057138;0.7978409085820645;-8.131733550038308e-08;-7.486983456525431e-08;1.044841409928434;9.99920552287988;0.8334556434972132;0.015563745662237448;0.015561645103890215;0.7976625059429665;0.01489566919761141;0.7978292074548389
27.767384;1.0445894070904636;0.8332753542203616;0.7978415799881311;-8.098850279836007e-08;-7.534149156093008e-08;1.044840908358794;9.999212805037187;0.8334547548034361;0.015563757110765313;0.015561680703605946;0.7976625713299547;0.014895683619867223;0.7978281561826809
27.777384;1.044588274280442;0.8332751880635283;0.7978422749610553;-8.063808428047119e-08;-7.578378746811676e-08;1.0448403941400293;9.999219860584217;0.8334539194667069;0.015563768293525898;0.015561715496479193;0.7976626499929383;0.014895696898976324;0.7978271382032
27.787384;1.0445870484065685;0.8332750407049242;0.7978429970280233;-8.026722464062018e-08;-7.619732692562717e-08;1.0448398650570199;9.999226670025687;0.8334531355194974;0.01556377907277289;0.01556174952809799;0.7976627400514564;0.014895708940820047;0.7978261564396215
27.797384;1.0445857356133639;0.8332749176169677;0.7978437499359458;-7.987723514437788e-08;-7.658327709053794e-08;1.044839319017104;9.999233218659384;0.8334523992242089;0.015563789325900754;0.015561782873802143;0.7976628399111334;0.014895719649829445;0.7978252131547845
27.807384;1.0445843405524635;0.8332748251180365;0.7978445377298133;-7.946944023535631e-08;-7.694330963684521e-08;1.0448387538462853;9.999239492839118;0.8334517064269057;0.015563798942131474;0.015561815606320896;0.7976629479161969;0.014895728943091265;0.797824308912049
27.817384;1.0445828660145442;0.8332747704420899;0.7978453640590594;-7.904497448099027e-08;-7.727954546930527e-08;1.044838167568026;9.999245475853069;0.8334510538169052;0.015563807821979376;0.015561847770247475;0.7976630622140373;0.014895736752620192;0.7978234425842134
27.827384;1.044581312832259;0.8332747619207267;0.7978462315900093;-7.86048768218936e-08;-7.759444893756965e-08;1.0448375589658785;9.999251146857796;0.8334504390157584;0.015563815887881999;0.015561879381179087;0.797663180836297;0.014895743025761925;0.7978226121224617
27.837384;1.0445796805442278;0.8332748089920571;0.7978471417769576;-7.815055252190099e-08;-7.789047007559642e-08;1.044836927628868;9.99925647801701;0.833449859875315;0.015563823086762118;0.015561910448082306;0.7976633020624276;0.014895747732141452;0.7978218152875431
27.847384;1.0445779688608372;0.8332749217583177;0.7978480950006025;-7.768395341875637e-08;-7.816969847457313e-08;1.0448362733348109;9.999261432586872;0.83344931405328;0.015563829380272185;0.015561940994427939;0.7976634247642382;0.01489575087063015;0.7978210500074828
27.857384;1.0445761786517487;0.8332751099855578;0.797849091307095;-7.72073196057217e-08;-7.84338031344387e-08;1.0448355957049655;9.999265966208855;0.8334487992693628;0.015563834742684286;0.015561971060194697;0.7976635478695652;0.014895752465869203;0.797820314797752
27.867384;1.0445743117152815;0.8332753820798076;0.7978501308185373;-7.672302174018506e-08;-7.868433336222653e-08;1.0448348937757737;9.999270027269052;0.8334483133926484;0.01556383916429491;0.01556200069660252;0.7976636697500532;0.014895752555788002;0.7978196090111279
27.877384;1.0445723698482796;0.8332757451923869;0.7978512133681047;-7.623367203355436e-08;-7.892311545336068e-08;1.0448341653238693;9.999273560488533;0.8334478542707184;0.015563842643717298;0.015562029965711101;0.7976637885829104;0.014895751179698971;0.7978189322709892
27.887384;1.0445703537903488;0.8332762059971376;0.797852338153873;-7.574223834514257e-08;-7.915224816444522e-08;1.0448334074549748;9.999276516635428;0.8334474199666959;0.015563845177729841;0.015562058938041325;0.7976639028844071;0.014895748373029169;0.7978182838226822
27.897384;1.044568262698628;0.8332767710005041;0.7978535035352529;-7.525187641049111e-08;-7.937373977721378e-08;1.0448326179624101;9.999278856946784;0.8334470089981235;0.01556384676632413;0.015562087680098539;0.7976640116564179;0.0148957441694173;0.7978176625436131
27.907384;1.0445660945993374;0.8332774467091256;0.7978547068580535;-7.476546267316731e-08;-7.958932322339146e-08;1.0448317956687465;9.999280549303414;0.8334466198353981;0.015563847421541401;0.015562116242234166;0.7976641144436794;0.014895738604656142;0.79781706716872
27.917384;1.0445638471091205;0.8332782396581137;0.7978559446562502;-7.428517398435681e-08;-7.980068577325329e-08;1.0448309400691176;9.99928156765896;0.8334462498378721;0.015563847157705155;0.015562144666122628;0.7976642111977981;0.01489573171876309;0.797816496430036
27.927384;1.0445615178248693;0.8332791557126277;0.797857213060018;-7.381248328570215e-08;-8.000977020255607e-08;1.044830051815786;9.999281895361735;0.8334458944717916;0.015563845977109667;0.015562173006623888;0.7976643019329237;0.014895723560218248;0.7978159493771456
27.937384;1.0445591043307718;0.8332801995104464;0.7978585076826427;-7.334854423145828e-08;-8.021872754008549e-08;1.0448291340611306;9.999281526922685;0.8334455478309992;0.015563843879675536;0.015562201337361303;0.7976643868132466;0.014895714192038027;0.7978154258294526
27.947384;1.0445566038943341;0.8332813749271958;0.7978598231223792;-7.289454040022679e-08;-8.042960193316146e-08;1.0448281927381322;9.999280469248655;0.8334452042166449;0.015563840885966103;0.015562229731687428;0.7976644669770152;0.014895703688846426;0.7978149267105253
27.957384;1.0445540133990363;0.8332826854859116;0.7978611529618151;-7.245172881987166e-08;-8.064406476422102e-08;1.0448272352037253;9.99927873543269;0.8334448586609446;0.015563837042198853;0.01556225824785786;0.7976645449716785;0.01489569211765662;0.7978144540384927
27.967384;1.0445513294824769;0.8332841340065003;0.7978624901000169;-7.202123707412268e-08;-8.086323934237365e-08;1.0448262686024279;9.999276329661441;0.8334445056837033;0.015563832403688483;0.01556228693026111;0.7976646239938868;0.014895679512359788;0.7978140104252142
27.977384;1.0445485484828954;0.8332857223131229;0.79786382676014;-7.160378028302699e-08;-8.108770363984807e-08;1.04482529860777;9.999273242028844;0.8334441385449426;0.015563827014874786;0.015562315807621803;0.7976647071617478;0.014895665866610272;0.7978135983199344
27.987384;1.0445456668364936;0.8332874511594208;0.7978651545899715;-7.119958921348803e-08;-8.131778404017023e-08;1.044824328874055;9.99926945764643;0.8334437504730833;0.015563820899552626;0.015562344881550519;0.7976647976400706;0.014895651155467704;0.7978132192919569
27.997384;1.044542682170405;0.8332893199412988;0.7978664650272173;-7.080862017879274e-08;-8.15537927267588e-08;1.0448233616164295;9.999264965035287;0.8334433365024567;0.015563814068418643;0.015562374122129753;0.7976648988292969;0.014895635366679304;0.79781287364748
28.007384;1.0445395941177393;0.8332913263393484;0.7978677491663794;-7.043068570618115e-08;-8.179602609550036e-08;1.044822398551848;9.99925976283396;0.8334428941854869;0.015563806531681221;0.015562403482983543;0.7976650142633022;0.014895618518711773;0.7978125605376027
28.017384;1.0445364041033212;0.83329346605945;0.7978689976457601;-7.006536719175192e-08;-8.204477527135433e-08;1.0448214412000847;9.999253865074559;0.8334424227962642;0.015563798300936717;0.015562432918743258;0.7976651474474379;0.01489560065200735;0.7978122784430288
28.027384;1.0445331138629235;0.8332957327728076;0.797870201542408;-6.971202428940534e-08;-8.230027225267613e-08;1.0448204906509406;9.999247295401226;0.8334419218211162;0.015563789396314726;0.015562462383422643;0.7976653015022503;0.014895581801255421;0.7978120255096216
28.037384;1.0445297238895244;0.833298118810456;0.7978713533278404;-6.937001865037578e-08;-8.256245709785017e-08;1.0448195472449995;9.999240079012079;0.8334413900214581;0.015563779857423772;0.015562491821063484;0.7976654786639834;0.014895561981287476;0.7978117993465023
28.047384;1.0445262335624577;0.8333006166418467;0.7978724471384661;-6.903894493689485e-08;-8.28308388845499e-08;1.0448186105135853;9.99923224686287;0.83344082540714;0.015563769723111732;0.015562521167120513;0.7976656801016523;0.01489554119680013;0.7978115972734995
28.057384;1.0445226418524187;0.8333032196597366;0.797873478863671;-6.871880114069305e-08;-8.310442496473233e-08;1.0448176796198427;9.999223845068178;0.8334402256739358;0.015563758993935493;0.015562550359400197;0.797665906195483;0.014895519454623222;0.7978114173888231
28.067384;1.0445189468726717;0.833305921686345;0.7978744458392306;-6.841008863007797e-08;-8.338159026730468e-08;1.0448167537948385;9.999214937812953;0.8334395888852;0.015563747629449535;0.015562579346820829;0.7976661569067283;0.014895496771014902;0.797811258967781
28.077384;1.0445151451867751;0.8333087165953282;0.7978753458940199;-6.811370801155648e-08;-8.366018643685554e-08;1.044815832027906;9.999205602847663;0.8334389137176965;0.015563735578730207;0.015562608090336305;0.7976664317959069;0.014895473178740772;0.7978111216743875
28.087384;1.0445112319256569;0.8333115982552677;0.797876176395635;-6.783070286139283e-08;-8.393782426530975e-08;1.0448149122613344;9.99919592345289;0.8334381987975681;0.01556372280207257;0.015562636567528938;0.7976667299387084;0.014895448728978725;0.7978110048398395
28.097384;1.0445072017458341;0.8333145602136749;0.7978769340506738;-6.75620649070318e-08;-8.421201213129367e-08;1.0448139911606562;9.999185982175698;0.8334374419905052;0.015563709273008592;0.015562664779471297;0.7976670502170448;0.014895423481634081;0.7978109075139271
28.107384;1.0445030502733017;0.8333175958814663;0.7978776154382009;-6.730863338967374e-08;-8.448039850240412e-08;1.0448130646662916;9.999175860198479;0.8334366403973488;0.01556369497397814;0.015562692738003411;0.7976673914579194;0.014895397490764697;0.7978108285541016
28.117384;1.0444987746946595;0.8333206993665674;0.7978782174992428;-6.70710769511765e-08;-8.474120029719303e-08;1.0448121286822045;9.999165639412768;0.8334357907519687;0.015563679892554748;0.015562720444238835;0.7976677523683825;0.014895370801244819;0.7978107662785784
28.127384;1.044494373219939;0.8333238658878742;0.7978787377143023;-6.685002974299745e-08;-8.499343943012496e-08;1.044811179736438;9.999155399146582;0.8334348898235237;0.015563664020225383;0.015562747891009185;0.797668132072154;0.014895343456471043;0.7978107181993478
28.137384;1.0444898448340414;0.8333270914278507;0.797879174350736;-6.664633498544675e-08;-8.52368927118554e-08;1.0448102149930163;9.999145207162536;0.8334339349814642;0.01556364734760657;0.01556277507837396;0.7976685306768404;0.014895315506172778;0.7978106809283404
28.147384;1.0444851893851144;0.8333303723478085;0.7978795269696034;-6.646115963617398e-08;-8.547185746982507e-08;1.0448092312671518;9.999135114464652;0.8334329248521803;0.015563629852501233;0.015562802009860177;0.7976689492609024;0.014895287010803063;0.7978106498991565
28.157384;1.0444804071645666;0.8333337056007565;0.797879796915795;-6.629576653719425e-08;-8.569887802502367e-08;1.0448082243152297;9.999125156338051;0.8334318596048139;0.015563611491701698;0.01556282867560611;0.7976693896632621;0.014895258040880552;0.7978106193198417
28.167384;1.0444754985682845;0.83333708930033;0.7978799874441146;-6.615116662521262e-08;-8.591873465564412e-08;1.0448071892081774;9.999115354879072;0.8334307407524519;0.01556359220226595;0.015562855048616606;0.7976698540748497;0.01489522867876;0.7978105827542409
28.177384;1.0444704645196663;0.8333405227448731;0.7978801031413025;-6.602810582738628e-08;-8.613270435804095e-08;1.0448061211219204;9.999105724035571;0.8334295705746747;0.015563571913349906;0.015562881099185829;0.7976703446294284;0.014895199026296792;0.7978105339011017
28.187384;1.0444653068622933;0.8333440054213482;0.7978801486341206;-6.592729565783923e-08;-8.634272847586209e-08;1.0448050156607205;9.999096277165558;0.8334283516186145;0.01556355056825453;0.01556290680958784;0.797670863254041;0.014895169204902858;0.7978104670197363
28.197384;1.0444600281310588;0.8333475360824429;0.7978801279404005;-6.584945214793321e-08;-8.655130533802807e-08;1.0448038685435457;9.999087026045824;0.8334270867018602;0.015563528135533838;0.015562932174948897;0.7976714117102248;0.014895139341277617;0.7978103768002021
28.207384;1.0444546311840142;0.8333511131936145;0.7978800450806669;-6.57951390108338e-08;-8.67610924957795e-08;1.0448026750912507;9.999077969134456;0.8334257788450544;0.015563504599837132;0.015562957195119805;0.7976719917974924;0.01489510954717665;0.7978102583084667
28.217384;1.0444491189084775;0.8333547360449748;0.7978799045100083;-6.576462869164153e-08;-8.697429988259959e-08;1.044801430006034;9.999069087829696;0.8334244306955922;0.015563479957649708;0.015562981862369587;0.7976726053790056;0.014895079910808531;0.7978101075760938
28.227384;1.0444434938303147;0.8333584052131561;0.7978797111047163;-6.575783456567375e-08;-8.719235301642108e-08;1.044800127412999;9.99906035789593;0.8334230440668142;0.015563454223430187;0.01556300615498742;0.7976732540908188;0.014895050507706484;0.7978099218957069
28.237384;1.0444377579446538;0.8333621223257063;0.7978794705020656;-6.577436076487988e-08;-8.741609021882932e-08;1.0447987610378593;9.99905176234404;0.8334216199269756;0.015563427426927179;0.015563030051969047;0.7976739389168087;0.014895021413348648;0.797809698780093
28.247384;1.0444319133007816;0.8333658894096202;0.7978791892717055;-6.581364684888695e-08;-8.764605937175883e-08;1.04479732465498;9.99904329756829;0.8334201587061674;0.015563399607609583;0.015563053553311758;0.797674659608017;0.014894992703078737;0.797809434512378
