time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.257384;1.0444259628584394;0.8333697081415268;0.7978788745292832;-6.587517445401136e-08;-8.788260232139538e-08;1.04479581211239;9.999034971310515;0.8334186608230699;0.015563370820310824;0.015563076679811107;0.7976754142726424;0.01489496444749533;0.7978091238465124
28.267384;1.0444199107213077;0.8333735797501394;0.7978785335230563;-6.595870776692209e-08;-8.812576666358009e-08;1.0447942168866657;9.999026789968738;0.8334171269428667;0.015563341139752274;0.01556309945941165;0.7976761997291315;0.014894936713272976;0.7978087605307902
28.277384;1.044413761759504;0.833377505187834;0.7978781733048921;-6.606420165607807e-08;-8.837506120781368e-08;1.0447925321049645;9.999018746065833;0.8334155579335111;0.015563310649250314;0.015563121917974494;0.7976770124753437;0.0148949095600803;0.7978083378085646
28.287384;1.04440752093864;0.8333814846490962;0.7978778004313068;-6.619131030499285e-08;-8.862932808987886e-08;1.0447907503402272;9.999010820464548;0.8334139550545216;0.01556327942358452;0.01556314406964455;0.7976778494417983;0.014894883020812814;0.7978078489589244
28.297384;1.0444011927697394;0.8333855173541698;0.7978774209466837;-6.633919402126406e-08;-8.888703685147105e-08;1.0447888627719306;9.999002990019859;0.8334123200059526;0.01556324752758491;0.01556316590384563;0.7976787081872936;0.01489485708551641;0.7978072873456372
28.307384;1.0443947810470438;0.8333896019417435;0.7978770403404815;-6.650671181876636e-08;-8.914672544960511e-08;1.0447868591931377;9.998995229280583;0.8334106540652877;0.015563215033249802;0.015563187384979435;0.7976795871377054;0.01489483171478719;0.7978066457899011
28.317384;1.0443882888140328;0.8333937361771827;0.7978766630145581;-6.669244381853698e-08;-8.940717244804897e-08;1.0447847295189496;9.998987508719049;0.8334089568404986;0.01556318203496008;0.015563208466636771;0.7976804860085767;0.014894806864020031;0.7978059164674296
28.327384;1.044381718965592;0.83339791654229;0.7978762919488491;-6.689463235884514e-08;-8.966728712904035e-08;1.0447824655970102;9.998979792973355;0.8334072257862989;0.015563148643677405;0.015563229105823077;0.7976814057769924;0.014894782490550384;0.7978050918338274
28.337384;1.044375074946404;0.8334021389234793;0.7978759291314412;-6.711119058498282e-08;-8.992593840992049e-08;1.0447800619094738;9.998972045332874;0.83340545645583;0.015563114964211838;0.015563249268645067;0.7976823481035475;0.014894758550807272;0.7978041656532808
28.347384;1.044368360711874;0.8334063997949165;0.7978755760271696;-6.733966116343184e-08;-9.018197963391677e-08;1.0447775150396474;9.998964234814053;0.8334036429343603;0.0155630810778049;0.015563268919147345;0.7976833143506024;0.01489473500347414;0.7978031330537988
28.357384;1.0443615807044377;0.8334106967832331;0.7978752337356686;-6.757722781882602e-08;-9.043450687902702e-08;1.0447748225529498;9.998956336773507;0.8334017784919111;0.015563047040943663;0.015563287999700682;0.797684304465096;0.014894711813749809;0.7978019898395143
28.367384;1.0443547402267832;0.8334150282241297;0.7978749032885499;-6.782081581146173e-08;-9.068301913729169e-08;1.044771982136527;9.998948330525966;0.8333998563001883;0.015563012889475447;0.015563306423565395;0.7976853167097341;0.014894688950026326;0.7978007323145003
28.377384;1.0443478454700297;0.8334193927327224;0.7978745859043691;-6.806723273900437e-08;-9.09272322704366e-08;1.0447689919174385;9.998940196651693;0.8333978697820306;0.01556297864012934;0.015563324076633607;0.7976863486976467;0.014894666377331023;0.7977993576580823
28.387384;1.044340902876713;0.8334237895701626;0.7978742827744291;-6.831341594929678e-08;-9.116679873341884e-08;1.0447658511794948;9.998931916301116;0.833395812875006;0.015562944298027145;0.015563340822980987;0.797687398593185;0.014894644051020332;0.7977978639385387
28.397384;1.0443339179274358;0.8334282189632045;0.7978739948169508;-6.855676960261379e-08;-9.140119416301811e-08;1.0447625595873367;9.99892347675409;0.8333936805434228;0.01556290987175591;0.015563356513794624;0.7976884653244082;0.014894621917076654;0.7977962498117027
28.407384;1.0443268940466819;0.8334326818824803;0.7978737229740611;-6.879528864200694e-08;-9.162965437551743e-08;1.044759115747964;9.998914877590138;0.8333914690881941;0.015562875383387244;0.015563370995624767;0.7976895481533421;0.014894599929315869;0.7977945142850666
28.417384;1.0443198324541492;0.8334371796175842;0.7978734688836653;-6.902729801477909e-08;-9.185122323778365e-08;1.0447555173145693;9.998906129603329;0.8333891760570571;0.01556284087050102;0.015563384124578594;0.7976906461804261;0.014894578068993084;0.7977926565975685
28.427384;1.0443127325671246;0.8334417133927993;0.7978732354648146;-6.925113025375004e-08;-9.206502090373216e-08;1.0447517615647606;9.998897244584143;0.8333868000521485;0.01556280638508487;0.015563395780083441;0.7976917578187791;0.0148945563456208;0.7977906761465082
28.437384;1.0443055921338635;0.8334462842649056;0.7978730270445628;-6.946498874512503e-08;-9.227041231941711e-08;1.0447478450575112;9.998888224448134;0.8333843405566573;0.015562771985313795;0.01556340585820236;0.7976928807818288;0.01489453478527801;0.7977885723139447
28.447384;1.044298407194609;0.8334508934074415;0.7978728487978394;-6.966685220260286e-08;-9.246685352996009e-08;1.0447437640323491;9.998879061106726;0.8333817978013588;0.01556273771953907;0.015563414249828024;0.797694012760109;0.01489451342061738;0.7977863444527034
28.457384;1.0442911727718953;0.8334555423484885;0.7978727059740273;-6.98544354815933e-08;-9.265367251054099e-08;1.0447395156532853;9.998869739473779;0.8333791725164752;0.015562703613307131;0.01556342082853514;0.7976951518808787;0.014894492285339617;0.797783991815135
28.467384;1.0442838843037532;0.8334602328103088;0.7978726035493289;-7.002546840701248e-08;-9.283008806905532e-08;1.0447350981492565;9.998860231432925;0.8333764653531142;0.015562669664879854;0.015563425456480557;0.7976962966540287;0.014894471408857045;0.7977815130406792
28.477384;1.0442765382603316;0.8334649665655601;0.7978725459275151;-7.017813700134563e-08;-9.299533105576144e-08;1.0447305103279925;9.998850487957476;0.8333736762456729;0.01556263584929681;0.015563427996830519;0.797697445823979;0.014894450814062803;0.7977789060764531
28.487384;1.0442691312648662;0.833469745604385;0.7978725364296351;-7.031124966242725e-08;-9.314872181009628e-08;1.0447257518090332;9.998840445530622;0.8333708044716936;0.015562602126727512;0.015563428324712527;0.7976985981547126;0.014894430526441295;0.7977761687435629
28.497384;1.0442616589267135;0.8334745723171694;0.7978725770587225;-7.042417732534425e-08;-9.328989700418816e-08;1.0447208233266825;9.998830049751191;0.8333678495746195;0.015562568443743737;0.01556342633602088;0.797699752176323;0.01489441058405312;0.797773298965969
28.507384;1.0442541152130909;0.8334794494679851;0.7978726683920957;-7.051683248605633e-08;-9.341909264193991e-08;1.044715726207702;9.998819275553577;0.8333648120312279;0.015562534732201294;0.015563421950852497;0.7977009062669214;0.014894391037235758;0.797770294547558
28.517384;1.0442464923392483;0.8334843798475707;0.7978728093659341;-7.058959916287058e-08;-9.353718018485371e-08;1.0447104613633715;9.99880812132153;0.8333616928932235;0.015562500916677099;0.015563415107639332;0.7977020589518954;0.014894371945883993;0.7977671532411239
28.527384;1.0442387815501963;0.8334893658943928;0.7978729975466572;-7.064318696384518e-08;-9.364552181506804e-08;1.0447050283951238;9.998796584221886;0.8333584931172873;0.015562466917346005;0.015563405750854893;0.7977032085750867;0.014894353380418321;0.7977638733319787
28.537384;1.044230974403901;0.8334944100206457;0.7978732301126152;-7.06784374649763e-08;-9.374578032549456e-08;1.0446994254289985;9.998784648592222;0.8333552132629989;0.01556243263648514;0.015563393825993458;0.7977043522659552;0.014894335423418234;0.7977604539606353
28.547384;1.044223063074034;0.8334995152701891;0.7978735049309721;-7.069590695601049e-08;-9.383958332735544e-08;1.0446936498551296;9.998772297731966;0.8333518533474471;0.01556239794744571;0.015563379285935467;0.7977054853869132;0.014894318165051846;0.7977568947398849
28.557384;1.0442150396769925;0.8335046850792004;0.7978738212245495;-7.06955367190711e-08;-9.39281695429064e-08;1.044687698929622;9.99875952721172;0.8333484127116921;0.015562362709789224;0.015563362090029493;0.7977066020469065;0.014894301693563282;0.7977531951682055
28.567384;1.044206896033997;0.8335099226223285;0.7978741796231187;-7.067676524911746e-08;-9.401239424384659e-08;1.044681569901878;9.99874634681258;0.833344890257552;0.015562326799232251;0.015563342194779808;0.7977076959269861;0.014894286088477827;0.7977493545051857
28.577384;1.0441986243977346;0.8335152312128263;0.7978745814851469;-7.063874644648146e-08;-9.409303136931087e-08;1.0446752606158773;9.99873277399877;0.8333412850321623;0.015562290120622197;0.015563319554466097;0.7977087608230612;0.014894271414826608;0.797745372127753
28.587384;1.0441902184522935;0.8335206154748608;0.7978750278985246;-7.058046311365418e-08;-9.417096834093238e-08;1.044668770354695;9.99871882285809;0.8333375965507652;0.015562252595802977;0.015563294124393588;0.7977097910652922;0.014894257714613095;0.7977412475760037
28.597384;1.0441816734309621;0.8335260818142669;0.7978755193326275;-7.050076623375914e-08;-9.42471791647531e-08;1.044662099788938;9.998704494093001;0.8333338245756603;0.015562214144061292;0.015563265858205468;0.7977107816395953;0.01489424500323509;0.7977369801684312
28.607384;1.0441729848337353;0.8335316377703147;0.7978760561739288;-7.039833368688122e-08;-9.432263433409172e-08;1.044655249804932;9.998689770484267;0.8333299686726441;0.015562174671702548;0.01556323470716109;0.7977117278189262;0.014894233279580667;0.7977325685922155
28.617384;1.0441641467392428;0.8335372912803076;0.7978766388057921;-7.027178154688068e-08;-9.439825334008297e-08;1.0446482202037786;9.998674620928908;0.8333260280679902;0.015562134071884084;0.015563200615580827;0.7977126249046911;0.014894222538373756;0.7977280104398071
28.627384;1.0441551512923135;0.8335430505992137;0.7978772664873529;-7.011992175786938e-08;-9.447490581095607e-08;1.044641009671163;9.998659006172568;0.8333220018490818;0.015562092230411669;0.015563163513883493;0.7977134683094182;0.01489421277223826;0.797723302159168
28.637384;1.044145989338415;0.8335489243844831;0.7978779365467457;-6.994172731303849e-08;-9.455344107539987e-08;1.044633616660536;9.998642878347246;0.8333178893788431;0.015562049036362503;0.015563123322810155;0.7977142539042906;0.014894203968210683;0.7977184397005982
28.647384;1.0441366506566827;0.8335549213143124;0.7978786449687872;-6.973600681405137e-08;-9.463474679152016e-08;1.0446260397452838;9.998626183197487;0.8333136909011892;0.015562004391516976;0.015563079961306804;0.7977149787706755;0.014894196098410936;0.7977134189790849
28.657384;1.0441271231953546;0.8335610496242909;0.7978793871533146;-6.950129232423733e-08;-9.471980030974333e-08;1.0446182771025767;9.998608864724792;0.833309407689143;0.015561958207527867;0.015563033346998613;0.7977156415575852;0.01489418910872021;0.7977082358240156
28.667384;1.0441173923429186;0.8335673173734688;0.7978801578919048;-6.923604886222139e-08;-9.480955323834935e-08;1.0446103258454247;9.998590862828472;0.8333050413854474;0.015561910393925297;0.015562983394540595;0.7977162417083944;0.014894182926695415;0.797702886142052
28.677384;1.0441074411699562;0.833573733077361;0.797880951383895;-6.893887180330037e-08;-9.490471982582377e-08;1.0446021824490201;9.99857211296251;0.8333005930327709;0.015561860856523693;0.01556293002117416;0.7977167783880768;0.0148941774881515;0.7976973661599362
28.687384;1.0440972512152953;0.8335803057531712;0.7978817617816362;-6.860850872818425e-08;-9.500581499854829e-08;1.0445938437542805;9.998552554581538;0.833296062390989;0.015561809511272482;0.015562873161126993;0.7977172500970718;0.014894172756191381;0.7976916722239988
28.697384;1.0440868032420103;0.8335870444111196;0.7978825834400071;-6.824377626802089e-08;-9.511339837797755e-08;1.044585306860417;9.998532135833381;0.8332914482325373;0.015561756297206634;0.01556281277423834;0.7977176548869633;0.014894168727930675;0.7976858007893848
28.707384;1.0440760779622755;0.8335939576358473;0.7978834103629745;-6.784347505669251e-08;-9.522808063799044e-08;1.0445765685361619;9.998510806407005;0.8332867493599834;0.015561701175049831;0.015562748836718676;0.7977179907949478;0.014894165437143964;0.7976797485746878
28.717384;1.0440650564490856;0.8336010534807743;0.7978842355640292;-6.740631901188794e-08;-9.535020586383642e-08;1.044567625148446;9.998488511660883;0.8332819651085464;0.015561644113746007;0.01556268132921661;0.7977182562847641;0.01489416294670091;0.797673512123908
28.727384;1.044053720270921;0.8336083395972738;0.7978850511254225;-6.69309090823023e-08;-9.547969692025295e-08;1.0445584724929036;9.998465196312347;0.8332770951890651;0.015561585077924675;0.015562610236075455;0.7977184502417428;0.01489416133144965;0.7976670874681797
28.737384;1.044042051544473;0.8336158236947133;0.7978858486059673;-6.641586903622656e-08;-9.561624212411153e-08;1.0445491055893263;9.998440804263618;0.8332721393065797;0.015561524021104691;0.015562535543425477;0.7977185713361544;0.014894160663082206;0.797660470365568
28.747384;1.044030032514161;0.8336235141920162;0.7978866191263092;-6.585996393949324e-08;-9.575939958454998e-08;1.0445395189511444;9.998415276045575;0.8332670964310062;0.01556146087804648;0.01556245722996036;0.797718617434955;0.01489416100269651;0.79765365653886
28.757384;1.0440176449264622;0.8336314206041286;0.7978873532657809;-6.526193528379743e-08;-9.590849441765014e-08;1.0445297065155073;9.99838855546822;0.833261964349677;0.015561395559034194;0.015562375264523141;0.7977185856116275;0.014894162398618188;0.7976466419091106
28.767384;1.0440048700906739;0.8336395532889002;0.7978880411520403;-6.462029087114715e-08;-9.60624814996565e-08;1.0445196610366612;9.99836059402795;0.8332567400287213;0.015561327952339742;0.01556228961059361;0.7977184722750801;0.01489416488423852;0.7976394228151733
28.777384;1.0439916895609536;0.8336479226188237;0.7978886727538296;-6.393335917282754e-08;-9.621988555237217e-08;1.04450937423137;9.998331347372075;0.8332514197537272;0.01556125792622529;0.015562200220769918;0.7977182730128587;0.014894168475683643;0.7976319958145497
28.787384;1.0439780855072538;0.8336565385076883;0.7978892382529161;-6.31995122369701e-08;-9.637896529253443e-08;1.0444988377020599;9.998300773982935;0.8332459987754178;0.015561185325386487;0.015562107026838794;0.7977179825173758;0.014894173171084098;0.797624357165949
28.797384;1.0439640405153854;0.8336654107074343;0.7978897282449768;-6.241738023913982e-08;-9.653794276122596e-08;1.0444880434785246;9.998268835807632;0.8332404714144451;0.01556110997486443;0.015562009938350942;0.7977175948449592;0.014894178951005435;0.7976165024953993
28.807384;1.0439495373450274;0.8336745490895852;0.7978901334170977;-6.158596591944357e-08;-9.669509983993708e-08;1.044476983961588;9.998235497678307;0.8332348314773604;0.015561031695506504;0.015561908841412068;0.7977171037708317;0.014894185779077466;0.7976084268942979
28.817384;1.0439345584722806;0.8336839638252924;0.7978904442371062;-6.070451099709596e-08;-9.684895503300488e-08;1.0444656516423898;9.99820072700146;0.8332290722061202;0.015560950317084234;0.015561803603128586;0.7977165028577514;0.014894193602575517;0.7976001252162735
28.827384;1.0439190854922815;0.8336936658034229;0.7978906516330058;-5.977211086580369e-08;-9.699847967939545e-08;1.044454038649423;9.998164491555046;0.833223185999371;0.015560865688895273;0.015561694091801054;0.7977157851777036;0.014894202354281285;0.7975915921805686
28.837384;1.043903099322667;0.8337036666821868;0.7978907478899415;-5.878746259198582e-08;-9.714301418845018e-08;1.0444421362125507;9.998126756490064;0.833217164349671;0.015560777692135095;0.015561580194645184;0.7977149429883535;0.014894211957361571;0.7975828223705969
28.847384;1.0438865808227495;0.8337139783155029;0.7978907263837296;-5.7748968262526466e-08;-9.728207453066091e-08;1.0444299345000825;9.998087485523957;0.8332109979229836;0.01556068624596446;0.015561461819927243;0.7977139680469636;0.014894222335013778;0.7975738103351547
28.857384;1.0438695107675948;0.8337246124471124;0.7978905808529477;-5.665492071821251e-08;-9.741535322611518e-08;1.0444174230611345;9.998046643659007;0.833204677041495;0.015560591309447236;0.015561338892888769;0.7977128531035502;0.01489423342169084;0.7975645503161171
28.867384;1.0438518692864296;0.8337355810859406;0.7978903054082468;-5.5503651628618656e-08;-9.75427605083418e-08;1.044404591500564;9.99800419749278;0.8331981923925723;0.015560492876832041;0.015561211349233469;0.7977115933040995;0.014894245169518703;0.7975550357021206
28.877384;1.0438336355776539;0.8337468969526803;0.7978898948800277;-5.429368628216517e-08;-9.76644246038732e-08;1.0443914296851635;9.997960114734502;0.8331915351259714;0.015560390960984263;0.015561079116563492;0.7977101855707646;0.014894257550472637;0.7975452592858112
28.887384;1.043814788185226;0.8337585735622906;0.7978893448582032;-5.3023748555752304e-08;-9.778065473253426e-08;1.044377927249235;9.99791436564826;0.8331846963169921;0.015560285580132203;0.015560942089640114;0.7977086267256651;0.014894270555742429;0.7975352142681856
28.897384;1.0437953052432831;0.833770624802532;0.7978886514311662;-5.1692463598883094e-08;-9.789180935412375e-08;1.0443640729957544;9.9978669305079;0.8331776664177177;0.015560176754856776;0.0155608001276689;0.7977069127397157;0.014894284189467479;0.7975248949395805
28.907384;1.0437751646423579;0.8337830639613758;0.7978878107864354;-5.02978732530059e-08;-9.79980965109222e-08;1.0443498545927494;9.99781780727454;0.8331704351789936;0.015560064510331876;0.015560653080806305;0.7977050392995081;0.014894298458118516;0.7975142965039066
28.917384;1.0437543447694568;0.8337959028312089;0.7978868191130026;-4.883726143286213e-08;-9.809932505705717e-08;1.044335258481625;9.997767002827048;0.8331629919733015;0.015559948874232446;0.015560500812690085;0.7977030019958139;0.014894313361847928;0.797503414320222
28.927384;1.0437328253834262;0.8338091517323856;0.7978856730072086;-4.730750623957824e-08;-9.819479674901407e-08;1.0443202703352321;9.997714514590198;0.8331553262483865;0.015559829859802806;0.01556034319410597;0.7977007953873719;0.014894328895593034;0.7974922435120361
28.937384;1.0437105875717307;0.8338228199701411;0.7978843697558166;-4.570548613913248e-08;-9.828344666811177e-08;1.0443048761459364;9.997660328233;0.8331474280919429;0.01555970744933255;0.015560180088538364;0.797698412024976;0.01489434505857549;0.7974807791791438
28.947384;1.0436876129841688;0.8338369158192772;0.7978829071322048;-4.4028213743193425e-08;-9.836402998774927e-08;1.0442890628714563;9.997604427929014;0.8331392886807559;0.01555958159715519;0.015560011353102638;0.7976958428291824;0.01489436185740511;0.7974690162843033
28.957384;1.0436638828966496;0.8338514466519851;0.7978812831299147;-4.227275912840261e-08;-9.84352844587527e-08;1.0442728182265177;9.997546797075373;0.8331309002720918;0.015559452246687876;0.0155598368437013;0.7976930784427119;0.014894379301499209;0.7974569490950357
28.967384;1.0436393777646202;0.833866419629552;0.7978794957895117;-4.043614217277612e-08;-9.849599200822073e-08;1.0442561301998372;9.997487407951478;0.8331222556336098;0.015559319345927271;0.015559656414305909;0.7976901099744805;0.014894397405070127;0.7974445708124207
28.977384;1.04361407828346;0.8338818421483469;0.7978775430048916;-3.851544066115511e-08;-9.854489195271509e-08;1.0442389864798662;9.997426212208943;0.8331133471874029;0.015559182850614169;0.015559469920386251;0.7976869286008047;0.014894416190585567;0.7974318735182587
28.987384;1.0435879664397156;0.8338977220130068;0.7978754225525967;-3.650802108094402e-08;-9.85806912229105e-08;1.044221374352342;9.997363138817109;0.8331041666122304;0.015559042717958715;0.015559277230285046;0.7976835250241183;0.014894435680079095;0.7974188485579217
28.997384;1.043561024531649;0.8339140678222268;0.797873132374434;-3.4411549663781177e-08;-9.860217512526996e-08;1.044203281424123;9.997298098371644;0.8330947052301825;0.015558898902472473;0.015559078235330778;0.7976798899558115;0.014894455881632303;0.7974054871342717
29.007384;1.043533233981568;0.8339308889864484;0.797870670887968;-3.222380333607614e-08;-9.860824656840135e-08;1.0441846962556653;9.99723099196814;0.8330849545912494;0.015558751358947662;0.015558872845356491;0.7976760153989086;0.014894476784731154;0.7973917802120208
29.017384;1.0435045753606893;0.833948194897942;0.7978680371262451;-2.994258794480369e-08;-9.859800318210169e-08;1.0441656081942834;9.997161724532633;0.833074906733631;0.015558600045398068;0.015558660968166967;0.7976718955273864;0.014894498370771662;0.7973777178622882
29.027384;1.0434750280284497;0.8339659943137818;0.7978652304258345;-2.7565825941208907e-08;-9.857089371641256e-08;1.0441460066845059;9.997090215992245;0.8330645541114743;0.01555844491817701;0.015558442494529463;0.7976675263621741;0.014894520632836332;0.7973632893760606
29.037384;1.0434445697573393;0.8339842957801425;0.7978622498014187;-2.5091548370961757e-08;-9.852678859555312e-08;1.0441258807701181;9.997016401956268;0.8330538892536214;0.015558285925903505;0.01555821730166056;0.7976629044352547;0.014894543582291813;0.7973484844613536
29.047384;1.0434131778771951;0.8340031082826289;0.7978590932762053;-2.251764098373207e-08;-9.84658638238651e-08;1.044105218743474;9.996940227822686;0.8330429040520437;0.015558123010170613;0.015557985260044904;0.7976580255521389;0.014894567234298103;0.7973332945074456
29.057384;1.0433808304640444;0.8340224413841018;0.7978557573893846;-1.984163032237213e-08;-9.83883283906546e-08;1.044084007369427;9.996861643611613;0.8330315891763994;0.01555795610751992;0.015557746231253682;0.7976528844650725;0.014894591596057369;0.7973177130534566
29.067384;1.0433475059113329;0.8340423049007426;0.7978522374201225;-1.706078894348281e-08;-9.829422804945837e-08;1.0440622313471108;9.996780599702207;0.8330199344562836;0.015557785149007663;0.0155575000623777;0.7976474754638399;0.014894616669887461;0.7973017351766145
29.077384;1.0433131814717849;0.8340627084910557;0.797848528276503;-1.4172307452028243e-08;-9.818353724986867e-08;1.0440398735637944;9.99669704850601;0.8330079298338237;0.015557610056501709;0.015557246581983855;0.7976417933819959;0.014894642453553418;0.7972853564225436
29.087384;1.0432778321275353;0.8340836617427267;0.7978446253099918;-1.1173244105014445e-08;-9.80563125600677e-08;1.0440169153282972;9.996610954478252;0.8329955660437075;0.015557430736701242;0.015556985597173657;0.7976358339812202;0.014894668936000556;0.797268572385852
29.097384;1.0432414304423743;0.8341051746553679;0.7978405247626085;-8.060426697655316e-09;-9.791261599702813e-08;1.0439933363606075;9.996522298695869;0.832982834719383;0.015557247081935547;0.01555671689949754;0.7976295935069995;0.014894696102703404;0.7972513787616287
29.107384;1.043203946866804;0.8341272581901837;0.7978362239509289;-4.830527365340044e-09;-9.775230154622792e-08;1.0439691152629564;9.996431070161988;0.8329697278264908;0.01555705897078462;0.015556440283909208;0.7976230682800548;0.014894723946533345;0.7972337710327508
29.117384;1.0431653500582243;0.8341499249418034;0.7978317210414222;-1.4802832734184021e-09;-9.75749598482177e-08;1.0439442301645872;9.996337254513724;0.832956237125497;0.015556866259389129;0.015556155561411112;0.7976162546914111;0.014894752477763597;0.7972157439188267
29.127384;1.043125607665622;0.8341731895755655;0.7978270144155055;1.9931877775060743e-09;-9.738013086671499e-08;1.0439186585436566;9.996240827986249;0.8329423543585806;0.015556668776116559;0.01555586254681685;0.7976091495275229;0.014894781731834214;0.7971972910530051
29.137384;1.0430846878203004;0.8341970686045049;0.7978221022273306;5.59214379934992e-09;-9.716748154440435e-08;1.0438923765974084;9.99614175696468;0.8329280713432611;0.015556466325090397;0.015555561041051828;0.7976017504582115;0.014894811766901835;0.7971784051903251
29.147384;1.0430425598969062;0.8342215794533354;0.7978169823734467;9.318346218601934e-09;-9.693677066164941e-08;1.0438653589663114;9.996040008244352;0.8329133794464306;0.015556258693099177;0.015555250838156322;0.7975940564351761;0.014894842650479552;0.7971590788724477
29.157384;1.0429991932662745;0.8342467391441042;0.7978116524169113;1.3173449416030432e-08;-9.668779562907449e-08;1.0438375787938463;9.995935564512044;0.832898269637152;0.01555604566024852;0.015554931739250136;0.7975860678325746;0.014894874448797347;0.7971393046244415
29.167384;1.0429545556904039;0.8342725632189514;0.797806109693608;1.7159169961617797e-08;-9.642031661882112e-08;1.0438090080326408;9.99582842710759;0.8328827334415988;0.015555827010489555;0.015554603546763385;0.7975777859757918;0.014894907227308015;0.7971190739235668
29.177384;1.042908613337471;0.8342990652918869;0.7978003518602119;2.127702089356112e-08;-9.613386703683995e-08;1.0437796178481058;9.995718604966475;0.8328667631701361;0.015555602532866206;0.015554266061763649;0.7975692121883128;0.01489494105376277;0.797098375640815
29.187384;1.0428613316708721;0.8343262574273288;0.7977943770887573;2.552792129811737e-08;-9.582766677541639e-08;1.043749378958683;9.99560610323428;0.8328503512088029;0.015555372018798835;0.015553919099362462;0.7975603470681728;0.01489497599597259;0.7970771954805168
29.197384;1.0428126755946312;0.8343541508124247;0.7977881836038844;2.991207980118724e-08;-9.550080866172577e-08;1.043718262230603;9.995490918306858;0.8328334900390181;0.015555135263333611;0.015553562498582647;0.7975511900422889;0.014895012118722278;0.7970555169823922
29.207384;1.0427626090172766;0.83438275607734;0.7977817692475645;3.442921938701082e-08;-9.515248739955894e-08;1.0436862394718884;9.995373037366907;0.8328161727851788;0.015554892063262807;0.0155531961144477;0.7975417390890789;0.01489504947915344;0.7970333231946708
29.217384;1.042711095103033;0.8344120840142157;0.7977751314267317;3.9079009487649595e-08;-9.478197008370123e-08;1.0436532838341697;9.995252438374955;0.8327983930001356;0.015554642216148714;0.015552819804250464;0.797531990894204;0.01489508811454968;0.7970105974779877
29.227384;1.0426580973305979;0.8344421467883996;0.7977682672520862;4.386139669978214e-08;-9.438843508862961e-08;1.043619369712508;9.995129089672202;0.83278014424085;0.015554385531110979;0.015552433423849606;0.7975219413391132;0.014895128039263465;0.7969873227726062
29.237384;1.0426035802143152;0.8344729582251651;0.7977611739135329;4.87766562861939e-08;-9.397100201101161e-08;1.043584472061399;9.995002951442828;0.8327614202032695;0.01555412184006502;0.015552036828373826;0.7975115861178496;0.01489516926607064;0.7969634807685922
29.247384;1.0425475091340395;0.8345045330759092;0.7977538491186159;5.382530398303782e-08;-9.352881900797035e-08;1.0435485653215992;9.994873980857422;0.8327422149879213;0.015553850998754356;0.015551629860919632;0.797500921191527;0.014895211824893341;0.7969390522605038
29.257384;1.0424898497458093;0.834536886497386;0.7977462907839257;5.9007941259071465e-08;-9.306092090848842e-08;1.0435116231392216;9.994742138451077;0.8327225231151583;0.015553572881417546;0.015551212340541205;0.7974899426857222;0.014895255753543548;0.7969140178456432
29.267384;1.0424305671281155;0.8345700341288135;0.7977384963850485;6.432515634498295e-08;-9.256608487196561e-08;1.0434736190511988;9.99460738910822;0.832702339175384;0.015553287367818334;0.015550784068337;0.7974786466967247;0.014895301078667818;0.7968883583303266
29.277384;1.0423696248028915;0.8346039919987215;0.7977304631965167;6.97776402878599e-08;-9.204291078442111e-08;1.0434345264841731;9.99446969817909;0.832681657213697;0.015552994327557905;0.015550344846465782;0.7974670293716061;0.014895347811340637;0.7968620551570907
29.287384;1.0423069844775006;0.8346387758270921;0.7977221889141821;7.536654945252085e-08;-9.148998532200898e-08;1.0433943177191103;9.994329029696063;0.8326604703437642;0.015552693618108415;0.015549894494108448;0.79745508664671;0.014895395953850178;0.7968350907164099
29.297384;1.042242606852462;0.8346744004112385;0.7977136715742419;8.109388290991266e-08;-9.090603451951573e-08;1.0433529635008576;9.994185347937751;0.8326387704995669;0.015552385092438826;0.01554943285015159;0.7974428137532752;0.014895445498743432;0.7968074483932858
29.307384;1.0421764526131656;0.834710879418979;0.7977049089825411;8.696239197542756e-08;-9.028999731522552e-08;1.0433104333347587;9.994038619778092;0.8326165478792339;0.015552068602683338;0.015548959756758728;0.7974302050437879;0.014895496419605653;0.7967791124855361
29.317384;1.0421084824935956;0.8347482253463885;0.7976958983152093;9.297519370530797e-08;-8.964102192357517e-08;1.0432666953588556;9.993888814674417;0.8325937903675336;0.015551744003954775;0.015548475032392997;0.7974172542606985;0.014895548674492954;0.7967500677534974
29.327384;1.042038656627216;0.8347864499828596;0.797686636298714;9.913561394371999e-08;-8.895852996957046e-08;1.0432217164544055;9.993735902047733;0.8325704834390144;0.01555141115957233;0.015547978467596401;0.7974039553439324;0.014895602220610463;0.7967202984628506
29.337384;1.041966934494897;0.8348255651458666;0.7976771196455498;1.054470949566265e-07;-8.82423164922599e-08;1.0431754632234223;9.993579848427261;0.8325466109971503;0.015551069941971848;0.015547469847241532;0.7973903029293327;0.014895657019960536;0.796689787927921
29.347384;1.0418932758544766;0.834865582734802;0.7976673449127487;1.1191300191529191e-07;-8.749242013243208e-08;1.043127902932338;9.993420614786867;0.8325221572140477;0.015550720228829097;0.015546948960872173;0.7973762918628939;0.014895713037475942;0.7966585193586243
29.357384;1.0418176416975298;0.834906514332189;0.7976573079184135;1.1853655482504152e-07;-8.670872470137458e-08;1.0430790034401105;9.993258157422764;0.8324971078842475;0.015550361899044692;0.015546415601518959;0.7973619165996008;0.014895770238796714;0.796626476756166
29.367384;1.0417399942633443;0.834948371039811;0.7976470034642009;1.2532092022963462e-07;-8.589067311239537e-08;1.0430287324231202;9.993092433902966;0.832471449895342;0.015549994823877644;0.015545869577568346;0.7973471710650478;0.014895828581383084;0.7965936443928119
29.377384;1.041660296075965;0.8349911635813606;0.7976364257796835;1.3226932589056752e-07;-8.503723429881412e-08;1.0429770568607943;9.992923407654903;0.8324451699679184;0.015549618844366926;0.015545310727608211;0.7973320487940426;0.014895888004919151;0.796560005792592
29.387384;1.0415785088605722;0.8350349028696402;0.7976255693515523;1.393850758612916e-07;-8.414693401191297e-08;1.0429239428088366;9.992751048499073;0.8324182543466085;0.015549233761555963;0.015544738925389837;0.7973165432329918;0.014895948439879457;0.7965255438474207
29.397384;1.0414945931098016;0.8350796007189094;0.7976144289807885;1.4667153589776962e-07;-8.321791106831782e-08;1.042869355412538;9.992575335221794;0.8323906891694062;0.015548839358675652;0.015544154070892683;0.7973006481064396;0.014896009825940918;0.7964902416252847
29.407384;1.0414085083476632;0.8351252696595509;0.7976029991867652;1.5413231020497602e-07;-8.224802054845818e-08;1.042813259060709;9.99239625868284;0.832362460677579;0.015548435422366511;0.015543556063167428;0.7972843575777102;0.014896072112745535;0.7964540828312702
29.417384;1.0413202138430415;0.83517192195053;0.7975912741213471;1.6177142594587045e-07;-8.123501081756948e-08;1.0427556171389285;9.992213818596175;0.8323335550991855;0.015548021745429337;0.015542944776743105;0.7972676658523826;0.014896135247912841;0.7964170519499565
29.427384;1.041229669569192;0.8352195687465307;0.7975792475360698;1.6959326529564548e-07;-8.017671188834461e-08;1.0426963920549355;9.992028022137339;0.8323039583486997;0.015547598122975341;0.015542320065498667;0.7972505664031566;0.014896199173354465;0.7963791341079957
29.437384;1.0411368366471265;0.8352682200228198;0.797566912263717;1.7760239103147907e-07;-7.90710830189426e-08;1.0426355459529253;9.991838888811039;0.8322736558694241;0.015547164342170594;0.015541681780768032;0.7972330513629708;0.014896263825692178;0.796340314732564
29.447384;1.0410416761500572;0.8353178850664454;0.7975542603376665;1.8580327075909334e-07;-7.791616137630228e-08;1.0425730408795484;9.99164645074864;0.8322426330095699;0.015546720172484754;0.015541029785448805;0.797215111382767;0.014896329134332292;0.7963005792684489
29.457384;1.0409441472437944;0.8353685726022306;0.7975412839746676;1.9419998162864013e-07;-7.670998769411024e-08;1.042508838197756;9.991450746657783;0.8322108759520617;0.015546265370960518;0.015540363961559969;0.7971967359111805;0.014896395023804678;0.796259912992471
29.467384;1.040844207063331;0.8354202904887593;0.7975279762985104;2.0279626455810058e-07;-7.545055040305778e-08;1.0424428982494418;9.99125181354273;0.8321783723927985;0.015545799694273403;0.015539684205098436;0.7971779135329982;0.014896461421564082;0.7962183011209543
29.477384;1.0407418122042573;0.8354730457229129;0.7975143316123107;2.1159578217113826e-07;-7.413585955881755e-08;1.0423751803607473;9.99104968382241;0.832145111374315;0.015545322899318445;0.015538990408828269;0.7971586321718744;0.014896528265762925;0.7961757291934752
29.487384;1.0406369199938463;0.8355268446310664;0.7975003452285303;2.206020947063058e-07;-7.276397386677233e-08;1.0423056427798836;9.990844399253715;0.8321110826319327;0.015544834736821713;0.015538282451087765;0.797138879308551;0.014896595508494478;0.7961321834069167
29.497384;1.0405294885694343;0.8355816926781565;0.7974860125664204;2.2981836328623548e-07;-7.133273078020898e-08;1.0422342427030638;9.990636028648446;0.8320762757799426;0.015544334952333561;0.015537560202400012;0.797118642336951;0.01489666311410887;0.7960876512484059
29.507384;1.0404194756487564;0.8356375939506518;0.7974713283782574;2.3924715903411557e-07;-6.983944801812037e-08;1.042160937192127;9.990424671768666;0.8320406799122634;0.015543823288237309;0.015536823542404519;0.797097909053714;0.014896731053476027;0.7960421226217996
29.517384;1.040306837460487;0.8356945509741198;0.7974562868584117;2.4889044287114857e-07;-6.828084271682662e-08;1.0420856850012163;9.99021045843484;0.8320042840184807;0.01554329948231355;0.015536072367043815;0.7970766678650195;0.014896799298177518;0.7959955904739214
29.527384;1.0401915298295226;0.8357525650188689;0.7974408819319905;2.587496204254299e-07;-6.665301175569355e-08;1.0420084475756997;9.989993548622722;0.8319670772355057;0.015542763276368957;0.015535306572768486;0.7970549072306171;0.01489686782153802;0.7959480503776069
29.537384;1.040073510532681;0.8358116362246049;0.7974251072849924;2.6882571739281643e-07;-6.495146642819798e-08;1.0419291880884205;9.989774129771442;0.8319290484413826;0.015542214429331836;0.015534526036209738;0.7970326149529336;0.01489693659982261;0.7958994997677892
29.547384;1.039952740380522;0.8358717632730349;0.7974089564352758;2.791194493621019e-07;-6.31713786490944e-08;1.0418478698713025;9.98955241490339;0.8318901861566788;0.015541652709274217;0.01553373061339764;0.7970097782960402;0.014897005600321643;0.7958499373165574
29.557384;1.0398291822950394;0.8359329428423543;0.7973924226923296;2.896310614717852e-07;-6.130801161234237e-08;1.041764456202972;9.989328641403226;0.8318504791764862;0.015541077865846109;0.015532920150843305;0.7969863847167674;0.014897074762545122;0.7957993625258882
29.567384;1.039702799473387;0.8359951691217062;0.7973754990058503;3.003603877731757e-07;-5.935711144098748e-08;1.0416789113758822;9.989103067538485;0.8318099174358303;0.015540489613415686;0.015532094493579228;0.7969624222346536;0.014897143990355107;0.795747775828579
29.577384;1.0395735546582245;0.8360584332828108;0.7973581780634894;3.113073120588705e-07;-5.7314965494085064e-08;1.0415912011980084;9.988875969999755;0.8317684929687805;0.015539887634788493;0.015531253490761628;0.7969378793216333;0.014897213158025212;0.795695178972083
29.587384;1.03944141137281;0.8361227223864645;0.7973404522666987;3.2247214309052113e-07;-5.517806074579799e-08;1.0415012919734685;9.98864764406728;0.831726200750321;0.01553927158805128;0.015530397000717533;0.7969127449802169;0.014897282118915674;0.7956415749395163
29.597384;1.03930633538819;0.8361880185141514;0.7973223134180496;3.338555752279732e-07;-5.294264268829378e-08;1.041409149166997;9.988418405448485;0.8316830384494615;0.015538641111203198;0.015529524891683433;0.796887008837695;0.014897350710151191;0.7955869674508778
29.607384;1.0391682952508794;0.8362542994974106;0.7973037527311871;3.4545845845431845e-07;-5.0604497014515105e-08;1.0413147372385227;9.98818859416881;0.8316390052084361;0.015537995832819005;0.01552863704125501;0.796860660751803;0.014897418748897863;0.7955313606541662
29.617384;1.039027262407965;0.8363215402936774;0.7972847612078163;3.5728166351401123e-07;-4.8159018561574354e-08;1.0412180206098707;9.98795857492612;0.8315941010646273;0.015537335384735165;0.015527733346053991;0.7968336904010858;0.014897486015618005;0.7954747590283398
29.627384;1.0388832111187551;0.8363897131438943;0.797265330095036;3.6932599083099226e-07;-4.560141865609209e-08;1.0411189648171384;9.98772873099233;0.831548327472538;0.015536659404592083;0.015526813738361223;0.7968060875588344;0.01489755224033958;0.7954171673999216
29.637384;1.0387361182684074;0.8364587865005586;0.7972454508877492;3.8159195381819694e-07;-4.292683870585667e-08;1.041017537228545;9.987499464369565;0.831501687877243;0.015535967533874318;0.015525878197766116;0.796777842894223;0.014897617109827795;0.795358591500067
29.647384;1.0385859633021537;0.836528724031157;0.7972251143269272;3.940795244704818e-07;-4.013017810432352e-08;1.040913707276805;9.987271205464944;0.8314541879639213;0.015535259428611526;0.015524926753877196;0.796748948399553;0.01489768028513809;0.7952990389250092
29.657384;1.0384327278131662;0.8365994848112883;0.7972043097895269;4.0678799663390595e-07;-3.7205694720731624e-08;1.0408074463073558;9.987044418234015;0.8314058359661012;0.015534534777824906;0.01552395948052819;0.7967193972915015;0.014897741418013899;0.7952385196407917
29.667384;1.0382763948694675;0.8366710242736459;0.7971830266777159;4.1971593031738447e-07;-3.414679081421366e-08;1.0406987273509831;9.986819603062381;0.8313566426383528;0.015533793310883478;0.015522976496043698;0.7966891840079448;0.01489780016428788;0.7951770460188644
29.677384;1.0381169494559102;0.8367432944215044;0.7971612561464722;4.328611141575637e-07;-3.094621761288031e-08;1.040587525191079;9.986597307041132;0.8313066208885652;0.015533034788713904;0.015521977976519327;0.7966583039053066;0.014897856188597356;0.7951146328504952
29.687384;1.037954379865698;0.8368162431420044;0.7971389909104157;4.4622051565165945e-07;-2.759633293998577e-08;1.040473816469869;9.986378133826394;0.8312557863951703;0.015532258990047882;0.015520964164186317;0.7966267524496793;0.014897909162794227;0.7950512971260137
29.697384;1.0377886781444234;0.8368898134642567;0.7971162243461111;4.5979028372658045e-07;-2.4089143353007116e-08;1.0403575793717919;9.986162747052001;0.8312041587570893;0.015531465701990387;0.015519935360838217;0.7965945249657818;0.014897958765128335;0.7949870577569405
29.707384;1.03761983993288;0.8369639430756373;0.797092950770695;4.7356601132884726e-07;-2.0416404854690627e-08;1.0402387931970343;9.985951872325794;0.8311517611756443;0.015530654708219934;0.015518891912628225;0.796561616916008;0.014898004683438807;0.7949219358038131
29.717384;1.0374478649439496;0.837038564177302;0.797069166183803;4.875431564347103e-07;-1.6569884188589594e-08;1.0401174384994654;9.9857462998134;0.8310986192772052;0.015529825778283244;0.015517834197932033;0.7965280238815233;0.014898046623324984;0.7948559548795102
29.727384;1.0372727573735576;0.837113603372478;0.7970448682414143;5.017171967208671e-07;-1.2541479634199346e-08;1.0399934976026242;9.98554688088513;0.8310447612005486;0.015528978673056594;0.015516762626466686;0.7964937414066998;0.014898084310938264;0.7947891416309503
29.737384;1.037094526374892;0.8371889811155366;0.7970200554905895;5.160834410685916e-07;-8.323129601411967e-09;1.0398669548026431;9.985354516977328;0.8309902188345034;0.015528113164366805;0.01551567764869699;0.7964587649465976;0.014898117482738506;0.7947215267654525
29.747384;1.0369131871735389;0.8372646113914881;0.796994726944342;5.306368311391223e-07;-3.906710847437885e-09;1.0397377963970305;9.985170155599347;0.830935028533041;0.015527229061657419;0.01551457976891621;0.7964230898115044;0.014898145871601324;0.7946531458439268
29.757384;1.036728761174997;0.8373404021899588;0.7969688825590672;5.453718886858713e-07;7.160773708895417e-10;1.0396060110051688;9.984994802059973;0.8308792307385067;0.015526326226556232;0.01551346954979686;0.7963867111098217;0.014898169195053962;0.7945840392656985
29.767384;1.0365412750206944;0.8374162557507057;0.7969425235762192;5.602824933737986e-07;5.553895736932403e-09;1.0394715896869378;9.984829529274196;0.8308228695658357;0.015525404552368286;0.015512347610188382;0.796349623812048;0.01489818714486687;0.7945142523753089
29.777384;1.0363507607832552;0.8374920675479629;0.7969156521595783;5.75361387881589e-07;1.0615793192355012e-08;1.0393345253824382;9.98467546974351;0.830765993382838;0.015524463936647772;0.015511214632427089;0.7963118230183504;0.014898199385322473;0.7944438357078493
29.787384;1.0361572566048485;0.8375677243668074;0.7968882705974448;5.905999581176457e-07;1.5911001417560965e-08;1.0391948126747244;9.984533803403602;0.8307086555642962;0.01552350427970862;0.015510071375344887;0.79627330392438;0.014898205564335406;0.7943728447962308
29.797384;1.035960806465304;0.8376431029294847;0.796860380632317;6.059884961880504e-07;2.1448702655883896e-08;1.039052448931188;9.984405760775372;0.8306509143925696;0.015522525489401369;0.0155089186799336;0.7962340610836796;0.01489820532154216;0.7943013402099072
29.807384;1.035761460497417;0.8377180698244671;0.7968319841669197;6.21516424019749e-07;2.723786071026863e-08;1.0389074360201984;9.984292634638598;0.8305928331966009;0.015521527485750393;0.015507757470275978;0.7961940878307601;0.014898198280545574;0.7942293883720354
29.817384;1.0355592762749282;0.8377924818145498;0.7968030847702204;6.37172103350157e-07;3.3287125816035686e-08;1.0387597811664295;9.984195786447234;0.8305344810840452;0.015520510219629562;0.015506588757516168;0.7961533768065384;0.014898184033532052;0.7941570623918384
29.827384;1.0353543198590542;0.8378661857285292;0.7967736879518328;6.529424717318083e-07;3.960487468034398e-08;1.0386094966282964;9.984116650519134;0.8304759327841686;0.015519473687762997;0.015505413650613482;0.7961119210856205;0.014898162123767086;0.7940844420348794
29.837384;1.0351466664914746;0.8379390175788753;0.7967438002018961;6.688129612729501e-07;4.619940437760763e-08;1.0384565990570283;9.984056739156621;0.8304172680128781;0.015518417933652056;0.015504233365608112;0.7960697147332304;0.014898132030846709;0.7940116132415326
29.847384;1.0349364013350528;0.8380108007190151;0.7967134282579126;6.847677058242986e-07;5.3079206565758784e-08;1.038301109797489;9.984017645070388;0.8303585719765779;0.015517343052103274;0.01550304922724771;0.7960267527670345;0.014898093165777442;0.7939386680734197
29.857384;1.0347236203426564;0.8380813442689354;0.796682579456082;7.007896415164998e-07;6.025312580241789e-08;1.0381430562496141;9.98400104181536;0.8302999366276694;0.015516249194622345;0.015501862673305522;0.7959830313106286;0.01489804486979296;0.7938657051318226
29.867384;1.0345084309783168;0.8381504430388839;0.7966512624856226;7.168602775010839e-07;6.773037152510907e-08;1.0379824731693972;9.984008684027515;0.8302414614159784;0.015515136556785566;0.015500675257137202;0.7959385480167264;0.014897986421430037;0.7937928304025464
29.877384;1.0342909525756476;0.8382178780813131;0.7966194873212448;7.329594055414607e-07;7.552066377476186e-08;1.037819403124385;9.984042412195848;0.8301832531719541;0.015514005357815035;0.015499488641552981;0.7958933023011375;0.014897917063466961;0.7937201583402507
29.887384;1.0340713170218092;0.8382834164603458;0.7965872646467165;7.49065158986915e-07;8.36345419737899e-08;1.0376538963092017;9.984104171201613;0.8301254255726884;0.015512855839434401;0.015498304606776698;0.7958472950146478;0.014897836027440362;0.7936478124190338
29.897384;1.0338496699025699;0.8383468104071149;0.79655460590761;7.651542147933525e-07;9.208349811266749e-08;1.037486010221652;9.984196035942741;0.8300680991368318;0.015511688278305362;0.015497125077734658;0.7958005282629795;0.01489774252973819;0.7935759253924908
29.907384;1.0336261712069503;0.8384077964702863;0.7965215239290037;7.812018281816877e-07;1.0087981010665987e-07;1.0373158093445647;9.98432022266317;0.8300114019665014;0.015510502991348613;0.015495952137433992;0.7957530062946;0.014897635756443362;0.7935046400498494
29.917384;1.033400995723532;0.8384660945592097;0.7964880331983291;7.971819321459492e-07;1.1003628934448308e-07;1.0371433650818975;9.984479085114469;0.8299554704010077;0.015509300340779847;0.01549478801869965;0.7957047365085455;0.014897514856287887;0.7934341100500321
29.927384;1.0331743339300392;0.8385214069110088;0.7964541498062317;8.130672098696844e-07;1.1956610038987105e-07;1.0369687564975754;9.984675111592866;0.8299004493861283;0.015508080744869389;0.015493635102051937;0.7956557296423432;0.01489737892885912;0.7933645004249148
29.937384;1.032946393104565;0.8385734169822292;0.7964198916598927;8.288288514338717e-07;1.2948266019758106e-07;1.03679207167433;9.984910924754432;0.8298464929960556;0.01550684468185741;0.01549249592600094;0.7956059996731032;0.014897227008304391;0.7932959883375943
29.947384;1.0327173980859783;0.8386217882156981;0.7963852786796662;8.44436212464304e-07;1.3979975668274485e-07;1.0366134087578742;9.985189284211815;0.8297937649564833;0.015505592687059777;0.015491373198073722;0.7955555636791668;0.014897058058752875;0.7932287643985203
29.957384;1.0324875920573857;0.8386661629169638;0.7963503326152978;8.598563904430319e-07;1.5053190360080855e-07;1.0364328766152242;9.985513096815234;0.829742438985891;0.015504325355185863;0.015490269805659602;0.7955044414473567;0.01489687097647497;0.7931630337675206
29.967384;1.032257237767567;0.8387061611157869;0.7963150774108002;8.750537278249787e-07;1.6169454786175257e-07;1.0362505954404593;9.98588542766304;0.8296926992597023;0.015503043351985305;0.015489188828030506;0.7954526552551104;0.014896664594409066;0.7930990163503991
29.977384;1.032026618789112;0.8387413793676465;0.7962795404140144;8.899896824057799e-07;1.7330400188285752e-07;1.0360666969087864;9.986309505066139;0.8296447409455647;0.015501747431879117;0.01548813355137024;0.795400230091867;0.014896437689116578;0.7930369465125596
29.987384;1.031796040983753;0.8387713899185152;0.7962437530134882;9.046229097446397e-07;1.8537740592161382e-07;1.0358813242969442;9.98678872193112;0.8295987705312979;0.015500438449654961;0.015487107483294077;0.7953471937287122;0.014896188979134835;0.7929770731760568
29.997384;1.031565834747493;0.8387957402756182;0.7962077503453265;9.189090696785544e-07;1.9793278281363148e-07;1.0356946336117328;9.987326640251707;0.8295550066134211;0.01549911735776342;0.015486114360315405;0.795293576302902;0.014895917117515905;0.7929196606982486
29.999994;1.0313363573733418;0.8388139526058005;0.796171571157561;9.328005538236977e-07;2.1098892788948252e-07;1.0355067951745582;9.987927005298367;0.8295136816888156;0.0154977851988816;0.0154851581573541;0.7952394098688366;0.014895620689447735;0.7928649902951606
29.999994;-0.0133285459201208;0.005498925978758842;-0.0017366667822076483;1.2367364202484197e-06;3.050352906501312e-07;0.009979994492291389;9.98859376217001;0.8294750438690247;0.015496443104133846;0.015484243100981425;0.7951847286473843;0.014895298208208186;0.7928133613191031
29.999995;-0.013555378958246572;0.005503318228541147;-0.001773067845327955;1.248687897489882e-06;3.191510529805825e-07;0.009788432731517699;9.989331065958163;0.8294393578075813;0.015495092301263164;0.015483373678331138;0.7950515699644043;0.0148949481087316;0.7926871053439882
29.999996;-0.013780237913991907;0.0054999689360329986;-0.0018095066550805228;1.2600804118493326e-06;3.338266602147728e-07;0.009596327718797466;9.990143293372887;0.8294069054802512;0.01549373413069913;0.01548255465402345;0.7949189751016672;0.014894568749990305;0.7925655454173037
