time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999998;-0.014002648254784776;0.005488280919680414;-0.0018459288790914617;1.2698490516559644e-06;3.490834060351112e-07;0.009401915315648967;9.991035059091983;0.8293779867343709;0.015492370057190528;0.01548179109540224;0.7947069899461592;0.014895158414737967;0.7923690709298832
30.000002;-0.01422209349886941;0.005467641852237487;-0.001882268116972089;1.276952718948802e-06;3.6494011804331106e-07;0.009204464268559902;9.992011123231856;0.829352890525994;0.015491002024545493;0.015481088314723305;0.7943386812833221;0.014894715296594788;0.7920210481245576
30.00001;-0.014437978117623571;0.005437488008249135;-0.0019184247119108132;1.2793342746776746e-06;3.81407059675031e-07;0.008999326013098174;9.993075909269068;0.8293318004632777;0.01548963334591084;0.01548045161987046;0.7936601669898563;0.01489623747669594;0.7913680101410915
30.000026;-0.014649603702695746;0.005397379122149457;-0.001954249633577275;1.273052760534972e-06;3.984919655657624e-07;0.008778992275492866;9.994232965515687;0.829314717927304;0.015488269087022001;0.015479885691204044;0.7923595857414113;0.014903722810745795;0.7900985935806618
30.000058;-0.014856217581308643;0.005347010480793342;-0.001989548367668735;1.250387326424446e-06;4.1621472890299683e-07;0.008531117389752462;9.995485357703288;0.8293015213396182;0.015486915473358795;0.015479393283551982;0.7898220027176015;0.014936168668350184;0.7875987631385135
30.00009;-0.015057094688667866;0.005286191795127753;-0.0020240884890155245;1.2272670230404175e-06;4.3460859870120484e-07;0.008284526442637979;9.996836287169007;0.8292920716041214;0.015485579130456428;0.015478973733298453;0.7872924001149828;0.014988571748073661;0.7851135891866712
30.000122;-0.01525155866512947;0.005214770864396486;-0.0020576039088491776;1.2036968907927396e-06;4.537088216491987e-07;0.008042190704812758;9.998288051614672;0.8292862007768766;0.01548426626705847;0.015478622796203307;0.7847707991426773;0.015062928185300724;0.7826432917769408
30.000154;-0.015438936032585568;0.005132600875040404;-0.002089830253320077;1.1797138371975065e-06;4.73541496960291e-07;0.00780410683378405;9.999840261925183;0.8292836330436171;0.015482982189867574;0.015478334137175701;0.7822563514957261;0.015159233766711943;0.780186897882301
30.000186;-0.015618541459017421;0.005039564782833647;-0.0021205712895062336;1.1553155279266994e-06;4.941190399476882e-07;0.007571146637012832;10.001489641671066;0.8292839868916163;0.015481731620280915;0.015478100538013304;0.7797512661349295;0.015275484118002959;0.7777463529359174
30.000218;-0.015789745121185025;0.004935633899693049;-0.0021497207912632285;1.13053461824673e-06;5.154390084356276e-07;0.007343973742802989;10.003230985053385;0.8292868460319197;0.015480518675209247;0.015477914107780115;0.7772536621045847;0.01541267499968403;0.7753196436384374
30.00025;-0.015952045252881596;0.004820838178067691;-0.0021772093765624525;1.1054009705373992e-06;5.374733432930581e-07;0.007124050909072963;10.005057802035118;0.8292917841409676;0.015479346335289189;0.015477766886532423;0.7747645294058939;0.015570802417188463;0.7729076598042757
30.000282;-0.016105093505789595;0.004695161800255031;-0.0022029276120096725;1.079956372558644e-06;5.60168531019587e-07;0.006910713148915875;10.00696271562048;0.8292983542628499;0.015478216750727065;0.015477651414519502;0.7722837964318117;0.015748862344080652;0.770510179005827
30.000314;-0.01624869693479264;0.004558518077679611;-0.0022266978469472325;1.054222659280555e-06;5.834801042958152e-07;0.0067041753045582325;10.008938081222128;0.8293061510665372;0.015477131888060332;0.015477560052501197;0.7698114077680857;0.015947850903584856;0.7681269736933273
30.000378;-0.016382781754119086;0.004410809977420153;-0.0022483337329753513;1.000450243988014e-06;6.073948876526501e-07;0.0064454626076162844;10.010976597491593;0.8293149120638322;0.015476093392051091;0.015477484431490765;0.7649434072134177;0.016406765299919742;0.7633594000932286
30.000436;-0.016507301378729786;0.004252036254893927;-0.002267721072937863;9.528643981756433e-07;6.318957946119502e-07;0.006206419455546496;10.013071349192565;0.8293245126979828;0.015475102693714514;0.015477416475144496;0.7605839854510424;0.016889604464928112;0.7591059412064084
30.000493;-0.016622154545985642;0.004082191895782684;-0.002284830699145289;9.057857810601248e-07;6.568982797117673e-07;0.005974794065272829;10.015215489380862;0.8293348781505689;0.015474161642042529;0.015477349697593805;0.7562504273858567;0.017435369000033736;0.754884511253766
30.000551;-0.016727163585542777;0.003901316872253583;-0.002299660269274945;8.592042091265119e-07;6.822155509936939e-07;0.005749295407084144;10.017402149852014;0.8293459200683614;0.015473272241095733;0.015477279048860992;0.7519430220536385;0.018045060964791172;0.7506952239348591
30.000608;-0.016822087350217528;0.003709557320326354;-0.002312156350063964;8.130857588991172e-07;7.075735373401196e-07;0.005530612468849894;10.019624675614555;0.8293574823664132;0.015472436077190416;0.015477199923870292;0.7476600277696821;0.01871768384581546;0.746536214593564
30.000666;-0.016906702378044362;0.00350718642295526;-0.002322182067123205;7.673945795332076e-07;7.326483185228615e-07;0.0053174208027634146;10.021876838500887;0.8293692838360911;0.015471654611608966;0.0154771081470177;0.7434037064733224;0.019453242118808292;0.7424097233861525
30.000724;-0.016980993109159796;0.0032945908073650555;-0.002329555960812834;7.220889314886929e-07;7.571143040452649e-07;0.005110344081654018;10.024152101775305;0.8293808885459213;0.015470929673617241;0.015477000781842137;0.7391743911036271;0.020248739862604847;0.7383160322044361
30.000781;-0.017045286126488857;0.003072281527712382;-0.002334129386093916;6.771189592274477e-07;7.807035569830985e-07;0.0049088689292529734;10.026442463908579;0.8293917004467908;0.015470263637227718;0.015476876125285697;0.7349705264704586;0.02110617970435899;0.7342536605628899
30.000839;-0.017100169091605777;0.0028409083546022656;-0.002335843749725665;6.324407119455382e-07;8.032239655121443e-07;0.0047122999727534885;10.028738746552525;0.8294009947973103;0.015469658529828062;0.015476732963665281;0.7307936450008465;0.022022563482224675;0.7302240022984609
30.000896;-0.017146343906712325;0.0026012087685146207;-0.002334707487751432;5.880453411610515e-07;8.245181057253395e-07;0.004518801797958454;10.031031713632284;0.8294080054901389;0.01546911392902686;0.015476569622245367;0.7266442921632034;0.022998893864514872;0.7262275062451377
30.000954;-0.017184586407525262;0.0023539240545881537;-0.0023307129224999167;5.439040779341112e-07;8.444335802131002e-07;0.004328523621731551;10.033312327152421;0.8294120409357805;0.015468626257647574;0.015476382808577173;0.7225229388296901;0.02403317524285598;0.7222644946809442
30.00099;-0.017215740906505368;0.002099808662950406;-0.002323780799829303;5.143271560206882e-07;8.628383735716928e-07;0.0041777535606608626;10.035571539481007;0.8294125704239178;0.015468190723966976;0.015476167723855504;0.7199789069319479;0.0247014127985507;0.7198687897697703
30.00099;-0.01724066304723314;0.001839646207896142;-0.0023137458510006158;5.073968255094193e-07;8.796385658059448e-07;0.004088980546391853;10.037800504035234;0.8294092184666998;0.01546780340599365;0.015475920010984622;0.7199543400376532;0.024699610378089275;0.719970073787342
30.00099;-0.017260129764843774;0.0015741899814137423;-0.0023003550759688233;4.996085462251458e-07;8.947676576662736e-07;0.004000839760888627;10.039990953213248;0.829401672835936;0.015467460923980264;0.015475637360910701;0.7199342445425763;0.024697769447886243;0.7200772355841073
30.000991;-0.017274736239893417;0.0013041337505039438;-0.0022833014273568784;4.902746653576474e-07;9.081732145024612e-07;0.003911087700244863;10.042135426129953;0.8293896212643379;0.015467158592687855;0.015475319141942934;0.7198475542455812;0.02471489029445801;0.7201199374862716
30.000992;-0.017284806059095555;0.001030016164411706;-0.002262259386818074;4.800629504550564e-07;9.198234815523742e-07;0.0038226324030182883;10.044227611418574;0.8293727613763004;0.01546688988260258;0.015474965204919953;0.7197661674932739;0.024731974122428814;0.7201694972278746
30.000994;-0.01729039362053425;0.0007522014263077848;-0.0022368540969047576;4.683323532294923e-07;9.297033632707032e-07;0.003731429993196934;10.046262650609554;0.8293508117964351;0.015466647277901294;0.015474575302147974;0.7196179818421009;0.024768023769005762;0.7201546441530093
30.000996;-0.01729142171032421;0.00047096310513023164;-0.0022066360785602717;4.553625008686153e-07;9.378055168118711e-07;0.0036403205903095936;10.048236805155174;0.8293235315206804;0.015466422954125241;0.015474148533905507;0.7194309160718343;0.0248160428798689;0.720103209164369
30.000996;-0.01728784393073664;0.00018660587052778967;-0.0021711501596302983;4.43277428929635e-07;9.441547438486159e-07;0.003553055387189207;10.050146836290555;0.8292907788017412;0.015466209163164317;0.015473682994863026;0.7194318823054877;0.024814035155364844;0.7202400414779387
30.000996;-0.01727968295236759;-0.00010049173544143945;-0.002130031082990219;4.304288472720318e-07;9.488228077781945e-07;0.003465395224670648;10.051990126904306;0.8292525547864733;0.015465998177732726;0.015473176884682055;0.7194367448283311;0.024812003850497477;0.7203830412347266
30.000997;-0.017266932423339328;-0.00038993620974144395;-0.002083030258610571;4.1710727627798173e-07;9.518987893703289e-07;0.003375078285565051;10.053765169950275;0.8292089929995816;0.01546578212656265;0.015472629877213368;0.7193753105373247;0.02482995177511481;0.7204629644076735
30.000998;-0.01724942661713749;-0.0006814186895222055;-0.002029978158271465;4.0314422659171374e-07;9.534631922931674e-07;0.003283737495570373;10.055471159437307;0.829160307785141;0.015465554117772555;0.015472043169623686;0.7193163337840753;0.02484688222609712;0.7205480724987616
30.001;-0.017226794598193606;-0.0009747401676283165;-0.0019707618838806134;3.887718015561288e-07;9.535847428042947e-07;0.003189900950954049;10.057107179713881;0.8291067292559223;0.015465309595086556;0.015471419248614652;0.7191904814512726;0.024883799767354345;0.7205701406902655
30.001004;-0.01719853365067003;-0.0012697378340145945;-0.0019053361727417362;3.7421504680689587e-07;9.523146849968028e-07;0.0030901156076742174;10.058672168153123;0.8290484756259334;0.015465046019989562;0.015470762077757324;0.7189272900227548;0.02495871028874475;0.7204597767464418
30.001012;-0.017164106432239933;-0.0015661984183323893;-0.0018336846388019175;3.598723270691755e-07;9.496724838114594e-07;0.002981112791961898;10.06016518651121;0.8289857834398648;0.015464761852020972;0.015470076741258425;0.7183842237025311;0.025111620128660667;0.7200763304951638
30.001028;-0.017122957276004058;-0.0018638497169665017;-0.0017557774058177757;3.4660643235319975e-07;9.456329658801095e-07;0.0028568671272420094;10.061585381193973;0.8289189445060057;0.015464456098243378;0.015469368377052255;0.7172808031174305;0.025424535025317045;0.7191427207937954
30.00106;-0.017074494809753277;-0.002162444806005705;-0.0016716342862706293;3.362642405495797e-07;9.401302295366059e-07;0.0027035039904186146;10.062932267180026;0.8288483177041885;0.015464128375792629;0.0154686413507194;0.7150586678966986;0.02606446085921651;0.7171073758412089
30.001124;-0.017018125465561855;-0.0024618378163180545;-0.001581393924000721;3.3285925346651697e-07;9.330807185287103e-07;0.0024941383205435083;10.064206018563397;0.8287743006672178;0.015463779490415887;0.015467899003903092;0.7106155325103044;0.02739840536205982;0.7128839863033785
30.001188;-0.01695329643461562;-0.002761931214268862;-0.0014853029985598695;3.2866233826633e-07;9.244059405225625e-07;0.00228380641295281;10.065406563287222;0.8286972577681951;0.01546341227680382;0.015467143347078986;0.7062011195295783;0.02880137816387538;0.7086997422830681
30.001252;-0.01687949525310577;-0.0030626565303190387;-0.0013837337471436198;3.2345925031937604e-07;9.140404364430608e-07;0.0020725274740707768;10.066532525386743;0.828617488370945;0.015463031680079372;0.015466374756546065;0.7018161605101243;0.03027238901749237;0.7045558983352186
30.001316;-0.01679626081207193;-0.003363940103148577;-0.0012772502463466034;3.1706718336818804e-07;9.019303374193704e-07;0.0018593353111301704;10.067581276609248;0.8285352782046315;0.015462643638301698;0.01546559289275136;0.6974584339987779;0.03181144673249623;0.700450662582377
30.00138;-0.016703239541046765;-0.0036656925995871034;-0.0011665898176325372;3.093466134664724e-07;8.880338467426453e-07;0.0016462685810544435;10.068549290576273;0.8284509409129539;0.015462254344476534;0.015464798633519893;0.6931297587229982;0.03341556045296048;0.6963860306547114
30.001444;-0.016600211510799396;-0.003967739433660986;-0.0010525447720924853;3.002639398751399e-07;8.723202229882505e-07;0.001431437764897358;10.069432499862774;0.828364787112619;0.015461871044485374;0.015463995370284948;0.6888279432800024;0.035086741310753206;0.692360237275235
30.001515;-0.016487047070906747;-0.004269744890152575;-0.0009358554901694691;2.9176497480602735e-07;8.547578254722532e-07;0.001206098456965201;10.070226759310158;0.8282770821936432;0.01546150261513665;0.015463189214650558;0.6841207539251265;0.037000002008483204;0.6879515198239055
30.001515;-0.016363643343314867;-0.004571150689419288;-0.0008171646651490503;2.6092841708044036e-07;8.3529570594731e-07;0.0010925994469142102;10.070928068894933;0.82818804360517;0.015461158354448125;0.015462388371938869;0.6841449447232142;0.036998355003068084;0.688171282981989
30.001516;-0.01622987066897502;-0.0048713404455396885;-0.0006969995997547441;2.2878679414609676e-07;8.138526774196352e-07;0.000977260446389721;10.071532978038052;0.8280978489839534;0.015460846105125345;0.015461602051383716;0.6841013328809555;0.03702481116196887;0.6883283363368593
30.001517;-0.016085535882291675;-0.00516962261179828;-0.0005757590381803765;1.951399795911584e-07;7.903262362486912e-07;0.0008603286284807436;10.072039177966069;0.8280066614630899;0.015460571548767555;0.015460839781883052;0.6840568525470044;0.03705037917746198;0.6884877287584059
30.001519;-0.015930402196428217;-0.0054653607892587225;-0.00045375122212330826;1.603947036391767e-07;7.646163097953104e-07;0.0007420399648138225;10.072445617782984;0.8279146756028513;0.015460338654312792;0.015460111129760102;0.6839445572172697;0.03710506533436383;0.6885838854310232
30.001523;-0.015764270606956104;-0.005757985167716506;-0.0003312865669986161;1.2496961164499564e-07;7.366473625440743e-07;0.0006196823825624018;10.0727525602379;0.8278220989062208;0.015460149998783835;0.015459424784449364;0.6836975973543682;0.03721587380232396;0.6885510378759168
30.001531;-0.015587030847117442;-0.006046936611986177;-0.0002087393043911619;8.960956677452754e-08;7.063809583497541e-07;0.0004925815161627399;10.07296205686283;0.8277290688088521;0.015460006938698086;0.015458787441200229;0.6831841865326514;0.037439807120260675;0.6882600869873295
30.001547;-0.01539863470732543;-0.006331645504874556;-8.653921832526738e-05;5.574170060260012e-08;6.738065243802426e-07;0.00035203483718760156;10.073077994617194;0.8276356272083384;0.015459909726007923;0.015458204076458718;0.6821365556666349;0.03789586634015964;0.6874496156906275
30.001579;-0.015199074588067395;-0.006611578170780379;3.48576236728351e-05;2.6189471443661602e-08;6.389067358534367e-07;0.00018831508069918831;10.073105181927373;0.8275417858349363;0.01545985704886285;0.015457678868725813;0.6800259054897047;0.03883305172574922;0.6856055886779049
30.001643;-0.0149884328534382;-0.006886282887623611;0.00015497078576267714;6.820098959682548e-09;6.016305209736481e-07;-2.522366169534912e-05;10.073048528114272;0.8274475978084145;0.015459846345092747;0.015457215223113078;0.6758043666470063;0.0408083644306557;0.681717044233497
30.001771;-0.014766969666413523;-0.007155388072347996;0.00027332950330427765;1.0792097504374122e-08;5.619024327169056e-07;-0.0003341048359073902;10.072913055729478;0.8273531698947695;0.015459875755851196;0.015456815767005848;0.6674229942525008;0.045150807679207754;0.6738384120975841
30.001899;-0.014535165973446474;-0.007418518248873395;0.0003895950286557102;1.875672489583535e-08;5.196468366732785e-07;-0.0006367932521264379;10.07270377042555;0.8272586431470569;0.01545994534924015;0.015456483173312385;0.6591488143268058;0.05000538722538447;0.6661392593723485
30.002027;-0.014293646573734912;-0.007675360664914139;0.000503642229943993;3.0894255276007496e-08;4.7478637106445656e-07;-0.0009317141817046307;10.072424717104438;0.8271641986982697;0.015460056127999399;0.015456220684285095;0.6509808689685852;0.05535911136382642;0.6586310472563478
30.002115;-0.014043026275243614;-0.007925618652856311;0.0006154945639703404;2.989773376842681e-08;4.2722750826303783e-07;-0.001162229767452852;10.072078304928628;0.8270700730844738;0.01546020872555318;0.015456031460892031;0.6453882103324071;0.0593539891317742;0.6536147768731227
30.002115;-0.013783835733520699;-0.008169023450943249;0.0007252245490862946;-8.443040355201577e-09;3.7688220365322415e-07;-0.001260633734665867;10.071665819380238;0.8269765325712044;0.015460403299080194;0.015455917924363984;0.645409872877274;0.05935402763897841;0.6538382502203369
30.002115;-0.01351658618977424;-0.008405390498053118;0.000832927002248917;-4.5639532231896366e-08;3.237063508865217e-07;-0.0013541515788683851;10.071188314044521;0.8268838237768914;0.015460639494404554;0.015455881916070464;0.6454298781674175;0.05935523122521627;0.6540578676131702
30.002115;-0.013241878864460536;-0.00863449641344289;0.0009387280136010988;-8.147511735477899e-08;2.6769275316838625e-07;-0.001441980615318663;10.070646924538433;0.8267921636330954;0.015460916073854193;0.015455924389972684;0.645452283358211;0.05935560282892184;0.6542770528760409
30.002115;-0.01296047844100967;-0.00885609985007274;0.001042781893014156;-1.1573061671515535e-07;2.088313333330948e-07;-0.001523386841473462;10.070042919037752;0.8267017516594625;0.0154612313387055;0.015456045024041836;0.6454752132137879;0.05935614569496901;0.6544934110196917
30.002115;-0.012673313538631334;-0.009069927258145035;0.0011452841835915405;-1.482350198631822e-07;1.4708873583206968e-07;-0.0015978126842386177;10.069377682793018;0.8266127561847819;0.01546158405610722;0.015456243869931097;0.6454988264012324;0.05935686312123546;0.6547064034213425
30.002116;-0.012381415545627442;-0.009275663700095875;0.0012465192076397563;-1.7843773802595627e-07;8.241523236537991e-08;-0.0016669406003475516;10.068652351630748;0.8265253086618697;0.015461973770730502;0.015456523302418104;0.6454602798470774;0.059403757147663376;0.6548569513775476
30.002117;-0.012085874153437924;-0.009472978494309678;0.001346869686434023;-2.0671950698298176e-07;1.4769145839754745e-08;-0.0017276503043404494;10.067867703140942;0.8264395072672864;0.015462400174687566;0.01545688762081786;0.6454227446188958;0.05945182836310474;0.6550031600179361
30.002119;-0.011787808233147129;-0.009661554813222043;0.001446760800519696;-2.3263003948054463e-07;-5.585694453940313e-08;-0.0017828812950194464;10.067024805221061;0.8263553987860537;0.015462862102702852;0.015457341789729481;0.6453294129224257;0.05954107585411569;0.655091403947228
30.002119;-0.011488309604200072;-0.009841077640001404;0.0015466275489359543;-2.573571128881218e-07;-1.2942701151539493e-07;-0.0018274880903546876;10.066125540155495;0.8262729874571003;0.015463357088653467;0.015457890108082887;0.6453574912791991;0.05954249689568326;0.6552856269092352
30.00212;-0.011188407900140708;-0.01001124441017373;0.0016469496428239778;-2.7950439115485417e-07;-2.0585237105022151e-07;-0.0018651379859927833;10.065172615939876;0.8261922702629826;0.015463881503270282;0.015458534598200013;0.6453242213417031;0.05959108748347907;0.6554154220463647
30.002121;-0.010889073136625545;-0.010171780572115235;0.0017482795129717804;-2.993981891985907e-07;-2.849705811231274e-07;-0.0018953320382960014;10.064169783092252;0.8261132297454638;0.015464430983049147;0.015459275103804649;0.6452928708922667;0.05963884285442353;0.6555385347542398
30.002123;-0.010591212124993728;-0.01032242340833023;0.0018511713538826172;-3.165119669196805e-07;-3.6654574277214017e-07;-0.0019175763546939346;10.063121788542665;0.8260357891258865;0.015465001427756477;0.015460110611354614;0.6452006978381392;0.0597347573222479;0.6555961214896836
30.002127;-0.010295677676179732;-0.01046287687812907;0.001956057726319024;-3.30404568619796e-07;-4.5029288899036997e-07;-0.0019324902659851352;10.062033584568352;0.8259597484991479;0.015465589758100216;0.015461039779110045;0.6449849565283539;0.05992282423126315;0.6555290323905487
30.002135;-0.010003285147050192;-0.010592788346764326;0.0020632191763855254;-3.4021368099152894e-07;-5.358918311948731e-07;-0.001944720462218514;10.060910062096681;0.8258847260063954;0.015466193537080406;0.015462061239777572;0.6445209138691657;0.06030003617565055;0.655221516999115
30.002151;-0.00971479037456476;-0.010711769226666857;0.002172850348588557;-3.4416811267985233e-07;-6.230024942749845e-07;-0.001956851121331215;10.059756272049137;0.8258101879654148;0.015466810965135908;0.015463173119038083;0.6435578384028916;0.06105738504019027;0.6544417128441511
30.002183;-0.009430904217555342;-0.010819433947845217;0.0022850905382779257;-3.385654494291791e-07;-7.113013284427837e-07;-0.001982490534380453;10.058576840031787;0.825735544396255;0.015467441845332098;0.015464371352666907;0.641596978855463;0.0625918617234228;0.652732629662153
30.002247;-0.0091523644710422;-0.010915433288212387;0.0023999999615538594;-3.1555973541320474e-07;-8.005122649483722e-07;-0.002040452985861453;10.057375519942783;0.8256601967171117;0.015468087447560416;0.015465649661592461;0.6376535553285902;0.06574645568517178;0.6492066830573238
30.002375;-0.008879954618993078;-0.01099950159482201;0.0025175810849036306;-2.579957745824851e-07;-8.904083967502777e-07;-0.0021738499243776025;10.056155966635467;0.8255835526394186;0.015468749012632;0.015467001533634561;0.6297977776795807;0.07239615462916206;0.6421864268504668
30.002503;-0.008614476268310222;-0.011071465511205796;0.002637835229664769;-1.9474068444974326e-07;-9.80796595762525e-07;-0.002290062266403589;10.054922448303893;0.8255050686499834;0.015469426669186225;0.015468421453233627;0.6220468642375526;0.07949594502973253;0.6354026144184768
30.002631;-0.008356709237779111;-0.011131378965325773;0.0027607528916770638;-1.258699822939191e-07;-1.071512593853531e-06;-0.00239068906191605;10.05367952702995;0.8254242940671103;0.015470119337051997;0.015469905026184292;0.6143990135569727;0.08703181381142955;0.6288712146296412
30.002759;-0.008107350591280309;-0.011179562488495566;0.0028862544994747983;-5.1523648827456374e-08;-1.1624228972448897e-06;-0.0024764700098698286;10.052430951227986;0.8253408785694593;0.015470825379938302;0.01547144884807502;0.6068553353823284;0.09499374971592539;0.6226126155140721
30.002887;-0.00786700052910612;-0.011216609888230823;0.0030141760177660325;2.8168347042407134e-08;-1.2534078665034057e-06;-0.002546130885346243;10.05117838467006;0.8252545482327198;0.015471543508761185;0.015473050467792685;0.5994118139878678;0.10336874270707946;0.6166425855643082
30.003015;-0.00763617714721675;-0.01124329335819565;0.0031442989045561195;1.1302910951743998e-07;-1.3443363655048948e-06;-0.0026002467050942474;10.049921288041515;0.8251650878739839;0.015472273188149848;0.015474708625900618;0.5920693438637675;0.11214378206395767;0.6109823340610233
30.003143;-0.007415256748564889;-0.011260459954819797;0.0032763746201670075;2.028864641703009e-07;-1.4350662805669292e-06;-0.002639254615619681;10.04865820245026;0.8250723447354107;0.015473014006171638;0.015476422924980969;0.584822797934252;0.12130885544043962;0.6056481408294588
30.003271;-0.007204441081030446;-0.01126897553421484;0.0034101520397996077;2.975628471849415e-07;-1.525465470508487e-06;-0.00266254885254911;10.047387820645747;0.8249762250664062;0.015473764026138249;0.015478193482744294;0.5776670590906954;0.13085195011896755;0.6006563040156674
30.003399;-0.007003900120298764;-0.01126966390344136;0.0035454171081211712;3.9687511896211134e-07;-1.6154192190183285e-06;-0.0026715179281226447;10.046108728345104;0.8248766838245919;0.015474519051103688;0.015480022131854426;0.5706000125330983;0.14076105492212307;0.5960261940956363
30.003527;-0.006813939576510111;-0.011263265029960263;0.0036820008885106487;5.006573105977447e-07;-1.7048210099079349e-06;-0.002664551026115177;10.044818488897898;0.8247737267580486;0.015475274108691222;0.015481913233828496;0.563619559794331;0.1510261606535869;0.5917776399168975
30.003655;-0.006634992812686174;-0.011250447760271558;0.003819763734377603;6.087108574864561e-07;-1.7935572273896892e-06;-0.0026420660658633827;10.043513597726292;0.8246674401283383;0.015476024922485064;0.015483871647100137;0.5567226196721764;0.16163525943502163;0.5879288552881002
30.003783;-0.006467480488191862;-0.011231832568185203;0.0039586158517827;7.20865734691386e-07;-1.8814794734999357e-06;-0.0026035135221910023;10.042190542479192;0.8245580578458083;0.015476768189923315;0.01548589988997309;0.5499100649991939;0.17257834461968374;0.5845020561909076
30.003817;-0.006311699457774278;-0.011207968448628253;0.004098542159365062;7.649964082382143e-07;-1.968382063363333e-06;-0.0024973531553432547;10.040846790885054;0.824445994799726;0.015477501915487298;0.015487997700961912;0.548185677435807;0.17554541159261886;0.5836843883909625
30.003817;-0.006167861225397681;-0.011179398654391355;0.004239582595675677;7.846555798819274e-07;-2.0540195005233755e-06;-0.0023660234886378733;10.039481343509948;0.8243318096565571;0.015478225487701969;0.01549016404408693;0.5482861660485661;0.17554845822326678;0.5837037121028673
30.003818;-0.006036197576402838;-0.011146578397444257;0.00438180735638174;8.061739848097669e-07;-2.1381382919584864e-06;-0.0022319190318582215;10.038095003179528;0.8242161869252679;0.015478939481318498;0.015492399258391168;0.5483361910342748;0.17563848457111841;0.5836920519859403
30.003819;-0.005916947817702559;-0.011109864097892557;0.004525310695144758;8.286937594414244e-07;-2.220476306579591e-06;-0.002093436526103441;10.03668992040463;0.8240999329534312;0.015479646244907198;0.015494705122656082;0.5483883915035888;0.1757294925942768;0.5836744234438725
30.003821;-0.005810253233423935;-0.011069507091877305;0.0046702012315905485;8.529470355934064e-07;-2.300746309003083e-06;-0.0019530356351181444;10.035268743788995;0.8239839022288529;0.015480350445818539;0.015497082999869944;0.5483884447168298;0.1759064854097457;0.5836259844402808
30.003825;-0.005716084301507937;-0.011025631146820262;0.004816589006519837;8.796394750203315e-07;-2.3786381828316748e-06;-0.0018122037801689798;10.033834471395314;0.8238689052474542;0.015481058433944518;0.015499532150909186;0.5482840850509662;0.17625946566307407;0.5835254294816175
30.003833;-0.005634210729419526;-0.010978231573328424;0.0049645742935341625;9.102039467945508e-07;-2.4538389132808322e-06;-0.0016704115560471668;10.032390796607666;0.8237556847767563;0.015481776776470346;0.015502049569633348;0.5479670222401154;0.1769614343866871;0.5833239838808895
30.003849;-0.005564243751512817;-0.010927211113844594;0.005114237195712115;9.475357228305332e-07;-2.5260529480054e-06;-0.0015331375580343205;10.030941905748628;0.8236449632630827;0.015482511231990018;0.015504631437432673;0.5472258585828125;0.1783593914523417;0.5829304322139666
30.003881;-0.005505746630197413;-0.010872469800689162;0.005265657814075563;9.975316536046965e-07;-2.595014639573165e-06;-0.0014028323183091183;10.029492087451144;0.823537496862767;0.01548326740420811;0.015507275100605256;0.5456371031800125;0.18114733657112775;0.5821681681360564
30.003945;-0.005458256769373583;-0.010813950011675243;0.0054189562217029814;1.0720123717619156e-06;-2.660493964888079e-06;-0.0012887838279367469;10.028045813130005;0.8234340503344332;0.015484052479784384;0.015509979953317612;0.5423652145988168;0.1866932695633571;0.5807168689808189
30.004073;-0.005421208831513927;-0.010751557278154774;0.005574284062195717;1.19419802823606e-06;-2.722297824719612e-06;-0.001203073701891778;10.026607234674145;0.8233353319555956;0.015484875372220432;0.01551274659300876;0.5357756351183052;0.1976771903992926;0.5780668612576361
30.004201;-0.005393915773258026;-0.010685032924375847;0.0057317733532542495;1.315766486720735e-06;-2.78026859597208e-06;-0.0011097020673360297;10.025178736898576;0.8232419874252199;0.015485744605176016;0.01551557521764147;0.5292718756836835;0.20852009960957746;0.5757237973121196
30.004329;-0.0053757030724523305;-0.010613946278081586;0.005891504661853216;8.741842040632633e-07;-2.8342848544516977e-06;-0.001007722088102677;10.023760282885997;0.82315461524259;0.01548666690912168;0.015518464585635777;0.5228515869804096;0.21922599892556208;0.5736809121534675
30.004457;-0.005365730349439462;-0.010538065313254807;0.006053504767787044;9.981896042510582e-07;-2.884263256850994e-06;-0.0008982660849039068;10.0223501383701;0.8230737591429009;0.015487647421571648;0.015521411642703821;0.5165155511107555;0.22979589171107856;0.5719327684037722
30.004585;-0.005363357838337737;-0.01045703836570564;0.006217742099047538;1.121727627145139e-06;-2.930153767673026e-06;-0.0007815017116522948;10.020945527939451;0.8229999258722551;0.015488689826935825;0.015524411812634214;0.510260692988586;0.24023178201834322;0.5704702007602401
30.004713;-0.005367896268940189;-0.010370644429230129;0.006384097660065322;1.2448825259351783e-06;-2.9719386106675144e-06;-0.0006575826362987345;10.019542573615386;0.8229336195045345;0.01548979635393912;0.015527459330485788;0.5040881200508337;0.2505346722609517;0.5692869982971467
30.004841;-0.005378759245196292;-0.010278647647366246;0.00655233130721039;1.3676868558790359e-06;-3.0096298766438576e-06;-0.0005276545871495848;10.018136586028744;0.8228753381135894;0.015490967800769485;0.01553054692172854;0.49799608349085683;0.26070656157452893;0.5683744584680366
30.004969;-0.005395515009067817;-0.01018073429694382;0.006722079284134421;1.4901883340094385e-06;-3.0432447875823295e-06;-0.000391904366248922;10.016723082464873;0.8228255357508406;0.015492203625378783;0.015533666533638458;0.49198390298982997;0.2707484460464507;0.567724140097894
30.005097;-0.005417835014947579;-0.010076509411679929;0.006892881272051863;1.6123646344629978e-06;-3.0727857549923307e-06;-0.00024954223041040967;10.015298381394553;0.8227845594020393;0.015493502616952167;0.01553681128823455;0.48605093960381496;0.28066331993634086;0.5673282947392094
30.005225;-0.005445427881801634;-0.009965551403304757;0.00706422722198692;1.734197187174797e-06;-3.0982543152920667e-06;-0.00010176922406881714;10.01385962429333;0.8227525871700826;0.015494863758123378;0.01553997604506842;0.4801975740831172;0.2904521764543506;0.5671788801262597
30.005353;-0.005477983228490048;-0.009847475442354092;0.007235626328852097;1.8556154650625777e-06;-3.1196789120477863e-06;5.018168952482943e-05;10.012404880822283;0.8227296593693477;0.015496286821889008;0.015543156452441285;0.474423156123952;0.3001160079098988;0.567266837252478
30.005481;-0.005515141496908078;-0.009721966961760318;0.007406649948103468;1.9765326675681436e-06;-3.137131083413969e-06;0.00020707889848494733;10.01093300228609;0.8227158179975874;0.015497772588764003;0.015546348346245464;0.46872596627546004;0.30965680665012796;0.5675827639696773
30.005609;-0.005556523274789994;-0.009588797886997819;0.007576908253376122;2.0968005411959464e-06;-3.150719840978104e-06;0.00036781705041893237;10.009443451960076;0.8227112162281562;0.015499321667600088;0.015549548043877592;0.46310721625538304;0.319076566681701;0.5681197722681771
30.005737;-0.005601778066221935;-0.009447846848421945;0.0077460208386882995;2.2162692263056174e-06;-3.1605657082656105e-06;0.000532406918456043;10.007936871105048;0.8227160944131836;0.015500932657246523;0.015552752757095521;0.45756406646603454;0.3283772840299954;0.5688676118707936
30.005993;-0.005650579125806186;-0.009299153325247488;0.007913603688129048;2.4162874124878657e-06;-3.1667708472803007e-06;0.0007288067725494674;10.006415338851616;0.8227307026361051;0.015502602670416093;0.015555959973686324;0.44660265855689585;0.34662295619549854;0.5709420834851046
30.006224;-0.005702560040510777;-0.009142879075296043;0.008079246479403154;2.596336832945901e-06;-3.169407203308199e-06;0.000932805348096543;10.004881547391435;0.8227552730757998;0.015504329289873768;0.01555916627795618;0.43700016198413394;0.36264958206807596;0.5734357397844858
30.006454;-0.005757299422337644;-0.008979429494577263;0.008242530199641277;2.773013952706151e-06;-3.1685386762399703e-06;0.0011490698297922791;10.003338311738844;0.8227900049216922;0.01550611059262003;0.015562367010351727;0.42763277803334643;0.37831216158757414;0.5764716319033016
30.006685;-0.00581439685974559;-0.008809412902963222;0.008403095317850844;2.9463043205624346e-06;-3.164264272765508e-06;0.0013752834961973468;10.001788937895126;0.8228350302459784;0.015507944092878869;0.01556555667594175;0.41849467684693187;0.39361769507794564;0.5800002629956736
30.006915;-0.005873477974053964;-0.008633570740762571;0.00856069540555484;3.1162029062526594e-06;-3.156742327150738e-06;0.0016102432824545536;10.000237546571666;0.8228903963023649;0.015509826799516098;0.01556872949047686;0.4095839078244679;0.4085741833831896;0.5839776628043917
30.007145;-0.005934053239159492;-0.00845265751342915;0.008715194145044408;3.282656909282545e-06;-3.146175712811929e-06;0.001851847322803378;9.998689063748406;0.8229560531043026;0.015511756181466586;0.015571879935258324;0.4008943439814663;0.42318962823283907;0.5883590724833734
30.007376;-0.005995442919559138;-0.008267347168966889;0.008866515100063229;3.445618132027384e-06;-3.1327729062432167e-06;0.002100026277758807;9.997148950383433;0.8230318606322019;0.015513730969987942;0.0155750036013324;0.39242170916414326;0.43747303152780875;0.5931042160881392
30.007606;-0.006056901723246299;-0.008078205836034255;0.00901459510188907;3.6050192791869774e-06;-3.116723920736206e-06;0.0023547538935921337;9.99562267392157;0.8231176683284596;0.015515751121406315;0.015578097935419939;0.3841616601245451;0.45143039429125226;0.5981729188094874
30.007837;-0.006117788884793557;-0.007885701965291876;0.009159334874143815;3.760792531136295e-06;-3.0982184168003946e-06;0.002613140525483292;9.99411471364397;0.823213416459909;0.015517817024867247;0.015581161396582383;0.376108847954644;0.46506971676432884;0.6035281934442096
30.008067;-0.0061776439638487005;-0.007690215823972867;0.009300518897954718;3.912892486291643e-06;-3.0774751844740136e-06;0.002875427533827201;9.992627512113085;0.8233191705944163;0.015519928484783948;0.015584191633611409;0.36826092215660405;0.47839899890279264;0.6091374157749889
30.008528;-0.00623616861482274;-0.007492068474401006;0.009437781650779744;4.1754705158920985e-06;-3.0547402612744607e-06;0.003286846383310449;9.99116164999416;0.8234350759241151;0.015522084530101257;0.01558718532375839;0.3530464942336837;0.5041602398411282;0.6209383668531712
30.008989;-0.00629313465971574;-0.007291398763906018;0.009570693199908713;4.426529981533508e-06;-3.030262189067215e-06;0.003713550069377118;9.989717197961639;0.8235612900794113;0.015524284891160473;0.015590139450574986;0.3385990920717063;0.5287634368331614;0.6333892949269765
30.009449;-0.006348272598338492;-0.007088244284312116;0.009698901783891009;4.666499337338868e-06;-3.004276107876016e-06;0.004148676829750541;9.988294930679592;0.823697974221347;0.015526531798161141;0.015593051634378819;0.324891135827225;0.5522585852352949;0.6462956863367184
30.00991;-0.006401195804850685;-0.006882556523205286;0.009822196780041374;4.89582537936212e-06;-2.9770070006537536e-06;0.00458939514282204;9.986896810301552;0.8238453192761809;0.015528830156446212;0.015595919425828357;0.3118939552815335;0.5746956799426112;0.6594944097654406
30.010371;-0.006451396784495345;-0.006674297185580269;0.009940438260680312;5.114970887693074e-06;-2.948692073004792e-06;0.005033875949535749;9.98552615330779;0.8240035276482446;0.015531186239492366;0.015598739710490124;0.2995818402259671;0.5961217163000332;0.6728498043178461
30.010832;-0.006498348389417606;-0.0064634951697037585;0.010053467264576248;5.324355764855877e-06;-2.91961740965609e-06;0.005477248458351987;9.98418759523501;0.8241727739695497;0.015533606186513322;0.01560150859735875;0.2879291056692853;0.6165816892972289;0.6862494732324422
30.011293;-0.006541606452071234;-0.006250252526158877;0.01016109591581542;5.524373782455802e-06;-2.890134207191538e-06;0.005918559373030319;9.982886113166495;0.8243531937666675;0.015536094695827308;0.01560422167862633;0.27690912776211296;0.6361205931725963;0.6996025209240827
30.011753;-0.00658078222916279;-0.006034751894481722;0.01026311829042722;5.715416419589021e-06;-2.860627896642317e-06;0.006355761257476278;9.981625525354103;0.8245448527295017;0.015538653606062693;0.015606873982965369;0.26650134773468315;0.6547784221335244;0.7128347126427365
30.012214;-0.006615464450275856;-0.00581729072027746;0.010359304388510258;5.897887908924131e-06;-2.8314591555361156e-06;0.0067877501508723185;9.980408049489599;0.8247476702739256;0.015541280932239547;0.015609459825020423;0.25668130037592174;0.6725961703091029;0.7258870389163011
30.012675;-0.006645228003736876;-0.0055983005958495265;0.01044939956768767;6.07225204362055e-06;-2.8029118632885132e-06;0.007212375418020186;9.979234922155104;0.8249613926801154;0.015543971303710135;0.015611973293425108;0.24742860393689242;0.6896098313983173;0.7387109846112673
30.013136;-0.006669716985356876;-0.005378279966021517;0.010533111248785268;6.239020840596185e-06;-2.775176122785795e-06;0.007629420642373439;9.978107078489533;0.8251856565762596;0.01554671762478852;0.015614408325745429;0.23872384242518133;0.7058573997862213;0.7512717802825316
30.013597;-0.0066887168824162615;-0.005157658166560297;0.01061010168461262;6.3986796517739105e-06;-2.7483679354713104e-06;0.008036684560790482;9.977025639630748;0.8254200257954789;0.015549513004021511;0.015616757886093955;0.23054649234403685;0.72137287201883;0.7635404313416208
30.014057;-0.0067021612922924;-0.004936726752669539;0.010680012692485322;6.551735774490119e-06;-2.7225508636823652e-06;0.008435134681414234;9.975992174445631;0.8256639511535465;0.015552351942798293;0.015619014382175325;0.22288101979333869;0.7361882469749697;0.7754958888153821
30.014518;-0.0067100715550968675;-0.004715701715537368;0.010742497931131514;6.698606357475062e-06;-2.697736433034123e-06;0.008822927194677546;9.975008924579805;0.8259167621742545;0.015555230302474578;0.015621171484565882;0.21570702619502044;0.7503365254154974;0.7871235571041633
30.014979;-0.006712501476933226;-0.00449480458377911;0.010797266156179644;6.83969703765173e-06;-2.673888211419408e-06;0.009202247686863677;9.974078730955144;0.8261777127493426;0.01555814472463385;0.015623224331493712;0.20901127912181855;0.7638467094601339;0.7984128896605376
30.01544;-0.006709542194992784;-0.004274277403609852;0.010844098846812674;6.975344131213768e-06;-2.650946090549108e-06;0.009571167495116013;9.973203862298154;0.8264459822024404;0.015561092216603812;0.015625168826325645;0.20277662173687203;0.7767488017174841;0.809358153875761
30.015901;-0.006701305228288149;-0.004054389920760805;0.010882797438262632;7.1058505370617034e-06;-2.6288405290450288e-06;0.009929628780131589;9.972384858226837;0.8267206433190084;0.01556407033346812;0.015627003417085533;0.19698889704655034;0.7890688045746411;0.8199548857350927
30.016361;-0.006687843758213755;-0.0038354566130540447;0.010913156697472963;7.231481401407321e-06;-2.6074871155300143e-06;0.01027850124826181;9.971620924479085;0.8270006900116456;0.015567078514272062;0.01562873152443894;0.19163596498467952;0.8008337199611555;0.8302038353980263
30.017283;-0.006668141154159735;-0.0036174089761803895;0.010935005074532482;8.192109534782844e-06;-2.5868006015150218e-06;0.010849637345213605;9.970911117907564;0.8272851266071904;0.015570119048597625;0.01563036076487021;0.18216671512374757;0.8228255489132901;0.8496236307838575
30.018112;-0.006644209855236169;-0.0034011945778855243;0.010948207920885075;8.390530734617566e-06;-2.5667372121781753e-06;0.011343870273143214;9.970255012326223;0.8275730486815869;0.015573195407735685;0.01563190003308213;0.1750320262119958;0.8409582908854267;0.8659582786862179
30.018942;-0.006615149106367706;-0.00318645424043118;0.010952608496657457;8.573668373681803e-06;-2.5473203543899728e-06;0.011809967300684208;9.969652564531065;0.827863667104175;0.01557630941384449;0.0156333577523711;0.16914777326315794;0.8576449439045862;0.8812433909397319
30.019771;-0.006581085700071251;-0.0029731289721924323;0.010947956757322748;8.74261881875993e-06;-2.5286226748137608e-06;0.012249622953007895;9.969103742779984;0.8281562802409594;0.015579460399612013;0.01563474120000146;0.1644609039353249;0.8730005052178482;0.89553012091104
30.020324;-0.006542125576762325;-0.0027611341730152906;0.010933875112687532;8.855967845035263e-06;-2.5107204601542545e-06;0.012556532445595448;9.96860856551358;0.8284502489646186;0.015582646306900769;0.01563605505257265;0.16197346792005146;0.8825309711769103;0.9045328525663983
30.020462;-0.006498359058043613;-0.00255034694286488;0.010909900520122395;8.90215767188543e-06;-2.4936514696074696e-06;0.012695470414780557;9.968167603018907;0.8287450100337106;0.015585864783424988;0.015637299992047535;0.16140358135830496;0.8848293375110122;0.9067716342524904
30.020627;-0.006449799791933305;-0.0023406039261975233;0.010875568758741978;8.952128572028793e-06;-2.477404552369887e-06;0.01284128929865932;9.967782634522736;0.829040082468785;0.015589114034561508;0.015638473156980026;0.16080644668000596;0.8875336006960101;0.9094096083523104
30.020653;-0.006396274166992881;-0.002131783552634662;0.010830489211541568;8.981418425568939e-06;-2.4619556004633518e-06;0.012930895678311889;9.967456722994426;0.8293350343955224;0.015592393398624288;0.015639569993026962;0.1606804137387488;0.8879607583395962;0.9098928755493133
30.020653;-0.0063373898261627785;-0.0019238467021525057;0.010774392499971563;9.007010876661913e-06;-2.4473246222963984e-06;0.013007262770787969;9.96719313960434;0.8296294398784346;0.015595702587849324;0.015640585741573978;0.1606229494276326;0.8879608081579273;0.9099719659309063
30.020654;-0.006272587531869951;-0.0017168073058392666;0.01070713310217336;9.032978157120698e-06;-2.43359915783772e-06;0.013080437860514901;9.966993935145975;0.8299228289588625;0.01559904019829307;0.015641515855942024;0.16055554886259601;0.8879777477397025;0.9100705868596864
30.020655;-0.006201216957403462;-0.0015106925380330251;0.010628668677317559;9.059221986159339e-06;-2.420911952023283e-06;0.013151558133651587;9.96685951165765;0.8302146466542634;0.015602403164483858;0.015642355869087042;0.1604817016021717;0.8879935754426966;0.9101719392876177
30.020657;-0.006122658986937118;-0.0013055809613210414;0.010539045506107108;9.085985617711631e-06;-2.4094099422994507e-06;0.013218855463596392;9.966789373024213;0.8305042917123726;0.015605787270622819;0.01564310098722274;0.16039892016112273;0.8880252905817138;0.9102925744009437
30.020661;-0.006036512947657083;-0.0011016467220817917;0.010438333445663578;9.113447057092252e-06;-2.3992387631894753e-06;0.013285581219089964;9.96678289903098;0.8307912008429822;0.015609187784907922;0.01564374586851071;0.16030478178064433;0.8880898927046635;0.9104489445701013
30.020669;-0.0059427241773692754;-0.0008990855558042004;0.010326507604802627;9.14192335623728e-06;-2.3905404423590634e-06;0.013350884041307366;9.966839299476499;0.8310748653328485;0.015612599556996311;0.015644285020984874;0.16019491101397781;0.888219381338229;0.9106717946097375
30.020685;-0.005841516322437152;-0.0006980032933199176;0.010203422119279302;9.172014772158716e-06;-2.3834535620821487e-06;0.013416724078587836;9.966957412843785;0.8313547981481278;0.015616016846933478;0.015644713633580772;0.16005691299871047;0.8884777568623853;0.9110218779942927
30.020717;-0.005733224540737543;-0.0004984278543709133;0.010068910964731462;9.204907078369826e-06;-2.37810547928167e-06;0.013485908985190271;9.967136229607663;0.8316305096627985;0.01561943342310896;0.015645029049246972;0.1598713429689302;0.8889930218203385;0.9116217140799252
30.020781;-0.005618261320571651;-0.00030038604156445;0.009922898140173908;9.242940371363593e-06;-2.374595053215601e-06;0.013564247009830258;9.967375602359077;0.8319015088586376;0.01562284292708686;0.015645232444359766;0.15959568499866406;0.8900201807543513;0.9127148814687845
30.020909;-0.005497225037747727;-0.0001038927772343847;0.009765470339922071;9.290556514247953e-06;-2.3729815820076947e-06;0.013663688678980762;9.967675918482279;0.8321673661327351;0.0156262395619809;0.01564532973488045;0.15916731824836983;0.8920552380813568;0.9147789268358942
30.020962;-0.005370927556577176;9.110079180906475e-05;0.009596897345901577;9.327693944919464e-06;-2.373292015831262e-06;0.013731391010892463;9.968036996924562;0.8324277695126354;0.015629618762516995;0.01564533086764786;0.15893654034517637;0.8928971964128276;0.9157070119898278
30.020962;-0.005240274014343904;0.00028471485931734963;0.009417594362088345;9.357384339512209e-06;-2.375524086580789e-06;0.013777752735852484;9.968457610429377;0.8326824879210214;0.015632977459261174;0.015645247207519385;0.15883163398737854;0.892896057315263;0.9158306219035598
30.020963;-0.005106117156040267;0.000477131313782212;0.009228071954104142;9.384921700595831e-06;-2.3796312506132435e-06;0.013816436020009691;9.96893576252842;0.8329313151246308;0.015636314697187636;0.015645089321349805;0.15872291536878724;0.8926498233102027;0.9157157857047982
30.020964;-0.004969146174018586;0.0006685721959444187;0.009028865354994985;9.412248324486635e-06;-2.385513931560212e-06;0.013854312762851394;9.969469101932129;0.8331740608807691;0.015639632383299372;0.015644866375593272;0.1586117374150296;0.8924034981980132;0.915603663656681
30.020966;-0.004829871813848438;0.0008592056364844626;0.008820442017394813;9.437098600118367e-06;-2.3930186318160304e-06;0.01388732901916604;9.970055382358876;0.833410554725373;0.015642934551835776;0.015644585776621183;0.1584984280382677;0.8919120852220427;0.9152526287369995
30.02097;-0.0046887114837836944;0.001049073938259417;0.008603159531419657;9.457271317923175e-06;-2.4019398996303655e-06;0.01390839792237829;9.97069296486132;0.8336406236160018;0.015646225718234038;0.01564425366713537;0.15837920565498834;0.8909315856331903;0.914421245464413
30.020977;-0.004546038038951051;0.001238118838359122;0.008377310744721448;9.471617637578419e-06;-2.4120456666782445e-06;0.013917403177546441;9.971381203699067;0.8338640588884527;0.015649510126962505;0.0156438762977092;0.15825315512735894;0.8893399992288427;0.9129886648614762
30.020977;-0.004402181695562419;0.0014262360639961116;0.008143197445991412;9.49915144474466e-06;-2.423104107920528e-06;0.01396724424075919;9.972120444441913;0.8340806300746272;0.015652791136882612;0.01564346012267761;0.15814128314047957;0.8893383259795549;0.9131253226614614
30.020978;-0.004257453177485436;0.0016132771481519774;0.007901127098501574;9.523907657540618e-06;-2.4348827095588563e-06;0.014014817373687132;9.97291165938588;0.8342901612155376;0.01565607007454216;0.01564301098352599;0.15802559434003452;0.8890915671424264;0.9130203893377562
30.020979;-0.004112166366591742;0.0017990729545211946;0.007651360416698028;9.547946891252553e-06;-2.4471412041885375e-06;0.014066947187124318;9.973755781624941;0.834492596418165;0.01565934643535965;0.015642534005351344;0.1579101095980999;0.8888457250576725;0.9129161990904271
30.020981;-0.003966670367388861;0.0019834514351112697;0.0073941089880553475;9.56912933992799e-06;-2.459632972680435e-06;0.014118345860977119;9.974652836368248;0.8346879809352371;0.015662619390866446;0.015642033672080717;0.1577908274628327;0.8883538025573124;0.9125683370241423
30.020983;-0.0038213823286975803;0.002166255129962669;0.007129545089868172;9.588994267298939e-06;-2.4721138942097874e-06;0.014174604341738;9.975601722204082;0.8348764072961504;0.01566588817635379;0.015641513384525567;0.15767071755760054;0.8877898030830276;0.912148320929695
