time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.020983;-0.0036767333206283305;0.0023473239979651867;0.0068577672239568364;9.613155919006063e-06;-2.4843636391256254e-06;0.014250175706125565;9.97660084926865;0.8350580242007686;0.01566915117540803;0.015640975156845392;0.1575547644024538;0.8877877308887085;0.9122810886602094
30.020984;-0.0035330349872904915;0.00252647557144108;0.006578774124786236;9.6347686113001e-06;-2.496210365959051e-06;0.014326368605743527;9.977648523568673;0.8352330838529091;0.015672405524579634;0.015640419570671554;0.15743600959600573;0.8875415906672631;0.9121715953053993
30.020985;-0.0033904085648333204;0.0027034956563053067;0.006292536690185059;9.656076526523015e-06;-2.507536088146644e-06;0.014409365740353803;9.978742803427439;0.835401931993252;0.015675647473920303;0.015639845771467892;0.1573165869431162;0.8872943870845265;0.9120593189207168
30.020987;-0.003248835982212997;0.0028781021836611098;0.005999128387613007;9.675041240386843e-06;-2.5182559117588305e-06;0.014493223055585928;9.979881754258958;0.835564951646399;0.015678872046300397;0.015639252403559224;0.1571937274341928;0.8868031244926583;0.9117043193974449
30.020991;-0.003108255739193624;0.0030499591107571726;0.005698771182076355;9.689551993093702e-06;-2.528302738241415e-06;0.014571875108473572;9.981064343500034;0.835722537003241;0.01568207237679872;0.015638639381676485;0.15706669072770574;0.8858218063291179;0.9108641096109714
30.020999;-0.0029686793127864848;0.0032187187477978087;0.005391775257575542;9.696071219682324e-06;-2.5376445513145393e-06;0.014636207629923832;9.982291097980445;0.8358751039835238;0.015685240454383343;0.015638009217005505;0.1569316833686253;0.8839404341312048;0.9091342840130818
30.020999;-0.0028302963953633813;0.0033840117422704544;0.005078462311315793;9.718666752566842e-06;-2.546308308741977e-06;0.01475213254145271;9.983563870322731;0.8360231146269963;0.01568836834221106;0.01563736794804605;0.15681386389215562;0.8839380074457706;0.9092552859606525
30.021;-0.0026934475171433475;0.0035453933052724306;0.004759156962276609;9.738876278396625e-06;-2.5543731290040013e-06;0.01486856077774414;9.984884678296428;0.8361670701239666;0.01569144810336285;0.01563672542575001;0.15669340351077365;0.8836915254756879;0.9091332453139409
30.021001;-0.002558471150081913;0.003702395552793945;0.004434234143590767;9.758719224447894e-06;-2.5619378725548266e-06;0.014991327235476257;9.986254133798996;0.8363074403683115;0.015694471293304084;0.015636094002534025;0.15657451939464775;0.8834439889586516;0.9090080957373663
30.021003;-0.002425567625675217;0.0038545938074441206;0.004104108868478417;9.775977489105238e-06;-2.5690939695235635e-06;0.015114198321117383;9.987670894734476;0.8364445958153739;0.015697429292098494;0.01563548647416435;0.15645446441390598;0.8829524003714998;0.9086401476969879
30.021007;-0.0022947682506549976;0.00400167112193985;0.0037691807992117367;9.788480839380301e-06;-2.575914637232733e-06;0.015231921154102714;9.989132170770336;0.8365787971822656;0.015700314264129236;0.015634914059209262;0.15632947231398794;0.8819727628143925;0.907788655783263
30.021015;-0.0021660317988581547;0.004143452861005624;0.003429871770521381;9.792015603287143e-06;-2.582459906907842e-06;0.015331203967438194;9.990633590322107;0.8367102328204615;0.015703119722461845;0.01563438424474751;0.15619774300949574;0.880015078857648;0.905971153431858
30.021031;-0.0020394095460869546;0.004279917123476295;0.003086742204191122;9.778241693211879e-06;-2.5887996775868673e-06;0.015388647275545744;9.99216886392209;0.8368390891635766;0.015705839819813695;0.015633899460757734;0.1560465667086498;0.8761053497371142;0.9022270621493929
30.021063;-0.0019151329704499985;0.004411214151259004;0.002740536301747272;9.730530193362699e-06;-2.5950316870905885e-06;0.015355712579052754;9.993730477829422;0.8369655940278504;0.015708468202093297;0.015633457589944215;0.15585543125165022;0.8682995754841629;0.8946405925048315
30.021127;-0.0017935423476160936;0.004537662828590646;0.0023921344538489343;9.615576696180814e-06;-2.6012788156314198e-06;0.015140761107164016;9.995310451006299;0.8370899588176742;0.015710997794118654;0.015633054063387667;0.1555679013443411;0.8527277561497031;0.8793981202461298
30.021255;-0.0016749227223136923;0.004659644176653327;0.0020425178849874897;9.36744601059354e-06;-2.6076843870401513e-06;0.014558120295578462;9.996900436159374;0.8372122883350436;0.015713421772611726;0.015632684105129736;0.15503441573138754;0.8217408930376547;0.8489686397785737
30.021383;-0.0015604096124823986;0.0047771553244988964;0.0016927293522088608;8.398941548366203e-06;-2.6144011662081e-06;0.013982140191759333;9.998491866988097;0.8373325804272472;0.01571573507978745;0.015632343477258424;0.1544132647701519;0.7909589891796206;0.8187559833025723
30.021511;-0.0014480722894150986;0.004891079673122742;0.0013437722083394364;8.184692360272794e-06;-2.6215565759995274e-06;0.013415245939422015;10.00007639744043;0.8374508115464839;0.01571793521169825;0.015632027878110695;0.15371068949227745;0.7603810486384726;0.788761480388825
30.021639;-0.0013390486593213675;0.005001101340329276;0.0009965602780273694;7.972636298920816e-06;-2.629230951597327e-06;0.012853975387635696;10.001646318127431;0.837567017500484;0.015720021778024274;0.015631732380057346;0.15292892572149758;0.7300050752259943;0.7589850210759199
30.021767;-0.0012335291773839523;0.005107233966448292;0.000651979718174126;7.762860411269757e-06;-2.6374884202655386e-06;0.012299937079897346;10.003195068353069;0.8376812736530559;0.01572199568103815;0.01563145184312231;0.15207317925811903;0.6998300725223848;0.7294284399880611
30.021895;-0.0011316282785000268;0.005209480239232789;0.0003109227559763875;7.555446954396664e-06;-2.6464088222873375e-06;0.011751693303872466;10.004717843022565;0.8377935897448745;0.01572385908231504;0.01563118227959514;0.15114759042373344;0.6698550455188849;0.7000938108178835
30.022023;-0.0010333058932744997;0.005307836862691992;-2.5736758945594235e-05;7.3504897896774666e-06;-2.656063324236691e-06;0.01120969631806423;10.006211356365906;0.8379038487011261;0.015725615512911108;0.015630921713324874;0.15015421965121106;0.6400790020327309;0.6709832764142571
30.022151;-0.0009383977901201365;0.005402315244617171;-0.00035711632923793606;7.148045266589207e-06;-2.666477479482582e-06;0.010673356484369494;10.007672364505975;0.8380118601794202;0.01572726823260835;0.01563066957373788;0.14909803888619966;0.610500952864645;0.6421002870742403
30.022279;-0.0008467352587147571;0.005492942730214567;-0.0006823137575424494;6.948142795276107e-06;-2.6776324775239136e-06;0.010141155861709737;10.009096513093908;0.8381174824214013;0.015728818083994525;0.01563042566940577;0.1479829171891228;0.5811189110420556;0.6134479333782277
30.022407;-0.000758248970958818;0.005579726144006694;-0.0010004989147863492;6.7507561315984635e-06;-2.6894810064737766e-06;0.009614657468013287;10.010478905406288;0.838220688568591;0.0157302630225447;0.015630188972630812;0.1468116132051037;0.5519328900813844;0.5850321214627258
30.022535;-0.0006729596474694645;0.005662623746513935;-0.0013110094835872828;6.555824691787171e-06;-2.701948436887257e-06;0.009091423824748276;10.011815325210565;0.8383215214982539;0.015731598312690505;0.01562995652308335;0.14558876929802747;0.5229419020507169;0.5568598005568276
30.022663;-0.0005909052126033241;0.005741568350369536;-0.0016133614041921839;6.3632271537811245e-06;-2.714931195388837e-06;0.008571992793240139;10.013102480086616;0.8384200528441981;0.015732817158160287;0.01562972452625042;0.14431593623604605;0.49414495699913885;0.5289389133817141
30.022791;-0.0005120689542596281;0.005816533764824502;-0.0019071891801378004;6.172821676472005e-06;-2.728311489717732e-06;0.008056911334440467;10.014337707748656;0.8385164147257775;0.015733912909665547;0.015629490387635746;0.14299666934392177;0.46554006345977517;0.5012790090633386
30.022919;-0.00043633899111095306;0.00588759925160432;-0.0021922065577213152;5.984440180628576e-06;-2.7419810659693165e-06;0.0075457183331759815;10.015519354771246;0.8386107948500007;0.015734881365300494;0.01562925246751454;0.1416356564318059;0.4371282288621681;0.4738953285232917
30.023047;-0.00036357733889159916;0.005954960593734709;-0.0024682267291079377;5.797898145827555e-06;-2.7558495947529916e-06;0.0070379157900527425;10.016647386933588;0.8387033569683414;0.01573572139804342;0.015629008409197134;0.14023576613243927;0.40890845980011625;0.4468037900508575
30.023175;-0.0002937634676056954;0.006018883853471536;-0.002735181045914965;5.6130743274959186e-06;-2.7698312877699307e-06;0.0065340317740038185;10.017723090220723;0.8387942111921155;0.015736434676414918;0.01562875411260675;0.13879994752356245;0.3808787627982987;0.42002348345558166
30.023303;-0.00022703633217008442;0.006079663702919335;-0.002993111434216674;5.429836340367078e-06;-2.783828031050471e-06;0.006033703998696414;10.018747849517892;0.8388834592350697;0.015737025204417162;0.015628484438641524;0.13733208207940914;0.3530401454399816;0.3935821535302367
30.023431;-0.00016363574995495282;0.006137616451883674;-0.0032421411501457236;5.248083936891754e-06;-2.7977242063001964e-06;0.00553769828914758;10.01972219894121;0.8389712067637903;0.01573749835329195;0.015628195466854917;0.13583595442532664;0.32539161664786814;0.3675130304736481
30.023559;-0.00010387056252029749;0.0061930509910028695;-0.003482435624988724;5.067748090817643e-06;-2.8113918029878268e-06;0.0050469166543555145;10.020646152122369;0.8390575447804233;0.015737859790222762;0.015627885288030496;0.13431437672608437;0.2979341855517512;0.3418606277711756
30.023687;-4.808882630682118e-05;0.0062461911888319795;-0.003714167622576392;4.888781434391046e-06;-2.8247038835108863e-06;0.004563414586634477;10.021519956153575;0.8391425695179217;0.01573811481093958;0.015627552705239377;0.13277234081206285;0.27066786018240857;0.31668266242233106
30.023815;3.383689460693863e-06;0.0062971320709994776;-0.00393746917926098;4.711119207577348e-06;-2.837556838420323e-06;0.004089405363739439;10.022344133676658;0.8392263901252944;0.01573826778487182;0.01562719669043505;0.13121204590970836;0.24359264742804435;0.292054100877559
30.023943;5.0250150813267014e-05;0.006345886092538342;-0.004152390213494772;4.534718576502426e-06;-2.849886303338276e-06;0.003626219322595517;10.023119392614356;0.8393090804978467;0.01573832204307286;0.015626816702463554;0.12963780866349414;0.21671055386021465;0.2680786854890668
30.024071;9.215991251081162e-05;0.006392413379996347;-0.004358908348109702;4.359508555479634e-06;-2.8616551150812135e-06;0.003179195185888588;10.023846829957389;0.8393906548282781;0.015738281010020137;0.015626413017570975;0.12805496669949848;0.19002358618160264;0.24489822251410928
30.024199;0.0001286245644178761;0.006436558765392582;-0.004556984664741464;4.185433893886117e-06;-2.872822822411073e-06;0.0027516017500000575;10.024527883283593;0.8394711021678508;0.01573814945544473;0.015625987356133908;0.12646480953447245;0.16353575097883355;0.2227079455133693
30.024327;0.00015897582740944684;0.006478058192768845;-0.004746638981092168;4.012450940833126e-06;-2.883339661463541e-06;0.002352673568133552;10.025164269701653;0.8395504107097878;0.01573793285813507;0.01562554254299908;0.12487353737424918;0.13725005452002098;0.20178279822788484
30.024377;0.00018233947320509664;0.00651672800589299;-0.004927997758596112;3.96131683804121e-06;-2.8931658950019145e-06;0.002274698670902468;10.025758278804942;0.8396285331373003;0.015737635740538953;0.015625080923397323;0.12423528709510945;0.12707550304324222;0.1940932558818587
30.024377;0.00019766407483361832;0.006552444455015995;-0.005101271191404719;3.986795514397451e-06;-2.902265114779076e-06;0.0023820596939282688;10.02631260577628;0.8397053435204105;0.015737261016304797;0.015624603434978238;0.1242062027153713;0.12707410239685885;0.19414841517034484
30.024378;0.00020382952569104117;0.0065851231715550115;-0.00526671778866409;4.010333042027074e-06;-2.9105773378604842e-06;0.002481196475291933;10.026829569843454;0.8397806612474474;0.01573681025713982;0.015624110077143457;0.12397647314396024;0.1268688560398055;0.1939158904630146
30.024379;0.00019979662882423617;0.006614710483252191;-0.005424663772307285;4.0329732164241615e-06;-2.918022544921937e-06;0.0025785262715234307;10.027310504391941;0.8398543054596596;0.015736284291260068;0.015623601061984975;0.12375031183916821;0.12666376317376174;0.19368416089791232
30.024381;0.00018472928383262444;0.006641135049777483;-0.005575523222773615;4.05351733756303e-06;-2.924525976221589e-06;0.0026673870085690493;10.027755493556034;0.8399261037701984;0.01573568415156858;0.015623077461855157;0.12332390264187357;0.1262548189883361;0.19316459743902767
30.024385;0.00015802448159749449;0.0066642847506166066;-0.0057197483436683795;4.0707862792982055e-06;-2.9300244284324205e-06;0.0027410761886211645;10.028163657925488;0.8399958748278782;0.015735011677311995;0.015622541100030545;0.12249436703635441;0.12543901560036066;0.19206996316337113
30.024393;0.00011930353246652281;0.0066840036588552;-0.005857742629050545;4.082466169772767e-06;-2.9344524764577468e-06;0.0027859905989099463;10.028533748910398;0.8400634350651907;0.015734269402248667;0.015621994333320774;0.12085275892896243;0.12380734233870337;0.1898217555714893
30.024409;6.84297574848283e-05;0.0067001332202193675;-0.005989824671192082;4.083884391022795e-06;-2.9377334927329793e-06;0.0027737659307342337;10.028864325835054;0.8401286114954445;0.01573346094914585;0.015621439329513534;0.11758605823586207;0.12054678642325764;0.18527017164279244
30.024441;5.485691372035115e-06;0.006712530112243048;-0.006116256580144093;4.065784996547043e-06;-2.939784566446855e-06;0.0026503064209770916;10.029153936900602;0.8401912152497444;0.01573259179374566;0.015620876994246104;0.11106722058662492;0.11403033411833922;0.17611418790172734
30.024505;-6.931307125597519e-05;0.006721039650683176;-0.006237277021614297;4.009806637788227e-06;-2.940535207244395e-06;0.0023036671076700705;10.02940153390614;0.8402510309305383;0.015731668564658456;0.01562030668423971;0.09805727778375738;0.10101897167008675;0.15777295695328675
30.024569;-0.00015569754474356172;0.006725580265242008;-0.006353123831763308;3.952532970159749e-06;-2.9399451762232038e-06;0.0019608790898663765;10.029606427884884;0.8403079059426443;0.015730697888870483;0.015619726951799586;0.08507535858456423;0.08803168622764188;0.1394653897338496
30.024633;-0.00025342238077819175;0.0067259609421416915;-0.0064640598459876015;3.893843186949897e-06;-2.9379877066974886e-06;0.001622859074794563;10.029768194954364;0.8403618698161381;0.01572968690834042;0.01561913713203088;0.07212459304362681;0.07507146704158496;0.12119526377842371
30.024697;-0.00036232112702707547;0.00672193927283357;-0.00657037626259676;3.8336106975159915e-06;-2.9346174763758024e-06;0.0012894012208979966;10.029887308227941;0.8404131517554703;0.015728643955655732;0.015618538666154053;0.05920301532702472;0.06213630671554057;0.10295927373084575
30.024757;-0.00048227516409899795;0.006713259348359573;-0.006672367525682341;3.775870086228391e-06;-2.92977598918367e-06;0.000989184164598386;10.02996538680209;0.8404620788404736;0.01572757770208706;0.01561793468853875;0.04705457288498381;0.049970201374308396;0.08580920813457574
30.024757;-0.0006131615627661767;0.006699858741531287;-0.006770284992401149;3.784671965007849e-06;-2.923418541360975e-06;0.0011147861050508985;10.030004399289316;0.8405089521005125;0.015726496144524812;0.015617328790331583;0.04707619929006422;0.049970149506609295;0.08586253563123225
30.024758;-0.0007548342531210523;0.006681668756680679;-0.006864261921913073;3.7903495518060978e-06;-2.9155147021328326e-06;0.0012396761475295082;10.030006233446327;0.8405539795749041;0.015725406782657134;0.015616724574515704;0.04689985078024317;0.049768151259343966;0.08562787447568589
30.024759;-0.0009071033082627543;0.006658967111417344;-0.006954268711819922;3.794021104821464e-06;-2.9060226161379716e-06;0.0013711790559123934;10.029972896183828;0.8405972391157327;0.015724317402303106;0.01561612574955287;0.04672850114952159;0.04956720867540827;0.08539176453656423
30.024761;-0.0010697214889840152;0.00663213259432004;-0.00704016952449671;3.7945333596922506e-06;-2.894875753647604e-06;0.0015024506885465412;10.029906500949982;0.8406386803895224;0.015723235780083788;0.015615536095818573;0.046359109830499595;0.049164324853940955;0.08486644072040914
30.024765;-0.0012423563966126022;0.006601614959457735;-0.007121811693153915;3.790780011778306e-06;-2.8819927616771804e-06;0.0016264731193012948;10.029809122604572;0.8406781985382712;0.01572216828334301;0.0156149593556947;0.045590566011814014;0.048358501482244104;0.08376692463848158
30.024773;-0.0014245238327414876;0.0065679748461822205;-0.0071990307046462445;3.7805977304120975e-06;-2.8672840061990797e-06;0.001729112632200361;10.029682715392914;0.8407156458993625;0.01572111964269861;0.015614399056500437;0.04401966397645291;0.046746737586427306;0.08152260237137315
30.024789;-0.0016155507847888876;0.006531857602209677;-0.007271598563924522;3.7595484253736275e-06;-2.8506539102434237e-06;0.001783197303242242;10.029529042188624;0.8407507423616494;0.015720093972491137;0.015613857725468545;0.0408421239494929;0.04352503073429614;0.0769958092997786
30.024821;-0.0018146048992585147;0.006493902826778845;-0.007339226671806974;3.718645154526781e-06;-2.8320127261540206e-06;0.0017315336184108357;10.029349485352327;0.8407830746745039;0.015719094922323325;0.015613336019557849;0.03444962612001368;0.037085377991181986;0.06791188835925505
30.024885;-0.0020207589023810207;0.006454685135837963;-0.00740164318618487;3.6398264946763385e-06;-2.8112928454206496e-06;0.0014649457104672203;10.029144512057295;0.8408122087969397;0.015718125653038616;0.015612833057758868;0.021639870362496327;0.02422577544940017;0.04974201867799226
30.024917;-0.002233056242471798;0.006414884776082568;-0.00745867599135842;3.595365640381125e-06;-2.788456547086355e-06;0.0014263511102091805;10.028913277439445;0.8408377733641361;0.015717190111218537;0.01561234709848915;0.015272616797202418;0.01780621814684234;0.040672652508324955
30.024981;-0.002450592590581884;0.006374862389283991;-0.007510313185532523;3.512885835294116e-06;-2.7634845582701023e-06;0.0011717526767314006;10.02865410512076;0.8408595136250904;0.01571629402072849;0.015611875524785754;0.002505626320851795;0.004984700943950746;0.022542307441059103
30.02499;-0.0026726321419664697;0.006335184185683292;-0.007556747908963496;3.4900919128648873e-06;-2.7363555270069786e-06;0.0013041640579537304;10.028365203938348;0.8408773549535352;0.015715444281909206;0.015611415346440312;0.000715567711535285;0.0031382190956069766;0.019925788918860623
30.02499;-0.002898661503410189;0.006296099510388604;-0.007598366258480942;3.4755103891261333e-06;-2.707033594391874e-06;0.0015055695346962762;10.028045100595095;0.8408914101376329;0.015714647796827574;0.015610964215423975;0.0007740238096331305;0.003138767968546251;0.019914328387614713
30.024991;-0.0031282728575306585;0.006257947425609194;-0.007635651872941717;3.4579545745133976e-06;-2.675466555590476e-06;0.001708920448138428;10.027693495772812;0.840901920159451;0.015713910556981243;0.015610519864663542;0.0007155615144656046;0.003021341990362028;0.019729301734548187
30.024991;-0.0033609654599165693;0.0062211376128475035;-0.007669068917114857;3.4380437933803084e-06;-2.6415900321759246e-06;0.0019181228581152093;10.02731197757875;0.8409091611439035;0.015713236760981228;0.01561007844976135;0.000674715874880734;0.0029209336411574484;0.019562062821746322
30.024992;-0.003596088224316783;0.006186093735354729;-0.007699016321787124;3.4150038448278323e-06;-2.605334331567662e-06;0.002130020300971156;10.026903647581456;0.8409133068865527;0.015712628313888404;0.01560963463004861;0.0005339190029312892;0.002720534545910748;0.01924768705912629
30.024993;-0.00383298728200858;0.006153202590047015;-0.007725843830400451;3.389578797883269e-06;-2.5666301195286436e-06;0.0023494007749711165;10.026472574130867;0.8409143485573585;0.015712085732317835;0.01560918350634704;0.00043653139919499475;0.002564138344192365;0.018990407700493758
30.024993;-0.004071162953777913;0.006122749654587607;-0.007749842597639794;3.3624285376528967e-06;-2.5254107985079796e-06;0.002579026816837128;10.026023512270902;0.8409121464239582;0.0157116093903308;0.015608721859298076;0.0004949569209354507;0.002564742544046929;0.01895063903658502
30.024993;-0.0043102544165151855;0.006094871312774302;-0.007771213878203717;3.332657434334835e-06;-2.48161764899711e-06;0.0028126883034674008;10.02556104262749;0.8409065061221129;0.015711199354685172;0.015608247926045081;0.000537715957787174;0.0025513483306396786;0.018887134584860146
30.024993;-0.004549915070151167;0.006069571993898209;-0.0077900763068829825;3.300494355593555e-06;-2.4352180183033677e-06;0.003052257280285801;10.025088660836875;0.840897237982973;0.0157108544479067;0.015607760927495055;0.0005924561593675416;0.00255195865663151;0.018839973392349087
30.024993;-0.004789716157779415;0.006046787947927951;-0.0078065115618545546;3.2659444973515533e-06;-2.3862369872148886e-06;0.00329666838389432;10.024609108458801;0.8408842155756977;0.015710571348546934;0.015607259978181073;0.0006439343063154538;0.0025515756850569607;0.018788290400709784
30.024993;-0.0050290984908741895;0.00602645696537353;-0.007820616888480295;3.2291134925779e-06;-2.334773176572547e-06;0.0035458112115616986;10.024125331740889;0.840867380373754;0.0157103444291333;0.015606742362351097;0.0006939805450661039;0.002552199601813884;0.018735176906463116
30.024993;-0.005267383097802917;0.006008519198213205;-0.007832549488238931;3.190086095283264e-06;-2.2809799808838578e-06;0.0037994148052778415;10.023640722690406;0.8408467127690155;0.015710167134976284;0.01560620345720234;0.0007414644476955788;0.0025528291228603486;0.018679505696308052
30.024993;-0.005503857183199279;0.0059928254653418;-0.007842545329426989;3.148950300030265e-06;-2.2250457666828797e-06;0.004056988645010888;10.023158575552904;0.8408222252741255;0.01571003327388439;0.015605638252931263;0.0007862601005299244;0.0025534624095638805;0.018621680490067117
30.024993;-0.005737850125153765;0.005979064644254983;-0.007850879813165085;3.105791393844215e-06;-2.167186907660589e-06;0.00431782946617777;10.022681449589214;0.8407939654835517;0.015709936793275488;0.015605042070090861;0.0008282134027795352;0.0025540976712346048;0.018562208679875573
30.024993;-0.005968707591182302;0.005966798213529479;-0.007857775545785874;3.060711834247571e-06;-2.107624205470945e-06;0.004581060803390016;10.022211067568971;0.8407620284915678;0.0157098713429718;0.015604410155433138;0.0008671621640674236;0.002554733490666687;0.018501614996436877
30.024993;-0.006195726739622383;0.005955548803517804;-0.007863341543085772;3.013836611753296e-06;-2.046548288845854e-06;0.004845682241111151;10.021748582351211;0.8407265693255092;0.015709830412053278;0.015603737652516537;0.0009029938547644968;0.002555369249993779;0.018440350234692718
30.024993;-0.006418201471606;0.005944899405094827;-0.007867602721017344;2.9652970195782077e-06;-1.9841038945977907e-06;0.005110654296214088;10.021294751458354;0.8406877798869108;0.015709807294330143;0.015603020837349359;0.0009356621927017205;0.0025560054971865338;0.01837872785704574
30.024993;-0.0066355565349391415;0.005934542071147336;-0.00787055471273229;2.9151569913936806e-06;-1.9203942628717125e-06;0.005375033196118726;10.020850092143908;0.8406458557666172;0.01570979485891401;0.015602258814321101;0.0009541607063896795;0.002545643521051688;0.018301357181692603
30.024993;-0.006847402105578316;0.005924207220041386;-0.007872221581965185;2.863669861981518e-06;-1.8554935072030866e-06;0.005638089842457343;10.020414764904396;0.8406010041875617;0.01570978611222581;0.015601453977742484;0.0009805268654529678;0.002546284363505365;0.018239414344358742
30.024993;-0.007053453127960663;0.005913583844921914;-0.007872771846875253;2.8109313501921897e-06;-1.7894540856742028e-06;0.005899314300637502;10.019988220082121;0.8405534693736374;0.015709775488530264;0.015600610698431586;0.0010028607559204275;0.0025459284568508747;0.018175965020844544
30.024993;-0.007253401194026397;0.00590237831198317;-0.00787258979041117;2.7571615288267175e-06;-1.7223028332675942e-06;0.006158310333261609;10.019569283111654;0.8405035079989056;0.01570975896662184;0.015599733230368671;0.0010232697810639375;0.0025465762772903756;0.018113903503890087
30.024993;-0.007446860414947111;0.005890433100187369;-0.007872199911150044;2.702641290077326e-06;-1.6540280405393938e-06;0.006414662812773555;10.019156548710988;0.840451323767249;0.015709732665713207;0.015598824015871558;0.001040780300439846;0.002547229380378366;0.018051908939829206
30.024993;-0.007633431211542837;0.0058777451033318;-0.00787216889244072;2.6476685315971523e-06;-1.5845590847470088e-06;0.006667852792814019;10.018748506517477;0.8403970458861454;0.015709691945620535;0.015597882940672162;0.0010553104425328052;0.00254789063389787;0.01799006221242685
30.024993;-0.007812795858209067;0.00586435530260009;-0.0078730809131748;2.592530300546428e-06;-1.5137557966664597e-06;0.0069173048740289265;10.018343647360402;0.8403407759422193;0.015709631386201444;0.015596907430416945;0.0010667152263806744;0.0025485629914092905;0.01792840570295612
30.024993;-0.007984751454481567;0.005850190112191985;-0.00787552026217999;2.5375127998731315e-06;-1.4414265451843926e-06;0.0071625300181554965;10.017941199227774;0.8402826195354576;0.01570954462027362;0.015595893287403463;0.001074887499896734;0.002549248180896599;0.017866928369175108
30.024993;-0.00814918057510425;0.005834966955891785;-0.007880015619275371;2.4829099399437333e-06;-1.3673585204540843e-06;0.007403167045511424;10.017541804022944;0.8402226800206726;0.015709423772812252;0.015594836326452467;0.0010798543334099265;0.002549945754332418;0.017805549841686807
30.024993;-0.008306025018330533;0.005818228007927318;-0.007887001674791193;2.429014559873969e-06;-1.2913392766241407e-06;0.007638868041703937;10.017147031009719;0.8401610906438712;0.01570925921839654;0.01559373410347636;0.0010817885037151097;0.002550651712953503;0.017744150324157288
30.024994;-0.00845529737561911;0.0057994584082061585;-0.00789681771386945;2.3749799904715464e-06;-1.2131731285661244e-06;0.007862217200158776;10.016758491150586;0.8400980174482322;0.015709040506737687;0.015592587099665099;0.0008809465535798361;0.002351358561816037;0.01739981981959499
30.024995;-0.008597103930047457;0.005778187460296922;-0.007909670443139867;2.322205632187186e-06;-1.1326833481912464e-06;0.008079791091936987;10.01637746949263;0.8400335304174186;0.015708757867037487;0.01559139947271086;0.000677609646049349;0.0021520571269269114;0.017055439230491784
30.024997;-0.008731630365766397;0.005753982084729362;-0.007925584080754814;2.2698298951250847e-06;-1.0496910147230884e-06;0.008284233649943384;10.016004819098216;0.8399674899645369;0.015708403642792287;0.015590178810248032;0.0002720531595211534;0.0017527372910601019;0.016428269074696425
30.025001;-0.008859031543262685;0.00572645676638871;-0.007944466644330095;2.2169499449155048e-06;-9.640135965550355e-07;0.008469246247693117;10.015641390380628;0.8398996119889909;0.015707973472890692;0.015588934221351991;-0.0005354768002967232;0.0009533880556449387;0.015235606807652033
30.025005;-0.008979298391853555;0.00569537438475248;-0.007966275889689118;2.166026979787765e-06;-8.755097894525302e-07;0.008648538478869611;10.015289309069578;0.8398296200476264;0.01570746630363407;0.015587674004927207;-0.0013447857851495368;0.00015399867680073338;0.014043356803550644
30.025006;-0.009092250594682891;0.005660701205912855;-0.007991098848460184;2.1207924309080476e-06;-7.841103674973461e-07;0.00884279342445629;10.014952950603659;0.8397573140358442;0.015706883088033585;0.015586404678431972;-0.0015167469038550928;-6.4400375043475044e-06;0.013755528341985164
30.025006;-0.009197639131971818;0.005622541375343815;-0.008019074915486174;2.078674875109083e-06;-6.897969310245692e-07;0.009033697895140153;10.014638555141694;0.8396825537145696;0.015706224833346955;0.015585131131127004;-0.0015292796706544765;-5.935035535480283e-06;0.013696515760196147
30.025007;-0.009295276824496473;0.005581091247628977;-0.008050314797994368;2.0388485169324296e-06;-5.925759965702388e-07;0.009217061555755513;10.014352974126838;0.8396052601888161;0.01570549085012116;0.015583857117853246;-0.0015432833743165883;-5.491097870571893e-06;0.013639002872049588
30.025008;-0.009385142825908376;0.0055366057545184685;-0.00808491881942543;2.0013469780592713e-06;-4.924760254941041e-07;0.009392901345291808;10.014102287187074;0.8395254546945004;0.015704678727014868;0.01558258593021888;-0.0015585961849007978;-5.111667296100554e-06;0.013583293550352152
30.02501;-0.009467419926744597;0.00548935888232157;-0.008123014514795362;1.966139484817395e-06;-3.8954854768664526e-07;0.009561386636556028;10.013890759307925;0.8394432764276308;0.015703785723008505;0.015581320680194766;-0.0015750294242523485;-4.7995736663221975e-06;0.013529582909909002
30.025014;-0.009542438047221734;0.005439619851123591;-0.008164738969979601;1.933140006123803e-06;-2.83883732717921e-07;0.009722742071557834;10.013720559481637;0.8393589427800541;0.01570280949304149;0.015580064548553143;-0.0015924166061959957;-4.557110770346311e-06;0.013477924049743748
30.025022;-0.009610572112008312;0.005387621417970937;-0.00821016175846694;1.9022427264144337e-06;-1.7564526397716292e-07;0.009877199598104914;10.013592105240134;0.8392726839733005;0.01570174816299893;0.015578821464982436;-0.001610571794847188;-4.385670775851368e-06;0.013428255554984626
30.025038;-0.009672269228670883;0.005333523041067762;-0.008259182859161798;1.8733543046869397e-06;-6.507450821282957e-08;0.01002500336021391;10.013504835304474;0.839184694797938;0.01570060079579805;0.015577596012821176;-0.0016291826841192888;-4.285908061582437e-06;0.01338048172653629
30.02507;-0.009728189885059151;0.005277442076083979;-0.008311518607812141;1.8463914060330044e-06;4.754174076949089e-08;0.010166451821582953;10.01345812357147;0.839095112997112;0.01569936767310939;0.015576392246697992;-0.0016477838128979086;-4.259097641024348e-06;0.013334513779054888
30.025102;-0.0097792147837618;0.005219498841786837;-0.008366815728572492;1.8212527251549284e-06;1.6187784618355335e-07;0.010301884221409775;10.013451711048548;0.8390040156657638;0.015698049835050944;0.015575213125853053;-0.0016658350916320059;-4.308457947368454e-06;0.01329025995762524
30.025166;-0.009826279810098105;0.0051597758030778925;-0.008424739238035722;1.797800994481154e-06;2.7754665354529046e-07;0.010431592514169568;10.013485639914078;0.8389113945291515;0.015696648576637728;0.015574061736821968;-0.001682814735057552;-4.439340208041883e-06;0.013247622832310258
30.025224;-0.009870218817539753;0.0050982449974346766;-0.008484927264026746;1.7758649495822215e-06;3.941138372260402e-07;0.010555793349974566;10.013560045536446;0.8388171446959063;0.01569516490360458;0.015572943018622743;-0.0016982690376729887;-4.658829730284613e-06;0.013206502930137668
30.025281;-0.009911688075162026;0.0050347676590175305;-0.008546924701635124;1.755257666336482e-06;5.111598598621206e-07;0.010674692007380119;10.013674957454656;0.838721123230779;0.015693598246113234;0.015571863866933074;-0.0017118100800968;-4.974659388760138e-06;0.013166809969662687
30.025339;-0.009951182276868665;0.004969171756081639;-0.008610226181409839;1.7357973655666293e-06;6.283142021115315e-07;0.010788532466915817;10.013830376054882;0.8386231794329415;0.015691945499515046;0.015570831791056913;-0.0017231135471064884;-5.393329692687976e-06;0.01312848370564648
30.025397;-0.00998915934726222;0.004901349965031794;-0.008674378266033456;1.7173115955869429e-06;7.45226197753179e-07;0.010897587079762641;10.014026627303146;0.8385231138296618;0.015690201876977092;0.015569854370549353;-0.0017319275899105007;-5.919259982321398e-06;0.013091469649530433
30.025454;-0.010026138857112387;0.004831323499739796;-0.008739027839377874;1.6996323706673414e-06;8.615357317698584e-07;0.011002109947206937;10.014264330333605;0.8384206963884937;0.01568836268677419;0.015568940311260021;-0.0017380514291961688;-6.555459987750426e-06;0.013055675925665245
30.025512;-0.010062673260207515;0.0047592282832228695;-0.00880390919766141;1.6825969791620469e-06;9.768931817808128e-07;0.011102319313915044;10.014543748261696;0.8383157766381502;0.015686424228967873;0.015568100067064654;-0.0017413409349411686;-7.304255076357314e-06;0.013020984143409223
30.025569;-0.010099299543277426;0.004685211235948884;-0.008868822099396267;1.6660571142131877e-06;1.0909996076084743e-06;0.011198474465681604;10.014864494074848;0.8382083511839141;0.015684383827385722;0.015567344600244703;-0.0017417311389012053;-8.168086972996005e-06;0.012987277802569185
30.025627;-0.010136517345697758;0.004609299751931327;-0.008933603309069551;1.649892378657744e-06;1.2036283293192537e-06;0.011290943572999083;10.015225835331428;0.8380985209949932;0.015682239608772693;0.015566683730402594;-0.0017391804682785254;-9.149899422596924e-06;0.0129544511102403
30.025685;-0.010174730176693516;0.004531356215555935;-0.008998069701324211;1.6340162853891234e-06;1.3146127009100477e-06;0.011380123357557165;10.015626519828102;0.8379864573132069;0.015679989457773023;0.01556612617626045;-0.0017336180214920826;-1.0251467715404805e-05;0.012922415592863145
30.025742;-0.010214181287522613;0.004451157883715908;-0.009061985051462192;1.6183580866336614e-06;1.4238018623621752e-06;0.011466325535136969;10.016064424007425;0.8378724851902927;0.01567762963435145;0.015565680667298071;-0.001724972968093258;-1.1471174347025495e-05;0.012891106672518944
30.0258;-0.01025495797220921;0.004368535992896548;-0.009125085111476488;1.6028300799585066e-06;1.5310199681485482e-06;0.011549772159148942;10.0165369848167;0.8377571749853093;0.015675154582266364;0.015565356217072732;-0.001713205209380565;-1.2803946840054843e-05;0.012860491504851277
30.025857;-0.01029699263758698;0.004283460041607349;-0.009187111782783206;1.5873353058378861e-06;1.6360648078430062e-06;0.011630601274232629;10.017041665417205;0.8376412542537373;0.015672557539710124;0.01556516191068868;-0.0016983009258670848;-1.4243498529073692e-05;0.012830567435766976
30.025915;-0.010339968763099547;0.004196031951725953;-0.009247853874756762;1.5718230243554432e-06;1.738726484689151e-06;0.011708816597298286;10.017575876015181;0.8375253767886494;0.01566983089993095;0.015565106048435747;-0.0016802475315486625;-1.578507961458874e-05;0.012801318885449033
30.025973;-0.010383266242522242;0.004106471747246238;-0.009307174357123872;1.5563092311312024e-06;1.838797060842102e-06;0.011784287398078321;10.018136811060254;0.8374100162185248;0.015666966802940076;0.015565194072987365;-0.001658977769210829;-1.7426143382340057e-05;0.012772650819739119
30.02603;-0.010426103714796872;0.004015098235246969;-0.00936497149978596;1.5408351722938394e-06;1.93608258537694e-06;0.011856841442533588;10.01872111999113;0.8372955617881956;0.01566395817739357;0.015565427628983093;-0.0016343448865426527;-1.9164788961226382e-05;0.012744384673014697
30.026088;-0.01046773413090738;0.00392227770760135;-0.00942115547819051;1.5254332982116533e-06;2.030430317965008e-06;0.011926379741096052;10.019324266897542;0.8371823686715444;0.01566079955592875;0.015565805674146069;-0.0016062024217457858;-2.099890764316265e-05;0.012716343878079421
30.026145;-0.010507486197281299;0.0038284177536549576;-0.009475697037047188;1.5101246174129275e-06;2.121751801306055e-06;0.011992929544655893;10.019940062193283;0.8370706829142158;0.015657487958396738;0.015566325066584721;-0.001574510951921438;-2.2926580730547377e-05;0.01268844126384452
30.026203;-0.010544723969250536;0.003733999003771854;-0.00952865737550844;1.494913779611999e-06;2.2100056106840933e-06;0.01205661933407134;10.020560709494834;0.8369606042909872;0.01565402379250651;0.015566979887046192;-0.0015393597015959737;-2.494593418549326e-05;0.012660687264183235
30.026261;-0.010578886684025568;0.003639549615387139;-0.009580179544322217;1.4797836445891304e-06;2.295160075517932e-06;0.01211767684666332;10.021177484620939;0.8368521173050409;0.015650410467361812;0.01556776125219948;-0.0015009036736647967;-2.705469024611615e-05;0.012633128775228718
30.026318;-0.010609569819031675;0.0035455727202414536;-0.009630508352553071;1.464707060920757e-06;2.377192840260608e-06;0.012176490605481764;10.021782070536604;0.8367451373056259;0.01564665294847987;0.015568657803872087;-0.0014593005807818984;-2.9250015137195333e-05;0.012605758951502961
30.026376;-0.01063648090085658;0.0034525223223342712;-0.009680016561474386;1.449670461971753e-06;2.4561074267886983e-06;0.012233589956511763;10.02236766456506;0.8366395650523252;0.015642756757142617;0.015569656623011763;-0.0014147212287377395;-3.152828883709383e-05;0.012578422051489275
30.026433;-0.010659288273818783;0.003360861940040256;-0.009729188517379125;1.4346910265799678e-06;2.531930276413334e-06;0.012289505270114137;10.022929117835002;0.836535341813132;0.01563872771582514;0.015570745089066876;-0.0013673611000064102;-3.388512853050025e-05;0.012550784700009211
30.026491;-0.010677583850044827;0.0032711249784937954;-0.009778587546024923;1.4198107450280457e-06;2.6047029895104445e-06;0.012344668024078713;10.023462996583453;0.8364324793572864;0.015634572012207675;0.015571912294965188;-0.0013173713474473618;-3.631563839383109e-05;0.01252243290863249
30.026549;-0.010691027421173518;0.003183888542665739;-0.009828815173803834;1.40507575834933e-06;2.674462232238789e-06;0.012399401839744457;10.02396752514445;0.8363310154535566;0.015630296508189645;0.015573148673936043;-0.0012648401917819227;-3.8814651764710776e-05;0.012492997241888966
30.026606;-0.01069948703200475;0.0030996772330998;-0.00988045571400472;1.3905206179308856e-06;2.7412029092328303e-06;0.012453929363579185;10.024441643168231;0.8362309377047777;0.015625909177167698;0.015574444978667418;-0.001209910889588732;-4.1377340920304527e-05;0.012462191220250409
30.026664;-0.0107030055680198;0.0030188772913404146;-0.00993403787396137;1.3761629920267053e-06;2.8048690225940514e-06;0.012508358498504901;10.024884987295085;0.8361321956685844;0.015621419502024832;0.015575791504873154;-0.0011528863913019137;-4.399955666274477e-05;0.012429815623373511
30.026721;-0.010701676424865149;0.0029417194203337706;-0.009990010232576564;1.3620040195906546e-06;2.865382568409709e-06;0.012562653394253257;10.025299324063111;0.8360347590835528;0.01561683853587796;0.015577177807921753;-0.001094226873071469;-4.6676824827452045e-05;0.012395793541195233
30.026779;-0.010695592025019194;0.0028683231610247884;-0.010048694553739055;1.3480221080832311e-06;2.9226652613840245e-06;0.012616619059208559;10.0256883983107;0.8359385988921308;0.015612177913748514;0.015578593673535037;-0.0010345100858467867;-4.9402706374396196e-05;0.012360167109142003
30.026837;-0.010684831029707888;0.0027987264472186563;-0.010110219708735135;1.3341539688524537e-06;2.9766321107735463e-06;0.01266993060403744;10.026055757415458;0.8358436285559335;0.01560744854742315;0.015580029995499983;-0.0009744013999465706;-5.2168372498594015e-05;0.012323007398687276
30.026894;-0.010669406649719429;0.002732888254068318;-0.010174497564320838;1.3202823076841974e-06;3.0271830948389657e-06;0.012722199191790122;10.026403575746858;0.8357496989467956;0.0156026607700169;0.015581477833889069;-0.0009145990065053072;-5.49638999779355e-05;0.012284326101720222
30.026952;-0.010649221676275055;0.002670726831600225;-0.01024128359882466;1.3062512299730434e-06;3.0742075088931677e-06;0.012773013613719233;10.026733465100937;0.8356566446308973;0.01559782561123565;0.015582927702107017;-0.0008557318922591412;-5.778027227552387e-05;0.012244083413041871
30.027009;-0.010624099053701862;0.002612172124578292;-0.010310242891732246;1.2918961562886596e-06;3.1175831732157807e-06;0.012821923286197232;10.027047381757415;0.8355643326135277;0.015592955642641832;0.015584370900400903;-0.0007982727426019643;-6.0610917660175276e-05;0.012202255448497462
30.027067;-0.010593891693826452;0.0025572094682740996;-0.01038094934748952;1.2770644769229338e-06;3.1571659390224902e-06;0.0128684108712447;10.027347368803241;0.8354726544928905;0.015588064818628556;0.015585801509812234;-0.0007425262527282608;-6.3451464699149e-05;0.012158869791548023
30.027125;-0.01055859583577339;0.0025059233053370358;-0.01045290917494589;1.2616224347664263e-06;3.1927936427031853e-06;0.012911933475967625;10.02763492025491;0.8353814625554246;0.015583167713543393;0.015587217442536569;-0.000688696675249555;-6.629795474849362e-05;0.012114004020259724
30.027182;-0.010518373854083118;0.002458461590893646;-0.01052564829746982;1.2454541105496045e-06;3.2243219828244156e-06;0.012952020457709641;10.027910651106968;0.8352905355569065;0.015578278348620403;0.01558861997741219;-0.0006370276688527578;-6.914594216257593e-05;0.012067785846047084
30.02724;-0.010473472078733429;0.0024149139428923335;-0.010598742563079534;1.228457517668743e-06;3.251665622768139e-06;0.012988270741566783;10.028174040442936;0.8351996030016333;0.01557340862924424;0.01559001252240778;-0.000587906048026239;-7.199097427865492e-05;0.012020379058347113
30.027297;-0.010424084936362751;0.0023752440876770036;-0.010671775756992371;1.210536927913014e-06;3.274798179812825e-06;0.013020250203871755;10.028423549945112;0.8351083998277772;0.015568567477827597;0.015591400149538926;-0.0005417821753658634;-7.482861565236059e-05;0.01197194672721967
30.027355;-0.010370222003093534;0.002339338346239211;-0.01074432957645988;1.191592818023704e-06;3.2937125586211627e-06;0.013047469011225126;10.028657023188599;0.8350167115081142;0.015563760909300802;0.015592789479786704;-0.0004989974485597062;-7.765355656082025e-05;0.0119226134831557
30.027413;-0.010311684022778793;0.0023071093353034242;-0.010816012720550395;1.17151552871299e-06;3.308394795301092e-06;0.013069426701283436;10.028871706328205;0.8349243581933949;0.015558991904480044;0.015594187430049927;-0.0004597240436517091;-8.04589356782557e-05;0.011872415492788058
30.02747;-0.010248213576132913;0.0022785759753401573;-0.010886487185831536;1.1501774404791112e-06;3.3188366886655087e-06;0.013085653796350606;10.02906451440269;0.8348311799903154;0.015554260677868281;0.015595599567104993;-0.00042399441869311405;-8.323655952874533e-05;0.011821275335742041
30.027528;-0.010179663580143612;0.002253879938098686;-0.010955488104741916;1.1274330232132779e-06;3.3250609241753014e-06;0.013095782581615973;10.02923292423063;0.8347370839638434;0.015549565997943299;0.015597029822439965;-0.00039169594042621055;-8.597750815278466e-05;0.011769067689537711
30.027585;-0.010106016810147134;0.0022332460791081835;-0.011022830745951957;1.1031545226158197e-06;3.3271376162876646e-06;0.013099621813459509;10.029375635524127;0.8346420553009389;0.015544905830604146;0.015598481669575883;-0.00036258232755435513;-8.867244546958709e-05;0.011715729556396808
30.027643;-0.010027351253628764;0.0022169003792704917;-0.011088411697204295;1.0772790808253724e-06;3.3251838713555556e-06;0.013097164123667956;10.029492655353767;0.8345461050165622;0.015540277610935812;0.015599959053555452;-0.00033638879879297303;-9.131155958700398e-05;0.011661330203874753
30.027701;-0.009943871795065487;0.002205005483976418;-0.011152199252736182;1.0498141981223244e-06;3.3193473272376207e-06;0.013088538244523761;10.029584875989782;0.8344492530492805;0.015535680130273328;0.015601466460169983;-0.00031296663639851876;-9.388470802671287e-05;0.011606079913846106
30.027758;-0.009855961847882259;0.0021976834961610894;-0.011214182361207596;1.0208150654552168e-06;3.3097947075931433e-06;0.013074001902505681;10.029653339616964;0.8343515534414123;0.015531114659959395;0.015603009236241954;-0.00029230782345702924;-9.638272077771109e-05;0.01155027794967755
30.027816;-0.0097641990565196;0.002195096699053289;-0.011274315356113557;9.90381125848222e-07;3.2967202814199635e-06;0.013053955729361206;10.029698695716727;0.8342530858727946;0.015526583661888157;0.015604593571991851;-0.0002744669235260148;-9.879879151501365e-05;0.011494183235462762
30.027873;-0.00966930151344944;0.0021975147791269654;-0.011332495407669941;9.586623459976523e-07;3.280349888636065e-06;0.013028873813285761;10.029720939481228;0.834153898508377;0.015522090564471585;0.015606224996354003;-0.0002594483046496848;-0.00010112775555319565;0.011437897880296186
30.027931;-0.009571995687317826;0.002205318481267385;-0.011388543627414037;9.258403691672375e-07;3.2609007828624537e-06;0.012999217741135318;10.029719287162626;0.8340539677814347;0.015517640881969596;0.015607906485223906;-0.00024710374559003343;-0.00010336466980990983;0.011381413466097718
30.027943;-0.009472900404994546;0.0022189487348915024;-0.011442206639271093;8.920848337391463e-07;3.238523274434048e-06;0.012965422685723796;10.02969250681891;0.8339532291502921;0.015513241690632482;0.015609638466237932;-0.00023714138463189164;-0.00010550535358014152;0.011324719844502049
30.027943;-0.009372512791676203;0.0022388463513478155;-0.011493202811234638;8.575157303043468e-07;3.213297240173535e-06;0.012927869027162545;10.02963976923181;0.8338516360851193;0.015508900192709098;0.015611420854239893;-0.00022927760803822937;-0.00010754790284571683;0.011267816196872626
30.027944;-0.009271258012653265;0.0022653886406542928;-0.011541290760169139;8.222204419513544e-07;3.1852788586951053e-06;0.012886803057053753;10.029561113527926;0.8337491883702509;0.01550462322076964;0.015613254562817175;-0.0002233714461412979;-0.00010949245904779559;0.01121071745180881
30.027945;-0.009169526076643685;0.0022988309171633335;-0.011586321017885275;7.863180406664756e-07;3.1545215995226237e-06;0.012842318391709736;10.029457338362349;0.8336459456336214;0.015500417573020873;0.015615141798457622;-0.00021942052743618545;-0.00011133902677544431;0.01115352362416014
30.027947;-0.009067675078120067;0.0023392623437121164;-0.011628225150622248;7.499877352031625e-07;3.121051018967898e-06;0.012794450343348291;10.02933027828053;0.8335420164148426;0.015496290426602966;0.015617086206636524;-0.00021747421677214285;-0.00011308582492100113;0.011096459299305368
30.027951;-0.008966001183286757;0.002386598840369658;-0.011666989916647991;7.13433835623609e-07;3.084846957601637e-06;0.01274330649575741;10.029182796256457;0.8334375106432699;0.015492248854094984;0.015619092822250996;-0.00021757469018667553;-0.00011472932422224507;0.011039844449058376
30.027959;-0.008864644203803923;0.002440630492077639;-0.011702685971538182;6.768436507415307e-07;3.0458734532471855e-06;0.012689125360340092;10.02901731076716;0.8333325341860632;0.01548829830941692;0.015621167897721966;-0.00021978031417181182;-0.00011626473781582761;0.01098402627861466
30.027975;-0.00876346772301063;0.0025010542701502875;-0.011735485740228013;6.403765934044396e-07;3.004128188842968e-06;0.012632212331627184;10.028834394818157;0.8332272420554528;0.015484441839539459;0.01562331868256083;-0.00022421121368473973;-0.00011768604555427785;0.010929289746265152
30.028007;-0.008662038963717077;0.0025674674520459206;-0.011765623351426708;6.041751142422653e-07;2.959658389635783e-06;0.012572807336083952;10.028632858659654;0.833121846020646;0.015480681278905858;0.015625552556866477;-0.00023104084241249787;-0.0001189859054889889;0.010875777133259568
30.028007;-0.008559719739473257;0.002639382428133948;-0.01179335792213063;5.683761231416845e-07;2.9125409921491406e-06;0.012511059213971849;10.028410228303064;0.8330165431229961;0.015477018762453934;0.01562787562049919;-0.00024047836410065078;-0.00012015589462364813;0.010823449605929248
30.028008;-0.008455778716979756;0.002716269794095026;-0.011818952191380877;5.331099610791803e-07;2.8628576838426873e-06;0.012447162942885517;10.028163091924107;0.832911468583046;0.015473457149546394;0.0156302920167316;-0.000252744644363191;-0.00012118700040167464;0.010772101964054329
30.028009;-0.008349485304218722;0.002797591910636115;-0.011842637549302369;4.984940110916362e-07;2.810681102984507e-06;0.012381417400075178;10.027887889537032;0.8328067271055265;0.015469999913315609;0.015632804420157832;-0.0002679757571803961;-0.00012207040289621815;0.01072143799151425
