time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.028011;-0.0082401300782063;0.002882812485001873;-0.01186455934330338;4.646298333062561e-07;2.7560762565116575e-06;0.012314125663595056;10.027581645989862;0.8327024402865122;0.01546665063773118;0.015635413854248645;-0.00028615702660761324;-0.0001227985535123353;0.010671166875077333
30.028015;-0.008126951265467384;0.0029713820282023704;-0.011884709845207201;4.315934839572882e-07;2.699112245481712e-06;0.012245537428073335;10.027241838469893;0.8325987505210549;0.01546341225456634;0.015638118233800905;-0.00030717880134965365;-0.00012336576700808065;0.010621063746707049
30.028023;-0.008009124331074265;0.0030627153874263928;-0.011902908609729063;3.9943041198603934e-07;2.63987748217194e-06;0.012175810381303357;10.026865634550834;0.8324957871966734;0.015460286390272832;0.015640912303699055;-0.0003308938356110778;-0.00012376772410998483;0.010570992809869057
30.028039;-0.00788585537869158;0.0031562257802385404;-0.011918856592871849;3.681750789936567e-07;2.578487785104374e-06;0.012104923364732338;10.026448969294641;0.8323936625491448;0.015457273191861706;0.01564378963186121;-0.0003571150965126591;-0.0001240012020088983;0.010520901548150365
30.028071;-0.0077563904860976545;0.0032514247010909177;-0.01193219899447225;3.378648937851001e-07;2.51507966719187e-06;0.012032696893866476;10.025985959566256;0.8322924995468118;0.015454372144638363;0.015646743728820595;-0.00038563389420141677;-0.00012406447170869547;0.010470801512758626
30.028135;-0.007619937565872843;0.003347973962810823;-0.011942556532871514;3.0852765521533535e-07;2.449807887606553e-06;0.01195890506221826;10.025469347314088;0.8321924262096816;0.01545158320549595;0.015649767494662497;-0.0004162698139076009;-0.00012395635616626845;0.010420767191172102
30.028199;-0.007475670870989679;0.0034456226655085313;-0.011949543518723165;2.8017792975282395e-07;2.3828453956694875e-06;0.011883313642157878;10.024891748471687;0.8320935605077059;0.015448907202724193;0.015652852735935283;-0.0004488897452820479;-0.00012367465176541675;0.010370939788960847
30.028327;-0.0073228299685346296;0.0035441041290972066;-0.01195278207070576;2.5283089467340314e-07;2.314359789499236e-06;0.011805685561367999;10.024246709133788;0.8319960195934138;0.015446345688157273;0.01565599084845975;-0.0004833819403723559;-0.00012321662850527644;0.010321485162752244
30.028442;-0.007160810589907966;0.0036431002591250775;-0.011951897576484818;2.265006563396389e-07;2.244480078158031e-06;0.011725804413224239;10.023529148646718;0.8318999117204653;0.01544390072817345;0.01565917450306457;-0.0005196231440068943;-0.00012258062925455136;0.010272512761370187
30.028557;-0.006989204211600164;0.0037422742378511007;-0.011946508847357686;2.0118444823524638e-07;2.173278912036917e-06;0.011643429530456295;10.022735670628164;0.8318053092107769;0.015441574408743702;0.015662398483643855;-0.0005574681598784377;-0.0001217662703174056;0.010224037651722022
30.028672;-0.00680777874791251;0.003841265859126648;-0.011936251909258054;1.768660887600825e-07;2.1007796639174996e-06;0.011558233907355362;10.021864986205692;0.8317122690030487;0.015439367818427937;0.015665658539221385;-0.0005967664398952792;-0.00012077398935089445;0.010176026240806251
30.028788;-0.006616391831938018;0.0039396042314601;-0.011920826729086407;1.5354950269293538e-07;2.0269844905371837e-06;0.011469851519229204;10.020917764899243;0.831620911863458;0.015437279837878458;0.01566894963402954;-0.0006373924875316452;-0.00011960550085082378;0.010128478557666985
30.028903;-0.006414873749552677;0.004036643632414501;-0.0119000234739021;1.3128639687648405e-07;1.9519007422680853e-06;0.011377985968523659;10.019895497162938;0.8315314663003268;0.015435306414460954;0.015672264696619576;-0.0006792481659155401;-0.00011826416079613231;0.010081482299492602
30.029018;-0.006202949426744185;0.004131649786239517;-0.011873721791960033;1.1015408734692632e-07;1.8755459820899829e-06;0.011282498371470303;10.018799099448902;0.8314442360899398;0.015433440909314899;0.015675594063840063;-0.0007222274453935788;-0.00011675460436599358;0.010035194770121136
30.029133;-0.005980271698452469;0.004223975590229876;-0.011841864533398276;9.020963834308935e-08;1.7979285998257568e-06;0.011183441453641417;10.017628429911985;0.831359590794961;0.015431675176127639;0.015678926210383567;-0.0007662125812292112;-0.00011508286028760228;0.009989752392936833
30.029248;-0.005746560904887972;0.004313121286181835;-0.01180439417407725;7.147867835670102e-08;1.7190320845910718e-06;0.011080994369578464;10.016382885108998;0.8312780119296281;0.015430000915672232;0.01568224941773528;-0.000811124975764514;-0.00011325661693947488;0.009945194036431555
30.029364;-0.00550172455465093;0.004398631963336091;-0.011761176396742734;5.39721775137987e-08;1.6388333553282084e-06;0.010975353897056978;10.015061835592181;0.8312000709666055;0.015428411213932066;0.015685552452569716;-0.0008569842193783076;-0.00011128410070128913;0.009901501643272184
30.029594;-0.005245892778310481;0.004480010106792561;-0.01171196364267576;3.7698420918700815e-08;1.5573368074059625e-06;0.010866671798127801;10.01366444188595;0.83112630654001;0.015426901226554024;0.015688823838714797;-0.0009039291090238653;-0.00010917266554082199;0.009858718669130653
30.029824;-0.004979413960016846;0.004556762629752966;-0.011656425514966227;2.266303495482017e-08;1.4745851356312003e-06;0.010755010621155098;10.012189920132391;0.8310571073089482;0.015425467424513848;0.01569205183723343;-0.0009521388509478508;-0.00010692908965830523;0.009816996011973358
30.030055;-0.004702845963505749;0.00462849076546927;-0.01159423032859319;8.862634639350078e-09;1.3906298640975458e-06;0.010640293604499324;10.010637937424573;0.8309926752546883;0.01542410624556736;0.015695225565331927;-0.001001701531569934;-0.00010456047249079427;0.009776519556831944
30.030285;-0.004416980787757083;0.004694928923148756;-0.011525123022227985;-3.7127299347356935e-09;1.3054906938702453e-06;0.010522289021141499;10.009008361722382;0.830933092705022;0.015422813216664864;0.01569833551257513;-0.0010525620520884739;-0.00010207475974181628;0.009737425303990684
30.030516;-0.004122854475626031;0.004755936161652578;-0.011448949480978979;-1.50727742945389e-08;1.2191516382413208e-06;0.01040066724650939;10.007301263714126;0.8308784426685955;0.015421583500644074;0.015701373062283572;-0.001104533075334271;-9.948196483482082e-05;0.009699796492605132
30.030746;-0.003821645903393298;0.004811445681382985;-0.011365639323562417;-2.5226181964189087e-08;1.131586675255556e-06;0.010275116379529776;10.005517210407273;0.8308288952299346;0.015420412998849078;0.015704329830541305;-0.001157330140757741;-9.679490355681155e-05;0.009663712280202224
30.031207;-0.0035145515796533512;0.00486142089513527;-0.011275184601115582;-3.417070141563145e-08;1.0427830114729378e-06;0.010145433405332036;10.003657390128238;0.8307847323645706;0.015419298187490816;0.015707197425840338;-0.0012106741697562337;-9.402781713744951e-05;0.00962924699926405
30.031668;-0.0032027586621168726;0.004905857029235409;-0.011177636195942552;-4.1890639331407314e-08;9.527570702602969e-07;0.010011542395971507;10.001723993702338;0.8307463162210343;0.015418235533947923;0.015709968024785415;-0.0012644086834777404;-9.11946945724563e-05;0.00959640511806909
30.032128;-0.00288744715931623;0.004944788132121545;-0.01107310367089774;-4.8386115142262374e-08;8.61553047668023e-07;0.009873472025564722;9.999720551365137;0.8307140298361223;0.015417221932649609;0.015712635660862208;-0.001318543007461345;-8.830877443979598e-05;0.009565081782574638
30.032589;-0.0025697198508919626;0.0049782829418209456;-0.010961713408971866;-5.369371914496492e-08;7.692207445037111e-07;0.009731331426604642;9.997651978024892;0.8306882180437712;0.01541625523151215;0.01571519666341016;-0.0013732115026235717;-8.538209844764384e-05;0.009535083979137396
30.033511;-0.0022505100374280744;0.005006447050753835;-0.010843548966194085;-5.787636176826323e-08;6.758026640601583e-07;0.009585287477641096;9.995524790519877;0.8306690983757434;0.015415334135496749;0.015717647511848436;-0.0014285869570559323;-8.242446698921227e-05;0.00950617738908665
30.03434;-0.0019305609919396756;0.0050294351413983215;-0.010718647765337135;-6.101755349369398e-08;5.813452265228008e-07;0.009435529087181012;9.993347145720314;0.8306566459435146;0.015414458329421466;0.015719981905278818;-0.0014848287894987972;-7.944306429631987e-05;0.009478133326791231
30.03517;-0.0016104815493876577;0.005047436424361014;-0.010587074956026107;-6.322174306297575e-08;4.859174279947095e-07;0.009282227058161998;9.991127973449654;0.8306505520243321;0.015413628615091894;0.015722190651304896;-0.0015421065456817005;-7.644381463871955e-05;0.009450739709011911
30.035999;-0.0012908226710213752;0.005060617115362141;-0.0104490229462893;-6.460160176556963e-08;3.8961676592926786e-07;0.009125552019284482;9.988875184989054;0.8306503037928442;0.015412846416289877;0.015724264192005774;-0.001600635107939855;-7.343288787058548e-05;0.009423766347953902
30.036829;-0.0009720973545019195;0.0050690880187695495;-0.010304812178223375;-6.526744845981924e-08;2.925541983185228e-07;0.008965769642338669;9.98659414641107;0.8306553136646011;0.01541211358859144;0.015726194915812657;-0.0016606724591449388;-7.041632234969584e-05;0.009396928056550605
30.037658;-0.0006547256610535425;0.005072949526088498;-0.01015476589466214;-6.533224721840741e-08;1.9483927728142496e-07;0.008803264091719028;9.9842881962046;0.8306650149590019;0.015411433022538487;0.01572797776205768;-0.0017225218458584196;-6.739900522063623e-05;0.009369880816390697
30.038487;-0.0003389856885786498;0.005072371455341371;-0.009999145029418847;-6.491784847076106e-08;9.658277901305265e-08;0.008638444739933575;9.981960346638383;0.8306788902261962;0.015410808844989677;0.015729609347953658;-0.001786524998023651;-6.438475846098676e-05;0.009342258819981337
30.039317;-2.500457687636024e-05;0.005067591434555062;-0.009838233497754029;-6.414811795169901e-08;-2.096714953713988e-09;0.008471704259459447;9.979613683235936;0.8306964433210234;0.015410245033260592;0.015731087139038476;-0.001852984176648648;-6.13765669824944e-05;0.00931370776088923
30.040146;0.0002872492444158723;0.0050588109343873595;-0.00967241298825043;-6.313518826492202e-08;-1.0107217656504657e-07;0.008303400637717902;9.977250892740143;0.8307171572860385;0.015409743340982817;0.015732409860007523;-0.0019220713710498708;-5.837616785116871e-05;0.009283862046983568
30.040976;0.0005979533984318301;0.005046141043754503;-0.00950213960341735;-6.196958452368573e-08;-2.0021611388406823e-07;0.008133786307409565;9.974874127646087;0.8307404836591877;0.015409302927822395;0.015733578451337077;-0.0019937896720573357;-5.538378281401948e-05;0.009252317993283963
30.041805;0.0009073655067563453;0.00502968233704346;-0.009327928820829485;-6.072789593822155e-08;-2.994131150760603e-07;0.007963040463001881;9.972484609631326;0.8307658679786432;0.015408922185460567;0.015734596158425755;-0.0020679563696692094;-5.2398594937688634e-05;0.009218677960727669
30.042635;0.0012157382845601886;0.005009650150108112;-0.009150375494195841;-5.9499325257145806e-08;-3.9855756390024445e-07;0.007791384731052294;9.970082555306405;0.8307927637785749;0.01540860049351523;0.015735467161954803;-0.0021441811999873225;-4.9419546723743e-05;0.009182632176872341
30.042684;0.0015232633621128225;0.004986419795749805;-0.008970127188776206;-5.839038450122158e-08;-4.97536450783119e-07;0.00761911473754261;9.967668225670137;0.8308206252579934;0.015408338032649228;0.01573619498548301;-0.0022218561603871627;-4.644521651609927e-05;0.009143995410518356
30.042684;0.0018300501660922005;0.004960449226737472;-0.008787848298977151;-5.749473337985253e-08;-5.962175023938515e-07;0.0074466139796076965;9.965242802899821;0.8308489316080674;0.015408134703388221;0.015736782015782567;-0.0023001978468856206;-4.347306964377921e-05;0.009102685118538668
30.042685;0.002136099255797583;0.004932168125769877;-0.008604243080437024;-5.687659989775338e-08;-6.944459089772641e-07;0.007274411294593032;9.962808383519793;0.8308772414583826;0.015407989558780028;0.015737229355765728;-0.0023783258457979973;-4.049981107791731e-05;0.00905869923725166
30.042686;0.0024412733892642583;0.004901926799463168;-0.008420053397271738;-5.658389587792323e-08;-7.920413956265866e-07;0.007103188547429108;9.96036742621749;0.8309052259574782;0.015407900429496506;0.01573753669916552;-0.002455310696457635;-3.752231711026755e-05;0.00901209867757332
30.042688;0.00274532487999457;0.004869989251777215;-0.008235936121483404;-5.6655572021951485e-08;-8.88785049321412e-07;0.006933724815121487;9.957922151797572;0.8309326462272936;0.015407863572739449;0.015737703251258544;-0.002530234571629656;-3.4537321956150574e-05;0.008962969482312544
30.042692;0.0030479584744753786;0.00483652708454953;-0.008052312694233975;-5.7115908359052195e-08;-9.84408284154711e-07;0.006766852854121887;9.955474771249765;0.8309592809083589;0.015407873280327946;0.015737729049459127;-0.002602309137011403;-3.154050989314013e-05;0.008911416298515227
30.0427;0.003348880274356217;0.00480161968934964;-0.007869360486342772;-5.797430732983853e-08;-1.0786210901631927e-06;0.0066034353219795935;9.953027901982649;0.8309849009921453;0.01540792129165463;0.015737614767152814;-0.002670919059127469;-2.852690695931591e-05;0.008857577779897924
30.042716;0.0036478411970593295;0.004765281459923968;-0.007687133144042497;-5.922014666329748e-08;-1.1711530319949114e-06;0.006444296450218104;9.950583970906058;0.8310093455285301;0.01540799705051103;0.01573736005577985;-0.0027355318748443214;-2.5492520459588563e-05;0.0088015817921465
30.042748;0.003944670858756364;0.0047275044925255034;-0.007505683497911836;-6.080613456396385e-08;-1.2617571593543245e-06;0.006290126903581917;9.948144718651061;0.8310325672773705;0.015408089743496828;0.015736962962165098;-0.0027956291359961553;-2.2435774931125052e-05;0.008743484926404118
30.042812;0.004239288576114219;0.004688316574310594;-0.0073251373548001465;-6.264869450575666e-08;-1.3502042015868192e-06;0.006141465936620489;9.945712031986433;0.8310545528342753;0.015408191025940337;0.015736421202872313;-0.002850734500950163;-1.9357402082080536e-05;0.008683268964577303
30.04294;0.004531681012098922;0.004647833192852174;-0.007145679395125613;-6.465514403047553e-08;-1.4362824949347554e-06;0.005998750888925135;9.943289066930394;0.8310752336737068;0.015408296738906523;0.015735732734059066;-0.002900439687642024;-1.625900513601317e-05;0.008620860462227183
30.043196;0.0048218332399495275;0.004606238162514874;-0.006967452130119828;-6.674216965990442e-08;-1.5197855391161399e-06;0.005862339601915831;9.940880360579268;0.8310945168482037;0.015408407195506577;0.015734894644283084;-0.0029443801854489994;-1.314227864145603e-05;0.008556163793131734
30.043452;0.005109687698090791;0.004563729154866522;-0.006790500162904703;-6.883394802038521e-08;-1.6005119055251728e-06;0.005732537046436121;9.938491005809581;0.8311123669332121;0.015408526039452983;0.015733902363708908;-0.002982219086956555;-1.0008987420653061e-05;0.008489115112424186
30.043708;0.0053951925600891175;0.004520518201689473;-0.006614828807145935;-7.08710283008834e-08;-1.678278622728717e-06;0.005609694665506162;9.936125788231276;0.8311288040904405;0.015408658429062465;0.01573275027531528;-0.003013663641692262;-6.860312516800322e-06;0.008419703161099459
30.043964;0.005678321957796747;0.004476871430839391;-0.006440480515544715;-7.28319101729641e-08;-1.7529173568295136e-06;0.005494280692711803;9.933788940010995;0.8311438432379216;0.015408810397496486;0.015731432927419894;-0.003038478358016085;-3.696216822082415e-06;0.008347933727685712
30.044075;0.005958993858049842;0.004433116671609864;-0.00626757075423382;-7.474555817639519e-08;-1.824278680438401e-06;0.005386794146239249;9.931484288100528;0.8311574888491972;0.015408989163436157;0.015729946065978148;-0.0030565175265131793;-5.153034807618467e-07;0.008273781662894773
30.044075;0.0062370154759044056;0.004389592655832182;-0.006096298508351665;-7.668273714777978e-08;-1.8922660466266601e-06;0.005287628444390715;9.929215207682416;0.8311697857591163;0.015409202462616498;0.015728287339705327;-0.003067800759836396;2.685158173698906e-06;0.008197171480428771
30.044076;0.006512138572141484;0.004346603200074146;-0.005926931817778715;-7.872164910063308e-08;-1.9568516474719726e-06;0.005197056941784157;9.92698423396583;0.8311808314395246;0.015409457066557391;0.015726456739770096;-0.0030725088770874797;5.908015380035608e-06;0.008117974091330686
30.044077;0.006784124998039134;0.004304460375510822;-0.0057597649710207175;-8.091660654958001e-08;-2.0180398709623145e-06;0.005115296965396026;9.92479292739314;0.8311907313315904;0.015409757870963372;0.015724456682754663;-0.0030708599909715917;9.154369624089495e-06;0.008036009034025012
30.044079;0.0070527662992763635;0.0042635338438152;-0.005595050258760924;-8.33022970708586e-08;-2.0758111282295114e-06;0.005042547493768429;9.922642594302962;0.8311995772942494;0.015410108000180263;0.015722291526089113;-0.003063027774012494;1.242322575983188e-05;0.007951061955127507
30.044083;0.007317911203148477;0.004224175453005822;-0.005432957175442696;-8.591396420244245e-08;-2.130105207973657e-06;0.004979006009589221;9.92053520673229;0.8312074774288941;0.015410509701259695;0.015719967191896222;-0.00304917179622093;1.5712364675487752e-05;0.007862893077515929
30.044091;0.007579454903637372;0.004186625760490929;-0.005273604328244161;-8.8789441332948e-08;-2.1808589416688657e-06;0.004924859445690414;9.918473495615588;0.831214563261166;0.015410965332574817;0.015717491559587043;-0.003029507933563455;1.9018679335518113e-05;0.007771251795073812
30.044107;0.007837269215794172;0.004151022124654564;-0.005117117519514097;-9.19628735500942e-08;-2.2280385908291314e-06;0.0048802731573717424;9.916460453235043;0.8312209553622217;0.015411477598801532;0.01571487488079721;-0.0030043360635122;2.2337639948609163e-05;0.007675947779977583
30.044139;0.008091186727188287;0.004117397996665674;-0.0049636692055480556;-9.547592621013042e-08;-2.271633311357816e-06;0.004845447757336119;9.91449893514564;0.8312267498244167;0.015412049103266053;0.01571212984347538;-0.0029739892140650446;2.566302293314938e-05;0.007576944886663693
30.044203;0.008341020038044836;0.0040856195252087875;-0.0048134866437276195;-9.938820872825528e-08;-2.311657713617478e-06;0.004820674987125854;9.912591391487966;0.8312320206420949;0.015412681767222677;0.015709270848603112;-0.0029387887571572387;2.8987503236483008e-05;0.007474404948547363
30.044331;0.00858652708940497;0.0040553909675374285;-0.004666824979804757;-1.0376363857787425e-07;-2.3481729556141726e-06;0.004806290130767525;9.910739609646887;0.831236804171179;0.015413375927254374;0.01570631156510079;-0.002899080159799045;3.230381337225803e-05;0.00736866463651394
30.044587;0.008827360261378226;0.004026352461767152;-0.004523958648547084;-1.086504035315619e-07;-2.3812792187934418e-06;0.004802568375050948;9.908944699550064;0.8312410801170057;0.01541412926417279;0.015703262403279745;-0.002855267298468774;3.5606486308560205e-05;0.007260159547379219
30.044843;0.009063065038372807;0.003998134946936692;-0.004385219333651293;-1.1406817573264496e-07;-2.411094339508847e-06;0.0048096794613287745;9.907207544085212;0.8312447501641593;0.015414936613942647;0.01570012975701777;-0.0028077657356605818;3.8892891223558006e-05;0.007149324568210442
30.045099;0.00929315837945589;0.003970373669867406;-0.004251020860471106;-1.2000706063837464e-07;-2.4377579213719884e-06;0.004827722781953164;9.905529552414329;0.8312476037828883;0.015415791202278019;0.015696916357421965;-0.002756931096472858;4.2161777509330646e-05;0.007036533850716257
30.045355;0.009517245936132875;0.0039427870674361935;-0.00412183311301655;-1.26452508527037e-07;-2.4614459171473243e-06;0.004856761319991483;9.903912894509512;0.8312493108368095;0.015416686551066162;0.015693622472155788;-0.0027030485508795286;4.54108609373163e-05;0.006922104091795422
30.045611;0.009735076352713883;0.0039152664952206186;-0.00399809876906163;-1.3341464146706072e-07;-2.4823725910261834e-06;0.0048968114652443665;9.902359612207565;0.8312494888813484;0.01541761761953415;0.015690247692296277;-0.0026463811836994746;4.863559670989831e-05;0.006806291792459544
30.045867;0.009946509701647304;0.003887878159944905;-0.0038801182188583534;-1.4091744129996785e-07;-2.50078253524732e-06;0.0049478146634037625;9.90087062745388;0.8312478203958764;0.015418580670497938;0.015686792568358716;-0.002587220527635062;5.1829002956999433e-05;0.0066892417108840125
30.046123;0.010151442354631683;0.0038608005830758573;-0.003768001815625818;-1.4896736378771209e-07;-2.516939256505164e-06;0.005009603815597467;9.899445681842026;0.8312441244468165;0.01541957272070211;0.015683260357106734;-0.0025259209027524853;5.4982436772977096e-05;0.006570947982177006
30.046379;0.010349743370789918;0.0038342216743586653;-0.003661736316533708;-1.5754784467331704e-07;-2.531099730513964e-06;0.005081891989291983;9.898083754388754;0.8312383211604768;0.015420591633309375;0.01567965800961415;-0.0024629047896224513;5.8087112769768046e-05;0.006451280927278241
30.046891;0.010541269648241857;0.0038082182556372465;-0.0035612721010280252;-1.6663438635457816e-07;-2.54348916044938e-06;0.005164327085753335;9.896783758261748;0.8312303730042856;0.015421636945784144;0.01567599495669972;-0.002398613442131094;6.11357866045239e-05;0.006330043345043225
30.047403;0.010725914642758403;0.003782751043249388;-0.0034665344484605377;-1.7620538029846835e-07;-2.554305756038759e-06;0.005256558820798261;9.895545515277805;0.831220301962939;0.015422710287363866;0.015672280765607147;-0.0023334371313633185;6.412397520820939e-05;0.006206991256430158
30.047915;0.010903620977499971;0.0037578378469812494;-0.003377403677919491;-1.8623632279447302e-07;-2.5637242169194884e-06;0.005358222867416205;9.894369986923818;0.8312082395800223;0.015423814702206242;0.015668523826335417;-0.002267680598685288;6.704915935379725e-05;0.006081827945523409
30.048427;0.011074396677716146;0.0037337002421602462;-0.0032937332330826696;-1.9669327913440036e-07;-2.5718659589495475e-06;0.005468858976782067;9.8932583786382;0.8311944414732026;0.015424953660890714;0.01566473172984563;-0.002201579686820802;6.990825177585657e-05;0.00595422395952905
30.048939;0.011238326176089358;0.003710715933168395;-0.0032153548089155996;-2.0755388993592607e-07;-2.5787672955441656e-06;0.005587885316738148;9.892211206545154;0.8311792536121964;0.015426130398602767;0.01566091257903451;-0.0021353481437602823;7.2696366542797e-05;0.005823841632728313
30.049451;0.011395561266584937;0.003689280228464085;-0.0031420409018074404;-2.1883512530883424e-07;-2.5843825869433574e-06;0.005714686628471858;9.891228168787817;0.8311630527400043;0.015427347369484324;0.01565707651531055;-0.0020692147595790353;7.540777294806443e-05;0.005690352024728337
30.050475;0.011546319272657733;0.0036696755729510263;-0.003073494900520699;-2.3059100242391975e-07;-2.588619779995068e-06;0.005848673888698685;9.890308518893825;0.8311462062047078;0.015428605655539624;0.015653236830596894;-0.0020034362800101734;7.803712077598338e-05;0.005553484150388268
30.051499;0.01169084112928839;0.0036520015612261565;-0.0030093656245482195;-2.4288942010445916e-07;-2.5913759204207392e-06;0.005989218761549567;9.889451526055108;0.8311290407814159;0.015429904648232046;0.01564940971252764;-0.0019382957613950022;8.058043734961084e-05;0.005413080423996563
30.052523;0.011829323034218164;0.003636231985106441;-0.0029492154892349527;-2.5579109757267146e-07;-2.592551133652337e-06;0.006135603141504905;9.888656943487641;0.8311118085940232;0.015431242144603334;0.015645612797686545;-0.0018741133344820234;8.303592403911852e-05;0.005269123389224315
30.053547;0.011961898753291235;0.0036222952977898915;-0.002892508826280032;-2.6934243260223247e-07;-2.5920503305954673e-06;0.006287084076990433;9.887925008764897;0.8310947050607428;0.015432614677820559;0.01564186358666105;-0.0018112761320770291;8.540385818727626e-05;0.005121744562250602
30.054571;0.012088665639692941;0.003610092114639274;-0.002838700707839672;-2.8358089274203454e-07;-2.589790251194786e-06;0.00644299168331294;9.88725610500278;0.8310779336669317;0.015434018000909863;0.015638177969376332;-0.001750211638087278;8.768617293019803e-05;0.00497120244823041
30.055595;0.012209706559377283;0.0035995244046369643;-0.002787335247315955;-2.9853536237011754e-07;-2.585714347914514e-06;0.006602753599639409;9.886651038579098;0.8310617438355704;0.015435447248251362;0.01563456966265634;-0.0016912706607363176;8.988610996047207e-05;0.004817802725060574
30.056619;0.012325057172017482;0.0035905135466177563;-0.0027380713418006662;-3.1421843808406645e-07;-2.5798064600451426e-06;0.006765829332518314;9.88611155774938;0.8310464127912456;0.01543689660970061;0.015631051244507227;-0.0016346266145547943;9.200751445574739e-05;0.0046618174745454094
30.057643;0.012434642595787871;0.0035829385061295687;-0.0026906347281689873;-3.306201548847428e-07;-2.5720915680560408e-06;0.0069316190037972845;9.88563985928884;0.8310322105285604;0.015438359258751972;0.0156276347469108;-0.0015802757788493252;9.405375767884595e-05;0.004503497500737579
30.058667;0.012538281373821774;0.0035765567581884147;-0.002644719019870354;-3.4771114441678976e-07;-2.5626144787956016e-06;0.007099408723667888;9.885237355477363;0.8310193775292746;0.015439828182330601;0.015624330752708575;-0.0015280977457354746;9.602647153480405e-05;0.004343129966825736
30.059691;0.012635736916948224;0.0035709925263476766;-0.002599899223016328;-3.654647094524848e-07;-2.5514167613383795e-06;0.007268352645458925;9.884903819981238;0.8310080865850666;0.01544129772132624;0.015621147970640336;-0.001477921943160541;9.792490303531648e-05;0.00418102543023829
30.060715;0.012726721469349753;0.0035657889309607597;-0.002555597974104946;-3.8387613116312824e-07;-2.5385363646884914e-06;0.0074374738714189335;9.884636713036961;0.8309984034587461;0.015442764726568033;0.015618093398659464;-0.0014295945714749324;9.974610103429313e-05;0.00401743658891047
30.061739;0.01281086692915481;0.003560449881298769;-0.0025111048811474962;-4.029570759936064e-07;-2.524006732115285e-06;0.007605704849346594;9.884430490789272;0.8309903172077375;0.015444228948955273;0.015615171244803347;-0.0013830080463704108;0.00010148490371602303;0.00385251092132431
30.062763;0.012887735608094208;0.003554443641302725;-0.0024656129893425908;-4.2272183761338506e-07;-2.5078383164971105e-06;0.007771969909438014;9.884277186617489;0.8309838135175737;0.015445692832363486;0.015612381238859696;-0.0013380574738248044;0.0001031338905709306;0.0036863250858922025
30.063787;0.012956876247280494;0.0035472502867450644;-0.0024182487712893106;-4.431709587235199e-07;-2.490005140118313e-06;0.007935282629326326;9.884168315078428;0.8309788795216455;0.01544716028171777;0.01560971864117712;-0.0012946031858066405;0.00010468424779549124;0.0035189319827778082
30.064811;0.013017872011334251;0.003538466920068274;-0.0023681622690106367;-4.6427502293298527e-07;-2.4704578668357074e-06;0.008094833524283246;9.884095978535283;0.8309754375400721;0.015448634787806018;0.015607176361791326;-0.0012525083302484823;0.00010612722274674391;0.003350380724367496
30.065835;0.013070363059436565;0.0035278435355894384;-0.0023146826198659222;-4.85971839774154e-07;-2.449164216678215e-06;0.008250002467217046;9.88405250634883;0.8309733128811888;0.015450117836734317;0.015604747503988626;-0.0012116833261622017;0.00010745536120948289;0.0031807272661886657
30.066859;0.013114050000824941;0.0035152361220265227;-0.002257392401702606;-5.081652222727268e-07;-2.4261355621775415e-06;0.008400266486422642;9.884030164728799;0.830972264734668;0.01545160851250392;0.015602427267060006;-0.0011720673110059859;0.00010866334692751578;0.0030100113835452775
30.067883;0.013148670636599332;0.003500600785122629;-0.002196030958410793;-5.307235938497658e-07;-2.4014045816155287e-06;0.008545093441418777;9.88402162146975;0.8309720123362769;0.01545310443071452;0.015600214135210382;-0.0011335827290609784;0.00010974851710885722;0.0028382102560470003
30.068907;0.013173982346510009;0.003484000197370682;-0.002130353299393703;-5.534991286694955e-07;-2.3749872136178197e-06;0.008683904067885809;9.884020789485218;0.8309722238354489;0.015454602618548554;0.015598109786479257;-0.0010961254501565163;0.00011071077319346592;0.0026652483622724046
30.069931;0.013189775293838895;0.0034655278903985803;-0.0020601227842882664;-5.763604365748332e-07;-2.3468637454051067e-06;0.008816106632264611;9.884023630104668;0.8309725157355012;0.015456099893150967;0.015596117854099426;-0.0010595874748139168;0.00011155169790311219;0.00249105986296452
30.070955;0.013195854052789932;0.0034452475015209114;-0.001985195920319761;-5.992126108313093e-07;-2.3169673583077736e-06;0.008941167768438105;9.884028195757331;0.8309724848801647;0.015457593169985295;0.015594242086925092;-0.0010238781005721283;0.00011227285230323547;0.0023155965423101157
30.071979;0.013191974118696666;0.003423225889876459;-0.00190552878766818;-6.219936394442865e-07;-2.285175152508299e-06;0.009058614531414226;9.884033887862513;0.8309717364461638;0.015459079824882186;0.01559248396495834;-0.0009889174618759036;0.00011287389388673632;0.0021387821820945435
30.074027;0.01317787559251587;0.003399543578934379;-0.0018211270353599154;-6.44656116652317e-07;-2.2513252498536474e-06;0.00916790332614382;9.884040967524474;0.8309699079589318;0.015460558232963736;0.015590841153775405;-0.0009545861295867362;0.00011335276160489454;0.001960530673181939
30.075871;0.013153453375789687;0.0033742439401324193;-0.001732068188895723;-6.671585603211237e-07;-2.2152587866135665e-06;0.009268313237777114;9.884050861745317;0.8309666890908066;0.015462027879242436;0.015589308302334749;-0.0009206893074264746;0.00011370806846940915;0.0017808212143410177
30.077714;0.013118872958194616;0.0033473394272347484;-0.0016385578646092277;-6.894758701864905e-07;-2.1768476425239715e-06;0.009359042170655698;9.884066254328397;0.8309617984032438;0.015463488655167525;0.015587879489050294;-0.0008869841973457984;0.00011394093399484904;0.0015997098231764718
30.079557;0.013074513434478945;0.0033188706132728334;-0.00154093913011175;-7.116091480111284e-07;-2.1359920824708942e-06;0.00943940928286246;9.884090185879128;0.8309549389692809;0.015464939960528607;0.015586550270888481;-0.0008532071446240084;0.00011405547820279239;0.0014172685919446029
30.0814;0.013020833158675487;0.0032889110169276275;-0.001439650407084016;-7.335858430599814e-07;-2.0926129141564586e-06;0.009508942709290877;9.884125099664617;0.8309457928288263;0.015466380485257404;0.015585317950348957;-0.0008190716849251384;0.00011405900178084754;0.0012335574317487404
30.083243;0.012958296339434499;0.003257521767499553;-0.0013351256417741327;-7.55457468494006e-07;-2.0466568888365184e-06;0.009567330162348793;9.884172424107295;0.8309340321376435;0.01546780871050234;0.015584180743503385;-0.0007842672412252228;0.00011396206633525226;0.0010486628108412072
30.085087;0.012887389538120873;0.0032247070038651455;-0.001227722150741887;-7.77287829488806e-07;-1.9981019995669278e-06;0.009614377468339697;9.884232731465495;0.8309193082140316;0.015469222758012746;0.015583137296772619;-0.0007484455732284911;0.00011377776751101685;0.0008627501286793964
30.08693;0.012808670139522152;0.0031903838583909813;-0.0011177859551082644;-7.991290147127013e-07;-1.946945348029016e-06;0.009650009548987357;9.884306899936924;0.8309012887688362;0.015470619328404288;0.015582186723526367;-0.0007111982863359422;0.00011351987003526999;0.0006760807355541496
30.088773;0.012722791418272891;0.003154384769992186;-0.001005743827497955;-8.210062740638434e-07;-1.8931787696092698e-06;0.00967428026942889;9.884397469155212;0.8308797756007656;0.015471993382424784;0.01558132866319008;-0.000672097171436119;0.00011320112093089022;0.0004889846711093906
30.090616;0.012630461115667528;0.0031165247794384702;-0.0008920721589971226;-8.429241523312286e-07;-1.836770884552308e-06;0.009687412201232128;9.8845086644584;0.8308547740903163;0.015473339601030483;0.015580563331142067;-0.0006308080886210397;0.00011283298343883631;0.0003018254179291444
30.092459;0.01253237458792164;0.0030767145300754353;-0.0007772456954517168;-8.648742101491284e-07;-1.7776685249156857e-06;0.009689800100497954;9.884644759463976;0.8308264450869856;0.015474654857690296;0.015579891380030629;-0.0005871547395792344;0.00011242617664578418;0.00011497183590430348
30.094303;0.01242922101888081;0.0030350075987667234;-0.0006617810789707083;-8.868347391742902e-07;-1.7158104034680457e-06;0.009681909172691862;9.884807836944347;0.8307950339879704;0.015475939291597974;0.015579313429420882;-0.0005410824771228752;0.00011199104891241743;-7.123975668317697e-05
30.096146;0.012321740924382547;0.0029915368230623044;-0.0005462558013562188;-9.087789198812864e-07;-1.6511438187860685e-06;0.009664152535242686;9.884996973864574;0.8307608382953362;0.015477194844689013;0.015578829563661883;-0.0004926052714013763;0.000111537192558121;-0.0002565259169425621
30.097989;0.012210745694655516;0.002946442062052935;-0.0004312374523689287;-9.30684620920741e-07;-1.5836379947384435e-06;0.009636835107121376;9.885209519104347;0.8307242064273547;0.015478423038490667;0.015578438761883459;-0.000441768393982774;0.00011107215818856825;-0.0004406380654147966
30.099832;0.01209706982184092;0.0028998604882312738;-0.00031722936090458024;-9.525330534902066e-07;-1.5132876749995122e-06;0.009600160812622697;9.885442689491029;0.8306855693663017;0.015479623867710597;0.01557813859986628;-0.0003886295569920508;0.00011060114131017932;-0.0006233378939003712
30.101675;0.01198149472878491;0.0028519411875623695;-0.0002046668366709152;-9.743039489398045e-07;-1.440126742903297e-06;0.009554289610241396;9.88569410712331;0.8306454519973532;0.015480796433974124;0.015577925290344557;-0.00033326283781901205;0.0001101288778917817;-0.0008043791009824295
30.103519;0.011864708982044642;0.0028028477680349753;-9.391721041193058e-05;-9.959623668469846e-07;-1.364251508738209e-06;0.009499414230194379;9.885961968137924;0.830604415566945;0.015481940228381728;0.015577793677183016;-0.00027575670756438934;0.00010966118984400437;-0.000983487475829759
30.105362;0.011747324081560815;0.002752762137644323;1.4741071673160193e-05;-1.0174430552984038e-06;-1.2858137243358514e-06;0.009435792654613879;9.886245791475279;0.8305629645055738;0.015483055332557739;0.015577738287479834;-0.00021623463959376864;0.00010920438142570381;-0.0011603552278973365
30.107205;0.011629910230680775;0.00270192085477938;0.00012114863086502843;-1.0386589792519053e-06;-1.2049902375861616e-06;0.009363741745988578;9.886546768838949;0.8305214918295455;0.015484142006097596;0.01557775566335838;-0.00015491004854779729;0.00010876424244582447;-0.001334655244062964
30.109048;0.011513003076024271;0.002650666932573104;0.00022524138343350364;-1.0595204233881876e-06;-1.1219620950669445e-06;0.009283651007133199;9.886866612632312;0.8304803218910167;0.015485200549794262;0.015577846006824943;-9.207124799055391e-05;0.00010834598932432271;-0.001506055016409866
30.110891;0.011397083406992177;0.0025994275670510355;0.000326944549521296;-1.0799442810936914e-06;-1.0369070232890281e-06;0.009196001268042736;9.887206728119507;0.8304397769844387;0.015486230734750748;0.015578012377859777;-2.7976576739977473e-05;0.00010795456724215497;-0.0016742391233823273
30.112735;0.011282565152260681;0.0025486068135374316;0.00042608275929592967;-1.0998707668343955e-06;-9.500152820515495e-07;0.00910130546837499;9.887569328539048;0.8304001804649694;0.015487230659260389;0.015578257589541877;3.719736576223904e-05;0.0001075945759759553;-0.0018389477554608025
30.114578;0.011169781660507715;0.0024984841588273562;0.0005223917396628594;-1.1192757523724107e-06;-8.6151678636711e-07;0.008999976496873563;9.88795836033511;0.8303618481243458;0.015488196232569126;0.015578581667473588;0.00010333214779115328;0.00010726979624316386;-0.0019999853392311047
30.116421;0.011058977802009456;0.002449161752110389;0.0006155733713079658;-1.1381560134382597e-06;-7.716786191469365e-07;0.008892273182847283;9.888378591206195;0.8303250909595105;0.015489122132495885;0.015578981624514652;0.00017039007442837736;0.00010698286377005269;-0.0021571700944701564
30.118264;0.01095033058730723;0.0024005927691522315;0.0007053439636191352;-1.156509819500544e-06;-6.807805915700889e-07;0.008778379556804893;9.888834690789915;0.8302901947585501;0.01549000305268931;0.015579452013331798;0.00023842879006071455;0.00010673539181327234;-0.0023102763719701864
30.120107;0.010843966578781906;0.002352704161102035;0.0007915183285450248;-1.1743322363405263e-06;-5.89102746015623e-07;0.008658498574295315;9.889331184620005;0.8302574052455975;0.015490833905251154;0.015579985350296862;0.0003074940667319919;0.00010652829397438414;-0.002459023732110386
30.123794;0.010739968494489808;0.0023055163724420417;0.0008740774653884336;-1.1916150877479984e-06;-4.969228426110027e-07;0.008532873771519388;9.889871867707685;0.8302269379849931;0.015491610290883428;0.015580572830381284;0.00037751203635673635;0.00010636228910820394;-0.002603095434002792
30.127112;0.010638362389793857;0.002259195306229654;0.0009531129704621304;-1.2083335555921938e-06;-4.045150584977298e-07;0.008401728679372755;9.890459158831948;0.8301989580843996;0.015492329877264396;0.01558120576240267;0.00044832210549288165;0.00010623895512885766;-0.0027421793679122276
30.130429;0.010539072346792484;0.0022140590239361786;0.001028694743044792;-1.22443297195662e-06;-3.121504522212759e-07;0.00826518992534378;9.891095047448182;0.8301735141789199;0.015492992830201049;0.015581877321131064;0.0005197602042711137;0.00010616167173803216;-0.0028760351902898883
30.133747;0.010441892839892618;0.002170529993860598;0.0011007707143736774;-1.239857294375356e-06;-2.2008674491151055e-07;0.008123288511534163;9.891782518169471;0.8301505045934844;0.015493600740482968;0.015582582992431707;0.0005916600963520611;0.00010613529484117002;-0.0030045454520299516
30.137065;0.010346493305052525;0.0021290348125326273;0.0011691363413689898;-1.2545983871689193e-06;-1.2854499061289428e-07;0.00797603749177588;9.892525644405154;0.8301297217937769;0.015494155393865946;0.015583320100738745;0.0006638055872599872;0.0001061650625308693;-0.003127728883002249
30.140383;0.010252451930547104;0.0020899104550091267;0.0012334471333447414;-1.2686949962522653e-06;-3.768929305034997e-08;0.007823515071846206;9.89332883965332;0.8301109319444748;0.015494658278832998;0.015584088262655353;0.0007359312728789937;0.00010625615541581851;-0.0032457167506664067
30.1437;0.010159319441021834;0.0020533819270115426;0.0012932470555016937;-1.2821765457416095e-06;5.2376201190204954e-08;0.007665902778200746;9.894195960230476;0.8300939421163412;0.015495110469375078;0.015584889639385233;0.0008077566339395514;0.00010641454353184987;-0.003358701511354014
30.147018;0.010066655017258263;0.0020196262044335817;0.001348013226178789;-1.2950136017678246e-06;1.415778667463444e-07;0.00750350148451312;9.895129353449432;0.8300786251258179;0.015495512236231163;0.015585727117004913;0.0008789632766426535;0.00010664814317214002;-0.0034669135061344454
30.149994;0.009974019971152421;0.001988836826400189;0.0013971843327100874;-1.3071188720829902e-06;2.2982677934785118e-07;0.007336741306737031;9.896129708314271;0.8300648866491337;0.015495862710213228;0.015586602540832207;0.000949152317508992;0.00010696652407099726;-0.003570657765541845
30.149994;1.0491629917018914;0.0019612291123961827;0.0014401764060651275;-1.3183859407836901e-06;3.17000103324857e-07;1.046448134752351;9.89719664384134;0.8300526240766226;0.01549615986455065;0.015587518065537894;0.0010178678485632943;0.00010737940419738276;-0.00367035580474096
30.149995;1.0490692599192217;0.0019370324532134485;0.00147643129100784;-1.3287193287221071e-06;4.0294964670751416e-07;1.0462742048411744;9.898328828540505;0.8300417162908474;0.01549640028158268;0.015588478656318627;0.0010846424842884288;0.00010789542668815411;-0.0037665265316325462
30.149996;1.0489747495470045;0.0019164663630459261;0.0015054307763090681;-1.3380316947036086e-06;4.87516116383664e-07;1.0460974692802252;9.899524214019792;0.8300320042074603;0.015496578764940198;0.015589492597322249;0.001149049005359375;0.00010852116225381889;-0.0038597065269946862
30.149998;1.0488796106704699;0.0018996828390057756;0.0015266531903778539;-1.3462332153795932e-06;5.705470995478129e-07;1.045918463796428;9.900781292022996;0.8300232621933908;0.015496688182159052;0.015590571294082567;0.0012107721501078577;0.00010925991917822368;-0.003950364148272044
30.150002;1.0487840841779679;0.0018867558458282763;0.0015395898054669937;-1.3532418948162867e-06;6.519092534235714e-07;1.0457377528477596;9.902100136554449;0.8300152093166987;0.015496719324872833;0.015591729111537713;0.0012696007518421593;0.00011011096333443101;-0.004038841030589755
30.15001;1.0486883767948947;0.0018777347961215342;0.0015438193765036586;-1.3589960987351734e-06;7.31486988946009e-07;1.0455558875229642;9.903482180741008;0.8300075558845443;0.015496660888494692;0.015592981187009884;0.0013253414259522358;0.00011106954548711609;-0.004125319537305264
30.150026;1.0485925817206605;0.0018726854824368479;0.0015390353302862203;-1.3634542946118853e-06;8.091782854609233e-07;1.0453733476539626;9.904929301513832;0.8300000666949662;0.015496500276263477;0.015594340112082527;0.0013777899213022163;0.00011212786050563716;-0.004209824758592241
30.150058;1.0484966816145367;0.0018716874114754884;0.0015249920949878045;-1.3666017338753658e-06;8.848978167450599e-07;1.0451905861900865;9.906442800719484;0.8299926269353859;0.015496225607386062;0.015595814334187144;0.001426753739123618;0.00011327707629942487;-0.004292260253297403
30.150122;1.0484006402352337;0.001874789240676785;0.0015014257276773709;-1.3684584720983863e-06;9.585790425807233e-07;1.0450081375417868;9.908022275159015;0.8299852643828927;0.015495828118280376;0.015597408084648651;0.0014720549687279843;0.00011450950161947672;-0.004372467160610978
30.150146;1.0483044565776996;0.0018819803247200656;0.0014680316966688837;-1.3690700998077598e-06;1.0301619369809814e-06;1.0448266115978724;9.909664909980599;0.8299780927105356;0.015495303103626734;0.015599121531003969;0.001513547861823729;0.00011581964721717938;-0.004450286460307654
30.150146;1.0482081228777587;0.0018932417221767174;0.0014244956854553483;-1.3684833554468387e-06;1.0995839430267085e-06;1.0446465865189776;9.911365900358545;0.8299712013892421;0.015494649282602165;0.01560095134168243;0.001551172899991695;0.0001172040801001285;-0.004525585026359746
30.150147;1.0481115687897034;0.0019085792545848461;0.0013705250643228847;-1.3667249686605255e-06;1.1667858052095416e-06;1.0444685577733488;9.91311914115694;0.8299645673287147;0.01549386845397405;0.015602891789680332;0.0015849891939180424;0.00011866099955836249;-0.004598254396398133
30.150148;1.0480146757382331;0.0019279417459777267;0.0013058838483141926;-1.3638102411571853e-06;1.231703590178337e-06;1.0442929372715746;9.91491722178532;0.8299580516399199;0.015492965890389716;0.015604935550660018;0.0016151285145527717;0.00012019010291205011;-0.0046682242149558625
30.15015;1.0479173688779626;0.0019511564928385177;0.0012304352428752347;-1.3597710468990879e-06;1.29424986143358e-06;1.044120024676396;9.916751349523222;0.8299514657593179;0.015491950839785412;0.015607073624234342;0.001641714499585381;0.00012179132746443125;-0.0047354807279422935
30.150154;1.047819697851686;0.001977989932866975;0.00114415786537758;-1.3546727704457005e-06;1.3543129873799257e-06;1.0439499725243098;9.918611710122555;0.8299445975572932;0.015490836336397702;0.015609295418615103;0.0016648616373432094;0.0001234622429263148;-0.0048000620435689825
30.150162;1.0477218464053912;0.002008209859694251;0.0010471364854506434;-1.3486243931647701e-06;1.4117615748253683e-06;1.0437827987738206;9.92048806427478;0.8299371877507719;0.01548963752471249;0.015611590377025884;0.0016847196823417936;0.00012519739520940604;-0.0048620309732071995
30.150178;1.047624125124799;0.0020415612905646334;0.0009395646102400988;-1.3417774091773227e-06;1.466457223877144e-06;1.0436184617290225;9.922370366349437;0.8299290118256718;0.01548836933282664;0.015613950206117045;0.001701437211169737;0.00012699061244349284;-0.004921474500835458
30.15021;1.047526986517493;0.0020776983226132085;0.000821758852767905;-1.3342895002315751e-06;1.5182999491720708e-06;1.0434569405828957;9.924249042608231;0.8299200087020309;0.015487045250884686;0.015616369597945075;0.0017150798682581776;0.00012883641808493547;-0.004978588421494719
30.150242;1.0474309944116793;0.0021161259616229895;0.0006941530026063127;-1.3262728529819165e-06;1.56726318818313e-06;1.0432982615989799;9.926114908179704;0.8299102543349235;0.015485677734592253;0.015618845219037138;0.0017255669266969835;0.00013072881281448703;-0.005033765578596395
30.150274;1.047336702607232;0.002156225134883683;0.0005572594392905624;-1.3177750966501537e-06;1.6133740830575455e-06;1.0431424408853442;9.927959129463654;0.8298998779223974;0.015484278507899088;0.015621374065673342;0.0017326163868665572;0.0001326607980353514;-0.00508755065334803
30.150306;1.0472445591746948;0.0021973570583831235;0.00041162998913690666;-1.3088108945403795e-06;1.6566761834177664e-06;1.0429893642919243;9.929773624621049;0.829889037737674;0.015482857463862444;0.015623952048565965;0.0017357593447812248;0.00013462572326333343;-0.005140484023088753
30.150338;1.047154928449906;0.002238930996729363;0.00025784493785760995;-1.2994084788408566e-06;1.6972224693946794e-06;1.0428387607005323;9.931552003718728;0.8298778669773162;0.01548142208337723;0.015626573608512523;0.00173446041029623;0.00013661764663151844;-0.0051929589883286395
30.15037;1.047068128789049;0.0022803794406129597;9.650323605088525e-05;-1.2896152640501111e-06;1.7350991474310486e-06;1.042690350205863;9.933289960965125;0.829866445686097;0.015479978805433656;0.015629232405621148;0.0017282479388263084;0.00013863057555493435;-0.005245201013634907
30.150402;1.046984379100615;0.002321092194063482;-7.180208575531946e-05;-1.2794687561948815e-06;1.7704463678572104e-06;1.0425439930555827;9.934984375840115;0.8298548678692546;0.01547853440563187;0.015631921404947128;0.0017167750352232074;0.00014065794319446042;-0.00529736245973862
30.150466;1.0469036913497676;0.0023603847705134674;-0.00024649781445344586;-1.268984804787934e-06;1.803443508041912e-06;1.042399700507431;9.93663274719772;0.8298432484474252;0.015477095886646742;0.015634631490562947;0.0016998088788278225;0.00014269227575473552;-0.005349591899156725
30.15053;1.04682580343306;0.002397529908636021;-0.0004270305912358267;-1.2581591994493774e-06;1.8342590408241017e-06;1.042257576132453;9.938233862529824;0.8298316521026584;0.015475670078326056;0.01563735085799693;0.0016771685624244984;0.00014472542743282883;-0.005402002660847688
30.150594;1.0467502400285724;0.0024318193055108627;-0.0006128619529332747;-1.2469436113024278e-06;1.8630024813956997e-06;1.0421177465129352;9.939788197592387;0.8298201156932207;0.015474264045726216;0.015640066343138876;0.0016486765524566331;0.0001467493872103612;-0.0054546116218207675
30.150658;1.0466765001584861;0.002462628806434274;-0.0008034546633058675;-1.2352257878195945e-06;1.8897213821933386e-06;1.0419802646762562;9.94129742006237;0.8298087483189008;0.015472885694215944;0.01564276497410091;0.001614181644084799;0.00014875704842875248;-0.005507334072745483
30.150722;1.0466042205218926;0.0024894732794691217;-0.0009982725730803175;-1.2228601809428294e-06;1.9144296082418123e-06;1.0418450354198392;9.94276359463938;0.8297977501500897;0.015471542952147477;0.015645435348151396;0.0015736182719121184;0.00015074227196009812;-0.00556002563117508
30.150786;1.0465332215219671;0.0025119945595117373;-0.0011968029092107872;-1.2097099275635805e-06;1.9371178189985727e-06;1.0417118264254674;9.944188409388989;0.8297873296848506;0.01547024163260853;0.015648068597903637;0.0015270149776466012;0.0001526988721259856;-0.005612505923168064
30.150914;1.0464634767117724;0.002529878624088625;-0.0013985536017935524;-1.1956583543515872e-06;1.9577507656455604e-06;1.0415803445029304;9.945572970584276;0.8297776365516895;0.0154689849532308;0.015650657455841308;0.0014744276466191325;0.00015462081694350826;-0.0056645675443563765
