time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.150946;1.0463950555430273;0.0025428386910237907;-0.0016030174899285643;-1.1806087249238091e-06;1.97629144395491e-06;1.0414503388604166;9.946918534377536;0.8297687785762222;0.015467775056293546;0.015653194102763463;0.001415883336805927;0.00015650474197058094;-0.0057160179459679996
30.150965;1.046328080101635;0.002550699252203866;-0.0018096550754926398;-1.1644863098446844e-06;1.99273081147567e-06;1.0413216861420906;9.948227516593237;0.8297608625443676;0.015466613544012894;0.015655669037943836;0.0013513898385712443;0.0001583510186319453;-0.005766729096131971
30.150991;1.0462626720747359;0.0025534179452026155;-0.002017918917759491;-1.1472441604347501e-06;2.0070805661049527e-06;1.0411944210673356;9.94950374329709;0.8297540124508134;0.015465500741426993;0.01565807158563151;0.0012809654848771775;0.0001601620188073104;-0.005816624777857415
30.150991;1.0461988677686982;0.002551014348661286;-0.002227294004727368;-1.1288724888547558e-06;2.019362468900172e-06;1.0410687201187925;9.950751951388167;0.829748403870316;0.015464435338442419;0.01566039106361445;0.0012046543704815756;0.0001619404712285869;-0.0058656110780588066
30.150991;1.0461365857535558;0.0025435244669715622;-0.002437321885854115;-1.1093939802055617e-06;2.0296211486164643e-06;1.0409448235638867;9.95197714396975;0.8297442852908832;0.015463414642849149;0.015662617741817264;0.00112251360276629;0.0001636885711007938;-0.00591353023278325
30.150992;1.0460756674166047;0.0025310081138220537;-0.0026476106087945876;-1.0888324660360634e-06;2.0379293196555423e-06;1.0408229309836219;9.95318413052132;0.8297419226949438;0.01546243542681601;0.015664743319227025;0.001034605088363277;0.0001654071028719741;-0.005960176673061938
30.150993;1.0460158548382523;0.002513595546651073;-0.0028578328238097403;-1.0671771611401136e-06;2.0443768865477136e-06;1.0407031895006762;9.954377808090484;0.8297415192933034;0.01546149535554843;0.015666760662462784;0.0009410198798335673;0.0001670955873811133;-0.006005352705222846
30.150995;1.0459567102690335;0.0024915444007680837;-0.003067685476992775;-1.0443803122173479e-06;2.0490563341609377e-06;1.040585782881372;9.955563725979271;0.8297431739986739;0.015460593936447402;0.015668662757070132;0.0008418641510025705;0.00016875408732877148;-0.006048928320642477
30.150997;1.0458976571594603;0.002465227557135276;-0.003276826258822929;-1.0203823771498593e-06;2.052056853556622e-06;1.040470961235683;9.956747623932241;0.8297468994345825;0.015459732589193661;0.01567044158473961;0.0007372177265203765;0.00017038525612314489;-0.00609087706835651
30.150997;1.0458380725612249;0.0024350667439540495;-0.0034848412035652604;-9.95134902375877e-07;2.0534781501544184e-06;1.040358942782021;9.957934152500352;0.8297527073389039;0.015458914314939126;0.015672087955189345;0.0006271374313104126;0.00017199476464330895;-0.006131264999551775
30.150997;1.045777263051998;0.002401502875619684;-0.0036912537971087087;-9.6862159786709e-07;2.053438809726411e-06;1.0402498775913467;9.959125963317794;0.8297606802366071;0.0154581430640633;0.015673592696086477;0.0005116768234285709;0.00017359006614188474;-0.00617017150074427
30.150998;1.0457144415678994;0.0023649948611908023;-0.0038955482013609917;-9.408657370219631e-07;2.0520486400814264e-06;1.0401439555330758;9.960323788159595;0.8297709607162372;0.015457423348732648;0.01567494799824228;0.0003908958689180338;0.000175179253204031;-0.006207592883405206
30.150999;1.0456488118802947;0.0023259863425381957;-0.004097184766748589;-9.1191509927636e-07;2.0493700259097517e-06;1.0400413943958609;9.961527176962452;0.829783710632552;0.015456760055787763;0.015676147294606764;0.0002648557751498604;0.00017677108002362636;-0.006243406545830879
30.151001;1.0455796548258531;0.0022848636755662074;-0.004295614144097197;-8.818382044627084e-07;2.045412961645589e-06;1.0399422363164934;9.962735224667284;0.8297990865334672;0.015456157862934477;0.015677184795222704;0.00013358959358432773;0.00017837521506805748;-0.006277384062629188
30.151005;1.045506336748777;0.002241958171884047;-0.004490294802564267;-8.507321683781541e-07;2.040156404591008e-06;1.0398462764230738;9.963947370798785;0.8298172073696318;0.015455621035602237;0.0156780561385754;-2.9223421224247515e-06;0.0001800012058891838;-0.006309224565855334
30.151005;1.045428287349184;0.002197562557492564;-0.004680698645948295;-8.187085061041852e-07;2.0335639301390978e-06;1.03975325238884;9.965164214271274;0.8298381074754908;0.015455153535746087;0.01567875856221549;-0.00014473815581781554;0.00018165631675189098;-0.006338591284438209
30.151005;1.0453450047351267;0.0021519206188435384;-0.00486634065866505;-7.858529664593753e-07;2.0256085570480053e-06;1.0396630756545677;9.9663875262369;0.8298617188384702;0.015454757880135471;0.015679289989933197;-0.0002918775364744359;0.0001833443464701678;-0.00636513569018479
30.151005;1.0452560692192758;0.002105222671646078;-0.005046851075220924;-7.52190506467632e-07;2.0163146584334006e-06;1.039575878907324;9.967619499677093;0.8298878972289785;0.01545443376656277;0.01567964885140493;-0.0004442269743433696;0.00018506667558340726;-0.00638853012985646
30.151005;1.0451611163920673;0.002057646266430854;-0.00522201810135248;-7.176940176829472e-07;2.0057607652802512e-06;1.0394918675601648;9.968861888737656;0.8299164344585824;0.015454178371267453;0.01567983498603585;-0.0006015463754398753;0.00018682422696710715;-0.0064084786721616376
30.151006;1.0451737804650623;0.0022727308389206354;-0.005138456171868387;0.0009648133097618276;0.0009308875512421265;1.0395481812636516;9.970115235000009;0.8299470490777913;0.015453986681778614;0.015679850596173696;-0.0007625379792572096;0.0011516187919470777;-0.0054616982305273985
30.151006;1.0450486894698297;0.002184966521735038;-0.005340608473862234;0.0008239376991478223;0.0007953178381662573;1.0394509145177957;9.971378633985692;0.829979447902998;0.015453851251067255;0.015679700770202486;-0.0009288339258700363;0.001012453533224332;-0.005614957611185425
30.151006;1.0449505482303516;0.002175861662213183;-0.005461971479359606;0.0009648865726005431;0.0009308607893065478;1.0393972124353554;9.97265021396112;0.8300134498440687;0.015453763636385643;0.01567939350724379;-0.0010979783186335738;0.0011553321901149817;-0.005482126515359207
30.151006;1.0448282244792622;0.0021280261165366804;-0.005616093826484971;0.0009649243275953763;0.0009308458421701731;1.0393272922138712;9.973927730211127;0.8300490347704312;0.015453716353742913;0.015678939118893516;-0.0012715205782695346;0.0011572567664456753;-0.005486160385297456
30.151006;1.044698772718221;0.0020810838758011097;-0.005765488572915558;0.0009649627083458808;0.0009308299046372958;1.0392613969032563;9.975208980989894;0.8300862912399214;0.015453702321487097;0.015678349018407825;-0.001448104530993368;0.001159225567780571;-0.005486041019345083
30.151006;1.0445623878332322;0.0020352737492447147;-0.005910463491314619;0.0009650016391412523;0.0009308130123619786;1.0391997998992133;9.976492019001144;0.8301253670765418;0.015453712797955876;0.015677634497316326;-0.0016274635807970493;0.001161233219279772;-0.005481769680106154
30.151007;1.0446433185668484;0.002502269034804905;-0.005559301026359736;0.0028504789101552524;0.0027441647777635652;1.0394108352170097;9.977775229155142;0.830166436314375;0.015453736646389217;0.01567680635624545;-0.0018084006308342437;0.0030422721520182716;-0.003594415335339151
30.151008;1.0447168009455303;0.0029703550353580143;-0.0052047000861178815;0.004737955942350945;0.0045586615385707924;1.0396268503211241;9.979057430151778;0.8302096275649422;0.015453761504445706;0.01567587559848211;-0.001991770150366522;0.0049243344622158375;-0.0017021968174860342
30.151009;1.0447520650836493;0.003363062226076911;-0.004920534838460356;0.006347557001312195;0.006105397475385956;1.0398091550099202;9.98033796214685;0.8302549940998346;0.015453776066384482;0.015674854111415847;-0.002178442459108364;0.006528413134221835;-8.447989958061328e-05
30.151009;1.0445903617958558;0.0033208198151483273;-0.005052682973607298;0.006347597194757496;0.0061053771746545004;1.039768048247797;9.981616944359493;0.8303025942033422;0.015453772611473937;0.015673754461035635;-0.002367271429508084;0.006530502059583294;-6.563669378054516e-05
30.15101;1.0446469662979438;0.003790901462157041;-0.00469162347853751;0.00823665095933117;0.007919936546064757;1.0400008447105116;9.982895467503194;0.8303525600295817;0.015453748061470703;0.015672589172123896;-0.002557032401205715;0.008412595815769197;0.001836058799874269
30.151011;1.0446971184012446;0.004261336908173441;-0.004329918210168881;0.010126544213855072;0.00973453017817518;1.0402398556241403;9.984175091734697;0.8304050789656222;0.015453702566923373;0.015671369710280707;-0.00274837717899058;0.010295689892898701;0.0037414313422890217
30.151013;1.0449670372219817;0.005244168471509332;-0.0034769057359960364;0.013911170929056742;0.013366068874704361;1.0407533621417553;9.985457288106488;0.8304603606820967;0.015453636791931425;0.01567010587523102;-0.002939902706286505;0.01405878058025636;0.007529381324696732
30.151017;1.0456789409108123;0.007252382432080514;-0.0016432375900420296;0.02149403408448149;0.02063291936127167;1.0418115972679056;9.986743701086649;0.8305186249285296;0.015453549370844989;0.015668806768602935;-0.0031302341671657404;0.021588864624855212;0.015086861467510405
30.15102;1.046133015844404;0.008679876617950284;-0.00036971804987821766;0.0269387956937652;0.025843074334478654;1.0425727472680208;9.988036800519415;0.8305801137007629;0.01545343596356743;0.015667482440491202;-0.0033220053699485478;0.02698693915291566;0.02051484683801446
30.15102;1.0459404479072054;0.008639124343829139;-0.0005035551894879715;0.026938834575933046;0.025843050610102343;1.0425709637491423;9.989339906444199;0.8306451364770049;0.015453290698910471;0.015666144048458293;-0.003516810064906605;0.02698900133264919;0.020549346504456334
30.15102;1.0457444481485032;0.00860100245787701;-0.0006379202950659206;0.02694700814049874;0.025850805427441396;1.0425773407888148;9.990656207116341;0.8307140835426218;0.015453108226303962;0.01566480236080649;-0.0037112052056558834;0.027000047891581933;0.020595449794725856
30.15102;1.0455430639345231;0.008560904588403952;-0.0007776923961080578;0.026947046045095745;0.025850781083011812;1.042589869512194;9.991987846416615;0.8307873428278854;0.015452884010568746;0.01566346688871214;-0.003904743068723558;0.027002075331701146;0.020635335471507626
30.151021;1.0455613123341045;0.00903402090841704;-0.0004306254883919133;0.028849965285422906;0.027670160743545644;1.0428784136623832;9.993335852202314;0.8308651964617821;0.015452612740948647;0.015662146628263263;-0.004095987661344019;0.028888080852111257;0.022562216156897456
30.151022;1.0455752283832005;0.009507710162417363;-8.734398343568199e-05;0.030753735279852257;0.02948957500620583;1.0431737086264383;9.994700247306755;0.8309478317618887;0.015452286598520689;0.015660850194266298;-0.0042854879632235636;0.030774062771578087;0.024492265114476566
30.151024;1.0458100150390135;0.01049516609398458;0.0007419600303365352;0.03456383384891691;0.03312854038630087;1.0437433735832702;9.99608030508155;0.831035418990092;0.015451894994942377;0.015659584516078132;-0.0044717486742990855;0.034545019957395506;0.02831057737565977
30.151028;1.0464889836068778;0.012509447030022252;0.0025448833221202137;0.04220113589717843;0.040413560118785614;1.0448589298849977;9.997475018383271;0.8311281257586702;0.015451425811927932;0.01565835467681404;-0.004653281800056045;0.04208995183067793;0.03590615682848949
30.151032;1.0472363834534182;0.01468864517362679;0.004496492750215365;0.05045859310235372;0.04827610297142847;1.0460638146022243;9.99888328389502;0.8312260974375365;0.015450866956075159;0.015657165459977116;-0.004830706345754259;0.05023285969211664;0.04410294679498743
30.151032;1.0470112995880243;0.014653719058566269;0.004334722351132678;0.05045862764329956;0.04827607960636954;1.046112382863789;10.000303971354958;0.8313294587715988;0.015450207060512273;0.015656022476091644;-0.005009773452771996;0.05023474720120892;0.04416190190040141
30.151033;1.0470081925460013;0.015134582437878893;0.004657938786163463;0.052376736383024924;0.05010033048492949;1.0464349459703017;10.001735715158441;0.8314383044816099;0.01544943565180686;0.015654932408800296;-0.005184291533304178;0.05212461805161175;0.04611204772354913
30.151034;1.0470013479656979;0.015616529829104706;0.0049760538212235295;0.05429564796451926;0.051924615235359156;1.0467598483133091;10.003176543204791;0.8315526605114081;0.015448543652984818;0.015653902651794907;-0.005355049467008405;0.05401547252782758;0.0480664652001747
30.151036;1.0472181930849136;0.01661632544866888;0.005779502529022665;0.05813611047133462;0.05557331240841287;1.0473574987654726;10.00462440656573;0.8316724655373038;0.015447523830853403;0.01565294034051071;-0.005520839173535495;0.05779430652992213;0.0519122562133591
30.15104;1.0478823078926414;0.01864679353513202;0.007552965748287174;0.06583421866745726;0.06287781996888218;1.0484973736002892;10.006078108939231;0.8317976004878619;0.015446370728114922;0.0156520515030113;-0.005680530642535752;0.06535611379362934;0.059544520046461547
30.151048;1.049447473599308;0.022741671530618013;0.011268289320358801;0.08128806717154824;0.07750403575210936;1.0507200327027286;10.007537446158835;0.8319278691730058;0.015445080469711695;0.015651240983177227;-0.005832063125552756;0.08049488847012398;0.07475733397438741
30.151064;1.0528227744857908;0.030971604675446376;0.018849931204183858;0.11243645204584331;0.10683406332419836;1.0551150985612108;10.00900310402682;0.8320629007367676;0.015443651279198604;0.01565051310656451;-0.005971366146600336;0.11083662596489213;0.10517674980804226
30.151082;1.0565346715188006;0.03996833285944634;0.027086166360236873;0.14673936540794333;0.13890626964736555;1.0599152103500362;10.010476812865251;0.8322021390415935;0.015442084578485702;0.015649871429214254;-0.006105310570191895;0.14399932236341134;0.1384208003621613
30.151082;1.0562988273911822;0.03995438921593515;0.02689339085561366;0.14673938912971882;0.138906253756205;1.0599810216164427;10.011961220815088;0.8323449720402545;0.015440385392164404;0.015649316675634243;-0.006251701695908118;0.14400097311329121;0.13850749890181754
30.151083;1.0562914982239457;0.04046057663989149;0.027178977513128075;0.14871902724371078;0.14074991118852243;1.0603192424015921;10.013459743721794;0.8324908269447048;0.015438561758782002;0.01564884592937946;-0.006392300762106789;0.14590857197976348;0.14050384525320014
30.151084;1.0562862508278856;0.04097087250057987;0.027462580649597175;0.1507007503210982;0.14259475188421633;1.0606576582502005;10.01497646976777;0.8326391650889707;0.015436623730526995;0.015648455360983294;-0.0065278831617411265;0.14781611163707983;0.1425037638067807
30.151086;1.0565098879386312;0.04200143538640866;0.028224426906532128;0.15466546869511727;0.14628343227449397;1.0612690907441051;10.016515238419949;0.8327894936288692;0.015434582484385033;0.015648143822027706;-0.006657313001285921;0.15163058547558841;0.14641405597522242
30.15109;1.0571932446735335;0.04407266070488059;0.029946651972704533;0.16261050080460365;0.15366564616761227;1.0624243768311303;10.01807847074796;0.8329414010525693;0.015432450041608979;0.01564791363887333;-0.00677958064324148;0.15926098873103323;0.15414345398866136
30.151098;1.0587902672832594;0.0482228714777383;0.033585667793417165;0.1785624706755474;0.1684504930806678;1.0646724259063305;10.019666798124746;0.8330945452714533;0.015430239650822885;0.01564776893778695;-0.006892772741406077;0.17453831829841288;0.16952271338629354
30.151114;1.0622212599930119;0.056543594921990896;0.041045044517885;0.21070957850682714;0.19809522351684308;1.0691132890109691;10.021279267764356;0.8332486245858719;0.015427966235794654;0.015647714456003586;-0.006993008334899791;0.20515957196306514;0.20024864758017566
30.151146;1.0693396340207586;0.0732503009005007;0.0560723731708965;0.27599301915331004;0.2576943428968366;1.0779701708751879;10.022914195383693;0.833403382307776;0.015425646113831496;0.015647755330126842;-0.0070723911825911765;0.26667574759378365;0.26187213239667056
30.151178;1.07651010062822;0.09005252997842873;0.07097455859317044;0.34260825634792486;0.3177046558992473;1.0868853667118459;10.02457022813399;0.8335586558534548;0.0154232957949798;0.01564789680063103;-0.007148015229965788;0.3285578426832307;0.32386405967831156
30.15121;1.083734967145251;0.10695183518177;0.08575369700315656;0.4105748034542536;0.3781274119577411;1.0958571603106406;10.026246654038644;0.8337144097638066;0.015420930704681915;0.01564814403673093;-0.007218003435032498;0.3908098542112982;0.386228279112994
30.151242;1.0910124343999061;0.12395125890223314;0.10041357629142764;0.4799109158985018;0.4389637443275883;1.1048878043347925;10.027943462854553;0.8338706752422134;0.015418564861159395;0.01564850174250291;-0.00728447870566113;0.45343377864550244;0.44896657665448114
30.151274;1.0983446384292697;0.14105224293491095;0.1149561556675619;0.5506355036858318;0.5002138726128232;1.1139776026498207;10.029661453591595;0.8340274471255238;0.015416210806047156;0.015648973243127754;-0.007345484759368055;0.5164316125496041;0.5120807215772966
30.151306;1.105731634226077;0.15826055006172066;0.12938744404350738;0.6227704831892393;0.5618812028327105;1.1231259471557793;10.031402373460573;0.8341845996611867;0.01541387885843849;0.01564955996515787;-0.0074029965938071495;0.5798073539374689;0.5755745041485516
30.151338;1.113172481992042;0.17557596211873508;0.1437081046189231;0.6963326578260852;0.6239649182791354;1.1323352410518985;10.033169410465687;0.8343418205643754;0.01541157723489315;0.01565026139414406;-0.007454997198497152;0.6435620028769151;0.6394487530653578
30.15137;1.120669226877431;0.19300162743336705;0.1579214165090407;0.7713456473838982;0.6864685839573648;1.1416057408826779;10.034966583522264;0.8344986428632236;0.015409313435397304;0.015651075311053222;-0.007503485196603642;0.7076985602831569;0.7037063021064018
30.151402;1.1282218637236372;0.21054058998797914;0.1720307571586972;0.8478272998603147;0.7493913491412186;1.1509364127737374;10.03679640119397;0.8346545890658016;0.0154070944262206;0.01565199862611967;-0.007547432388672224;0.7722190270737782;0.7683489613027152
30.151466;1.1436385667022029;0.24594848406635753;0.20015976984871608;1.0052870586003275;0.8765077481755934;1.169700979637628;10.03865814426309;0.8348092527527369;0.015404925057364469;0.01565302810646949;-0.007555796719561695;0.9024274054336558;0.8986805057465153
30.151523;1.1552014967907838;0.2723710066144574;0.2205785436309732;1.126396992750652;0.9721792590625069;1.1838351303362973;10.040548067773516;0.8349622328403548;0.015402806829544126;0.015654160451062406;-0.007566568970084282;1.0002657000580228;0.9966426544302511
30.151555;1.1550755409727371;0.27168234693390775;0.21975509728583545;1.1265805089099858;0.9723278914711472;1.1839316612997566;10.042460585514288;0.8351130595022281;0.015400738196503753;0.015655392281948993;-0.007597780581995152;1.0002659170053818;0.9967671546579508
30.151587;1.1549569667658692;0.2709974195241877;0.21893645869298803;1.1267618588755344;0.9724746355204923;1.1840295013172086;10.044389109393567;0.8352612528874607;0.015398715658352602;0.01565672013151742;-0.007624486348779068;1.0002660610036391;0.9968918585132702
30.151619;1.1548451037503156;0.27031827347937787;0.21812532933740256;1.1269424182483438;0.9726215309483427;1.184128683106507;10.046326007587437;0.8354064339238857;0.015396734779857597;0.015658140316759106;-0.007645760914346347;1.0002661339256362;0.9970167173826596
30.151683;1.154753212736947;0.26893678862797027;0.21670869924751288;1.1273013028419094;0.9729124904495567;1.1842432657026614;10.048262965725705;0.8355483338598082;0.015394790874840164;0.015659649177225784;-0.007633707844661878;1.0002661353404;0.9971417186704202
30.151747;1.1546702289699726;0.26756729190663714;0.2153060085539699;1.1276571978769654;0.973200827583422;1.184359306459271;10.050192561271404;0.8356867716603498;0.015392878939614038;0.01566124419531651;-0.007618449219172788;1.0002660636098335;0.9972667486829495
30.15181;1.154596683528273;0.26620620276769996;0.21391460651600508;1.1280087488475878;0.9734853737398231;1.1844759244619232;10.05210907439834;0.8358216747559218;0.015390992841124697;0.015662924866605928;-0.007599083810401106;1.0002659165713945;0.9973915898575494
30.151874;1.1545320748077599;0.2648561100239595;0.2125371749585073;1.1283563045931797;0.973767270649397;1.184594280643786;10.054007143089578;0.8359530246126623;0.015389125126530179;0.01566469130177274;-0.007575656833597928;1.000265691692727;0.9975158939185735
30.151938;1.1544779460397576;0.26351854157314886;0.21117488274576987;1.1287005858598678;0.9740463134004502;1.1847144590280725;10.055880418877845;0.8360807391256859;0.01538726847670789;0.01566654204247862;-0.007548178512608263;1.0002653854549943;0.9976392264037954
30.152002;1.1544338854814131;0.26218907022838306;0.20982402772293937;1.1290397713968596;0.9743217462073293;1.184835409542889;10.057722269137395;0.8362046428311278;0.015385417817012642;0.015668474000137527;-0.007517662606363773;1.0002649934634822;0.9977611250826084
30.152066;1.1544013334559171;0.2608726743456719;0.20848868791697514;1.1293756692138768;0.9745943143499326;1.1849579690127432;10.05952746316944;0.8363244935957472;0.015383571545015639;0.015670483751263155;-0.007484149110378554;1.0002645123811698;0.9978811431882105
30.15213;1.1543807179299301;0.25956756315668655;0.20716743309755062;1.1297087491145952;0.9748643989092941;1.1850819129225778;10.061293149959033;0.8364399898700017;0.015381731057848196;0.015672567730198993;-0.007445718714311864;1.0002639412135994;0.9979988762306675
30.152193;1.1543713460206988;0.2582729659111936;0.20586004193826235;1.130037519384783;0.9751315788516093;1.1852059845408434;10.063018683825769;0.836550815402442;0.015379899113456415;0.015674720832995283;-0.007404496859267869;1.0002632805191296;0.9981139713710957
30.152257;1.1543744591972878;0.25699087148247934;0.2045682846501519;1.1303619317575349;0.9753949597221528;1.185330848049884;10.064704676761995;0.8366566997905696;0.015378078994000694;0.015676935631482907;-0.007359651906172758;1.0002625309374924;0.998226146347925
30.152321;1.1543901956870133;0.2557189515909963;0.20329024753225447;1.1306832297559142;0.9756556149396429;1.1854550427795614;10.066351811767753;0.8367574058526055;0.015376275060159811;0.015679203748701777;-0.007312388039860085;1.000261692085503;0.9983351754243082
30.152385;1.1544176485560769;0.25446221375513356;0.20203030842425634;1.1310015435836356;0.975914510885762;1.1855789996015091;10.067960040404472;0.8368527234720764;0.01537449313961996;0.015681517516457803;-0.007261910052826985;1.0002607630510825;0.9984408674368459
30.152513;1.1544767358267658;0.2518996510681962;0.1996446225876157;1.1316264820015434;0.9764220440076402;1.185726063566301;10.069528633813293;0.8369425591630544;0.015372740403689687;0.015683870387572917;-0.007152406193371904;1.0002597440924472;0.9985431379817586
30.152563;1.1545251033210782;0.2509520338839651;0.19866095096368586;1.131869138138511;0.9766193727065638;1.1858415274983811;10.071056353389913;0.8370269931351921;0.015371025579705716;0.015686256803392834;-0.007109064463275848;1.0002586365210322;0.9986416948617114
30.152563;1.1545715549515554;0.2510415168266676;0.1985785452940975;1.1318691127821676;0.9766193994156703;1.1859356813131372;10.072541248550074;0.8371062061579758;0.015369358779045307;0.015688671957700275;-0.007106042244924686;1.0002574410622205;0.9987364746600342
30.152564;1.1546302225998866;0.2511184593904295;0.19848867696905365;1.1318732571380292;0.9766230582138931;1.1860268426131717;10.07398069634695;0.8371803982778874;0.015367750135708243;0.01569111183732042;-0.007099421684168542;1.000256157813329;0.9988274814316906
30.152565;1.1547009726381954;0.2511996762879887;0.19840544874220006;1.131877612809287;0.9766268878816343;1.186115438131332;10.07537142327661;0.8372497700153723;0.015366208808877733;0.015693573792994173;-0.00709026778568974;1.0002547876154666;0.9989147029047502
30.152567;1.1547844970944205;0.25126857781149176;0.19831394819175896;1.1318871125279286;0.9766343474734176;1.1861991213088547;10.076709695743936;0.8373144790955689;0.015364743369481761;0.015696056430816948;-0.007077734811352142;1.0002533326835896;0.998998161237389
30.152571;1.154879351891624;0.2513022484395969;0.19819415532171605;1.1319064344643812;0.9766503386658965;1.186280773140946;10.077992470810075;0.8373745958962184;0.0153633617941097;0.015698558040631656;-0.007062078951219252;1.0002517958408814;0.9990778768570858
30.152579;1.1549867745851519;0.251259731172836;0.19800995484120595;1.131945021232056;0.9766813688382358;1.1863594132032689;10.079218275359175;0.8374301439605782;0.015362070675409715;0.01570107538981154;-0.007040579659513895;1.0002501791691754;0.9991538691568538
30.152595;1.155105601148867;0.2510611692261011;0.1976920818586548;1.132021052753096;0.9767432482860628;1.186437150602586;10.08038688274901;0.8374811559563816;0.015360875622645142;0.01570360479996031;-0.007010457563120118;1.0002484833351013;0.999226184271207
30.152627;1.1552374026321586;0.2505425025778074;0.19709817514434544;1.1321734581186145;0.9768672385804031;1.1865171758574597;10.081498642400136;0.8375277176948972;0.01535978260670591;0.01570614410865541;-0.006964841532218562;1.000246708394616;0.9992949575446503
30.15267;1.1553801009585762;0.24980116095714114;0.19631237885967062;1.1323795858927;0.9770345054835379;1.1865967829724433;10.082553951516596;0.8375700612073286;0.0153587984062619;0.015708693250942412;-0.006908766095126937;1.000244855680045;0.9993603996898148
30.15267;1.155516221838247;0.2499466356869831;0.19629506627535398;1.1323795707294337;0.9770345345139634;1.186658396351994;10.083552859208334;0.8376086204360405;0.015357930324985038;0.015711253852684032;-0.006888179937565657;1.0002429291449546;0.9994226831680175
30.152671;1.1556571807524263;0.25007645745765594;0.1962654412200719;1.1323839476428912;0.9770383731369224;1.1867184825010915;10.084494772068544;0.8376439560134712;0.015357185660226485;0.015713829232857968;-0.006865017865299637;1.0002409352866077;0.9994820726860898
30.152672;1.155801916540785;0.2502127083385927;0.19624284920275165;1.1323881011781685;0.9770420274454688;1.1867753884605008;10.085378078329684;0.8376766444134868;0.015356570341003881;0.015716424761882397;-0.006840307787552525;1.0002388826614468;0.9995387178151458
30.152674;1.1559504645940915;0.2503332594171116;0.19620844509165827;1.1323978647665813;0.9770496873077102;1.1868313546672644;10.08619982099919;0.8377072220246907;0.015356087627074504;0.01571904724713127;-0.006813210093921832;1.0002367816704645;0.9995927235371098
30.152678;1.1561009189647982;0.2504189463590114;0.19614635287526486;1.1324159770947142;0.977064614424441;1.1868857020455321;10.08695619917399;0.8377361403818787;0.01535573831966682;0.015721702755055397;-0.006784010366339234;1.0002346436403422;0.9996441621333513
30.152686;1.156253472448512;0.25042712348331725;0.1960199683069181;1.1324537273771553;0.9770957395925204;1.1869409126367403;10.087643803290044;0.8377637266761385;0.01535552212142244;0.015724394508052738;-0.006750109583795845;1.0002324791732216;0.9996930927815527
30.152702;1.1564091715036573;0.2502758219776046;0.19575846459013813;1.1325289202359512;0.9771568499691475;1.1869985356413348;10.088260281882576;0.8377902051625379;0.015355438582458754;0.01572712280261484;-0.006708973389644263;1.0002302972331274;0.9997395686016002
30.152734;1.156568858315252;0.24980631906886838;0.19522470462038025;1.1326779026564302;0.9772778397874283;1.1870621057685284;10.088804195611704;0.8378157712806622;0.015355486320665652;0.015729886315269056;-0.006655048207650666;1.000228105126674;0.9997836222239282
30.152798;1.1567362522184559;0.2486979723622134;0.1941412132162319;1.1329754064473092;0.9775193580140279;1.1871361720987594;10.08927480340743;0.837840672695418;0.015355661775823242;0.015732682644826614;-0.006573709835474867;1.0002259086186258;0.9998252360611161
30.152926;1.1569168126681166;0.24632400167789711;0.1919659951914239;1.133557781899683;0.9779939131025177;1.1872343384887136;10.089671690734795;0.8378652408473981;0.01535595987338502;0.01573550782324917;-0.0064402567634127845;1.000223712324291;0.9998643586578018
30.153054;1.1570951481285905;0.24397949392341323;0.1898189125016376;1.1341287830940576;0.9784585155465578;1.1873331720591378;10.08999374907434;0.8378898425004243;0.015356375568846451;0.01573835625706674;-0.006307914413452708;1.000221520456233;0.9999008129958373
30.153182;1.1572698838784996;0.2416649692566844;0.18770035841263327;1.1346858750586046;0.9789118366361642;1.1874320541859367;10.090238291781075;0.83791480628744;0.01535690385539855;0.01574122171011433;-0.006177858872782459;1.0002193371425845;0.9999345289147117
30.15331;1.1574396906231676;0.2393785976951613;0.18560876753979802;1.1352305927426796;0.9793560494389741;1.1875321985609317;10.090401391207902;0.8379403895084533;0.015357538590488598;0.015744098521126734;-0.006050256798954283;1.0002171660388715;0.9999653703241327
30.153438;1.1576052935361267;0.23712031096824426;0.18354367499176447;1.1357638652744666;0.9797911153018554;1.1876327970374527;10.090478906623975;0.8379667796130792;0.015358271753097036;0.015746981542224547;-0.0059252865615381164;1.000215009636363;0.9999930441055026
30.153566;1.1577665169484321;0.23489019306974035;0.18150478492217545;1.13628458269108;0.9802160707549509;1.1877360867940994;10.090467214796986;0.8379940953494227;0.015359093756576769;0.015749864863318638;-0.005802176695511507;1.0002128689516823;1.0000171453721496
30.153694;1.1579242504090639;0.23268661650812078;0.17949012832743327;1.1367947217133128;0.980631789070424;1.1878403449401544;10.09036369063469;0.8380224041874289;0.015359994580374497;0.015752741636786156;-0.005683265081159235;1.0002107446110629;1.0000372205225012
30.153822;1.158076451241534;0.23051244940739737;0.17750222634145957;1.1372933938658683;0.9810392082041244;1.187946909030992;10.090167624316674;0.8380517623249758;0.015360964500287212;0.015755604916576453;-0.005566984220959066;1.0002086382021047;1.0000527883838848
30.15395;1.1582242105326221;0.2283607861145891;0.1755348191391842;1.1377795278466698;0.9814365340981369;1.1880572017451978;10.089881383697808;0.8380821971878293;0.015361993473272488;0.01575844709542797;-0.005453777155132375;1.0002065517025456;1.0000633315669316
30.154078;1.1583676937024672;0.22623667163391376;0.1735923095992893;1.1382563588648518;0.9818265890306269;1.1881696699740885;10.089510214064687;0.8381136223162593;0.01536307062975212;0.015761259405582997;-0.0053460394791541785;1.0002044860506878;1.0000683258922096
30.154206;1.158508207185015;0.22413760946134875;0.17167255547233437;1.1387224389795814;0.982207270938952;1.18828566899962;10.089060465379175;0.8381457890817758;0.015364185963603512;0.015764034257499154;-0.005242091223803973;1.0002024407285681;1.000067278455423
30.154334;1.1586439900154155;0.22206272412389974;0.16977538783862572;1.139177054293457;0.9825796614431195;1.1884054100515835;10.088538290065987;0.8381783018650609;0.01536533307734565;0.0157667673729548;-0.005142153151140151;1.0002004137747502;1.0000597322628801
30.154462;1.1587761068503062;0.22001170263396033;0.16790074542230654;1.1396211431417929;0.982943726364873;1.188528950028231;10.087949447446396;0.8382106553996176;0.015366509640219642;0.01576945593328591;-0.005048348652758931;1.0001984018573296;1.0000453088220151
30.15459;1.158905457291874;0.2179818363348051;0.16604670184242198;1.1400571133856185;0.9833006894272132;1.1886561903701884;10.087299116116084;0.8382422908212355;0.015367715532671451;0.015772095359854053;-0.004958725974256804;1.0001964013393767;1.0000237916830963
30.154718;1.1590308140590173;0.21597419859583777;0.1642151280990874;1.1404822715592853;0.9836490945864409;1.188786932146731;10.08659168883817;0.8382726443361146;0.015368951540926304;0.015774678674588698;-0.004873284815105198;1.0001944098922175;0.9999951378979626
30.154846;1.1591520026796551;0.21398710055120362;0.16240545534274264;1.1408980605022632;0.9839901808624784;1.188920960020306;10.0858311492648;0.838301163003178;0.015370219179888114;0.01577719835881951;-0.004793005198058944;1.0001924271857712;0.9999594125622717
30.154974;1.1592689459024625;0.21201991601874753;0.1606180335487052;1.1413044417217866;0.9843239178727929;1.1890590440709532;10.085021483230742;0.8383273433597117;0.015371520796153944;0.015779648145730348;-0.004717841510614228;1.0001904546300657;0.9999166740468922
30.155102;1.159382648621631;0.2100722434628418;0.15885321840777566;1.1417023602908674;0.9846502742466932;1.1891988104478577;10.084166480240857;0.8383508053258462;0.015372859956478881;0.01578202296339572;-0.0046466698009153;1.0001884949259494;0.9998668971710931
30.15523;1.1594911634839091;0.2081428758318915;0.15711103552985717;1.142090908959368;0.9849701755612215;1.1893416502811436;10.083269825559809;0.8383713106221423;0.015374241628702597;0.015784317707642374;-0.004579244529459644;1.0001865513331973;0.9998099837807699
30.155358;1.1595966734737968;0.20623113713488123;0.15539122842733671;1.142471104928017;0.9852827884517437;1.1894858312619097;10.082336010602324;0.8383887248540196;0.015375671637730615;0.01578652610661703;-0.004516215412912205;1.0001846266582046;0.9997458438897674
30.155486;1.159698430847247;0.20433600941843705;0.15369361918108046;1.1428415469495719;0.9855877707948671;1.1896306899552422;10.0813710308554;0.8384029879458225;0.015377155917095374;0.015788640808231648;-0.004457233964482251;1.000182723151064;0.9996744450285031
30.155614;1.159797706640835;0.20245777340476628;0.15201884729111143;1.1432059530289702;0.9858874743230741;1.1897757127401496;10.080382344855549;0.8384140725025685;0.015378700008115895;0.015790655569310936;-0.004401107390683779;1.0001808431273722;0.9995957976761383
30.155742;1.1598936649737732;0.20059608976166418;0.15036730032107556;1.1435607275468898;0.986179650695013;1.1899214806105656;10.079378440081888;0.8384219619746183;0.015380308126766537;0.015792567265199006;-0.004348851783797937;1.0001789888581736;0.999509960099024
30.15587;1.1599863705437228;0.19875307824301247;0.14874125030898433;1.1439069624681817;0.9864652508816957;1.1900665595801876;10.078368260399195;0.8384267069546554;0.015381981515991629;0.015794375098894;-0.004297582062463579;1.000177162572054;0.9994170866875418
30.155998;1.1600768531842136;0.1969149081025669;0.1471289545172981;1.144249554189295;0.9867476424783107;1.1902104462862324;10.077360353877404;0.838428477737813;0.015383717650206793;0.015796079015166116;-0.004259376626574776;1.0001753672916662;0.9993173186255674
30.15611;1.1601613453285362;0.19536087470833627;0.14577209338167488;1.1445325166285067;0.9869817697141218;1.1903496651593377;10.07636184570351;0.8384275484437423;0.015385510929305717;0.015797679620359557;-0.004206259607140525;1.0001736071038445;0.9992109766624012
30.15611;1.160232080709071;0.1954755768880768;0.14586610220419619;1.144535118285286;0.9869839732814537;1.190471932511671;10.075378190110548;0.8384242747544702;0.01538735427925532;0.015799179106856624;-0.004260267220536737;1.0001718866659297;0.9990977653585371
30.156111;1.160301808116138;0.1955689272848261;0.14595219423179928;1.144538248526963;0.9869857940797817;1.1905921648098792;10.074413763888286;0.83841910253363;0.015389241562113304;0.015800582490842267;-0.004316463541792758;1.0001702108471247;0.998978362664919
30.156112;1.1603688335823779;0.195655377365702;0.14604343774985715;1.1445416802976134;0.9869887266118061;1.1907113434668244;10.073471894125266;0.8384125547206435;0.015391168980146358;0.015801897816065346;-0.004375879692359181;1.0001685847660338;0.9988529657570959
30.156114;1.160434497610698;0.195719398061057;0.14612651363763057;1.1445461111676765;0.9869925277563592;1.1908294399772268;10.072554277655131;0.8384051588094524;0.015393133760064563;0.015803134489971758;-0.004438477530759706;1.0001670149004354;0.9987217374774958
30.156118;1.1604991384241723;0.19574731932322467;0.14618973998124551;1.1445560714075786;0.987001122702242;1.190947459055798;10.071661202683956;0.8383973617299036;0.015395132265528036;0.015804301238858145;-0.00450216703012625;1.0001655105451623;0.9985848632974441
30.156126;1.1605640789458875;0.19570903646520493;0.14620703649058925;1.1445769589206234;0.9870183335172931;1.1910645262503028;10.0707925329958;0.8383895089570758;0.015397159670721187;0.0158054052154898;-0.004565818101214303;1.0001640827587555;0.9984425690890435
30.156142;1.1606295714763635;0.1955445014400403;0.1461265721263417;1.1446172587766528;0.9870515255839912;1.1911829198122357;10.069948268040072;0.8383818887440092;0.015399210873463147;0.01580645221095013;-0.004627267435218808;1.0001627416591687;0.9982951320203117
30.156174;1.1606967567347202;0.19513586745013356;0.1458464814608162;1.1446995307619592;0.9871193731818356;1.1913029953276975;10.069128233289453;0.8383747465284045;0.015401282173989672;0.015807446937612084;-0.004679361605742064;1.0001614955933935;0.9981429192950213
30.156238;1.160767521669217;0.19424549702507019;0.1451614275237364;1.1448616553976314;0.9872530081300424;1.1914270538014002;10.068331441145013;0.8383682392993542;0.01540337201022931;0.01580839318573739;-0.004709979834011381;1.000160351529265;0.9979864182997708
30.156366;1.1608444364657844;0.19241256440290005;0.1436734353573454;1.1451793811375863;0.9875154984978266;1.1915622308192921;10.067555940222537;0.8383624124662629;0.015405479586546216;0.01580929453308088;-0.004697963662348869;1.0001593143498306;0.9978262447008915
30.156622;1.1609327138740226;0.18874304090631894;0.14061056660330148;1.145794018279243;0.9880240890630664;1.1917134879911884;10.066799063266421;0.8383572012390264;0.015407603804633536;0.015810155378874334;-0.004597028391018051;1.0001583856792953;0.9976631721912017
30.156878;1.1610177215475168;0.18515328332782885;0.1376269593305852;1.1463811977549818;0.9885113524165414;1.1918627005186542;10.06605732517566;0.8383524279932824;0.015409744181805893;0.015810981500218826;-0.004499747961524794;1.0001575642859486;0.9974973493822605
30.157134;1.1611013115587454;0.18164155764186124;0.13472051259320167;1.1469429991865918;0.9889773795971499;1.1920097030074486;10.065325951608033;0.8383478486535446;0.015411901912456597;0.015811780197774343;-0.004403599153344537;1.0001568479817657;0.9973293419363544
30.15739;1.1611823608446998;0.1782056500886583;0.13188913350355158;1.1474804732099453;0.989423950834284;1.1921532542625584;10.064598694593709;0.8383432108525413;0.015414079079223396;0.015812559939985774;-0.004311028495133484;1.0001562344537616;0.9971597034508313
30.157646;1.1612607756914521;0.1748453577731842;0.12913231753665047;1.1479934310553352;0.9898509144537315;1.1922940238254953;10.063868362436837;0.8383382438143576;0.01541627695191145;0.01581332915004426;-0.004218528426744095;1.0001557202447953;0.9969890444861901
30.157902;1.161336472713995;0.171555516678692;0.1264453324948345;1.1484831029262565;0.9902593379826528;1.1924326455446315;10.063127774251518;0.8383326195260877;0.01541849592964943;0.015814095513249037;-0.0041276951969976775;1.0001552997684164;0.9968179944451038
30.157967;1.1613986415638438;0.17075632983701675;0.12591606941402925;1.1486041837992698;0.9903606783296849;1.1925498088558963;10.062370508400528;0.8383259462186534;0.015420737128144261;0.01581486604173802;-0.004167233899182993;1.0001549656959843;0.9966465022250959
30.157967;1.1614562948632667;0.17078094218792236;0.12610618883409816;1.148604195543537;0.9903606626139116;1.1926593369429757;10.061591256284215;0.8383177904440501;0.015423002577813288;0.015815646106120566;-0.004250937080828729;1.0001547109344857;0.9964757189674849
30.157968;1.1615130455652098;0.17078757892292692;0.12628946376256536;1.1486051448290835;0.9903614631684852;1.1927671936950701;10.060785973064;0.8383077034605588;0.015425293539913626;0.015816438768967205;-0.004333664177624612;1.000154530966703;0.9963065809478345
30.157969;1.161569048590993;0.17078727314866204;0.12647524914687752;1.1486075259642021;0.9903634944552347;1.1928734296181147;10.059951947520222;0.8382952668170965;0.015427609743166261;0.01581724603640052;-0.004414299909768754;1.0001544241754061;0.9961397334405352
30.157971;1.1616254922978477;0.1707689049366151;0.12665347657405848;1.1486118344434084;0.9903663415460779;1.1929781340058754;10.059087585972751;0.8382801506248935;0.01542994983434015;0.015818069489776994;-0.0044937200047323435;1.0001543903429946;0.9959757449064068
30.157975;1.1616806369779595;0.1707177170957968;0.12681116473091233;1.148618454646022;0.990372047698422;1.1930814215649046;10.058191582791162;0.838262115848141;0.01543231142992182;0.01581890957477818;-0.004569795077871022;1.0001544299731728;0.9958151541404289
30.157983;1.1617357424735602;0.17061107216746732;0.12692813962319321;1.1486329853310666;0.9903845982545058;1.193184447939705;10.057262042250875;0.8382409569371013;0.015434690404004064;0.01581976598547412;-0.0046413800216313856;1.000154545125204;0.9956584837137643
30.157999;1.1617919579614138;0.17039708544585813;0.12695900043205532;1.1486630317036803;0.9904097200377492;1.1932874639286766;10.05629646360294;0.838216450281528;0.015437080628052486;0.015820638798449985;-0.004706271158808242;1.0001547404169018;0.9955062603860346
30.158031;1.1618502636625603;0.16997433053825556;0.12681562004095548;1.1487228423856624;0.9904588901947136;1.1933908502441262;10.055292311458162;0.8381883445098549;0.015439475792270221;0.015821528666177916;-0.0047592081162226366;1.000155022730278;0.9953589796020286
30.158095;1.161909547941871;0.16914231800120974;0.1263246854876185;1.148838167659416;0.9905552492584704;1.1934960247045099;10.054247370443882;0.8381563780331032;0.015441871602566099;0.015822436033854262;-0.004786949879756153;1.0001553995520807;0.995217090446577
30.158183;1.1619699590197154;0.1680135017486219;0.12558253225970858;1.1489949853113481;0.9906866452480904;1.1936042956817792;10.05315965099253;0.8381202794890673;0.015444265737367773;0.0158233593830114;-0.004796338237292355;1.0001558776412136;0.9950808576293324
30.158183;1.1620263535821893;0.16797880814004057;0.1257884155886015;1.1489949946244022;0.9906866337089097;1.1937048289588439;10.052027314787809;0.8380797617847123;0.015446656335372316;0.01582429364897299;-0.004863279175575393;1.0001564623226662;0.9949500975814816
30.158183;1.1620833238508381;0.1679381150094283;0.12599269305018734;1.148995003496276;0.990686622984388;1.1938056985722276;10.050849112537435;0.8380345589660902;0.015449040794220794;0.015825231201360104;-0.004927688349622143;1.0001571562759775;0.9948253164429814
30.158183;1.1621409522304413;0.16789144821863194;0.12619501868556743;1.1489950119679735;0.9906866130585;1.1939068962854638;10.049624855153905;0.8379844865706553;0.015451416004087623;0.01582616467745054;-0.004989492908400658;1.0001579583591655;0.9947065371071154
30.158184;1.162199271451588;0.16782665175170722;0.12638476019354142;1.1489972553826395;0.9906885385889459;1.194008279199463;10.048355190129472;0.8379294756294899;0.01545377934695919;0.01582708877018389;-0.005048699087407689;1.0001588642588304;0.9945936101276184
30.158185;1.1622583143254908;0.16775628896951414;0.12657275840846133;1.1489983559288772;0.9906894761067869;1.1941095155386319;10.047040798162183;0.8378695679688247;0.01545612844417328;0.015828000550238686;-0.005104433380310737;1.000159868452648;0.9944862517980273
30.158187;1.1623180653099379;0.16766658244855098;0.12674725998423206;1.1490016861071923;0.9906923443762439;1.19421109373219;10.045681701251137;0.8378048840290988;0.015458460230305598;0.015828899105775465;-0.00515791248779238;1.0001609651881977;0.9943841032307882
30.158191;1.1623795345379264;0.16754703592659426;0.12689930719414497;1.1490106234386699;0.9906992049088752;1.1943104221854264;10.044277296134988;0.8377355908226984;0.01546077131813023;0.015829784600150908;-0.0052074118623101195;1.0001621485546555;0.9942868045096624
30.158199;1.1624407524828517;0.16737065158294503;0.1270061265284483;1.1490239293346698;0.9907107089462682;1.194408950229706;10.042827002855551;0.8376618966990973;0.015463059362219823;0.01583065718845921;-0.005252264021193323;1.000163412383721;0.9941939643229222
30.158215;1.162503695145516;0.16708845756325844;0.1270255575192574;1.1490516766408163;0.9907338510142555;1.1945051821397503;10.041330845865463;0.8375840669036669;0.015465324239382405;0.015831515863260696;-0.005290814975405368;1.000164749440444;0.9941051700438013
30.158247;1.1625682396469803;0.1666024071968868;0.12687337329126383;1.1491083452107642;0.9907811620778705;1.1946006142630479;10.039789535647387;0.8375024589330703;0.015467568289101782;0.01583235730946144;-0.005318342129364232;1.000166150808219;0.9940200354947148
30.158311;1.162635200676244;0.16571393813655425;0.12637858471561708;1.1492206452516984;0.9908748929240395;1.1946947376817763;10.038203901644849;0.8374175993884809;0.015469794927370476;0.015833175822932977;-0.005322045198079764;1.0001676069989165;0.9939382592825191
30.158439;1.1627052481709548;0.16403973456088794;0.12521092217047614;1.1494411528849224;0.9910596640649945;1.1947911046304973;10.036574115475798;0.837330252318464;0.015472006887241168;0.01583396432232006;-0.005282105310737462;1.0001691098671694;0.993859622832284
30.158695;1.1627808169171319;0.160838862836361;0.12273148246085501;1.1498671228573478;0.9914170000178576;1.1948923996200542;10.034899373770912;0.8372413670820813;0.015474206117610391;0.015834715245885648;-0.0051566940836737804;1.00017065304888;0.99378409561686
30.158951;1.1628552542342487;0.15770441532715224;0.12031461117318869;1.1502736808357832;0.9917583278116847;1.1949874893463215;10.03317776242448;0.8371519337713184;0.01547639434149066;0.015835421169548836;-0.00503093443386594;1.000172230516734;0.9937109565611026
30.159207;1.16292800894575;0.1546338931516369;0.11795805044785752;1.1506632514799395;0.992085745327515;1.195077361155297;10.031406491842466;0.8370628894962286;0.0154785730471995;0.015836075399457607;-0.004905902763903253;1.000173834708885;0.9936400368282293
30.159463;1.162998449178833;0.15162501278591017;0.11565971265565737;1.1510358180928548;0.992399242884666;1.1951609638111904;10.029582752639852;0.8369750799529204;0.015480744054455929;0.01583667180378495;-0.004781684952107686;1.0001754557701985;0.9935712057655129
30.159702;1.1630648831848107;0.14886140241102952;0.11357793998850298;1.15136873561547;0.9926801172299184;1.1952391450241147;10.0277038897271;0.8368892228920272;0.015482910339724194;0.015837203734862106;-0.004669419633567668;1.0001770823796745;0.9935042149540038
30.159702;1.163121132441101;0.14872725644539544;0.11376880317572075;1.1513687398819894;0.9926801119428346;1.195298744024987;10.025767047333236;0.8368059110200889;0.015485075962203193;0.015837663648244037;-0.004715264545426631;1.000178702682999;0.9934377840765785
30.159703;1.1631695526491446;0.14857325274455557;0.11394769366302941;1.1513322704355646;0.9926520873608128;1.195348684213288;10.023769618426815;0.8367256387851647;0.015487245811551385;0.015838043956903698;-0.004760331700338634;1.0001513043707964;0.9933435658495092
30.159704;1.1632143672121167;0.14841092882964607;0.11412390220242224;1.1512969132676019;0.9926241633085439;1.1953949627567764;10.021709756048306;0.8366488012163199;0.015489425119165685;0.015838337398112634;-0.004806668536726427;1.0001228751391058;0.9932490499868958
30.159706;1.1632498812177934;0.1482283144708905;0.11428746561238892;1.1512237944726282;0.992567108856329;1.195432592822797;10.019585937090083;0.8365756891655949;0.015491618366738734;0.015838536763274385;-0.004851275376209668;1.0000654034418932;0.9931257127934574
30.15971;1.1632725731879858;0.14800809637521914;0.11442352215476656;1.1510789684132954;0.9924542223476837;1.1954565816399785;10.017396268096517;0.8365064792698822;0.015493828589152908;0.015838634810622084;-0.004896138001272064;0.9999478783679423;0.9929419784179093
30.159718;1.1632740946640954;0.14772099528428215;0.11450729691655825;1.1507856321157026;0.9922261320356387;1.1954589378295728;10.01513857472166;0.8364412157818112;0.015496057199891179;0.015838623650483684;-0.004937225001833827;0.9997112893310379;0.9926383485556297
