time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.159734;1.1632412942744328;0.14730383091856472;0.11448528554866899;1.150198826978807;0.9917689553441775;1.1954216644552336;10.012811252744974;0.8363798727809463;0.01549830372931509;0.01583849442569734;-0.004974429188076617;0.9992336265719097;0.9920924227005954
30.159766;1.163143217951198;0.14663540836496294;0.11425584698485301;1.149009244800837;0.9908424117567293;1.1953097398816783;10.010414277397373;0.8363224775965898;0.015500565464057469;0.01583823894328898;-0.005000565441474176;0.9982658824077707;0.9910550170751707
30.15983;1.1629170384816323;0.14547353861008155;0.1136160835923257;1.1465693900174136;0.9889415475236465;1.1950480961133854;10.007949793499394;0.8362691311167488;0.01550283727979114;0.01583785155107816;-0.005005453999407518;0.9962820520153871;0.9890000923767841
30.159958;1.1624269216213563;0.1433231829188311;0.11215162794917576;1.1414636032525196;0.9849593850207218;1.1944706134986136;10.005421877338126;0.8362199082147358;0.015505112194417326;0.01583732896994648;-0.004966981097595667;0.9921331326436473;0.9847787433514787
30.160214;1.1613489211335808;0.13919706852335206;0.10903920700782013;1.1303670434184903;0.9762929626346941;1.193191176476716;10.002836033638607;0.8361747831408661;0.015507382688472716;0.015836669467308766;-0.0048461293444788285;0.9831411223662254;0.9757132649125917
30.16047;1.1601575368486974;0.13505767435301982;0.10592043311879011;1.1181500140604135;0.966731897280883;1.1917777617149;10.00019896741747;0.8361336522742598;0.015509641653164758;0.01583587291026564;-0.004725010542881922;0.9732650197692831;0.9657620078427578
30.160726;1.1588598681602666;0.13091924543794772;0.10280553825969498;1.1048842959198122;0.9563270993640166;1.1902374672118026;9.997518272476055;0.8360964105061511;0.015511882819394503;0.01583494049443548;-0.004603800262671361;0.9625558241163126;0.9549760508944867
30.160982;1.157462116513178;0.12679138432403222;0.09970108753061023;1.0906396369659717;0.9451285505246818;1.1885784340068017;9.994802129223924;0.8360630190375805;0.015514101598697256;0.015833873901389038;-0.004483567963501229;0.9510635351112158;0.943405524657156
30.161494;1.1544233222443245;0.11884720489436851;0.09341683431348452;1.0595723693063557;0.920614342551504;1.1849517321737455;9.99205927469416;0.8360335437874545;0.015516295606769094;0.015832674598462333;-0.0041992248215830755;0.9259941523958136;0.9182584110659693
30.162006;1.1510720638907481;0.11107603903765488;0.08727378449810444;1.0254196328764558;0.8935228809275406;1.1809503864985447;9.989298985362026;0.8360081558327274;0.015518463775324233;0.015831342757665467;-0.0039156510397923595;0.8983926753019635;0.8905783023186565
30.162518;1.1474503939471776;0.10353643490622579;0.08131614249121374;0.9886598601339381;0.8641963627619907;1.1766235285647684;9.986531075561572;0.8359870930463098;0.01552060517042427;0.0158298766361886;-0.003633808421822756;0.8685971025190508;0.8607032789629737
30.16303;1.143597391957125;0.09627077265663983;0.07557582039263641;0.949745390898045;0.832961437447694;1.1720184408305494;9.983766131198072;0.8359706457038554;0.015522719359821018;0.015828273852710694;-0.0033517398747889733;0.836934431240389;0.8289603895272993
30.163542;1.139550176464237;0.08931645422419077;0.07008187300166543;0.909096016383074;0.8001236131909251;1.1671824805026536;9.981015798885277;0.8359591681762113;0.01552480731072411;0.015826532799960248;-0.003069514886893082;0.8037076566276165;0.7956525747371804
30.164054;1.135344872583522;0.08269755206808942;0.06485293631165402;0.8671005444898512;0.7659684731961709;1.16215505878999;9.978292360135619;0.8359530142948183;0.01552687099652074;0.01582465215008635;-0.0027882034169042086;0.7692007723672742;0.7610636868997713
30.164566;1.1310125555164803;0.07643535956085734;0.059906661393430365;0.8241083513458912;0.7307571826908456;1.1569766659897898;9.97560736250008;0.8359524347008369;0.015528913022919389;0.015822629739627964;-0.002505873765247158;0.7336727712343157;0.7254525993262005
30.164703;1.1297980157417369;0.07463561278782813;0.058718747418066784;0.8124839098877776;0.721193850855864;1.1555458807449888;9.972970620858513;0.8359575783155603;0.015530937229846041;0.015820462630839787;-0.002463549700107254;0.724029644776952;0.7157191109052715
30.164703;1.1297430380208808;0.07438016628578568;0.05883440637427101;0.8124838417383319;0.7211937832335324;1.1555113572862015;9.970390392977123;0.8359685958599025;0.0155329491359898;0.015818147795275066;-0.0025081753164265946;0.7240293833457558;0.7156240595441904
30.164704;1.1296751761938375;0.0741146394803634;0.05894026053406892;0.8123992128793123;0.7211237772769653;1.1554657433299165;9.967873924113041;0.8359857359795235;0.015534955991087257;0.015815682486936572;-0.0025516294615574447;0.7239579770752274;0.7154554085938067
30.164705;1.1296009502735493;0.07384957875462711;0.059045106266342;0.8123138621765829;0.721053769107082;1.15541859983049;9.965427908492975;0.8360093472752526;0.015536966211464446;0.015813065020604665;-0.0025957297333338465;0.723886416937643;0.715284070974756
30.164707;1.1295130516761196;0.07357205226500596;0.0591375605574499;0.8121438376773453;0.7209137162000981;1.1553624240423723;9.963059205855464;0.8360397776330045;0.015538987662825002;0.015810296304664177;-0.002637250148520825;0.7237446960221823;0.7150401271542224
30.164711;1.129402365112186;0.07327384989865793;0.05921043078296958;0.8118026219333345;0.7206325697519008;1.1552856689381052;9.960775406411033;0.8360772548252897;0.015541025783571855;0.01580738101353842;-0.0026779870809281337;0.7234608113224659;0.7146516883199865
30.164719;1.129251847753945;0.07293208617377497;0.05924387011271464;0.811121451466675;0.720071352465912;1.155168651179507;9.958584276479852;0.8361218568947351;0.015543082890237647;0.01580432738503907;-0.0027148192842972145;0.7228937642431692;0.7139780595119103
30.164735;1.1290263391282371;0.07250234656755808;0.059199924685375147;0.8097586956497229;0.7189489939625633;1.1549704577404207;9.956492708523442;0.8361736132074858;0.015545159113248205;0.01580114579512027;-0.0027447415975876965;0.7217605588718041;0.7127367242020087
30.164767;1.1286584853425239;0.07189800121447013;0.05900492985037855;0.8070361497918338;0.7167054655475688;1.1546090127065352;9.954506471452307;0.8362326528893216;0.015547254656610155;0.015797847132487573;-0.0027648755335539874;0.7194982003615115;0.7103653848360626
30.164831;1.1280118369309302;0.07094670178956508;0.0585126025412308;0.801602910663814;0.7122250523725394;1.1539222391054436;9.952630341086806;0.8362992584366314;0.015549372239755868;0.015794442069480802;-0.0027634547121949023;0.7149796948930547;0.7057380468283941
30.164959;1.1268169948450857;0.06931625233367956;0.05744065153649524;0.7907828610526522;0.7032900011291182;1.1525851298535918;9.950868018644346;0.8363737938143762;0.015551518218099152;0.0157909415522527;-0.002720799280610411;0.7059740495592091;0.6966249745456516
30.165194;1.1247147100279873;0.0666008797626629;0.05544235220474474;0.7710476179599923;0.6869515665033421;1.1501677496866054;9.949222114496745;0.8364565913265761;0.01555370177006489;0.015787356846746675;-0.0026092854038905298;0.6895102711248782;0.6800567173612296
30.165194;1.1245908243631597;0.0663657848621567;0.05554196657303565;0.7710476097715065;0.6869515372000917;1.1501372540922945;9.9476943995141;0.8365478460896899;0.01555593299969669;0.0157836981594453;-0.0026493152723335196;0.689508364944343;0.679948150912448
30.165195;1.1243865159776976;0.06607760552805435;0.05559201220779548;0.7703154331417824;0.6863438319928825;1.1500188594595087;9.946286200653246;0.8366475314968649;0.01555822121139229;0.015779973414598306;-0.00269027977277826;0.688896335435433;0.6792320178548878
30.165196;1.1241739392752692;0.06579243881095496;0.05563797656092961;0.7695827178709368;0.6857361768358448;1.149902784107767;9.944998233850178;0.8367553846258797;0.015560574057378283;0.015776187603205327;-0.0027314910268978945;0.6882851877003567;0.6785199085611399
30.165198;1.123881224203946;0.06545347625079734;0.05563230918683844;0.7681182483515134;0.6845208969129826;1.1496992669861044;9.943829739836424;0.8368709668675008;0.015562997177609353;0.015772342174821683;-0.002774107798107831;0.6870649282653586;0.6772024170203403
30.165202;1.1234354579436192;0.06500393475781704;0.055527650192477254;0.7651972426871497;0.6820958717723296;1.1493226059459283;9.942778104460226;0.836993738494092;0.015565493602125764;0.01576843554104963;-0.002816145746125409;0.6846295641164052;0.6746740744209953
30.16521;1.1226906772182772;0.06433111421778738;0.055230358498279494;0.7593751728451446;0.6772592310411073;1.148596141504529;9.941839842466434;0.8371231089394867;0.015568063727878653;0.015764465088331236;-0.002857581548977573;0.6797751017859143;0.6697313024443268
30.165226;1.1213609527732957;0.06321379920325056;0.054556281183233586;0.7478148224806221;0.6676414588710547;1.1471782474008592;9.941012361137004;0.8372584561278446;0.015570706681826071;0.015760428989626006;-0.0028953911923657594;0.6701245472173925;0.659997508254611
30.165254;1.1192134802362357;0.06147930381250703;0.05335966514149867;0.728241127124773;0.6513141109569851;1.1447873658487484;9.940294810791755;0.8373991414809472;0.015573421503862442;0.015756326539265307;-0.002926461391920966;0.6537439054903512;0.643538900071038
30.165254;1.1190336545032007;0.06127506348362922;0.05342188842130053;0.7282411329741717;0.651314070330036;1.1447740423702986;9.939687595489342;0.8375445411571857;0.01557620674391738;0.01575215772697342;-0.0029764956667826647;0.6537411810653109;0.6434600007424036
30.165255;1.1187757927283022;0.061021070858755654;0.05343308404137498;0.7275335213904924;0.650723061537389;1.144678904651646;9.939191940763072;0.8376940477615484;0.015579059434230479;0.015747923414970458;-0.0030269786764381985;0.6531453786155356;0.6427919036006192
30.165256;1.1185132919878185;0.060771465957932654;0.05343788233287968;0.7268278364133258;0.6501331141787907;1.144588557666967;9.93880951067203;0.8378470454663788;0.015581974827927062;0.015743625727514098;-0.0030761821743247146;0.6525505029596954;0.6421282947777565
30.165258;1.1181735308199585;0.06047201775924003;0.05339108729307896;0.7254161677727401;0.6489533585028865;1.1444184548640677;9.938541047402602;0.8380029286092076;0.015584947189191435;0.01573926706130947;-0.0031242121574109466;0.651364558706636;0.6408769836075009
30.165262;1.1176868857926026;0.060070203673801004;0.053248644697881334;0.7225981464396477;0.6465971717598189;1.1440818652382663;9.938384949798833;0.8381611118411578;0.01558797072792861;0.015734849058908908;-0.0031681112052032376;0.6489975502308729;0.6384479195182033
30.16527;1.116912706666137;0.05945636056334298;0.05291856996942312;0.7169823440685653;0.6418982195397459;1.1434109289151915;9.938337484483716;0.8383209552220737;0.015591039625508072;0.015730373954885482;-0.0032070034920370152;0.6442814811981359;0.6336731858159297
30.165286;1.1155722577138596;0.05842058735042849;0.05222517298189264;0.705832438085725;0.6325558388555559;1.1420706864296284;9.938394377146965;0.8384816931065241;0.015594147485108916;0.015725846288923012;-0.0032371976067826387;0.6349073545462793;0.6242440673412755
30.165318;1.1131246654106977;0.05656127407936381;0.050830807532479996;0.6838524365603613;0.6140865602738567;1.1394090727337267;9.938552125683902;0.8386424603509259;0.015597287067394097;0.015721272495345957;-0.003252167717278938;0.6163791734506441;0.605665211366819
30.165382;1.1085429471253363;0.053134388020206154;0.04810245926433247;0.641140389472504;0.5779964381934943;1.1341909279496627;9.938808153017124;0.8388023850260556;0.015600450063904694;0.0157166601011955;-0.0032424647686854716;0.5801779417019595;0.5694192610915203
30.16551;1.099987128847335;0.046906877379040125;0.04296426168819392;0.5604359219771132;0.5090645126855028;1.124205008106454;9.939159882171396;0.838960681112744;0.015603626561891827;0.01571201807751938;-0.0031866660623251566;0.511040663137128;0.5002480214348459
30.165638;1.0919305119475644;0.04125636381781185;0.03824331376081718;0.4856416653671492;0.4442859401638424;1.1148289924490828;9.939603686509694;0.8391166838952769;0.015606805024638333;0.015707357131479426;-0.003125386293697824;0.44607834127518126;0.4352578441151914
30.165766;1.08434537092071;0.03613397880807205;0.03391092218823647;0.4162960166885359;0.38342536104092134;1.1060285074600933;9.940134818778715;0.8392697893389988;0.015609973283818947;0.01570268891153643;-0.003057305928839441;0.3850499791022171;0.37420920220599835
30.165894;1.0774559590628632;0.03165178600463533;0.030077914934638572;0.35430710030764617;0.3283438010796733;1.0980731654911553;9.940747584574673;0.8394193735056447;0.015613119913671066;0.015698024550078172;-0.0029841597463664965;0.3298235786852854;0.31897103087688533
30.166022;1.0772564462421095;0.03136526886803352;0.029898107234955354;0.3546674581501739;0.3286663930314647;1.0981686249867673;9.941435229396449;0.839564807464223;0.015616235082848503;0.01569337373516428;-0.002903677594454316;0.33012314121345177;0.3192377296505326
30.16615;1.0770179075461621;0.031074147654880896;0.029700296488097105;0.35469116856318067;0.3286879685461345;1.0982256360662186;9.942190773764521;0.8397055177466173;0.015619310500421065;0.01568874524312591;-0.002815559599108418;0.3301226672893639;0.31920833134431453
30.166261;1.0767765254170878;0.030820239466653822;0.029522339932707073;0.35471617326265364;0.32871074205874357;1.0982850267036417;9.943008143670005;0.8398410172762124;0.015622338967117887;0.015684148221806835;-0.002732502433127393;0.3301251570405985;0.319185352434861
30.166372;1.0765305966985286;0.030574353608827383;0.029337511667851916;0.35472373956342107;0.32871796362542927;1.0983456345979414;9.943882006437514;0.8399709369752466;0.01562531406528889;0.015679592671383205;-0.002641191630855409;0.33011261025761796;0.3191512734035138
30.166484;1.0762835938290596;0.030340093061849843;0.029149442764110675;0.35474003180253166;0.3287329659900273;1.098411220469715;9.944807223453813;0.8400950353276773;0.015628229979622498;0.015675088907386846;-0.0025422700973565856;0.33010902693064526;0.31913000183141904
30.166517;1.0760351916356374;0.030218628188495838;0.029052401916617034;0.3547459122860367;0.3287383202707741;1.0984784451284542;9.945778786532927;0.8402131562864975;0.01563108099074705;0.015670646671441833;-0.00248635427629278;0.33010540850664066;0.31911061216337333
30.166517;1.075786182132028;0.030151428051807545;0.02899273417562818;0.3547459404480144;0.32873825141484375;1.09854793518823;9.94679188397461;0.8403251848293027;0.015633860628843595;0.015666274323674616;-0.0024440754761088906;0.33010175914036444;0.3190936493338324
30.166518;1.0755374041421306;0.03009125467001074;0.028927361323281144;0.35474473814994467;0.3287370423041638;1.0986193498487893;9.94784216231091;0.8404310326234612;0.0156365613678971;0.01566197851775571;-0.0023931067502360147;0.33009808561804166;0.3190792857652255
30.166519;1.075289783864225;0.030038548786069742;0.028857455282409062;0.35474476466139004;0.3287369723584092;1.0986923799461703;9.948925706609964;0.8405306566043735;0.015639174895041418;0.015657764390746294;-0.0023321981942111703;0.33009439596290213;0.3190669574047436
30.166521;1.075044289895983;0.029992316692192662;0.028782819167984225;0.354745989317068;0.32873801341233755;1.0987667229234597;9.950038318504006;0.8406240827919438;0.01564169168599963;0.01565363574167574;-0.0022622122532708223;0.33009069796837726;0.3190560515442819
30.166525;1.074801763926425;0.029950348469293314;0.02870204789428909;0.35474598373096605;0.32873791534678454;1.0988421116076275;9.951175291647598;0.8407114129684797;0.015644099891402304;0.0156495953418106;-0.002181118626872104;0.33008699833539645;0.3190460717151015
30.166533;1.0745628393318924;0.029910958791078624;0.028614161004316477;0.35474717692788826;0.3287389294812304;1.0989183404354366;9.952332016520463;0.840792827293634;0.01564638498709668;0.015645645627224196;-0.002088976030810574;0.3300833024818511;0.31903650920294013
30.166549;1.0743280060937521;0.029867139674636882;0.02851317578701392;0.3547495396667928;0.328741028931393;1.0989952147055801;9.953504522402348;0.8408685431250853;0.015648530709603578;0.0156417888632337;-0.0019819418483869866;0.3300796151344886;0.3190270937935441
30.166581;1.0740977059222965;0.02980985914611439;0.028391192053309727;0.35475421172782823;0.3287452700386788;1.0990725239711787;9.95468991085116;0.8409387081992589;0.015650521252598155;0.01563802671403087;-0.0018562691251344209;0.330075941305338;0.31901764065196236
30.166645;1.073872343622275;0.029716870261074495;0.02822814697847189;0.3547647349491893;0.328754935056893;1.099151104795316;9.955886257903536;0.841003313566637;0.01565234338831557;0.01563436036814462;-0.0017012631061442806;0.3300722872760323;0.319008245505027
30.166773;1.0736521906840228;0.029548769161926072;0.027988272682816884;0.3547833678086744;0.32877211664187034;1.0992289044356762;9.957092057472552;0.8410621860416164;0.015653986722226742;0.01563079111634829;-0.0014962726449910119;0.3300686608892191;0.3189993986331294
30.166901;1.0734383291861227;0.029389005939474837;0.027749807586665974;0.35480236377160224;0.32878933240562175;1.0993080246803368;9.958306622994778;0.8411150573940013;0.015655443696331237;0.015627319988504397;-0.0012837089658096542;0.33006507052114975;0.3189895169283329
30.167029;1.0732287511707521;0.02923961633523477;0.027515710241168563;0.35481983467172673;0.3288054419941402;1.0993867675894844;9.959530912979845;0.8411616751825387;0.015656710886697796;0.015623946556989022;-0.0010629620667012476;0.33006152433033936;0.31897853630947703
30.167157;1.0730244565769627;0.029097245864986344;0.027283818018423795;0.35483733879201407;0.328821584950827;1.0994675781490972;9.960766927330402;0.8412018614172494;0.015657789551381245;0.015620669047784573;-0.0008362752372646273;0.3300580303780871;0.31896635729947026
30.167285;1.0728254692059935;0.02896311517033625;0.027056140550433892;0.35485481536911306;0.32883770480799457;1.0995488513573333;9.962016053978601;0.8412355160910832;0.015658684041165487;0.015617486395674186;-0.0006017824265166054;0.33005459595162306;0.31895308657270954
30.167413;1.0726318294199537;0.02883438537372964;0.026830872236589927;0.35487235437985487;0.3288538852194292;1.0996327916936781;9.963278227182407;0.8412626546163994;0.015659399831521276;0.015614400000646414;-0.0003606658433457522;0.33005122717761287;0.31893876005518357
30.167669;1.0724446240814882;0.028568283464104963;0.026476539237392724;0.35490533582901146;0.32888407158985;1.0997184482219986;9.96455237740166;0.8412834319802682;0.01565994301312382;0.015611413506512736;-2.7231767987415806e-05;0.330047930255984;0.31892652216779926
30.167925;1.072261981573202;0.028315363649124174;0.02613365986552856;0.35493808922451064;0.3289143538733902;1.099805818853502;9.965837104839808;0.8412980750014549;0.015660320730622353;0.015608531616737727;0.0003131251216136489;0.33004471213971015;0.3189134439694935
30.168181;1.0720860940084576;0.028077122317377606;0.025804577356914195;0.35496878371119867;0.3289424255435001;1.0998949111938319;9.967131031732247;0.8413068080137319;0.015660541463567667;0.015605759081514552;0.0006590054999405306;0.3300415797746944;0.31889955790222435
30.168437;1.0719151632715882;0.027850918994675376;0.02548792954768437;0.3549980173210463;0.32896945074681905;1.0999857874481005;9.968432858441178;0.8413098635441022;0.01566061514290367;0.015603099776064028;0.0010120808993931175;0.33003853924165294;0.31888503900619747
30.168693;1.071750345449952;0.02763643554500311;0.0251844120075348;0.35502728715875825;0.32899651199151503;1.1000785912423605;9.96974103076064;0.8413075126030248;0.015660553184166;0.015600556160334761;0.0013690884232984354;0.3300355952909969;0.3188698595500251
30.169205;1.0715927983003193;0.027207544575866743;0.024685440596516152;0.3550815218143957;0.32904640140472796;1.1001745105709795;9.971053495098333;0.8413000228557506;0.015660368490535283;0.015598129068185054;0.001907753078349771;0.3300327513696564;0.31886093060154247
30.169717;1.0714417492693584;0.026821899744250952;0.02423078713571151;0.35513228863063473;0.32909307976824137;1.1002727561025902;9.972367672050648;0.8412875870235836;0.015660075449266564;0.01559581746856996;0.0024537178867268736;0.33003000973201385;0.3188517011882717
30.170741;1.071298574885363;0.026136796210635558;0.023503794147615917;0.355224669880869;0.3291780118111301;1.1003756124241915;9.973680476903859;0.8412703159695883;0.01565968916700187;0.01559361911902215;0.0033635294344039803;0.3300273707691883;0.3188570444408809
30.171204;1.071161589287276;0.025890018380449596;0.02318904043560333;0.35526269956994;0.3292128940634971;1.100479468794664;9.97498888758526;0.8412482901175989;0.01565922413463458;0.015591531826700982;0.003889646270364991;0.33002483230713187;0.3188461341946492
30.171204;1.0710311218766235;0.025914902181957886;0.02313271697367032;0.3552626936688042;0.3292128439503264;1.1005847677506249;9.976290752453812;0.841221575825458;0.015658693256948127;0.015589553180318756;0.00409244050858064;0.33002239032765274;0.31882065053244957
30.171205;1.0709024675258287;0.02593510334869847;0.023079232093470736;0.3552067574681325;0.3291627972427622;1.100686919710969;9.977584879668596;0.8411901882568537;0.015658106898226967;0.015587679037970934;0.004298233547650089;0.3299700408916138;0.3187449382757052
30.171206;1.0707818421645185;0.025953257321065744;0.023030927635952585;0.35515082096047906;0.32911275256421146;1.1007932409182026;9.978870357487141;0.8411541128337632;0.015657471778399407;0.015585903297323327;0.004505365080151797;0.3299177815476508;0.3186692574612291
30.171208;1.070663422613326;0.025965476761798674;0.02298415004096752;0.35503898427037417;0.3290127371113334;1.1008959086027161;9.980145589803715;0.8411134166080919;0.015656790580414182;0.015584219288155706;0.004713236473393265;0.3298156109291511;0.31854400685680684
30.171212;1.0705414433112688;0.02597219955302181;0.02293918054048926;0.3548152977033393;0.32881272592589045;1.1009889104662274;9.981407915657519;0.8410683167497744;0.01565606302498966;0.015582621055448987;0.004923285161729742;0.3296125276182892;0.3183186071127634
30.17122;1.0704042227059887;0.025964236575913287;0.02288759573350085;0.3543679903163619;0.3284127740253611;1.1010570428354218;9.982654710412037;0.841019137729258;0.01565528770011266;0.015581104039896135;0.005134906364588134;0.32921053016004304;0.3178953561382097
30.171236;1.070228065955207;0.025933788796297038;0.022822603843063873;0.35347467036613545;0.3276139966014619;1.1010709752018055;9.983884908859357;0.8409662333428002;0.01565446246867189;0.015579665002341866;0.005352424437275752;0.32840761821777614;0.31707281168776613
30.171268;1.0699642033152146;0.025855704682765674;0.02272184814620249;0.35169057142847393;0.32601870345610245;1.100973281928328;9.985098862344929;0.8409099314887898;0.015653583055684202;0.015578300422581228;0.005578163298088504;0.3268067936793622;0.3154545969753939
30.171332;1.0695198453510666;0.02568854230857177;0.022548726374882026;0.34813477850723745;0.3228370373210581;1.1006474475132686;9.986296956617055;0.8408505138688415;0.015652642323742114;0.01557700502106957;0.005825533952848067;0.3236160606751493;0.3122502310428217
30.17146;1.0687052010834672;0.0253483346723573;0.02222921959579562;0.3410709545313696;0.31651038681404725;1.0998689433657405;9.987478951869793;0.840788256705635;0.015651632202499013;0.015575772684836394;0.0061140623830709395;0.3172734245970881;0.30590047415097527
30.171588;1.0679064450232194;0.02501932667448478;0.021923891954295633;0.3340713146577624;0.31023264929853095;1.0990983292734977;9.988644488440562;0.8407234933517745;0.01565054654126318;0.015574598654284951;0.006400360884925576;0.3109798908521631;0.2996014448360555
30.171716;1.0671236722831923;0.024702342268821117;0.02163288393579528;0.3271367789867872;0.30400488781266016;1.098337297484473;9.989793868229857;0.8406565960729836;0.015649382131985946;0.015573480222525485;0.006683101750416469;0.30473746346104924;0.2933550625213016
30.171844;1.0663569409778781;0.02439748059420225;0.021355617733862603;0.3202659291067457;0.2978259924388541;1.097584693943309;9.990928076082115;0.840587874721644;0.015648138606141365;0.01557241507502378;0.006962025096240787;0.2985431444866693;0.28715828422545153
30.171972;1.0656073199517886;0.024102161629476836;0.021088930197775867;0.3134576694944664;0.2916948777080398;1.0968405531836334;9.992047990273871;0.8405175137841395;0.01564681846978762;0.015571399390486188;0.007237943449224691;0.29239893519169025;0.281013176761498
30.1721;1.0648729415741365;0.023818846342393153;0.02083437993857241;0.30671477301154815;0.2856148762802927;1.0961060818519603;9.993153921359603;0.8404456029140769;0.01564542634439705;0.01557042777782647;0.007508739975421759;0.28630483714731486;0.2749197604873783
30.172356;1.0634339686713246;0.023270327168306747;0.020349195878829194;0.2934166794072146;0.2736003817525112;1.094512515363267;9.994246121326286;0.8403722219670383;0.01564396731131221;0.015569494696305733;0.007868381392488293;0.2742648517997528;0.2628961999606025
30.172612;1.0620305587289032;0.022763045655524887;0.019900449212237367;0.2803693197963673;0.26178140864309857;1.092950943015602;9.995325405354976;0.840297547212874;0.015642445675597708;0.01556859658712502;0.00822391313412358;0.26242297992152047;0.2510745816004397
30.172868;1.0606607717770948;0.022293207292213447;0.01948417569789471;0.2675716680854915;0.25015907481485145;1.091419292292173;9.996393020359829;0.8402218770356013;0.015640864957528092;0.015567733304605124;0.008576432676385616;0.25077822237078357;0.23945444991472703
30.173124;1.0593256278393153;0.02186194628123688;0.019101149157128225;0.25502113090467055;0.23873225317172905;1.0899174486770182;9.997450216894137;0.8401455320206247;0.015639228547199412;0.015566907036799721;0.008925076501010959;0.23933058104041552;0.22803631079455977
30.173636;1.0566961146279439;0.02108625971144391;0.018420162935068225;0.23065120860437408;0.21646186048959637;1.0868483236921533;9.998497760316972;0.840068789979807;0.015637539644303367;0.015566120018632303;0.009458998073517343;0.21702205842519354;0.20580476930517286
30.174148;1.0541711653118289;0.02043915689521992;0.017852988547230563;0.20723849798950444;0.19496247652300494;1.0838938263898554;9.999535159899832;0.839991934822883;0.015635800496305627;0.01556537337976221;0.009992316962906136;0.19548865681608588;0.1843677272377471
30.17466;1.0517505903770692;0.019909894992785566;0.01739027045541226;0.1847650688372327;0.17422855496855025;1.08105178757387;10.00056031722473;0.8399153010167504;0.015634012365707398;0.015564666983031735;0.010524109543886804;0.17472337906385677;0.1637234501949256
30.175172;1.0494300837032964;0.019486124119549208;0.017021169429110212;0.16320584821679965;0.15424792050924904;1.0783208785090084;10.00157010222709;0.8398392353676581;0.01563217628595129;0.015563999930184159;0.011056471014011868;0.15471522964429793;0.1438684771017452
30.175684;1.0472102804009358;0.01915817218437809;0.016737218614294717;0.1425408048561354;0.1350117269211876;1.075699625710975;10.002561349263264;0.8397640124925917;0.015630293197235717;0.01556337141976634;0.011589569351436462;0.1354532138977102;0.12480229290967045
30.175764;1.0469607286605969;0.019125219026682592;0.016691390652733257;0.13940991753270576;0.1320900883560446;1.0754385451304989;10.003531546361785;0.8396897663462786;0.01562836301194657;0.015562780728674985;0.011792655252142879;0.13252833645247822;0.12192727337670117
30.175764;1.0470713943218461;0.019135327628531786;0.01667730536407831;0.13940989786042346;0.13209010938066662;1.0755992267893264;10.004479087009251;0.8396164677256563;0.015626383700867826;0.0155622269480106;0.01193305848229099;0.13252860007842363;0.12195003941708675
30.175764;1.0471913272880786;0.019143311054646443;0.016659108258546395;0.13940987772936017;0.1320901340876568;1.075759270610693;10.00540345938062;0.8395439545906254;0.015624351578474846;0.015561709502106622;0.012071139839818234;0.13252900516455055;0.12197870603705131
30.175764;1.047320668936264;0.019149042163964704;0.016636858974369666;0.13940985711162732;0.13209016241221463;1.0759182027766478;10.006305398414602;0.8394719996594298;0.015622262413863636;0.01556122809016566;0.012207179320817958;0.13252955040187173;0.12201350678175465
30.175765;1.0474555618986168;0.01915223434029628;0.01661064859837838;0.13937063105142322;0.13205354731086352;1.0760694494828331;10.00718696724109;0.8394003885441965;0.015620111576694708;0.015560781455294952;0.012342331349569535;0.1324932339687868;0.12201801635097663
30.175766;1.0475989780223216;0.019151963506384644;0.016579844236639486;0.13933125087910633;0.13201691514344402;1.0762193216766618;10.008051697049504;0.839328998532946;0.015617893031763641;0.015560366079397049;0.012474724407851101;0.13245705357804832;0.12202864846356207
30.175768;1.0477486441772028;0.019150305945525414;0.016546746755417945;0.13925279949340913;0.13194364040645243;1.0763600399760875;10.0089046014439;0.8392578148544941;0.015615599942149148;0.015559975601273118;0.012607547247942354;0.13238500565495417;0.122009984099029
30.175772;1.047897103322149;0.019143602151333775;0.01650840826677014;0.13909565639966082;0.13179705367222477;1.0764867813290186;10.00975175361244;0.8391868609826558;0.015613227669466092;0.015559601724562706;0.012739999067370517;0.13224008502632023;0.12192495829746751
30.17578;1.0480368412958674;0.019132834121037563;0.01646641438467962;0.1387838651843372;0.13150604490215512;1.0765876623563269;10.010599541436367;0.8391161466286378;0.01561077578020388;0.015559235997784325;0.012874216304682821;0.1319482856080868;0.12170011093725701
30.175796;1.0481493720427137;0.01911500266792974;0.016418847434595856;0.1381603666596967;0.1309239849621289;1.07664072034963;10.011454207139606;0.8390456302398333;0.015608247423855338;0.015558870598674909;0.013013298822005958;0.13136760180187582;0.12119460977394395
30.175828;1.0482002490602544;0.019086802677026893;0.016363786041064667;0.1369243191757307;0.12976982003826928;1.0766039793958926;10.01232159021031;0.8389751503863517;0.015605647599041057;0.015558498296264102;0.013164371953952037;0.13021302931774295;0.12012644964975151
30.175892;1.0481240364488507;0.01904064684021812;0.01629576727426051;0.13448903038381435;0.12749479416105694;1.0763975362232665;10.013206539150596;0.8389044229002313;0.015602981351742134;0.015558113036652934;0.01333757689958295;0.12793656456718852;0.11795391735595953
30.17602;1.0477962875544347;0.018965828676455465;0.016207314387034242;0.12976341079690534;0.12307687450367519;1.0758725651748076;10.014112638444391;0.8388331212527674;0.01560025271925191;0.015557710753108486;0.013560008962451065;0.12351420383504964;0.11366825114566487
30.176276;1.0470045653719091;0.018855976927709402;0.016096508683799693;0.12086099392361564;0.1147420249748585;1.074772276617531;10.015042929147615;0.8387609500525892;0.015597464763024926;0.015557288958050745;0.013878670841628658;0.1151699432251453;0.10552780316595102
30.176532;1.0462943602066448;0.018773375708886948;0.016011773596587116;0.11264862523393966;0.10703934208095536;1.0737539259298785;10.016000893480243;0.8386876820875768;0.015594619970722286;0.015556845553735809;0.014197475968379433;0.10745977896801694;0.09803403241910776
30.176788;1.0456601485444375;0.018716451314198274;0.015951866747616;0.10507322853919997;0.09992216403910419;1.0728098773651427;10.01699049080732;0.8386131636780201;0.015591720872465593;0.015556378202535264;0.01451729026750491;0.10033470769830312;0.09113862007939404
30.177044;1.0450943085929292;0.018681237860901874;0.015913402678164205;0.09808443617688878;0.09334604762681534;1.07193266885378;10.018015206991691;0.8385372955179154;0.015588770627918858;0.015555884538460001;0.014835928899203212;0.0937507264820749;0.08479779837818036
30.1773;1.044593197928927;0.01866389894345989;0.01589316057512276;0.09163277413593016;0.08726654808447573;1.071116023108866;10.01907765726963;0.8384599833942076;0.015585772580955086;0.015555362953212953;0.01515310720197969;0.08766483257773369;0.07896915577954823
30.177556;1.044150276029395;0.01866513003257811;0.015892418478056437;0.08567826989741814;0.08164813422332329;1.0703547920531242;10.020180367283839;0.8383810777449843;0.01558272895327231;0.015554812968958028;0.01547045336620399;0.08203902324073127;0.07361564728867048
30.177812;1.0437611207624469;0.018680009898826726;0.01590711226151062;0.08017911603651447;0.07645300513933873;1.0696429183900051;10.021326319101018;0.8383003560483014;0.015579640457415165;0.015554234447287069;0.015786581612016893;0.07683829540917578;0.06870253247040092
30.178068;1.0434213712321612;0.018709220397078598;0.015938484404920534;0.07509854763477217;0.07164787057385737;1.0689764618733673;10.022518721486586;0.8382175444977844;0.015576507702841597;0.01555362649008989;0.016100138904949098;0.072027645197451;0.0641949056242301
30.178324;1.0431276838857195;0.01874912762440655;0.015983599563604102;0.07040470264905462;0.06720379885930634;1.0683505918377738;10.023761031532935;0.8381323607507576;0.015573332467236621;0.015552987104080793;0.016411807502743746;0.06757806791723753;0.060063978607353595
30.17858;1.0428757807440785;0.01879816260254916;0.016041503423986154;0.0660659571655958;0.06309194016161716;1.067761500573866;10.025057013769313;0.8380445720862127;0.015570117586489116;0.01555231347622771;0.016721299955108605;0.0634615593196682;0.05628155690026278
30.178836;1.0426614482199983;0.018856144068617523;0.016112557484724413;0.062054343847406206;0.05928674020448294;1.0672063506109333;10.026409863831708;0.8379540472123305;0.01556686693493478;0.015551602757167961;0.017028374221058715;0.059652117454976915;0.05282136782866584
30.179092;1.0424835001074517;0.01892187593639543;0.01619601543325229;0.0583445635248088;0.055764864674389875;1.0666803360836485;10.027821381802049;0.8378607981402455;0.015563585627866834;0.015550853254943976;0.017332865348865162;0.056125742866931554;0.04965912617561089
30.179348;1.042337770820367;0.01899305455993187;0.016290017049777;0.0549124129268709;0.05250406768391174;1.0661828011060361;10.029292332343704;0.8377649759999025;0.015560279577255294;0.015550064117288943;0.01763371260000535;0.052861436848157875;0.046773131828648666
30.179604;1.0422221203122404;0.01907082915838097;0.016395857629145222;0.051736319985937064;0.049484392111977256;1.0657092876194831;10.030823218262729;0.8376667685066292;0.015556955068871652;0.015549233456005373;0.017931961535786925;0.04983920054906454;0.044143444356868844
30.17986;1.0421343769004696;0.01915321212601362;0.016511722761128098;0.048798201572990176;0.04668912653880216;1.0652594532534285;10.032414742184061;0.8375662760848703;0.015553619114295538;0.015548358082667161;0.018227718054367355;0.04703903541394777;0.041750001430520094
30.180116;1.0420723081038243;0.019240448794177446;0.01663787951084768;0.04607666472379313;0.04409831206690532;1.0648309200676986;10.034067713309323;0.8374635047512028;0.015550280356987117;0.015547435028173422;0.018521077181201002;0.04444594302387059;0.03957746892215361
30.180372;1.0420325803858184;0.019332829010717534;0.016774712754953302;0.043557273778805514;0.04169861583871603;1.064421150484265;10.035782252531389;0.8373584396429754;0.015546949515990428;0.015546462226896804;0.018811102548413037;0.0420419239385535;0.037607360008052405
30.180884;1.0417678266008412;0.019598644408762068;0.017088720806173643;0.03904227514852839;0.03739464167667096;1.0637304335361129;10.037556761527602;0.8372510797063772;0.015543638956116764;0.015545438153153714;0.019309857504265837;0.03773097628141599;0.03411011277718169
30.181345;1.041614331560849;0.019847850400867013;0.017391028858507497;0.035526595692372306;0.034040427242465914;1.0631689667368476;10.039387217585864;0.837141440374814;0.015540361919436509;0.015544361643051476;0.019764406784369047;0.03437009535047576;0.03153217118689461
30.181805;1.0415123370565256;0.020109105796701617;0.017710268618599947;0.03245918967424355;0.03111175461636888;1.0626619201305887;10.041267671795351;0.8370295621900773;0.015537131789065142;0.01554323149338343;0.02021878085124175;0.0314352750909435;0.02941407479767312
30.182266;1.0414508597522514;0.020381364682146397;0.018045478451430716;0.02978091503144498;0.028553064643743267;1.062201452211569;10.043191697595946;0.8369155089359861;0.015533961681910782;0.015542045279567786;0.020672973430741415;0.02887050929295027;0.027693341921055763
30.182727;1.0414257052788107;0.020663739564446244;0.0183955366989221;0.02744011380958264;0.02631553164533962;1.0617787347859537;10.045152767850803;0.8367993570779806;0.015530864247903883;0.015540798916529997;0.02112499212786951;0.026627790938395672;0.026313583452487514
30.183188;1.0414275506261135;0.020954314476706214;0.018758356507331344;0.025391975472244283;0.024356860469708915;1.0613909828456578;10.047143515431925;0.8366812261434023;0.015527851759844185;0.015539488092901248;0.021576901311754753;0.024664112131799573;0.025226267947096377
30.183649;1.0414541711212855;0.021253553289848404;0.019133994415268016;0.023597947912221136;0.022640451437614482;1.0610304639409809;10.049155825876314;0.8365613271665094;0.015524936363023698;0.01553811023629551;0.022026815865464382;0.022942465411557672;0.024386688043778297
30.184109;1.0414975765363064;0.02156074337695408;0.019521543619055823;0.02202512899535026;0.021135167649542867;1.0606945194031412;10.051182348743426;0.8364399364689737;0.015522129004399754;0.015536665285027425;0.022476865039186448;0.021432844249958956;0.02375998029166705
30.18457;1.041556036861437;0.02187526637915011;0.019920013473089714;0.020645488724600612;0.019814338518516925;1.0603795987488873;10.053217875688102;0.8363173385126129;0.015519437645042319;0.015535154994079535;0.022925157307566592;0.020107242328851988;0.023311904325944474
30.185031;1.0416240083594108;0.022196301146306673;0.02032830369587499;0.01943215424997969;0.018652428821429114;1.0600812477901922;10.05525889255983;0.8361938082678878;0.01551686714648837;0.015533581943788647;0.023372776116314838;0.01894065298272578;0.0230147464807363
30.185492;1.0417010870865384;0.022525350834554498;0.020747504022099586;0.01836416670207041;0.017629441175217513;1.059799021123709;10.05730213822705;0.8360695807284614;0.015514420660864978;0.015531949385895746;0.023819805172562842;0.017914070404817406;0.02284606809563481
30.185953;1.0417830241387058;0.02286024910762499;0.02117534624631954;0.017422830880659934;0.016727591493324583;1.0595293707296736;10.059344068140227;0.8359448247205752;0.01551210107334859;0.015530261411348723;0.024266344165493184;0.017009492057482978;0.02278610705454345
30.186413;1.041868752285139;0.02320116742455695;0.02161174485219319;0.01659301064288432;0.01593243470748545;1.059271582814762;10.06138119046635;0.8358197070892198;0.015509911711766716;0.015528522414711535;0.024711493232071252;0.016210918822166825;0.02281735642308716
30.186874;1.0419563450244804;0.023548215939618644;0.02205660886368674;0.01585844187838955;0.015228440533900484;1.0590227665541594;10.063410394003334;0.8356945058202537;0.015507856272531376;0.015526736461284553;0.025156339391989233;0.01550435224166043;0.022926742404540297
30.187335;1.0420448616578033;0.023901555107135333;0.022509885893950806;0.015209781699386318;0.014606694343600006;1.0587818837487633;10.065429223483076;0.8355696618920225;0.015505938834288661;0.015524907433983331;0.0255999970130114;0.014878792529769707;0.023102350900010817
30.187796;1.0421322555704315;0.0242602112051798;0.02297039991373485;0.014634235130586759;0.014054969905852975;1.058546797646062;10.06743604517647;0.835445756149867;0.01550416382366;0.015523039209913965;0.02604366438294562;0.014324238554314786;0.02333554282072231
30.188257;1.0422174028962583;0.02462556358222185;0.02343912850230291;0.014122537812476368;0.013564407775319693;1.058316298887753;10.069429937328024;0.8353234470844378;0.015502534884777004;0.015521135291728496;0.026487596489982054;0.013831687889008808;0.023618211432259784
30.188717;1.042301171661005;0.024995536800928985;0.023913666338636057;0.013667705829742164;0.013128307107634152;1.0580891749088193;10.071410469276874;0.8352033743419917;0.01550105337481101;0.01551919862277091;0.026930005624197118;0.013393137075353036;0.02394168363969046
30.189178;1.042379525798795;0.025372403684736162;0.024395976520982417;0.013262764666682093;0.012740035148471393;1.0578633593030138;10.073377221807354;0.8350860847695037;0.01549971816208516;0.015517231989806491;0.027373001054416903;0.013002582699628062;0.024302434807689618
30.189639;1.0424545769798954;0.025753920410267306;0.02488359731681071;0.012900780412313231;0.012392918100925649;1.0576400060656954;10.075329030950046;0.8349720614500206;0.015498526769947533;0.015515238040421733;0.027816605408659458;0.012653022092202032;0.02469537254287028
30.190561;1.0424957445815675;0.026566312682422655;0.025786691524287163;0.01228246794612867;0.011799842870227693;1.0573814192103506;10.077263539697332;0.8348618187264515;0.015497476502654494;0.01551321859569863;0.028672803724576163;0.012053453269064133;0.025391427363344238
30.19139;1.042546169858845;0.027302319868136547;0.02661687798053557;0.011830520664711628;0.01136631126416506;1.0571409735349986;10.079177186146115;0.8347559448653231;0.015496564463745728;0.015511174761324945;0.029448590495496082;0.01161387408497789;0.02609756927819061
30.19222;1.042598378792594;0.028046161623468863;0.027455455595917763;0.011456340888656397;0.011007340637926789;1.0569080939983961;10.081065072457918;0.8346550334582972;0.015495786352684789;0.015509107570412581;0.03022701062048391;0.011249280389186083;0.026851773852023253
30.193049;1.042649009543838;0.028798722231927087;0.028303713251550622;0.011144899745349029;0.010708551716723814;1.0566812204404732;10.082920892739638;0.8345595766415583;0.01549513504237611;0.01550701783113984;0.03100718150640905;0.010946664474133802;0.027644528370255755
30.193878;1.0426987553492018;0.02955635156968238;0.029158676772340807;0.010884545537927058;0.010458760676982823;1.0564587498543008;10.08473735951139;0.8344699374051429;0.015494599934385211;0.015504906285564583;0.03178923558683298;0.01069201489489468;0.028468095990194772
30.194708;1.0427483771845745;0.030321061960098927;0.030023030096269377;0.010664936255221516;0.010248039028175206;1.0562390534356474;10.08650679699748;0.8343863935366879;0.015494167283966239;0.015502774343292365;0.03257220256871734;0.010477317543305043;0.029316463615195017
30.195537;1.0427947157697568;0.031090127631171634;0.03089508539400074;0.01047785573675991;0.010068537366666085;1.0560225306332383;10.08822204368263;0.834309157148901;0.015493822119536082;0.015500624088935388;0.033357969422895525;0.01029555711334562;0.030187285591479124
30.196367;1.0428416966302962;0.03186454801487616;0.031776396305950215;0.01031989966580429;0.009916958464681441;1.0558085678672355;10.08987762963503;0.8342383640625607;0.015493550893955868;0.015498458106821097;0.03414335374572389;0.010139717536711751;0.03107388676759119
30.197196;1.0428862774347336;0.032642858579843975;0.03266629823428717;0.010182963092469315;0.009785555945807581;1.0555964293434812;10.09147007045509;0.834174072135983;0.01549334196887015;0.015496279650474858;0.034930181967128424;0.01000678186110424;0.03197587509300802
30.198026;1.0429314580268043;0.033426161832170384;0.033566390158124966;0.010065841485167345;0.009673154694314208;1.055386175970377;10.092997047572155;0.8341162608918413;0.015493184149153688;0.015494092360868248;0.035717304139297135;0.009890733263614058;0.03288951437100355
30.198855;1.0429773371641056;0.03421198982112581;0.03447494203282316;0.009962805710718873;0.009574260819182306;1.0551766814432413;10.094456598875002;0.8340648587093283;0.015493065805674276;0.015491899578684905;0.03650458511706811;0.00979055655188277;0.03381367471173254
30.199685;1.04302404348818;0.03500254951416537;0.03539465136802287;0.009873819784543268;0.009488849514707;1.0549677263582822;10.095846813209851;0.8340197891152281;0.01549297494134881;0.015489703722767598;0.037290927237342716;0.009703238678220935;0.034746009830739714
30.201343;1.0430740891473185;0.03660115311108414;0.037097652908077004;0.009726371207579187;0.009347243693501985;1.0547570562177948;10.097165609515576;0.8339809679235682;0.015492899638451456;0.015487506371681281;0.03885432743585512;0.00955476869168092;0.03642572955353687
30.202836;1.0431289802814943;0.038046210850136875;0.038660418103115136;0.009623162061646321;0.00924810795089322;1.0545494143948722;10.098410321171041;0.8339482787101611;0.015492828973755991;0.015485309686900131;0.04026490367844985;0.009451138161078636;0.037975841323857125
30.204329;1.043189605706146;0.03949727806738961;0.040236488753520365;0.009540179921674323;0.009168372820327094;1.054342618595137;10.099577428109155;0.8339215656603475;0.015492754004304434;0.015483117792178881;0.041677826844661314;0.009367341964293688;0.03953972071811647
30.205822;1.0432556007361495;0.040954307810814064;0.04182606815915918;0.009475064455200306;0.009105779789847777;1.054136623004745;10.10066318713215;0.8339006277098672;0.015492668057337872;0.015480936461217202;0.04309223032348737;0.009301378531027828;0.04111495143171678
30.207315;1.043326469350215;0.04241611133110084;0.04342814232423157;0.009422020232762042;0.009054769817752236;1.053929492200968;10.10166496950985;0.8338852494523676;0.015492566276946954;0.015478771725367926;0.04450919597653099;0.009248249153438297;0.042700589724653334
30.208808;1.043402593987745;0.04388160094755069;0.04504155610353301;0.009379886221992872;0.009014227374084364;1.0537213391160847;10.102582425910793;0.8338752583395198;0.01549244484007564;0.015476628487179104;0.04592776195755771;0.009204956739484217;0.044294294857197984
30.210301;1.0434842915552376;0.04535204992969781;0.04666728056789436;0.009346405233042568;0.008981983865560369;1.0535133435831794;10.103418188375267;0.833870509704944;0.01549230047289217;0.015474509537901651;0.047346880783676944;0.009170504846980083;0.0458941839252263
30.211794;1.043571845955717;0.046826390665760595;0.04830401677021891;0.009319213536386864;0.008955768515689798;1.0533048256729145;10.104177786185645;0.8338708144765141;0.015492130621259854;0.0154724153716729;0.04876638314255462;0.009143897654204002;0.04749937413704619
30.213287;1.0436654670702383;0.04830464447141845;0.04995151775110237;0.009298260835596837;0.008935533047351597;1.0530961892732982;10.10486857247779;0.8338759508199618;0.015491933771236772;0.015470344833068734;0.050186016301978144;0.009123140521973746;0.04910886929803211
30.21478;1.0437641820481665;0.04978561892448512;0.05160838687008538;0.009282530079327065;0.008920308826464548;1.052886734266169;10.105498007369096;0.833885777674058;0.015491709259212567;0.015468296658889047;0.05160551157891823;0.009106240238558532;0.050721852360735765
30.216273;1.043868685662971;0.05127061969884912;0.053275512028026314;0.009269570288651333;0.008907732923086444;1.052677590072262;10.106071912941008;0.8339002806839023;0.015491456733264793;0.015466272028572538;0.05302360301661562;0.009094204256030844;0.05233723964023039
30.217766;1.043976407620623;0.052758355286029485;0.054951497638844;0.009260566064059098;0.008898960421075693;1.0524678072917157;10.106593625742894;0.8339194927958669;0.015491176171013511;0.01546427643314636;0.05444004588439936;0.009086039817746692;0.053954757194786505
30.220752;1.0441047169932343;0.055733568230571066;0.058061444816833827;0.00924988824975768;0.008888429302328109;1.0522734410254757;10.107064491794995;0.8339434144670609;0.015490868569704266;0.015462319001121471;0.05728168127990495;0.009074754439948369;0.056983624530623396
30.22344;1.044232574295561;0.05841774107139473;0.060897941084468235;0.009247435445004263;0.008885821608710442;1.052076618906107;10.107485077771003;0.8339720055342409;0.015490536795430016;0.015460410161977684;0.05983743891799936;0.00907335708912732;0.05973690583205892
30.226127;1.044363552977921;0.061104528697423985;0.0637429207480068;0.009247807478205328;0.008885913961815142;1.0518805982630146;10.107856184191975;0.8340052432532776;0.015490185993506638;0.015458560004621825;0.0623922494604307;0.009075858564308712;0.06249482755593617
