time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.228814;1.0444960996713673;0.06379489790530436;0.06659746069693209;0.009253194429569154;0.008890818723792373;1.0516847658390789;10.108179281070415;0.8340431674645901;0.015489822956938884;0.015456778372292139;0.06494599474877145;0.0090832702306875;0.06525722711380903
30.231502;1.0446287988079557;0.06648747925462746;0.0694603970974142;0.009259083697041558;0.008896209992614557;1.0514895879147679;10.10845646665001;0.8340858404531867;0.015489455132243398;0.01545507528615068;0.06749855434690552;0.009092601509786186;0.06802333521423684
30.234189;1.0447632920411891;0.06918332943758793;0.07233273222846516;0.009267680991867581;0.008904189587060038;1.0512955291931683;10.10869033319219;0.8341332876823128;0.015489090184382045;0.015453460340513975;0.07004788620459991;0.0091038583900109;0.07079077759365217
30.236877;1.0448982771344322;0.07187855765315689;0.07521098644955539;0.009275620300922414;0.008911533225136296;1.0511040115634978;10.108883969577327;0.834185469596357;0.015488735827692902;0.015451941834052562;0.072594046594039;0.009117044131672133;0.07355911732876436
30.242251;1.0450622027490266;0.07726109727777274;0.08067471947458374;0.009295141010081798;0.00892974953425643;1.050943458439949;10.109040635593317;0.8342422598861384;0.015488399444023271;0.015450526667543976;0.07771514975491062;0.009144160500740604;0.07889024235855387
30.247626;1.0452263633128285;0.08264482019402916;0.08614609612256911;0.009314119906019106;0.008947438269272131;1.0507863615914412;10.109162938949824;0.8343034294275292;0.015488087580928157;0.015449220630237254;0.08283434473042799;0.009175207889333667;0.08422526210590787
30.253001;1.045388537182283;0.08802794213071718;0.09162352028170977;0.00933377652178924;0.008965787983365262;1.0506302945536419;10.10925226788451;0.8343686333872825;0.015487805679170174;0.015448027927539913;0.08795179129090464;0.009206184604477839;0.08956270799000299
30.258376;1.0455503726618736;0.09341151471573418;0.09710757860463036;0.009351651185807346;0.008982420009253742;1.050478836797412;10.109308644447522;0.834437385501867;0.015487557727858496;0.015446949950098359;0.0930666003917353;0.009237086497389432;0.0949008698963835
30.26375;1.0457104426728334;0.09879290470391584;0.10259547192621547;0.009367794856864712;0.00899739227261053;1.050330472810064;10.109330599839186;0.8345090395463077;0.01548734498468731;0.01544598497699765;0.09817780042550522;0.009268908123647005;0.10023830281422116
30.27375;1.0459168292036114;0.10879784609597729;0.11252292443192627;0.009393478172675131;0.009021105842140694;1.0502355820290765;10.10931544391695;0.8345828454541183;0.015487164949745537;0.015445129308119136;0.10772136415847243;0.009326645310644682;0.10999649326115502
30.28375;1.0461184324010016;0.11880186352157247;0.12245349637680603;0.009413356588218623;0.00903926487402277;1.0501434998991759;10.109259951749268;0.8346580872527956;0.015487012348733752;0.015444378060568304;0.11726125205770113;0.009382296790567068;0.11975605233650334
30.29375;1.0463159229047572;0.1288039108259611;0.13238565443122582;0.009427640567868562;0.009052064463525255;1.050054514704095;10.109160829585113;0.8347341739161406;0.015486880752596827;0.015443725324513444;0.12679644704315216;0.009437863766784332;0.12951466068707138
30.30375;1.0465080601584529;0.13880401864775113;0.14231913688882883;0.009435044471285903;0.009058281270615039;1.0499677707418376;10.109015012988328;0.8348106107679777;0.015486764025039915;0.015443164877993921;0.13632701531413874;0.009491349264409274;0.13927095520237795
30.31375;1.0466966456036848;0.1488026731218444;0.15225373505510117;0.00943773816455426;0.009059982492367504;1.0498852086768993;10.108819694519442;0.8348869392185568;0.015486658088233086;0.015442691040785288;0.14585419193542243;0.009542758404784031;0.1490249516541712
30.32375;1.046879494871441;0.15879876572848586;0.1621881440824837;0.009433647011432294;0.009055195723220123;1.0498056297090586;10.108571739836254;0.8349627027160247;0.01548656124357424;0.015442298416095067;0.15537740510033285;0.009593098660706817;0.15877492434184223
30.33375;1.0470573040091562;0.16879505140385517;0.17212418876864358;0.009424985033404392;0.009046038619175552;1.0497288185057236;10.108267266848221;0.8350374217465297;0.015486472641737305;0.015441980992789019;0.1648972084826367;0.009643379192717644;0.16852028227565283
30.34375;1.0472297269827728;0.1787908036402236;0.18206028193575735;0.00940940707896272;0.009030262338323254;1.0496536406853763;10.107902345283069;0.8351105921025542;0.015486391311779776;0.015441732497492295;0.17441519778432105;0.009691609624346618;0.17826141178681515
30.35375;1.0473954632150209;0.18878625661050116;0.1919958178491863;0.00938902809887709;0.009009906416438288;1.0495820931006339;10.107474560134737;0.8351817025280937;0.015486316483296732;0.015441547897982721;0.18393195035790083;0.009738799279922083;0.1879980577638597
30.36375;1.0475564527525414;0.1987810987901158;0.20192914030129372;0.009363028181923373;0.00898416782178212;1.0495132789647728;10.106984181815951;0.8352502134546785;0.015486247788832746;0.015441424439406068;0.19344697830197663;0.00978495738894049;0.19772902462731573
30.37375;1.0477107244765058;0.20877768406869468;0.2118619517917799;0.009331263408689611;0.008952927276470719;1.049446294007635;10.10643404027219;0.8353155119131245;0.015486184959241516;0.015441361459471841;0.20296171138968555;0.00983009398345672;0.20745510507718873
30.38375;1.0478594245133614;0.2187753385035691;0.22179259826552158;0.009294864071952598;0.008917261614664877;1.0493830993443012;10.10582857999152;0.8353769227012716;0.015486127996050114;0.01544135915930803;0.21247552228395855;0.009875220705349238;0.21717505090619632
30.39375;1.048002795505714;0.2287742998594984;0.23172062913868804;0.00925266452021475;0.008876054037066582;1.0493224643962078;10.105173236469504;0.8354337822729713;0.015486077732169236;0.015441417863584828;0.2219907507290071;0.00991835079591887;0.226890392313006
30.40375;1.0481401740924283;0.23877440282946946;0.24164561610920723;0.009204888957024761;0.00882952909184958;1.0492640019341541;10.104474344635852;0.835485539619447;0.01548603576340876;0.01544153785545134;0.23150567685005016;0.009961498326478094;0.2365988391910175
30.41375;1.0482737959322652;0.24877487936096326;0.25156605532588905;0.009152203974971986;0.008778310584677554;1.0492062589361504;10.103738511389134;0.8355318432323704;0.015486004073610664;0.015441718758035919;0.24102148787825198;0.010003677413499059;0.2463010632757556
30.42375;1.0484018917709659;0.25877745036878314;0.2614838272007265;0.009094887044217717;0.008722682081129394;1.0491507832350937;10.102971219351595;0.8355725253936412;0.015485985545405043;0.015441960345880216;0.25053830446970443;0.010044901536161072;0.255996943466629
30.43375;1.0485255811912781;0.2687810211130111;0.2713975869543924;0.009031745725697208;0.00866149253781032;1.0490961601090878;10.102175900303166;0.8356074788077896;0.015485985232548339;0.015442265166699855;0.2600562315918441;0.010086182543741612;0.26568651482837313
30.44375;1.0486449276986332;0.2787852421459396;0.2813070775311506;0.008963933335576614;0.008595848460607963;1.0490420825524243;10.101354105719992;0.8356365676151142;0.015486010873918932;0.015442638892169212;0.2695753385001207;0.010126529981894755;0.2753697416711082
30.45375;1.0487600209273684;0.2887885771293632;0.2912109723336098;0.008891689551003418;0.00852597985129551;1.0489884020170261;10.100506417134602;0.8356596248603291;0.015486071610819368;0.015443087170922656;0.279095594538712;0.010166951052207943;0.2850466119872795
30.46375;1.0488708905153823;0.2987930168541947;0.301111336197122;0.008813371822031615;0.008450313144399448;1.0489360682859359;10.099633443593595;0.8356764609904698;0.015486176111899501;0.015443613241737309;0.28861690478017477;0.010207450382520914;0.29471710041020666
30.47375;1.0489777058868526;0.30879705801607077;0.3110067894181762;0.00873067170427767;0.008370469868197812;1.048883065560057;10.098736530564057;0.8356868809926528;0.015486331925129096;0.015444218262580515;0.29814020157331644;0.010246029694742484;0.30438224914678386
30.48375;1.0490794728904345;0.31880016358325;0.3208971361156927;0.00864299679173524;0.008285890987915377;1.0488304624315743;10.09781805183958;0.8356907269036583;0.015486545582377463;0.015444901991938808;0.307664448041246;0.010285688027301565;0.314041368435053
30.49375;1.0491783154487684;0.32880170923494023;0.3307810370661344;0.008550908191726334;0.008197098023396961;1.0487794495570402;10.096880816820715;0.8356879121189763;0.01548682253772138;0.01544566301164102;0.31718961320408123;0.010324422416183313;0.32369457658412565
30.50375;1.0492722115482478;0.33880349076012894;0.3406605465463307;0.008452705470483098;0.008102477802429868;1.0487282629403814;10.09592744819068;0.8356784448383784;0.015487167650432388;0.015446499602056568;0.32671571523329285;0.010363228845325149;0.3333420120549873
30.51375;1.0493622407816543;0.34880479918261453;0.35053421905466253;0.008351309409947232;0.008004821031334514;1.0486790947762872;10.094961102219546;0.8356624147766262;0.015487586148952357;0.015447410850711878;0.33624387252356935;0.010401103290155313;0.3429846342283982
30.52375;1.049448239379683;0.35880611694328157;0.36040186298450894;0.008243733242357321;0.007901266006649532;1.0486310609846712;10.093986295099624;0.8356399368424913;0.015488083360880514;0.01544839663783896;0.34577325788465796;0.010439041782341472;0.35262134784612215
30.53375;1.0495301411981908;0.3688068002721435;0.3702618975706341;0.008132933309650751;0.00779464502338024;1.0485842217713923;10.09300827992537;0.8356111256346311;0.015488663250136517;0.015449456935056727;0.355304982826331;0.010477039100007607;0.36225298534323647
30.54375;1.0496078131714615;0.3788099805707427;0.3801162604878712;0.008016347542515978;0.007682503268577646;1.0485386259303813;10.092031884818098;0.8355760813206531;0.015489328161859883;0.01545059115558049;0.3648380483708808;0.010515087581659947;0.3718784194537826
30.55375;1.0496812482012796;0.3888152422315454;0.38996345657017595;0.007895088148347164;0.007565906447403465;1.048494298579788;10.091061129512228;0.8355348534181294;0.015490080501429486;0.015451797464663727;0.37437337970506585;0.010553177142992677;0.38149858426334515
30.56375;1.0497503911273516;0.3988233036995435;0.39980309737028225;0.0077699275668229205;0.007445594912543873;1.0484521853255138;10.090099212023151;0.8354874516258533;0.015490923886133101;0.015453073164024075;0.3839098530334714;0.010590296450283027;0.391112434636674
30.57375;1.0498152412266455;0.40883493987099667;0.4096348297467893;0.007639313487662958;0.007320080879832325;1.048410127542302;10.089148306521949;0.835433891029518;0.015491861776920945;0.01545441590781785;0.3934493086672903;0.010628434744709276;0.40072204040193077
30.58375;1.0498745980674686;0.4188489299657433;0.41945692944297447;0.007505144868443495;0.007191190880139285;1.0483698615295904;10.0882097856095;0.8353742255927762;0.015492895262018209;0.015455823534212558;0.40298956355966264;0.01066558353035211;0.4103254381585412
30.59375;1.0499302719870318;0.42886882781638536;0.4292712078583075;0.00736519099020705;0.007056774134698636;1.0483300428099085;10.087284931244854;0.8353085769493717;0.015494022634935484;0.015457293010892176;0.41253041493711035;0.010702737349365393;0.41992286716322313
30.60375;1.0499801193755611;0.4388928855390196;0.4390760143411864;0.007221743062428917;0.006919039131226606;1.048290313596737;10.086375468411859;0.8352371206041622;0.01549524066023421;0.015458820301415259;0.4220736667033889;0.010739892508741241;0.4295166497156731
30.61375;1.0500250960064268;0.4489220016121465;0.4488710213151202;0.007073633528649824;0.00677686045834472;1.048250362581165;10.085483762233865;0.835160020801969;0.015496545286138797;0.015460400711371308;0.43161715169733295;0.010777044328845516;0.4391051514988223
30.62375;1.050066218960869;0.4589559806122074;0.45865475617492546;0.006920790240115216;0.006630162528524429;1.0482099741097493;10.084612883621654;0.8350773879318928;0.015497930641304728;0.015462029507938594;0.4411627291108901;0.010814185951928871;0.4486907203097414
30.63375;1.0501015254776174;0.4689967853763324;0.46842911111664615;0.006763365699842546;0.0064791040138182515;1.0481701037578266;10.08376659743977;0.8349893210069803;0.015499387668944136;0.01546370337856766;0.4507083146262238;0.010851309704626503;0.45827170916406507
30.64375;1.0501321439725981;0.4790440587089151;0.47819263514427623;0.006602449599841726;0.006324721774847461;1.048128855800084;10.082949233108899;0.8348960393492803;0.015500904145729476;0.015465421209929806;0.46025590930217347;0.010888408940878502;0.46785053847151165
30.65375;1.0501583635197649;0.4890982330036083;0.4879451712393675;0.006435729710525424;0.006164800929199653;1.0480882950359598;10.082165375834958;0.8347980049148429;0.01550246657234512;0.01546718300180315;0.4698035725149779;0.01092647834957165;0.4774257334529511
30.66375;1.0501806065538937;0.4991594597110155;0.4976863414341759;0.0062660101075650175;0.006002026344359613;1.0480472964865175;10.08141924842339;0.8346958945076801;0.015504062461109011;0.015468989043867582;0.4793533908764036;0.010963512751978847;0.4869997957708517
30.67375;1.0501990845392588;0.5092268860302132;0.5074149976618778;0.0060899592652189005;0.005833207759690437;1.0480055666473556;10.080714258474519;0.8345904507679953;0.015505681090806306;0.015470841193337852;0.4889044519175507;0.011000506564495678;0.49657231839743243
30.68375;1.0502140522333399;0.5193028410006194;0.517133115206503;0.005910502812988566;0.005661146330934558;1.0479627619595018;10.080053275382973;0.8344823690886563;0.015507312785418288;0.015472744139932416;0.4984568052383794;0.011037454836411569;0.5061438677540954
30.69375;1.0502255514230756;0.5293861729709838;0.5268394283627914;0.005727582532219183;0.0054857858692553664;1.04791958708342;10.07943902677789;0.8343722878847653;0.015508947821360083;0.015474704051584399;0.5080114833873263;0.01107535405768957;0.5157159730638687
30.70375;1.0502325555421324;0.5394764651882036;0.5365338139602471;0.005539434659012566;0.005305441744874641;1.047873809573425;10.078873721452126;0.8342608144610029;0.015510576130632262;0.01547672583276159;0.5175675799794408;0.011113201780441409;0.5252880039945048
30.71375;1.0502368051061324;0.5495732928262358;0.5462147453352131;0.005347230979919277;0.005121225967593742;1.047827250738983;10.07835807653554;0.8341484790881948;0.015512188029119895;0.015478811271467925;0.5271252613900242;0.011149995959257366;0.5348601770875827
30.72375;1.050236264086295;0.5596779446835006;0.5558842889900361;0.005149367307804658;0.004931611670630169;1.0477788022775867;10.077891099038299;0.8340356599961684;0.01551377498659639;0.015480959126394255;0.5366847097100802;0.011187734230851844;0.5444325795637169
30.73375;1.050233023664093;0.5697900798716351;0.5655409435471886;0.00494859096619732;0.004739219214630588;1.047728439384508;10.077471341611089;0.8339225980261455;0.015515329851109707;0.015483167187385618;0.5462480879336262;0.011225413371582772;0.554007016139602
30.74375;1.050225156922316;0.579908388478336;0.5751844670961169;0.004743881664210718;0.0045430809463102625;1.0476762474773145;10.077098296996738;0.8338094525472386;0.015516846475617085;0.015485433547163283;0.5558125189017405;0.011263030004582054;0.5635801391453209
30.75375;1.0502150617989658;0.5900327915342706;0.5848136124177633;0.0045339011788620405;0.0043419055960558055;1.0476234675090872;10.076772558162489;0.8336963317613152;0.015518319002676969;0.015487755334579354;0.5653800561774417;0.01130158156775623;0.5731535438980275
30.76375;1.0502008622826218;0.6001639800107732;0.5944301865348166;0.004320064908648342;0.004137056917176252;1.0475694798000048;10.076494836881771;0.8335833303594571;0.015519741763710963;0.015490127435724069;0.5749506736867942;0.011339066265103151;0.5827267535954033
30.77375;1.0501838442963791;0.6103012268472463;0.6040329613426849;0.004102263087260299;0.003928424290645745;1.0475137020513055;10.076264961252045;0.8334705813706471;0.015521110380172785;0.015492543112289791;0.5845242771133045;0.01137748285821974;0.5922993910289931
30.78375;1.050163953154394;0.6204431576462539;0.6136208710372847;0.0038787011462782747;0.0037142890292563915;1.0474584943342058;10.076081855485844;0.833358300290147;0.015522422698698718;0.01549499583251568;0.5940997356781086;0.011415830099889416;0.6018700584744443
30.79375;1.0501420051757153;0.6305921045881201;0.6231959492265925;0.003652377582787668;0.0034975181183520025;1.0474041103577683;10.075944226712;0.8332467814230582;0.015523678321192346;0.015497481158921697;0.6036779344927348;0.01145410553235041;0.611439377128365
30.80375;1.0501159819004307;0.6407456373976748;0.632757346546472;0.003421030002757611;0.0032759507839408768;1.047348662834814;10.075851220717883;0.8331363011103712;0.01552487814163355;0.015499997466191594;0.6132588077779688;0.011493305123478641;0.6210069562129085
30.81375;1.0500866057815932;0.650902500787107;0.6423038584473034;0.003186268521929566;0.003051124184306297;1.0472941547627113;10.075802178514795;0.8330269858071413;0.015526024993486315;0.015502544593691672;0.6228423448975301;0.011531423705749472;0.6305723466158417
30.82375;1.0500525985822475;0.6610639263801883;0.6518380112104811;0.0029460008284677413;0.002821036576366291;1.0472385848043428;10.075795326507148;0.8329187971926959;0.015527123813121699;0.015505121489034589;0.6324286122924783;0.011570455212441667;0.6401352069937403
30.83375;1.0500155578755;0.6712279341516498;0.6613576710877557;0.002701656657904759;0.0025870502568904816;1.0471840006055004;10.075827227144956;0.8328116275270853;0.015528180594636554;0.015507724866044946;0.642017781181169;0.011609393358774246;0.6496951771226741
30.84375;1.0499743394613639;0.6813956385067638;0.6708654197691656;0.002453582963328516;0.0023494987330746867;1.047129442056378;10.075893979672937;0.832705350463836;0.015529201862706439;0.015510348995592619;0.6516101341878386;0.011649232956114787;0.6592519593668821
30.85375;1.049928631930929;0.6915650823747928;0.680360472824129;0.0022010747975258586;0.002107705973200849;1.0470758467585914;10.07599243350381;0.8325998432388184;0.015530195551532268;0.015512986224846665;0.6612060296714368;0.011687970443527873;0.6688052630690915
30.86375;1.0498772803928647;0.7017336656037954;0.6898420444564124;0.0019441069336279672;0.0018616482518864425;1.0470210408977307;10.076120083744588;0.8324950565429271;0.01553117199839989;0.015515628863216842;0.6708058151843906;0.011727603225954354;0.6783549530953259
30.87375;1.0498222930255385;0.7119041344387902;0.6993125321566241;0.001683931077774607;0.001612518862229091;1.046966844149014;10.076274484022882;0.8323910420861014;0.015532142751307562;0.01551827147341204;0.6804097752851194;0.011767129006971922;0.6879008721366745
30.883512;1.0497626912146067;0.7218342779839769;0.7085418323595383;0.0014249475698997717;0.0013645319023667215;1.0469121510397803;10.076453072259351;0.8322878542825514;0.01553311741815354;0.015520911332148031;0.6897901626421041;0.011806545930489992;0.6972148747327062
30.883512;1.0497079143399661;0.7220078376114417;0.7084135291544291;0.0014249533383884376;0.0013645048211941015;1.0468658991399413;10.07665344123677;0.832185444271006;0.015534102255784717;0.01552354727783654;0.6898292298080414;0.011804852874198489;0.6971793234825472
30.883513;1.0496514510402324;0.7221803580981383;0.7082736787943752;0.0014238927333780898;0.0013634573219189784;1.0468210262643647;10.07687356346532;0.8320837242546504;0.015535101549865666;0.015526178875350112;0.6898732160380543;0.011803049383610988;0.6971393051560507
30.883514;1.0495939468237532;0.7223498480728248;0.7081213173839849;0.0014246770353813793;0.0013641767005346725;1.0467774990571441;10.077111456705572;0.8319827105308346;0.015536119123299833;0.01552880608818623;0.6899213255558172;0.011801136161653418;0.69709352959378
30.883516;1.0495358783006394;0.7225156792617405;0.7079569086602769;0.0014247685976169191;0.0013642334667514707;1.0467353208668473;10.077365188888118;0.8318825055364978;0.015537159122749911;0.015531428545128678;0.6899746981270897;0.011799115900871213;0.6970427584643062
30.88352;1.049477018260344;0.7226802304410748;0.7077842359901796;0.0014240335594229206;0.0013635006232533503;1.0466945195257622;10.077633880045717;0.8317831351885018;0.015538226685423108;0.015534044621917847;0.6900343808219058;0.011796992477794982;0.6969878882522715
30.883528;1.0494200637481845;0.7228443160189103;0.7076036105552957;0.0014242112318373463;0.0013636407456633142;1.046655197273262;10.077918257447308;0.8316844319754023;0.015539327453835463;0.01553665078449634;0.6901013580472426;0.011794768843361404;0.6969299344612911
30.883544;1.0493644653487042;0.7230103692430375;0.7074190134582766;0.0014233205762250202;0.0013627583503089253;1.046617526556925;10.07821989254257;0.8315860593061489;0.015540466232110814;0.015539241350539657;0.6901816150386431;0.011792446558351266;0.6968749350772572
30.883576;1.0493106374070424;0.7231871898010279;0.707239848140865;0.0014227946179202423;0.0013622253639177721;1.0465816311344354;10.078540140173335;0.8314876332462505;0.015541647064085812;0.015541809032913169;0.6902801190672457;0.011790027529554447;0.6968278785364064
30.88364;1.0492580576492951;0.723390169145915;0.7070824624273441;0.0014212072890501996;0.0013606775992030884;1.0465474824036844;10.07887962497971;0.8313888247997487;0.015542874377948733;0.015544346019790791;0.6904147157466026;0.011787515968331861;0.6968067141231341
30.883768;1.0492086125111062;0.7236504725901064;0.7069767957751542;0.0014174318430420758;0.0013570345121576104;1.0465138839183994;10.079238232042973;0.8312893983856794;0.015544153316443732;0.015546844974974062;0.6906130957892159;0.011785919313408123;0.6968394314922698
30.884024;1.0491613044804247;0.7240310496965048;0.7069851529899835;0.0014111141778066832;0.0013509590783377194;1.0464825303623677;10.079615662896009;0.8311892216744047;0.015545488901064603;0.01554929947403073;0.690937889259002;0.01178424764183047;0.6969890364741211
30.884536;1.0491174696190166;0.7246601190857316;0.7072305830253393;0.0013977907240578528;0.001338176356661407;1.0464520894521212;10.080012235217282;0.8310882479528202;0.015546884350897162;0.015551703993827978;0.6915107808238485;0.011783511891169017;0.6973776197475837
30.88556;1.0490764883427406;0.7257916237625733;0.7079574792039603;0.0013700831348479338;0.0013116228204529466;1.0464212560185813;10.080428570318233;0.8309864625073909;0.015548339682765885;0.015554054150366859;0.6925755502353578;0.011784722443804055;0.6982493406685492
30.887608;1.049036981980609;0.72792813282132;0.709648545895017;0.0013147824422820936;0.0012586530062814764;1.0463897881835518;10.080864407998096;0.8308838024453958;0.015549852082500612;0.015556346947763002;0.694615018296463;0.011790889299787558;0.7000874767842531
30.891704;1.0489979549325774;0.7320426920414033;0.7132366104989468;0.0012034723984351734;0.001152060077047947;1.0463565471711542;10.081318742427014;0.8307800771513381;0.015551417268883644;0.015558580369055998;0.6985609940092914;0.01180702258491179;0.7038243860293535
30.899896;1.0489571099578345;0.7398804651535166;0.7203946992027138;0.0009821525205600417;0.0009401408962324189;1.0463185089562554;10.081791222585995;0.8306749454503299;0.015553030056169887;0.015560752429309783;0.7060863274865155;0.011851131699986474;0.7111336110437209
30.908088;1.048917068421848;0.74725280061083;0.7271111375516607;0.0007684911958587918;0.000735553271451501;1.0462797015154655;10.082282747242896;0.8305679615311132;0.015554684612046;0.015562860410909833;0.7131779752450919;0.011908223575135182;0.718003003681705
30.91628;1.048879919651026;0.7541170208565396;0.7333440252886124;0.0005679551661629302;0.0005435294542699508;1.0462401094535005;10.082794780632264;0.8304586258898212;0.015556374931590183;0.015564900804848174;0.7197929582493247;0.011976301348658085;0.7243901855978525
30.924472;1.0488440591829808;0.7604647154064546;0.7390865677770787;0.0003823713202152237;0.00036581976595561954;1.0462016587339165;10.083328543654396;0.8303463816931228;0.015558094598582678;0.015566869872303301;0.7259273098569112;0.01205136490927678;0.7302917890908446
30.932664;1.0488090127720848;0.766317725162202;0.7443599787150321;0.00021294752679800567;0.00020358087356632518;1.04616426579993;10.083885063737675;0.8302305845536287;0.015559836792519856;0.015568764785580771;0.731599109054108;0.012128413355518418;0.7357263395812412
30.940856;1.0487763785625854;0.7717067600293869;0.7491923769500727;5.8887349474191746e-05;5.60502840824331e-05;1.0461268502201442;10.084465778695101;0.8301105375187816;0.015561594977573399;0.015570584747015151;0.7368374917522489;0.012206447439860794;0.7407232897846053
30.950856;1.0487412805577812;0.77770264096603;0.7546122608615259;-0.00011089474500822247;-0.00010653636491650679;1.046088330119529;10.085072571528514;0.8299855746841541;0.015563361975165219;0.015572331035583772;0.7426705795787;0.012300470545637744;0.7463111561742947
30.960856;1.0487073568651148;0.7831203742173763;0.7594820831469138;-0.00026012156837407647;-0.00024944312793338125;1.0460506239367813;10.085707069309967;0.8298550848745784;0.015565128889074777;0.015574006169128423;0.7479604485186493;0.012390488189233561;0.751352185723827
30.970856;1.0486735811811938;0.7880078050250451;0.763848123172061;-0.00039214727988935336;-0.00037588090045444764;1.0460136515105984;10.08636997717213;0.8297185304061512;0.01556688745064498;0.015575613452395354;0.7527552112415751;0.012476506948549432;0.7558948286189466
30.980856;1.048639341361824;0.7924236517843055;0.7677669206381615;-0.0005090629089438233;-0.00048785150565843784;1.0459773862627113;10.087060931854625;0.8295755449244891;0.015568632402756381;0.015577157502648233;0.7571081198540004;0.012559533584016697;0.759992582970154
30.990856;1.0486046195056566;0.7964092649987898;0.7712780058608075;-0.0006121629470195766;-0.000586593995933445;1.0459419040191753;10.087779162046067;0.829425983374978;0.01557035963661205;0.015578645065404902;0.7610615448520445;0.012638574361622305;0.7636879262854261
31.000856;1.048568696258903;0.8000056193820199;0.7744210346297955;-0.0007005341445824796;-0.0006712337914371654;1.045907298721249;10.088524731402154;0.8292698509436306;0.015572063642371957;0.015580085457111563;0.7646528174366435;0.012713634207229397;0.76701833350712
31.010856;1.048532447556001;0.8032491310392951;0.7772301163493183;-0.000776707949305281;-0.0007441937695744628;1.0458735239778174;10.089299417085122;0.829107231083958;0.015573737395678668;0.015581489719732503;0.7679180897717082;0.012785715813728595;0.7700202513413988
31.020856;1.0484938242277926;0.8061703965948959;0.7797360062299578;-0.0008431460841299834;-0.0008078320923451471;1.0458393511719268;10.090106457130974;0.8289382796922552;0.01557537281327695;0.015582868787919002;0.7708863076419736;0.01285481977635619;0.7727230316030832
31.030856;1.0484541106401635;0.8088034583497805;0.7819704444440491;-0.0008995682747297699;-0.0008618791278842678;1.0458064987346956;10.090949300840844;0.8287632239718241;0.015576961097753994;0.015584233336264613;0.7735872522016093;0.012919946031145496;0.7751569153210937
31.040856;1.0484125211930506;0.8111712997092445;0.7839562231313665;-0.000947402897166824;-0.0009077030930301608;1.045771778768077;10.09183043790271;0.8285823034310579;0.015578492940914746;0.015585595188028161;0.7760466216746589;0.012983094732429652;0.7773481290988508
31.050856;1.0483695988007709;0.8133014481292449;0.7857195569722606;-0.0009873494827827673;-0.0009459734312697799;1.0457381102100034;10.09275091134232;0.8283957061735786;0.015579958766111974;0.015586967563844825;0.7782880968361279;0.013043265351622908;0.7793208469410073
31.060856;1.0483256935676517;0.8152151692617579;0.7872808036784661;-0.0010193957769089434;-0.0009766782707142973;1.0457034390836313;10.093710156220157;0.8282035786938411;0.015581350332982686;0.01558836397695882;0.7803313049091504;0.013100456117606078;0.7810953066544678
31.070856;1.0482803048427658;0.8169323614999432;0.7886596318189407;-0.0010465703226663608;-0.001002718364909204;1.0456676787262464;10.094705911705406;0.828006026922981;0.01558266198052558;0.015589796990011473;0.7821947447192343;0.013155665774738949;0.7826907769327024
31.080856;1.0482337210118826;0.8184719233141506;0.7898741943980992;-0.0010670165232049454;-0.0010223157968457487;1.0456316811600912;10.09573442035216;0.827803046971444;0.015583889311870509;0.015591277316960988;0.7838958105456103;0.01320789565273609;0.7841254655761131
31.090856;1.048187230584388;0.8198505040755508;0.7909398234862888;-0.0010830594248785036;-0.0010376957561215145;1.0455951921889373;10.096791306082688;0.8275945007438396;0.015585027255979086;0.015592813596846774;0.7854489219122849;0.013259149476526729;0.7854146481070429
31.100856;1.0481388867959713;0.8210817358263072;0.7918714565585031;-0.0010944899595898908;-0.0010486600080990057;1.0455568135610704;10.097872557955588;0.8273802132629337;0.015586069516905247;0.015594413024865533;0.7868696362781086;0.01330743130525272;0.7865745946296168
31.110856;1.0480890777597858;0.8221788414152836;0.7926818548390031;-0.001100234375208964;-0.0010541800886308197;1.04551606216792;10.098974800481407;0.827160104310857;0.01558700902307211;0.01559608226893358;0.7881686533399302;0.013354743694562873;0.7876167144655029
31.120856;1.0480399572227341;0.8231555453120944;0.7933828181320473;-0.001104103586918228;-0.0010579031902616335;1.0454725377130074;10.10009528736961;0.8269342154185281;0.015587839105586917;0.015597827816135468;0.789356746516065;0.01339908778765226;0.7885524349087034
31.130856;1.0479889633155164;0.8240228821844671;0.7939870591448642;-0.001105541605305442;-0.0010592996914354535;1.0454270701492683;10.101231699453287;0.8267026709597618;0.015588555456125601;0.015599655844732966;0.7904467030328857;0.013442464416672484;0.7893952913707125
31.140856;1.0479386720732569;0.824791122563248;0.7945026727356891;-0.0011024474727489532;-0.0010563554837830752;1.045377736586785;10.102381668590567;0.8264657265051766;0.015589157536143781;0.0156015717384978;0.7914463144633866;0.013483874335968728;0.790153709760051
31.150856;1.0478886099055107;0.825468449335537;0.7949380288774028;-0.0010975268746018561;-0.0010516623741092502;1.045326780399084;10.103542881765383;0.8262238319333555;0.015589648358123853;0.015603578792207142;0.7923633992940738;0.013523318155830149;0.7908360476403611
31.160856;1.047839287151773;0.8260658343314046;0.7953034020366558;-0.001089871591571346;-0.0010443506356026709;1.045274513112223;10.104713560932838;0.825977552291823;0.015590033528497358;0.015605677446538764;0.7932058173139264;0.01356279740337962;0.7914506827627381
31.170856;1.0477903692612185;0.8265882509139553;0.7956039962443078;-0.0010812787643398533;-0.0010361418982563892;1.0452192415534756;10.105892106386131;0.8257274468956337;0.015590319992382763;0.015607866696094149;0.7939814432381428;0.01359931621082037;0.7920059507709803
31.180856;1.0477439606058037;0.8270455747597771;0.7958478791203052;-0.0010708142162734735;-0.0010261398163961045;1.045162234837942;10.107075925138462;0.8254740639528388;0.015590514668349048;0.015610145924326801;0.7946950833184266;0.013634881851371041;0.7925072629233088
31.190856;1.047698280693378;0.8274415903724801;0.7960401494451343;-0.0010586633914137513;-0.0010145238691027332;1.045104682557031;10.108260719849946;0.8252180072819378;0.015590624369383646;0.015612514925824739;0.7953544259104842;0.01366950392401592;0.7929628707449139
31.200856;1.0476542170291465;0.827784486394905;0.796187980240078;-0.0010442813821622927;-0.001000771449110402;1.0450456021543735;10.109440821570548;0.8249599830595696;0.015590656681897389;0.015614973080893338;0.7959611066849206;0.01370319278175822;0.7933748856820176
31.210856;1.0476116485801084;0.8280786227609342;0.7962956138562819;-0.0010300414675238556;-0.0009871552392127882;1.0449838072168547;10.110609497766061;0.824700790593549;0.015590620003621571;0.015617519500254974;0.7965227774965098;0.013735957525041696;0.7937513707066858
31.220856;1.0475692253495583;0.8283292348824451;0.796369119109608;-0.0010149862686370003;-0.0009727597491256638;1.0449210109443965;10.11175851247241;0.8244412630233369;0.015590522803832114;0.015620153555993235;0.7970411079360237;0.013766805421076398;0.7940943801624191
31.230856;1.0475269442575006;0.8285405066599862;0.7964125922969901;-0.0009987454766351577;-0.0009572303801115653;1.0448559210117203;10.112878155466467;0.8241822250898135;0.015590373068527208;0.01562287436233221;0.7975207990184262;0.013797743310771689;0.7944090045089451
31.240856;1.0474853113907354;0.8287165702194809;0.7964297245930851;-0.0009815085640196089;-0.0009407481228432977;1.0447882602630507;10.113958427804157;0.82392447062341;0.015590177803017923;0.015625680013670394;0.7979646149410363;0.013826778755094;0.7946982180344286
31.250856;1.0474432052809721;0.8288593920122508;0.7964233666198421;-0.0009637238674617692;-0.0009237433425138649;1.0447178281274072;10.11498988003362;0.823668704058696;0.015589942253824545;0.015628567478093065;0.7983763516887104;0.013855920316781498;0.7949660083614809
31.260856;1.047400281935293;0.8289726502015737;0.7963973808883835;-0.0009470245319694145;-0.0009077802364867253;1.0446445714317265;10.115963350687394;0.8234155095617892;0.015589669783056656;0.01563153231467754;0.7987567491173948;0.013883177905905096;0.7952132388481509
31.270856;1.0473575671012016;0.829060950640713;0.796355448956968;-0.0009284297939272896;-0.0008900038731058717;1.0445685488392298;10.116869984756558;0.8231654193427271;0.015589363166782895;0.015634568137147992;0.7991104715092815;0.013910562640377936;0.7954448025788997
31.280856;1.0473139426236548;0.8291251111132322;0.7962992768937852;-0.0009097101565584327;-0.0008721108850321262;1.0444888340508214;10.117701847951379;0.8229190041141894;0.015589025934744158;0.015637666403935;0.7994371753191188;0.01393708573148544;0.7956605693937345
31.290856;1.0472694801938796;0.8291680692577682;0.7962317779239515;-0.0008918110598710335;-0.0008550068865212195;1.0444074367649068;10.118452042002254;0.8226768844891921;0.015588662209159375;0.015640817012325753;0.7997395390053043;0.013962757222254929;0.7958635323397729
31.300856;1.047225425669;0.829194785359524;0.7961570454995327;-0.0008729035370690082;-0.0008369398900808659;1.0443233056465544;10.119114732651171;0.8224396674977001;0.015588275612652256;0.015644010014310424;0.8000202298950049;0.013987585306200095;0.7960567685225112
31.310856;1.0471805604041444;0.8292048337262097;0.7960760243812157;-0.0008545010786477156;-0.0008193603179843037;1.0442364301239164;10.11968575550911;0.8222078831860926;0.015587868536355525;0.015647237415560074;0.8002788917802937;0.014011576438144687;0.7962403482531799
31.320856;1.0471339634742738;0.8292004465531362;0.7959920042529561;-0.0008358874218145129;-0.0008015830724792451;1.0441469314695464;10.12016275405318;0.8219819715982919;0.015587442276447677;0.01565049384731015;0.8005181896814035;0.014035735960069498;0.7964173108980301
31.330856;1.0470874542237039;0.8291846213968046;0.7959067899135963;-0.0008167428428241073;-0.0007833006436346501;1.0440550575433756;10.120544186637705;0.8217623297772644;0.015586998376783377;0.015653775882617287;0.8007378697166074;0.014059068700901641;0.796587618452771
31.340856;1.0470400095323185;0.8291595412569043;0.7958233784940276;-0.0007990918762672311;-0.0007664525034378474;1.0439600902054151;10.120828450257983;0.8215493784014224;0.01558654011416133;0.01565708022550051;0.8009397723354625;0.014081579560094815;0.7967532064115697
31.350856;1.0469917760207827;0.8291257074863764;0.7957421261064515;-0.0007801930257762114;-0.0007484135959705543;1.0438642595175631;10.121013953797748;0.8213435564438597;0.015586071868536963;0.015660401914708567;0.8011247689067548;0.01410427337895504;0.7969149749783029
31.360856;1.0469424807689287;0.8290845798140716;0.7956645477707567;-0.0007615270422135708;-0.0007306020468537451;1.043766741532916;10.121099506769687;0.8211452634462357;0.015585597699874996;0.015663734379840057;0.8012946940173007;0.014126152959629731;0.7970747250874319
31.370856;1.0468931486507866;0.8290387440024706;0.7955921863619275;-0.0007434237947263549;-0.0007133330204612456;1.0436676425682807;10.121085151127684;0.8209548622466774;0.015585122152220068;0.01566707119516233;0.8014483801703918;0.014147217006416697;0.7972312027300525
31.380856;1.0468418444782701;0.8289882241020278;0.7955263158242809;-0.0007256287523256981;-0.0006963641569794085;1.0435659132772;10.120973339576569;0.8207727261514829;0.015584652038846918;0.015670406946384073;0.8015887401495251;0.014168460823607799;0.7973871144670798
31.390856;1.0467896917188273;0.8289342378265739;0.7954668656050398;-0.0007082163951318123;-0.0006797660260656497;1.0434633309823411;10.120769305020342;0.8205992441765529;0.015584196190848172;0.015673736496005407;0.8017147693204374;0.014188878757719922;0.7975411036598958
31.400856;1.0467377601489676;0.8288802427272244;0.7954157337209619;-0.0006910475004747599;-0.0006634045870641836;1.0433576167628165;10.120480652557356;0.8204347978510272;0.01558376322955668;0.015677054370932083;0.8018284710771783;0.01420946522264451;0.7976948325564577
31.410856;1.046684099856728;0.8288238272690289;0.7953713012261869;-0.0006732871733935178;-0.0006464814602750116;1.0432505870121158;10.120116361004044;0.8202797847496577;0.015583359773387227;0.015680354742235402;0.8019287841676425;0.01422921368230959;0.7978469502566314
31.420856;1.0466304416325443;0.8287691109941377;0.7953352482647772;-0.0006568195354048784;-0.0006307993202905532;1.0431402364453384;10.119685158913239;0.8201346672018902;0.01558299025835842;0.015683631373557622;0.8020185456234823;0.014249115723295186;0.7980001729592906
31.430856;1.046574613608631;0.828713433623454;0.7953057207673283;-0.0006404481370324149;-0.000615213522701734;1.043028724574202;10.119194510003318;0.8199999563591752;0.015582657315627895;0.01568687767881487;0.8020955112166819;0.014268162119104559;0.7981521173437702
31.440856;1.0465186606014487;0.8286599605151475;0.7952833321792813;-0.0006245758694489374;-0.0006001083655230602;1.0429142756018273;10.118650803344526;0.819876150489759;0.015582361959316834;0.015690087111514168;0.8021614410794657;0.014286344995416297;0.7983042661049147
31.450856;1.0464607404339725;0.8286084079788593;0.7952685026157316;-0.0006077923967413057;-0.000584134346014265;1.042798026195201;10.118059951722705;0.8197636672924523;0.015582104270517457;0.01569325380118671;0.8022171811901732;0.014305658707206166;0.7984570068201132
31.460856;1.0464030077985844;0.8285594252708329;0.7952596372455366;-0.00059230240804114;-0.000569401173461466;1.042679925182938;10.117427862424105;0.8196627763171916;0.015581884795554052;0.015696373294416827;0.802260681912653;0.0143230988289717;0.7986075764242964
31.470856;1.0463436960438275;0.8285136903911621;0.7952582850444812;-0.0005765888034428918;-0.0005544570666674339;1.0425607591122572;10.116760514208615;0.8195735944916026;0.015581705508440806;0.015699442604359133;0.8022939880652412;0.014340660596400542;0.7987572853091915
31.480856;1.046284985903147;0.8284717652587237;0.7952628931035132;-0.0005612679580773771;-0.0005398908227473272;1.0424382806633201;10.116063452142138;0.8194961354820007;0.015581569530265084;0.015702459105558668;0.8023182493450516;0.014358338160638463;0.7989064058697097
31.490856;1.0462248950361226;0.8284320506020989;0.7952729848400016;-0.0005473474984487791;-0.0005266679588269105;1.0423133452887479;10.115341306941188;0.8194303408567034;0.015581480206377524;0.01570541907198991;0.8023327242302544;0.014376124854124372;0.7990532433297273
31.500856;1.046165456496107;0.8283981077923412;0.7952899736781103;-0.0005324508522646325;-0.0005125115191430626;1.0421859212305538;10.114598056765086;0.8193760737346151;0.015581440444314847;0.015708317100443542;0.802337742428089;0.014392013685031995;0.7991971535925099
31.510856;1.0461047147883873;0.8283659197673129;0.7953111911305015;-0.0005185937549087229;-0.0004993522458057832;1.0420560088520106;10.113837214004175;0.8193330903693936;0.015581452470559072;0.015711146969921083;0.8023346640306154;0.014408997338513117;0.7993386959480715
31.520856;1.0460439151445073;0.8283383103857674;0.7953382448718661;-0.0005036868240084777;-0.00048518865612371087;1.0419236188886445;10.11306099272536;0.8193010572407028;0.015581517458574749;0.015713902956241046;0.8023238616442112;0.014425068263850333;0.799477458840481
31.530856;1.0459841478803489;0.8283147919760657;0.795369751784233;-0.0004902220335055465;-0.0004724060328376995;1.0417888014438266;10.112269611447205;0.8192796052060304;0.01558163523217179;0.01571658016213765;0.8023066875690721;0.014441219311604398;0.7996141643035101
31.540856;1.0459234354075784;0.8282933155827663;0.7954051305726427;-0.000476896146342329;-0.00045975708441275325;1.0416516715461555;10.111461987330978;0.8192683243671383;0.015581805408230823;0.01571917413041447;0.8022824201757898;0.014456443334245117;0.7997475026598156
31.550856;1.0458636686819351;0.8282773926713746;0.7954461213331209;-0.00046443782429630775;-0.00044793830275235204;1.0415124310427304;10.110637004298638;0.8192667418285251;0.015582029275934755;0.01572168121104998;0.8022512710326437;0.014471731971159743;0.7998771866644427
31.560856;1.0458030641066158;0.828262952640776;0.7954900437403211;-0.00045132451730616087;-0.0004354923069171047;1.0413703836463528;10.109794037949674;0.8192743954188365;0.015582309707071978;0.015724099108622304;0.8022154657962858;0.01448707642851467;0.8000049229981929
31.570856;1.045742517187441;0.8282513797345423;0.7955375298389356;-0.000439112202431993;-0.00042390833186292166;1.0412279685503893;10.108932886538819;0.819290951090729;0.015582649006289;0.01572642612569321;0.8021732737829979;0.014501469491941227;0.8001283985555891
31.580856;1.0456832824106819;0.8282430241226454;0.795588105070086;-0.0004270806428024208;-0.00041249616099124214;1.0410847634925122;10.108053909393147;0.8193162133597183;0.015583047078871355;0.015728660427185587;0.8021249673826324;0.014515905827415463;0.8002473102579818
31.590856;1.0456236430815136;0.828235785004547;0.7956413281665763;-0.00041508221627769806;-0.00040111514221951146;1.0409403795262644;10.10715810701777;0.8193500269963814;0.015583501219997265;0.0157308005002032;0.8020728211190294;0.0145303810193503;0.8003633579541211
31.600856;1.0455649820875417;0.8282311873030748;0.7956979222942012;-0.00040308407989028336;-0.00038973338686109266;1.0407973645864792;10.106247010509776;0.8193921987974393;0.015584007005818787;0.015732845228461016;0.8020171228897904;0.01454489119929659;0.800476322952652
31.610856;1.0455087429276637;0.8282286260742516;0.7957565282746067;-0.00039242258323059773;-0.00037963009447524614;1.0406552286927677;10.105322981671321;0.8194424941506456;0.015584559023702186;0.015734793258553294;0.8019560919185157;0.014558433327363304;0.8005839983407863
31.620856;1.0454532856680694;0.8282258846850165;0.7958165957177683;-0.0003814333462736823;-0.00036921248575508937;1.040513516712221;10.104389415786985;0.8195006812800404;0.015585151376010369;0.015736643238337143;0.8018917684041558;0.014571004826096832;0.8006881239541261
31.630856;1.045400223975322;0.8282237433476061;0.7958780274207619;-0.000370912379381076;-0.00035924244613703954;1.0403748656049927;10.10345024717805;0.8195666065174237;0.015585778975207937;0.015738394693555844;0.8018230185088371;0.014584602176969705;0.8007873996980959
31.640856;1.0453499327304336;0.8282226867612333;0.7959414804731504;-0.00035923609607427714;-0.0003481656061032679;1.0402380190809142;10.10250945220252;0.8196402662312191;0.015586438511468324;0.015740048121410638;0.801749649565018;0.01459721993445564;0.8008814526346746
31.650856;1.045302827392021;0.8282225731312467;0.7960069404289379;-0.00034950989286925473;-0.00033895549211025125;1.040105739709686;10.10157109136208;0.8197217794312092;0.015587127240279228;0.01574160430264119;0.8016725320186477;0.014609850982849787;0.8009710403800078
31.660856;1.0452594958913557;0.8282221203760606;0.7960729650088358;-0.0003398906894910905;-0.00032984743984502827;1.039976657403641;10.100639467366122;0.8198112345109414;0.015587841175795864;0.015743063665247435;0.8015916698826265;0.01462248759339647;0.8010559903559742
31.670856;1.0452204965041507;0.8282214602122867;0.796139291250954;-0.00032958400198958483;-0.0003200807913895624;1.0398522191049666;10.099718889565088;0.8199085601629525;0.015588575041964285;0.01574442618551571;0.8015062001486365;0.01463412234116187;0.80113512815807
31.680856;1.0451871285752519;0.8282237640555689;0.7962079412231832;-0.0003211941942156441;-0.0003121490074541894;1.0397337896487844;10.09881322005622;0.8200135252676286;0.015589323170294676;0.01574569156814797;0.8014173369278035;0.014645747863180975;0.8012092743803313
31.690856;1.0451580738605157;0.8282251040767908;0.7962761685851774;-0.0003116819557616136;-0.00030314262712213526;1.0396197371505052;10.09792568600846;0.8201258108705527;0.015590080168275467;0.01574685905620611;0.801324356694344;0.014657356377739846;0.8012772499769604
31.700856;1.0451351396196396;0.8282278420901724;0.7963449425226918;-0.0003025307303183243;-0.00029448175655599827;1.039511396302713;10.097058772142157;0.8202450883932224;0.015590841752981597;0.015747927108950982;0.8012286683241158;0.01466894035357713;0.8013400058829621
31.710856;1.0451189634927402;0.8282306767670782;0.7964127368481594;-0.00029428073845711084;-0.0002866837796948477;1.0394090370490487;10.09621374356524;0.8203710533893185;0.015591605222470509;0.015748893411820362;0.8011308346261723;0.01467949348668594;0.801397651886052
31.720856;1.0451104483435356;0.8282348992530555;0.7964803265266881;-0.00028603053932473504;-0.0002788856472806308;1.0393139501390583;10.095390494859531;0.8205034200537304;0.015592368858467421;0.01574975518056742;0.8010304549772951;0.014691010905066068;0.8014494870551365
31.730856;1.0451102756249357;0.82824052884828;0.7965473052955484;-0.0002777800524653916;-0.0002710873527055289;1.0392245362173282;10.0945884152849;0.820641940229122;0.015593131039312995;0.01575050987951249;0.8009300420928431;0.014700489021834665;0.8014977419076372
31.740856;1.0451180760309156;0.8282467835742566;0.7966132148593734;-0.00026866096210222145;-0.0002624577828021516;1.0391422580409373;10.093807469776516;0.8207864187284091;0.015593889902761884;0.015751155817053115;0.8008280417950798;0.014710925614020296;0.8015406624476443
31.750856;1.045136139466387;0.828254877624835;0.7966776072217725;-0.00026040962942926107;-0.00025465903850482597;1.039067503897851;10.09304865288241;0.8209366576066007;0.015594643429129714;0.015751692017275172;0.8007259245561233;0.014721319926420182;0.8015792882464584
31.760856;1.0451640685565173;0.8282626487059196;0.796739086622734;-0.0002534201915868345;-0.0002480686998245845;1.0390005063891683;10.09231403690581;0.8210923942388861;0.015595389043304438;0.015752118102337353;0.800624190772391;0.014730672397420097;0.8016135713068473
31.770856;1.0452023901238585;0.8282718596270281;0.7967994396932028;-0.0002463232692880347;-0.0002413755289100235;1.038941364278528;10.091606648202895;0.8212533035282266;0.01559612316686359;0.015752434810038417;0.8005232825688835;0.014739983547581015;0.8016434724876849
31.780856;1.0452515634201287;0.8282797038250819;0.7968560785103812;-0.00023817714788769035;-0.0002336777124838217;1.0388900742571583;10.09092952386746;0.8214189792561808;0.015596842302631296;0.015752644525530178;0.8004225009335202;0.014749251950955397;0.8016679443901937
31.790856;1.0453117946808088;0.8282872241425141;0.7969100739762506;-0.00023118596387158147;-0.0002270854643947272;1.038846520236813;10.090284044117945;0.8215888653867792;0.015597544531211222;0.015752750834483544;0.8003240153778592;0.014758472496288765;0.8016889480796097
31.800856;1.0453829350539028;0.8282941393965376;0.7969612316029066;-0.0002253497166736333;-0.00022159858832426175;1.0388104904924254;10.089668937620067;0.8217622553115526;0.015598229310778944;0.015752757238877972;0.8002259619562364;0.014767636342485737;0.8017044350936734
31.810856;1.0454636274396851;0.8282992200834868;0.7970092056894428;-0.00021828363408738728;-0.00021493375320046407;1.0387817242328974;10.089080423878425;0.8219384071526202;0.015598896408978694;0.01575266646561016;0.8001295010918918;0.014775732617666525;0.8017153538320095
