time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.820856;1.0455554949422363;0.8283028469496024;0.7970528662677481;-0.00021139761651790793;-0.00020844030284363301;1.038759907505385;10.08851329334617;0.8221166818051959;0.015599545572730314;0.015752480806056728;0.8000347819514358;0.01478375059515136;0.8017217769797135
31.830856;1.0456572116483822;0.8283064778165344;0.7970943727825566;-0.00020555967687328308;-0.0002029493177522409;1.0387446255855768;10.087962468476794;0.8222965852271751;0.015600176993342815;0.015752202614184252;0.7999429154751252;0.014791680962249311;0.8017248885217904
31.840856;1.0457674519405697;0.8283078280178028;0.7971323194680979;-0.00019964751377246303;-0.00019738616895614218;1.0387353523980074;10.087423671119227;0.8224776922876916;0.015600791817416438;0.01575183523279601;0.7998519902790926;0.014799516408997864;0.8017229907919541
31.850856;1.0458878808006014;0.8283070053084389;0.7971652889972547;-0.0001927598912032184;-0.00019088736292931753;1.0387305009179026;10.086893165451421;0.8226595491122788;0.015601391925362376;0.015751384435047935;0.7997630781527791;0.014807252439844243;0.8017174467012755
31.860856;1.0460172076657943;0.8283056400143115;0.7971955390857013;-0.0001869202875922239;-0.00018539035980541906;1.038731496781567;10.086367928868487;0.8228416573220123;0.015601979220601256;0.01575085884566645;0.7996762331190963;0.014813887658025337;0.8017085497472437
31.870856;1.0461551754059566;0.8283014251067737;0.7972208085064552;-0.00018234244915576596;-0.0001810997400649599;1.0387368562216057;10.085845917957121;0.823023523967694;0.01560255548489515;0.015750268876719566;0.7995915200291552;0.014821422625259055;0.8016964982113726
31.880856;1.0463005299318733;0.82829566232904;0.7972432260749949;-0.00017642773348617246;-0.0001755274873210249;1.0387462472069857;10.085325433143426;0.8232046904757953;0.015603122745504747;0.01574962528147023;0.79950805754137;0.014827858151223831;0.8016802626572548
31.890856;1.046454982057537;0.8282876676648881;0.7972609721012333;-0.0001706928239977483;-0.00017012533045987193;1.0387584982936358;10.08480461363423;0.8233847260788681;0.015603683277078841;0.01574893849868449;0.7994280131958118;0.014834194448231126;0.801661768020418
31.900856;1.0466162403076167;0.828278164228782;0.7972767203529436;-0.00016593209563313087;-0.00016565402633786952;1.038775551783625;10.084281851801837;0.8235632553535197;0.015604238964240775;0.01574821875432334;0.7993505390812894;0.014840431439495533;0.8016398635059687
31.910856;1.046785929272173;0.8282661411781734;0.7972883712310722;-0.00016019567749252266;-0.00016024621543536067;1.0387963900659487;10.08375597959189;0.8237400281035303;0.015604790212157658;0.015747476144052214;0.799275738327622;0.014846569233925851;0.8016143510939866
31.920856;1.046962572526348;0.828252179691355;0.7972974877093164;-0.00015561409890352254;-0.0001559418935022781;1.038820983212537;10.083226138734164;0.8239149471802325;0.015605334788325995;0.015746720841847375;0.7992037313007889;0.014852608695278532;0.8015849947931253
31.930856;1.0471445821752134;0.8282354842410107;0.7973041776868544;-0.00015095817984855096;-0.0001515642583104258;1.0388482956673621;10.082692175236089;0.8240880218729123;0.015605867272789693;0.015745963145471328;0.7991347175104309;0.014857552607872946;0.801551533306815
31.940856;1.0473332739757728;0.8282189990290757;0.7973097302194179;-0.0001462682801882387;-0.00014715163362098913;1.038880329683052;10.082154899153414;0.8242592903853672;0.015606380609990382;0.015745213055265942;0.7990679372214119;0.014863406626289467;0.8015127755184284
31.950856;1.047525954165254;0.828199093580965;0.7973121042551296;-0.00014161084084133452;-0.00014276788909977836;1.0389161428938127;10.08161520139409;0.8244287598845278;0.015606869647317468;0.015744480840283404;0.7990056374096485;0.014868179861249605;0.8014704851007486
31.960856;1.0477239091408204;0.8281788114470326;0.7973126095754332;-0.00013702613727377497;-0.00013845133351620927;1.0389548154809438;10.081072863071594;0.8245964238700481;0.015607332823358378;0.015743778370498247;0.7989470821681561;0.014872885092961485;0.8014235403952042
31.970856;1.047924405677996;0.8281568546625223;0.7973114936670685;-0.00013236680131914998;-0.00013406117249886655;1.0389983923750974;10.080527120065346;0.8247623764706254;0.015607770407787784;0.015743118807224562;0.798891515665242;0.014877537596388619;0.8013708974129158
31.980856;1.0481286798261267;0.8281352016457437;0.7973091194702139;-0.00012893559255011154;-0.0001308445952970137;1.039044855020297;10.079978536099738;0.8249268759416986;0.015608182092909019;0.015742515094276363;0.7988411087068013;0.014882153332457354;0.8013146587421867
31.990856;1.0483340451586682;0.8281135256790696;0.7973066349654144;-0.00012416721666978875;-0.00012634579934858178;1.0390961536295344;10.079429201783956;0.8250902362821791;0.01560856606195089;0.015741979180918318;0.7987949712615073;0.014886747570652137;0.8012541001762576
32.000856;1.048541882343792;0.8280917245816364;0.7973022461939412;-0.00012073383432520934;-0.00012312314874474007;1.039150270073177;10.078880801206623;0.8252527108237765;0.015608919788447596;0.01574152151822246;0.7987532067412306;0.014891333763296075;0.8011896209280479
32.010856;1.0487496671019978;0.8280696298369078;0.7972970311211127;-0.00011607023023370345;-0.00011872084305199341;1.0392092978113217;10.078333061708646;0.8254145316289694;0.015609241263501975;0.015741150320099467;0.7987149310418331;0.014894923318884935;0.8011206515700322
32.020856;1.0489579084345302;0.8280487441211275;0.7972913425253607;-0.00011256117857202402;-0.00011542211809937364;1.0392714741755555;10.077784092247597;0.8255760125578129;0.015609529074971385;0.0157408712674726;0.7986822368994513;0.014899525985807585;0.8010496969315547
32.030856;1.0491670879884554;0.828030218689088;0.7972851869634681;-0.000109124817014628;-0.00011219104014939372;1.0393390494507355;10.07723203580163;0.8257375766865729;0.01560978168853533;0.015740687775862253;0.7986541768614464;0.014903148946341238;0.8009761976992325
32.040856;1.0493746665712775;0.8280128755274936;0.797278595688651;-0.00010561398947600885;-0.00010888691491913336;1.0394100641020727;10.07667657566647;0.8258997116109528;0.015609997059745374;0.01574060143454485;0.7986297768009011;0.014907795061084736;0.8008996519562013
32.050856;1.049582120146624;0.8279986972020369;0.7972715103980725;-0.00010217598528037868;-0.00010565057127749334;1.0394862381857704;10.076118982956558;0.8260629099892011;0.015610172420639015;0.015740612105498365;0.7986110307958535;0.014911462602123749;0.8008224631798125
32.060856;1.0497869608835895;0.8279865452747436;0.7972638180633137;-9.866363712537825e-05;-0.00010234133080409188;1.0395650733351205;10.07556104290265;0.8262275800629898;0.015610303951129594;0.015740717416806223;0.7985969000331538;0.01491514627112704;0.8007441168923406
32.070856;1.0499896154021477;0.8279777397686097;0.7972554000970239;-9.515057664267397e-05;-9.902965112056441e-05;1.0396480434563442;10.075004362837966;0.8263939746659891;0.015610387279857016;0.01574091251039972;0.7985873122052861;0.014918837888306882;0.8006651231825423
32.080856;1.0501903950470344;0.8279736371239729;0.7972461602282594;-9.171041668730776e-05;-9.578595440250118e-05;1.039732681994491;10.074450303126389;0.8265622192365132;0.015610418539975142;0.015741191016519756;0.7985811430918781;0.014922527009208186;0.800584982010995
32.090856;1.0503865608660388;0.8279733175217092;0.7972361116693633;-8.935153889489161e-05;-9.357587265498275e-05;1.0398206026139674;10.073900152266177;0.8267323406804064;0.015610394946308944;0.015741546472529216;0.7985802429301776;0.01492620202601984;0.8005061573093687
32.100856;1.0505793830129628;0.8279786776995088;0.7972249393318267;-8.591008050152456e-05;-9.032739486940969e-05;1.0399095562305296;10.073355601313548;0.8269042491928028;0.015610315063655802;0.0157419726570716;0.7985835214314896;0.01492985155775914;0.8004281333052463
32.110856;1.0507662069083223;0.8279887586523795;0.7972127362683531;-8.355000309819681e-05;-8.811255693847239e-05;1.0400004895455472;10.072819379839574;0.8270777838973834;0.015610178181773498;0.015742462934833397;0.7985899914118105;0.014932466023860301;0.8003504509976805
32.120856;1.0509473767815634;0.8280044195781903;0.7971992623803629;-8.003386536495322e-05;-8.478899698897201e-05;1.040094541241615;10.07229608149723;0.8272527996914472;0.015609982941178517;0.015743010201163837;0.7986017307355616;0.014936038777115263;0.8002757830802048
32.130856;1.0511232107223203;0.8280268639383935;0.7971848353861025;-7.774640621511357e-05;-8.263987665214681e-05;1.040189942590416;10.07179258552674;0.8274291698009427;0.015609726959379375;0.01574360836402047;0.7986178407916332;0.0149395658301972;0.8002037715607414
32.140856;1.0512909790111562;0.8280545276130237;0.7971696203487357;-7.61794355627378e-05;-8.117873344311233e-05;1.0402888945034672;10.071316988933365;0.8276067392391444;0.015609407280160612;0.015744253771520705;0.798638431705243;0.0149420444974379;0.8001349847399056
32.150856;1.0514513276414639;0.8280885056321543;0.7971538774244313;-7.266206445509041e-05;-7.784821063601895e-05;1.0403895074098035;10.070876801724006;0.8277853507686085;0.015609020593988072;0.015744944307311885;0.7986625965599002;0.014944472325058343;0.8000688804688552
32.160856;1.0516037133819855;0.8281303650520784;0.7971393095970899;-7.01929946423886e-05;-7.551945396063847e-05;1.040492782928404;10.070477831179092;0.8279648951685546;0.015608563833923218;0.015745677683742316;0.7986923917890081;0.014947846808503838;0.8000077905592735
32.170856;1.0517487053951857;0.8281786940841013;0.7971240252826579;-6.790412744467574e-05;-7.336124352397752e-05;1.0405996305508887;10.070123743496705;0.8281452801277784;0.015608035513672904;0.015746451573209856;0.7987268559908515;0.014950165856989469;0.7999509140279537
32.180856;1.0518839900113115;0.8282331933012884;0.7971096341440108;-6.554149057177389e-05;-7.113052488819961e-05;1.0407078878505915;10.069816082967154;0.8283263810451229;0.015607436471637141;0.015747264343392305;0.7987660417008152;0.01495242901420478;0.7998984111113823
32.190856;1.0520104880597614;0.8282946957500227;0.7970967312439827;-6.317875142327032e-05;-6.889776485049438e-05;1.0408183142627672;10.069554706769388;0.828508037491267;0.015606769221681777;0.01574811497441133;0.7988100224901256;0.01495463835230758;0.7998502917181186
32.200856;1.0521283519791373;0.8283630959888344;0.7970859688953931;-6.08159755231385e-05;-6.666307740492251e-05;1.0409316105916233;10.069338413271195;0.8286900507241203;0.015606036697510617;0.01574900290904475;0.7988578672452502;0.014956798102692558;0.7998054727093704
32.210856;1.0522387737562218;0.8284389676065859;0.7970780092552415;-5.85267637698836e-05;-6.449695397132813e-05;1.041045413278482;10.069165635770911;0.8288721599523295;0.015605241359744188;0.01574992816503069;0.7989116116723057;0.014958913595894888;0.7997658859463485
32.220856;1.0523398579834873;0.8285205861155405;0.7970735809299424;-5.731957474871891e-05;-6.336512757529358e-05;1.0411602091633745;10.069034549510192;0.8290540044681006;0.01560438544825296;0.015750891681320985;0.7989702236984706;0.014960990581136863;0.7997305519848565
32.230856;1.0524325764666356;0.828608276819944;0.7970730281473445;-5.495692918812165e-05;-6.112530309792848e-05;1.0412752802302543;10.068942591675503;0.8292351205197892;0.015603472226970606;0.015751895924838492;0.7990335375435046;0.014963035201978484;0.7996995758192936
32.240856;1.0525168212376685;0.8287017940617393;0.7970768750265349;-5.259446052187312e-05;-5.888394601516577e-05;1.0413907511089409;10.068886400775542;0.8294150079294216;0.015602506941895097;0.015752945415444107;0.7991001931036096;0.014965053017244235;0.79967207749484
32.250856;1.0525934266907355;0.8288015611768316;0.7970854556753143;-5.1461379780513747e-05;-5.781785312787831e-05;1.0415036978351535;10.068862214507487;0.8295931859636971;0.01560149664141992;0.01575404634894059;0.799171618655554;0.01496704682634233;0.7996500812709448
32.260856;1.0526602426001388;0.828905281023669;0.7970985951766548;-4.9099596823721444e-05;-5.5573483788802244e-05;1.041614252805492;10.068866259423148;0.829769195114195;0.01560044869853478;0.015755204751318693;0.7992460798059999;0.014969016055733909;0.7996324876233168
32.270856;1.0527182125015573;0.8290134773634538;0.7971163237935776;-4.673836889248517e-05;-5.332759059516896e-05;1.041721670052055;10.068894976352544;0.8299425958578264;0.0155993684860313;0.01575642457372743;0.7993227702674998;0.014969958193381061;0.7996191469011654
32.280856;1.0527674513556384;0.8291260246746374;0.7971386953195966;-4.5533395971951455e-05;-5.218660890085571e-05;1.0418263363997087;10.06894509144085;0.8301129767924903;0.015598258173686128;0.015757707502742482;0.7994008922503412;0.014971870275867593;0.7996100216374803
32.290856;1.0528082046022322;0.8292425496174276;0.7971655123175624;-4.317370639716575e-05;-4.99378908516214e-05;1.0419257196988525;10.069013610218638;0.8302799494983253;0.015597118286831822;0.015759053763771933;0.7994787612926406;0.01497274944109987;0.7996040777356702
32.300856;1.052841765389514;0.8293638794205697;0.7971970083116319;-4.2044061687057303e-05;-4.886474848135653e-05;1.0420203148402685;10.069097627760181;0.830443152168908;0.015595950567803852;0.015760461998921973;0.7995579260916811;0.014974592717762572;0.7996034153382277
32.310856;1.0528663910857166;0.8294881135746883;0.797233070191582;-4.084190531875532e-05;-4.7720206843871875e-05;1.0421096402930823;10.069194023375864;0.8306022998824018;0.01559475939076158;0.015761927892760538;0.7996371921532168;0.014975396973705023;0.7996070771659185
32.320856;1.052883183086539;0.8296157853384418;0.7972734466410074;-3.8485323389463925e-05;-4.5468428560669014e-05;1.0421942724586994;10.069299226876492;0.8307572018061463;0.015593550896913317;0.015763443528753994;0.7997165226227078;0.014977159400299403;0.7996151475249331
32.330856;1.0528921150432844;0.8297470109633346;0.7973179887461768;-3.728550199675498e-05;-4.432237622226304e-05;1.0422719441210073;10.069409372765227;0.830907677551005;0.015592331407685544;0.015764999123345152;0.7997959218573741;0.014977878038701944;0.7996275627663424
32.340856;1.0528931060189122;0.8298815919526202;0.7973660728258796;-3.608693158677825e-05;-4.317587139996466e-05;1.0423436491410456;10.069520897928687;0.8310535033608867;0.015591106733926155;0.01576658487004934;0.7998754016062518;0.014979552212106468;0.7996442360440987
32.350856;1.0528860589787794;0.8300194330847396;0.7974170817528595;-3.4889621961036565e-05;-4.202912104344521e-05;1.0424095775145825;10.069631022954596;0.8311944672472525;0.015589882036777088;0.01576819058376943;0.7999549878349448;0.014980182794209027;0.7996648985658461
32.360856;1.0528718990409973;0.8301611548665214;0.7974702305837914;-3.261157422793314e-05;-3.984631779186988e-05;1.0424699273916662;10.069737855937007;0.8313304382843268;0.015588660967274468;0.015769805569471412;0.8000336879312743;0.014980771664234225;0.7996882244719448
32.370856;1.0528486162836774;0.8303053692013902;0.7975249997084016;-3.14168883444799e-05;-3.86996759974695e-05;1.042525828144926;10.069839818035069;0.8314613797388636;0.015587444211772328;0.0157714198616779;0.8001134500730311;0.014981320443609138;0.7997157985794354
32.380856;1.0528171902713153;0.8304527741402159;0.7975805593748652;-3.0223689266057958e-05;-3.7553373997438566e-05;1.0425754004406205;10.069934680360273;0.831587309486037;0.01558622932207083;0.01577302399047411;0.8001931616034108;0.014982830243101274;0.7997462458616064
32.390856;1.0527775887363122;0.8306033291202187;0.7976361956119149;-2.9032132325668326e-05;-3.6407574892828104e-05;1.0426198036364815;10.070019524094029;0.8317082415281017;0.015585012281976694;0.015774607273099466;0.8002726798964185;0.01498330301800219;0.7997791997936918
32.400856;1.052729811584353;0.830756889272046;0.7976912137371969;-2.7842344287927407e-05;-3.5262403990772946e-05;1.0426591972541361;10.07009121772681;0.8318241465418974;0.015583788979276607;0.015776157682229754;0.8003518629721271;0.014983742601699141;0.7998143993131346
32.410856;1.0526738846521237;0.8309131788175511;0.7977449565926245;-2.6654428801013722e-05;-3.411793435231856e-05;1.0426936406616145;10.070146375774337;0.8319349531698461;0.015582555621854052;0.01577766359341302;0.8004305804656;0.014984153721367459;0.7998516330770434
32.420856;1.0526098100387349;0.8310717973592012;0.797796799703045;-2.546848856055368e-05;-3.2974171586964275e-05;1.0427230027812497;10.070181342561009;0.8320405999561947;0.015581308640972446;0.015779115359399104;0.8005087410233771;0.014984539875756608;0.7998907950171443
32.430856;1.0525385906188645;0.8312330614940046;0.7978461399197766;-2.4358162931970724e-05;-3.190142789130226e-05;1.042746960069449;10.070192157714201;0.8321410916267179;0.015580044817387916;0.015780505730230453;0.8005853282959484;0.014984902444962738;0.7999308188207445
32.440856;1.0524582889948488;0.8313948599683773;0.7978924467555224;-2.317650168316381e-05;-3.0758837870879726e-05;1.042766077855471;10.070174266073403;0.8322364756745719;0.015578761543420666;0.015781829339325877;0.8006623988566132;0.01498524139497929;0.7999735576662663
32.450856;1.0523699508900086;0.8315574288116406;0.7979353539670847;-2.19971510473605e-05;-2.9616659739719194e-05;1.0427779021551162;10.070122701843538;0.8323267985829003;0.015577456117934058;0.015783081866756688;0.8007390670403816;0.014985556147908849;0.800017760696941
32.460856;1.0522735927650009;0.8317203220854023;0.797974794619443;-2.1975777126724536e-05;-2.9581175441007696e-05;1.0427829960328745;10.070032291275337;0.8324121398517983;0.015576123904344484;0.015784259217024452;0.8008154821706076;0.014985845997596703;0.8000631087236797
32.470856;1.0521692298245267;0.8318828566374868;0.7980105273703717;-2.0801380028302023e-05;-2.8439527704398398e-05;1.0427808999472667;10.069897122567951;0.8324926148786462;0.01557475698520338;0.015785356832425018;0.8008917805696507;0.014986110416864101;0.8001092551807528
32.480856;1.0520568618973083;0.8320447750332635;0.7980426704803228;-1.962963287752902e-05;-2.7298021838287e-05;1.0427711000899929;10.069710677999907;0.8325683144505786;0.015573345344725707;0.015786369755898727;0.8009680425766817;0.014986350059821442;0.8001558912849607
32.490856;1.0519364404973526;0.8322057737539714;0.7980712772146129;-1.8460652987526145e-05;-2.6156564238992685e-05;1.042753061476733;10.069467616002502;0.832639332814894;0.015571880252727047;0.015787293638242616;0.8010442482261315;0.014985567645172313;0.8002027480214541
32.500856;1.0518078523287175;0.8323656151336694;0.7980964552537375;-1.7294544359427425e-05;-2.5015040052910394e-05;1.0427262782701228;10.069165436128252;0.8327058411482052;0.015570356169930813;0.015788125934207427;0.8011202490627943;0.01498576700358418;0.8002496099092954
32.510856;1.0516708932043197;0.832524259648844;0.79811847074992;-1.7286947437668064e-05;-2.4979691360715516e-05;1.042690357046128;10.068804520838164;0.8327680868840567;0.01556876930715765;0.01578886638419148;0.8011958407543748;0.014985951603557928;0.8002961615100109
32.520856;1.0515262905390055;0.8326821789774794;0.7981373479231626;-1.62003412029796e-05;-2.3907953829726865e-05;1.0426461248034775;10.068387262299417;0.8328263796196016;0.015567115815711598;0.015789516372234684;0.8012708941895563;0.014986124171558656;0.8003420993689421
32.530856;1.0513718147738613;0.8328377529587047;0.7981535033413862;-1.504328443616672e-05;-2.2765291376227826e-05;1.0425916429249813;10.067917242539869;0.8328810804711408;0.015565392280265425;0.015790077762836002;0.8013444009537659;0.014986286599827252;0.8003861617868911
32.540856;1.0512082979834037;0.8329916862249395;0.7981674337988537;-1.504489393655054e-05;-2.272832463255317e-05;1.0425281118462344;10.067398628714177;0.8329325219767727;0.01556359733719477;0.015790551866940852;0.801418410151089;0.01498543980832738;0.8004300739815815
32.550856;1.051035606993019;0.8331434878962651;0.7981793473367872;-1.3894072675985221e-05;-2.158416943004675e-05;1.0424557767891083;10.066835700894133;0.8329809002364438;0.015561732404597616;0.015790938804170374;0.8014919533721848;0.014985583571913227;0.8004725242404687
32.560856;1.0508535879528398;0.8332929331044001;0.7981896644039703;-1.2746371010765824e-05;-2.043912790111869e-05;1.0423749077165636;10.066232693499504;0.8330262471240658;0.015559801298753046;0.015791237877573843;0.8015650238494593;0.01498571641945596;0.8005130066100015
32.570856;1.0506620478902728;0.833439829758545;0.7981986478587135;-1.2757315839318608e-05;-2.0399527627466633e-05;1.0422858476435357;10.065594112044323;0.8330684828827835;0.01555780941835436;0.015791448702703447;0.8016375766412462;0.014984836458512445;0.8005509071947707
32.580856;1.0504607836587574;0.8335837703450985;0.7982061373335694;-1.1615737154780112e-05;-1.925256517037283e-05;1.0421890466282995;10.064924833338129;0.8331074385677602;0.0155557628917263;0.015791571754096942;0.8017095117425349;0.01498494281821091;0.8005856058429396
32.590856;1.050249642253198;0.8337248710380655;0.7982123219827801;-1.1632662545586558e-05;-1.9211012458879953e-05;1.0420850306625844;10.064229123116037;0.833142822866565;0.01555366739505424;0.015791607736077875;0.8017806581436774;0.01498403656343975;0.8006164190255112
32.600856;1.050028573562423;0.8338628643459026;0.7982169462457723;-1.0496866465472334e-05;-1.8062122944322008e-05;1.0419743745736731;10.063509397433164;0.8331742628332501;0.015551526688328638;0.01579155683124211;0.8018507622305916;0.014984120585843667;0.8006428402966602
32.610856;1.0497977005257466;0.8339967993748937;0.7982190492799353;-1.0626242928478863e-05;-1.8121069254393437e-05;1.0418577189774745;10.06276630520468;0.8332014348927888;0.015549342414776634;0.015791418929259275;0.8019195034954829;0.014984198706779023;0.8006644599970023
32.620856;1.0495573592481928;0.8341288351428;0.7982206009976601;-9.49571859908992e-06;-1.6970404503463052e-05;1.0417368019683124;10.061999717323928;0.8332241397152433;0.015547115866585718;0.015791193825062926;0.8019865541131781;0.014983275150071917;0.8006810354663026
32.630856;1.0493080358452926;0.8342581230815551;0.7982206940146673;-9.523177755612144e-06;-1.6925326126256004e-05;1.0416104484044995;10.061209285822802;0.8332422845028846;0.015544849501028059;0.01579088034567699;0.8020516184231884;0.014983355093024498;0.8006925435845121
32.640856;1.0490502793728007;0.8343844892521698;0.798219160515022;-8.397369526038316e-06;-1.5773144617976455e-05;1.0414804550572716;10.060394583709751;0.8332558329037711;0.015542546403862455;0.015790475774673282;0.8021144434512664;0.014982445065986281;0.8006990132816693
32.650856;1.048785639144718;0.8345088838677626;0.798216313067636;-8.502804711322606e-06;-1.5797108890482827e-05;1.0413474345800615;10.059555438717538;0.8332647576723676;0.015540209312316918;0.015789977043358733;0.8021748178795247;0.014982552584034558;0.800700610911131
32.660856;1.048512641285587;0.834629399573617;0.7982121478805161;-7.3812487420504024e-06;-1.4643810422549634e-05;1.041211741301046;10.058692498723968;0.8332690183669478;0.015537841229208395;0.015789382403624996;0.8022325424192132;0.01498168608725606;0.8006974296931334
32.670856;1.0482327866390555;0.8347470128422347;0.7982071560840502;-7.417244002869866e-06;-1.4596538240910018e-05;1.0410735133226838;10.057807707071026;0.8332685629628304;0.015535447064347506;0.015788691626303517;0.8022874384025633;0.014981855228186606;0.8006896029920342
32.680856;1.0479466513219673;0.8348616321206987;0.7982014865943095;-6.299546484032579e-06;-1.3442681800294476e-05;1.040932768961283;10.056904512769359;0.8332633619133748;0.0155330345687651;0.015787905820239822;0.8023384155038902;0.014981070748504603;0.8006761510904364
32.690856;1.0476549554658734;0.834973734235632;0.7981957656135933;-6.339108716858905e-06;-1.3395179441447859e-05;1.0407894541237306;10.055987709933389;0.8332534599636203;0.015530613375530272;0.015787028306489696;0.8023875190412606;0.014980344045659531;0.8006591224757731
32.700856;1.0473585588282746;0.8350835475120013;0.7981903643456636;-6.380216168074839e-06;-1.3347807953045812e-05;1.040643436261451;10.055063130302475;0.8332389998306636;0.015528192586247361;0.015786065069232146;0.8024339467174693;0.014980686732988809;0.800637527244927
32.710856;1.0470583666483688;0.8351913200777016;0.798185646207599;-5.267188868710148e-06;-1.2194342442511243e-05;1.040494512521726;10.05413763000242;0.8332202450606007;0.015525778870698162;0.015785023816354677;0.8024780395289315;0.014980110443322427;0.8006112135432047
32.720856;1.046755226411142;0.835297643472727;0.798182221653906;-5.311055885214427e-06;-1.2147711693669586e-05;1.0403424209420877;10.05321905363735;0.8331976197962773;0.015523376091804845;0.015783912862762046;0.8025202223394503;0.014980627168502583;0.8005799156165845
32.730856;1.0464498708939625;0.8354028245755113;0.7981802918473824;-5.356195181124151e-06;-1.2101685527254037e-05;1.0401868648536046;10.052315459560035;0.8331717028523327;0.015520986206159984;0.015782740523377067;0.80256095320566;0.01498024905431076;0.80054311189477
32.740856;1.0461428956579113;0.8355071781061257;0.7981798961798797;-4.246989996398875e-06;-1.0950046756222898e-05;1.0400276141143605;10.051433948433495;0.833143170863169;0.015518610990292007;0.01578151472557917;0.8026007390029992;0.014979987013940821;0.8005002775473764
32.750856;1.0458347827161816;0.8356113059162964;0.7981811751809839;-4.294482955658553e-06;-1.0905741679820827e-05;1.0398645924260597;10.050580074805517;0.8331127308228736;0.015516253316950819;0.015780243220844255;0.8026401290428647;0.014980850317441313;0.8004509250715092
32.760856;1.0455259899830605;0.8357154306326438;0.7981837796025866;-4.3430214311835225e-06;-1.0862529136672844e-05;1.039697811474493;10.049757594140658;0.8330810346348839;0.01551391745860373;0.01577893449171708;0.8026796302703478;0.014980847395104892;0.800394526428237
32.770856;1.0452170431505363;0.8358197376652622;0.7981872875517705;-3.2369549145069965e-06;-9.714123433179834e-06;1.0395272609240356;10.048967971362018;0.8330486098939676;0.01551160916767036;0.015777597443693295;0.8027196509822807;0.014980985109987875;0.8003306183948974
32.780856;1.0449085121671833;0.8359247602390082;0.7981916269874079;-3.287338866576775e-06;-9.67337659741668e-06;1.039352905586673;10.048210766129495;0.8330158589579897;0.015509334808074414;0.015776239128346484;0.8027605112986053;0.01498226668136442;0.8002588643622689
32.790856;1.0446009179913964;0.8360307277498996;0.7981965029133978;-3.3385768849283503e-06;-9.633980271542108e-06;1.0391756717618759;10.04748551828273;0.8329830693839096;0.015507099160872579;0.01577486300284404;0.8028024553346795;0.014982690766827044;0.8001790991547406
32.800856;1.0442947536880687;0.8361378851596134;0.7982018384020685;-3.3906050015786184e-06;-9.595993783284597e-06;1.0389933601750465;10.046792972065568;0.8329503846562542;0.015504904319067075;0.01577346944388978;0.8028456813141616;0.01498325244697093;0.8000914089154105
32.810856;1.0439906262644143;0.8362462310588896;0.798207610281587;-2.2877485316366068e-06;-8.453047988178827e-06;1.038806690965807;10.046134184933681;0.8329177839428602;0.015502751171143633;0.01577205756756927;0.8028903914249633;0.014983945321256364;0.7999960083725095
32.820856;1.0436893750810199;0.8363560377154602;0.7982142107868241;-2.34096881582341e-06;-8.417875149430752e-06;1.0386154959852394;10.045509224985954;0.8328851107394992;0.015500641279788617;0.01577062740407607;0.802936808667824;0.014985763199014335;0.7998932722010555
32.830856;1.0433920703410484;0.8364673287722885;0.798221762266679;-2.394546481367253e-06;-8.383998961503224e-06;1.0384198142276888;10.044916923755764;0.8328521346185852;0.01549857662326611;0.01576918206976828;0.8029851785334876;0.014986700297364043;0.7997836116598968
32.840856;1.0430998677974943;0.8365803179307428;0.7982305550003567;-2.448334814178878e-06;-8.351307716907455e-06;1.0382198435142058;10.044355305434246;0.8328185787155933;0.015496558112927028;0.015767728154607096;0.8030357533596103;0.01498775079721352;0.7996675251977001
32.850856;1.042813826822609;0.8366951263432428;0.7982408802695224;-1.3466618101515091e-06;-7.213303748329623e-06;1.038015876751899;10.043822245177775;0.8327840740103727;0.01549458511322551;0.015766273368209238;0.8030887294311856;0.014988908933293372;0.79954553310591
32.860856;1.0425348392302345;0.8368121716202831;0.798253406004033;-1.4005709367359236e-06;-7.182644451755763e-06;1.037808266830136;10.043315922464577;0.8327481453782568;0.015492656275101538;0.015764824367225715;0.80314420884442;0.01499116909429098;0.7994182615134839
32.870856;1.0422637057987454;0.8369315106467937;0.798268505072995;-1.4544637487071959e-06;-7.15282044738709e-06;1.0375974204577896;10.042834472845232;0.8327103006100539;0.01549077081780829;0.015763386792589165;0.8032022184093085;0.014992525406339339;0.7992863683267494
32.880856;1.0420012830940075;0.8370532348341384;0.7982866021602251;-1.5083047681334479e-06;-7.123701994976883e-06;1.037383788231418;10.042375305960658;0.8326701025843668;0.015488928875526043;0.01576196580366431;0.8032627014842009;0.014993971989858038;0.7991505844124858
32.890856;1.0417485167122498;0.837177360361916;0.7983080101550869;-1.5620331461566712e-06;-7.09516237034669e-06;1.0371678454559614;10.041935106311389;0.8326271512126338;0.015487130307535967;0.015760566184418217;0.8033254939598853;0.014995503693493633;0.7990115498289676
32.900856;1.0415073044302459;0.8373045300353811;0.7983328011983023;-5.334856913325766e-07;-6.0310842907863025e-06;1.036950158615839;10.041510283599672;0.8325810602316323;0.015485373710031137;0.015759192645901577;0.8033903400525315;0.01499711541039003;0.7988698169771901
32.910856;1.041276389868027;0.8374332576349744;0.7983612402477009;-5.866102573756223e-07;-6.003404394051154e-06;1.0367314983131621;10.041097062109763;0.8325314806773384;0.015483657076174098;0.015757849791825804;0.8034569058391678;0.014999801149900875;0.7987259401951282
32.920856;1.0410572863842291;0.8375640755033081;0.798393224164492;-6.391984456138021e-07;-5.97604221499445e-06;1.0365128476533831;10.040691125007324;0.8324781726688186;0.015481978981173775;0.01575654125173065;0.8035248096812567;0.015001554602893732;0.7985804486944278
32.930856;1.0408502627763059;0.8376968354559229;0.7984287565884713;-6.911078521321862e-07;-5.948912272609562e-06;1.036295311041356;10.040287184643763;0.8324211061143977;0.015480338459782313;0.015755269104211843;0.8035937032507307;0.01500336986591068;0.7984339363305452
32.940856;1.0406553881410845;0.8378314168259365;0.798467916804662;-7.422003135170724e-07;-5.921901021404712e-06;1.0360800332082283;10.039879163965894;0.8323604816308805;0.015478734193564665;0.015754034516869825;0.8036633233519417;0.015005241598976536;0.7982869276546166
32.950856;1.0404726647728062;0.8379676923519277;0.7985108989444047;-7.923365604562476e-07;-5.8948832048420724e-06;1.0358681962446936;10.039461140742839;0.8322966246445007;0.015477165172020859;0.015752839209919163;0.8037334993368677;0.015007165483406984;0.7981398019940142
32.960856;1.04030209972951;0.8381053755134337;0.7985579249576037;3.1416988467695097e-07;-4.76136279339599e-06;1.0356610438597824;10.039028009080488;0.8322298691303932;0.01547563216162635;0.0157516864579009;0.8038041568376111;0.015009139173679497;0.7979927398046587
32.970856;1.0401436688584451;0.8382444448593056;0.7986096614753431;2.6629933144019784e-07;-4.734015533461417e-06;1.0354598400668067;10.03857526249248;0.8321605340405797;0.015474137798558833;0.015750580304878616;0.8038752906710188;0.015012162800312352;0.7978458463643148
32.980856;1.039997235015025;0.838384514440066;0.7986665223766117;2.1967044043568973e-07;-4.706357603568746e-06;1.0352658043467162;10.03809863995486;0.8320889661516555;0.015472685456543015;0.015749523765458975;0.8039469262733024;0.01501423828336772;0.7976992691483996
32.990856;1.039862485911676;0.8385252549127467;0.7987289219794219;1.7429397608719074e-07;-4.678299476024452e-06;1.035080087240913;10.037594461373581;0.8320155474738754;0.015471278021779987;0.015748518087596274;0.8040190989087731;0.015016368111370026;0.7975533944323017
33.000856;1.0397389598959164;0.8386663017387319;0.7987971069017505;1.3011195121664654e-07;-4.649776073053014e-06;1.0349037106217542;10.03706059049181;0.8319406676116156;0.015469917618215909;0.01574756302643349;0.8040908014598865;0.015018554354551066;0.7974076993561291
33.010856;1.0396261254485268;0.838807303954224;0.7988712071133361;8.700130204170879e-08;-4.620733792250421e-06;1.0347374468979245;10.036497223256832;0.8318647598982348;0.015468606878052753;0.015746656902733268;0.8041639394827136;0.015020797646619186;0.7972646391613829
33.020856;1.0395234309304502;0.8389479490878696;0.7989513016164436;4.481677620986242e-08;-4.5911047256873665e-06;1.0345817933571717;10.035906586543206;0.8317883569928806;0.015467350002403575;0.0157457966880043;0.8042373750453332;0.015023096194860508;0.7971235503487577
33.030856;1.0394303559909537;0.8390879421604689;0.7990374615634468;3.4341991336989727e-09;-4.56080516082623e-06;1.034437110908738;10.035291480043085;0.8317120761796017;0.015466151992371299;0.01574497867573684;0.8043109886520624;0.01502544584080062;0.7969845939469475
33.040856;1.0393464756636177;0.8392269778549398;0.7991297698133104;-3.723652288089263e-08;-4.529760518263875e-06;1.0343037567716156;10.034654101910803;0.8316365711661373;0.015465017319175706;0.015744199681945775;0.8043846930849593;0.015028840738506249;0.7968477463642093
33.050856;1.0392714503656024;0.8393646196531018;0.79922819880973;1.0782946616068925e-06;-3.391535311434574e-06;1.0341820792886303;10.033996258819705;0.8315624890399274;0.015463949230742012;0.015743458246635225;0.8044584395045253;0.015031273447041846;0.796712765095339
33.060856;1.039204966052823;0.8395007367032837;0.7993329545063365;1.0388382515692515e-06;-3.3588700008994047e-06;1.0340723660891167;10.033320079755729;0.8314904331892923;0.015462949437138928;0.015742754346140118;0.804532212686067;0.015033734890008643;0.7965794465654129
33.070856;1.0391466950226718;0.8396348936799863;0.7994437687794107;9.998606829264457e-07;-3.3253651039109984e-06;1.0339748619683735;10.032628378807633;0.8314209199616033;0.01546201823060469;0.015742087554703077;0.8046060098210832;0.015036214492215394;0.796447712013062
33.080856;1.0390962625001752;0.8397667828663783;0.7995602723223375;9.61248594719975e-07;-3.2910440150125615e-06;1.0338898152174336;10.031924642968855;0.8313543477199341;0.015461155503523198;0.015741455964789746;0.8046798301803301;0.015038700762272992;0.7963176674718148
33.090856;1.0390532821801954;0.8398961036055664;0.7996819726190973;9.228795092977857e-07;-3.2559743726548188e-06;1.033817494805823;10.03121277773941;0.8312910303939199;0.0154603619073707;0.015740856832511897;0.8047536554952904;0.015041182787275962;0.7961895413780486
33.100856;1.039017481727035;0.8400225833523207;0.7998083504988663;8.846304491886525e-07;-3.2202454594101638e-06;1.033758199705883;10.030497132789785;0.8312312773888207;0.01545963796141694;0.015740288064503845;0.8048274261629839;0.015043651273040339;0.796063610010242
33.110856;1.038988737171812;0.8401460061839171;0.7999388946322699;8.463837285984142e-07;-3.183943103422191e-06;1.0337122171296644;10.029782492162672;0.8311754831410834;0.015458981366842017;0.01573974924992987;0.8049010231711171;0.015046097931426375;0.7959401306830327
33.120856;1.0389669313259835;0.8402662315952026;0.8000731276965839;8.080475133126529e-07;-3.1471525748126504e-06;1.0336797139899903;10.029073399066462;0.8311241786535325;0.015458385683157223;0.0157392406931082;0.8049742183020508;0.015048513900442095;0.7958193066428674
33.130856;1.038951803101412;0.8403831970135482;0.8002106268344403;7.695927820813319e-07;-3.109971964734639e-06;1.033660672499888;10.028373549885773;0.8310779878716085;0.015457841480508227;0.01573876147659996;0.8050466484243676;0.015050888501553096;0.7957013041642802
33.140856;1.03894296034315;0.8404968446610419;0.8003510112998693;7.310726835088619e-07;-3.0725147675160643e-06;1.0336548913601964;10.027685869059502;0.8310375431933745;0.015457338312710617;0.0157383091865779;0.8051178649792305;0.015053209471177194;0.7955862453373596
33.150856;1.0389399944542232;0.8406070288126641;0.8004939321558382;6.925984952280948e-07;-3.0349073688801612e-06;1.033662013199886;10.027012812550105;0.8310033989313851;0.015456866180103437;0.015737880742935657;0.8051873794688431;0.015055464494458666;0.7954741642624746
33.160856;1.038942498710869;0.8407135456473906;0.8006390880067813;6.543038295286388e-07;-2.9972802759124173e-06;1.0336816296416251;10.026356521966793;0.8309759385560888;0.015456416626650685;0.015737473087899252;0.8052547002270202;0.015057642128850999;0.7953650009264934
33.170856;1.038949997785619;0.8408162517137586;0.8007862408206915;6.163360531877244e-07;-2.959753972668287e-06;1.0337134485276385;10.025718921497932;0.8309553671258696;0.015455982990021135;0.015737084485572525;0.8053193936122769;0.015060730930164674;0.7952586486610208
33.180856;1.0389619606628253;0.8409150015163873;0.8009350897398835;1.7344222442563864e-06;-1.8160489056044443e-06;1.033757368684712;10.025101610447905;0.8309418143084462;0.015455558837567588;0.015736715481232136;0.8053811125229189;0.015062718496166846;0.7951549148823913
33.190856;1.0389779074274197;0.8410100150652009;0.8010856210008638;1.6976259608827017e-06;-1.7790361049684605e-06;1.0338133842431894;10.02450553258199;0.830935433047876;0.015455136671612899;0.015736367444891094;0.8054395838858409;0.015064592257985883;0.7950536662978415
33.200856;1.0389974859958258;0.8411011830423474;0.8012374409736871;1.661682159368089e-06;-1.7424300690844625e-06;1.0338814404969092;10.023931199623746;0.8309364121631891;0.015454709755849599;0.015736040145092476;0.8054945936254106;0.015066341343167608;0.7949547733796513
33.210856;1.039020464683458;0.8411885021070017;0.801390179306397;1.626761373343824e-06;-1.7063457020127064e-06;1.033961372221751;10.023379317830686;0.8309449306758061;0.015454275147537543;0.015735731580811287;0.8055459469318993;0.015067957989040441;0.7948581220877393
33.220856;1.03904670582199;0.8412720059892977;0.8015434408218539;1.5930392867498957e-06;-1.670908401102462e-06;1.0340529155034783;10.022850632751716;0.830961132775754;0.01545383366868816;0.01573543991141231;0.805593379972475;0.015069436979744095;0.7947636115850275
33.230856;1.0390761685154288;0.8413518014563257;0.8016968928016518;1.5606855627319556e-06;-1.6362132737970075e-06;1.0341557231213387;10.022345089866375;0.8309851528996092;0.015453386649685565;0.015735164794338473;0.8056365140426468;0.015070773566027163;0.7946711995648498
33.240856;1.039108918511154;0.8414280693105753;0.8018503325208337;1.5298427135692326e-06;-1.6022772873070484e-06;1.0342693094432156;10.0218614235098;0.8310171163317267;0.015452933375370334;0.015734907479133878;0.805674939018126;0.015071962701198052;0.7945809344923813
33.250856;1.0391451489494736;0.8415010191543811;0.8020036784147773;1.5006299313240417e-06;-1.5690251046525713e-06;1.034392974076325;10.021397618590687;0.8310570274561296;0.015452471779913738;0.015734670389937522;0.8057083294711085;0.015072999745524524;0.7944929521504788
33.260856;1.0391851775300571;0.8415708230996504;0.8021568887114348;1.4731646475881842e-06;-1.5363301811077643e-06;1.034525896216066;10.020951576618689;0.8311046336663993;0.01545200041804603;0.01573445567844596;0.8057364801822322;0.015073881002698014;0.7944074811184496
33.270856;1.039229392113037;0.84163758126324;0.8023098800259875;1.4475731238973697e-06;-1.5040872274163985e-06;1.034667375904426;10.020521386477244;0.8311594398797462;0.015451519602029238;0.015734263571591255;0.8057593007886695;0.015074604738464418;0.7943248002882212
33.280856;1.0392782008300598;0.8417013337681903;0.8024624830221582;1.4239831202672057e-06;-1.4722488179682387e-06;1.0348169473279287;10.020105685512691;0.8312208599629921;0.015451032523727063;0.015734092614529828;0.8057768317521252;0.01507517269552248;0.7942451572459248
33.290856;1.039331981239379;0.8417620554684134;0.8026144532111528;1.4025119515699561e-06;-1.4408065117295857e-06;1.0349742872105359;10.019704186647504;0.8312883521726626;0.015450545288960314;0.015733940636918825;0.8057892402633852;0.015075589738147736;0.7941687633545168
33.300856;1.0393910334411485;0.8418196327040225;0.8027655560157729;1.383260513802895e-06;-1.409754183079558e-06;1.035139097597029;10.019317281512691;0.8313614532849047;0.015450064091424513;0.01573380449524496;0.805796758892477;0.015075861140845796;0.7940958381989971
33.310856;1.0394556160752377;0.8418738786442558;0.8029156406654839;1.3663032267476468e-06;-1.3790617237400101e-06;1.0353110735221094;10.018944873643338;0.8314397488733708;0.01544959214565648;0.015733680217438442;0.8057996239029095;0.015075990360725747;0.7940266038231395
33.320856;1.0395260338196586;0.8419245819531428;0.8030645910785875;1.3516717491873895e-06;-1.3486589203548602e-06;1.0354899248918203;10.018586211447447;0.8315228540288021;0.015449129001835408;0.015733564595377433;0.8057980398960417;0.015075979195065408;0.7939612621002474
33.330856;1.0396026757913015;0.8419715720830449;0.803212206551009;1.3393561659394652e-06;-1.31841983391997e-06;1.0356754223509343;10.0182407086364;0.8316104333551969;0.015448671502253484;0.01573345622837095;0.8057921609413793;0.015075829160085936;0.7938999988577932
33.340856;1.0396859692169906;0.8420147745638834;0.8033581681071055;1.329326061058148e-06;-1.2881613895368175e-06;1.0358674420736038;10.017908252335012;0.8317022704180401;0.015448215349569642;0.01573335506070409;0.8057820948437041;0.015075542056341679;0.7938429700832335
33.350856;1.039776285189615;0.8420542121443646;0.8035021433544812;1.3215468421516818e-06;-1.257680464574867e-06;1.0360659565007893;10.017589051390466;0.8317983065678747;0.01544775656565678;0.015733261556393863;0.8057678968128685;0.01507511960388571;0.793790293276079
33.360856;1.039873893530969;0.8420899811956496;0.8036439013523571;1.315982614128603e-06;-1.2268060623776674e-06;1.036270976073694;10.017283360464392;0.8318985520982947;0.015447292208006473;0.015733176811229058;0.805749545873898;0.015074563304787455;0.7937420886767342
33.370856;1.0399789978581104;0.8421222615704269;0.8037833137874171;1.3125889835198742e-06;-1.19541714150791e-06;1.0364824906103334;10.016991014296009;0.8320030041949876;0.015446820404422454;0.015733103655054214;0.8057269510535708;0.015073874112268263;0.7936985165446543
33.380856;1.0400917799805742;0.8421513351274711;0.8039203262311531;1.3113067359614089e-06;-1.1634330515502384e-06;1.0367004465877354;10.016711257829082;0.832111679213798;0.015446339669217405;0.015733047299579063;0.8057000023861599;0.015073051936646115;0.7936597797347229
33.390856;1.0402124091666853;0.8421775585690607;0.8040549892848686;1.3120718953411882e-06;-1.1308012896401135e-06;1.0369247563564101;10.016442602775966;0.8322246427054502;0.015445848007365879;0.01573301466283804;0.8056686042569481;0.01507209656935381;0.7936261082527158
33.400856;1.040341011021386;0.8422013126435048;0.8041874801902105;1.3148260539084736e-06;-1.097477146457488e-06;1.03715528142255;10.016182695623904;0.8323420005079436;0.015445342968346161;0.015733013251939147;0.8056325989709919;0.01507100965419062;0.7935977365053265
33.410856;1.040477610466732;0.8422229828069776;0.8043180801337572;1.3195083448493481e-06;-1.0634056252752402e-06;1.0373917877246885;10.015928791588008;0.8324638786255766;0.015444822126393936;0.01573305045633325;0.8055916523605792;0.015069795742077707;0.793574912577173
33.420856;1.0406221079059077;0.8422429687638755;0.804447132277184;1.326054651700273e-06;-1.0285144854198076e-06;1.0376339562528472;10.015678082078823;0.8325903874465701;0.015444282952051983;0.01573313274772706;0.8055452578346854;0.015068461420613658;0.7935579146983031
33.430856;1.0407743192749959;0.8422617041846108;0.8045749711929372;1.3344254132026722e-06;-9.927221236044704e-07;1.0378814798162457;10.015427323415445;0.8327216156744967;0.01544372290534558;0.0157332642753901;0.8054928209259358;0.015067013190710065;0.793546990418071
33.440856;1.0409340187914962;0.842279662765438;0.8047018375790509;1.3446307766196163e-06;-9.559678051759434e-07;1.0381341295433624;10.015172378576064;0.8328576296620656;0.015443140364670576;0.01573344592182393;0.8054337373697283;0.01506545628914212;0.7935422466023837
33.450856;1.041100971976566;0.8422972877268871;0.8048278164434691;1.356716376728452e-06;-9.18229158876035e-07;1.0383917362870028;10.014908220302214;0.8329984333583409;0.015442535314849874;0.015733675814213578;0.8053674962998181;0.01506379549204729;0.7935435907834884
33.460856;1.041275014118;0.8423148610250131;0.8049528500951473;1.3707316479142801e-06;-8.795034866503203e-07;1.0386541959857618;10.014629573780088;0.8331439468900375;0.01544190877442597;0.015733950143384825;0.8052937801993505;0.015062035927480195;0.7935507983933565
33.470856;1.0414560861252151;0.842332450959323;0.8050768381653453;1.3867237520017186e-06;-8.397878273974971e-07;1.038921483470967;10.014331693733217;0.8332940085066349;0.015441261428018183;0.015734263589041026;0.8052124708490843;0.015060182680162806;0.7935636616023558
33.480856;1.0416441215120433;0.8423500009519137;0.8051996792572456;1.4047497762913954e-06;-7.990768332379542e-07;1.0391936020780967;10.014010520742744;0.8334483456479613;0.015440593004251726;0.01573461064659328;0.8051235797636349;0.015058240297495801;0.7935820503116899
33.490856;1.041838900988535;0.8423674497685852;0.8053211955823701;1.4248772159067233e-06;-7.573665364391746e-07;1.039470508608963;10.013662244757384;0.8336065526128952;0.015439903293159751;0.015734987947020794;0.8050272074439093;0.015056212231775718;0.7936058527869805
33.500856;1.0420400291745406;0.8423847864250095;0.8054411377595162;1.4471750457371839e-06;-7.146564786488522e-07;1.0397520073817392;10.013282883939008;0.8337681473081241;0.015439193482514112;0.015735395758355968;0.8049235641824612;0.015054099759342203;0.7936349163343718
33.510856;1.0422470155576755;0.8424020656024792;0.8055593042098714;1.4717044026446053e-06;-6.709412525208339e-07;1.0400376333509;10.012868246557431;0.8339326717484558;0.015438466273913185;0.015735837059485544;0.8048129580984281;0.015051901782717713;0.7936690475973134
33.520856;1.042459346799164;0.8424194200319142;0.8056756012293858;1.4985123087865807e-06;-6.262044160377615e-07;1.0403266315866344;10.012414273051332;0.8340997518985536;0.015437725481869119;0.01573631487116388;0.8046957158421972;0.01504961672150894;0.793708054827446
33.530856;1.042676501754516;0.8424370578982835;0.8057900281789684;1.5276462774685242e-06;-5.804409197835483e-07;1.0406180914777219;10.011917655679056;0.8342690989624838;0.015436975671303673;0.015736830930154214;0.8045721158287897;0.015047245031936362;0.7937517514936262
33.540856;1.0428979381839754;0.8424552214857961;0.8059026354414034;1.5591692857332168e-06;-5.336849567547546e-07;1.0409111727359495;10.011376618957136;0.834440434895153;0.015436221457054847;0.015737386978630155;0.8044423805645728;0.015044790068173632;0.7937998752856328
33.550856;1.0431230946626668;0.8424741049554303;0.8060134652085461;1.593127287308232e-06;-4.860039263729532e-07;1.0412052127732792;10.010791500316932;0.8346133600645689;0.015435466848155242;0.01573798641826555;0.8043067290001444;0.015042257444561079;0.7938520151876916
33.560856;1.0433514635520433;0.8424937676430602;0.8061225335134672;1.6295069037714037e-06;-4.3746718097120967e-07;1.0414996427608914;10.010164289650845;0.8347873020235816;0.015434715276587819;0.015738634383714593;0.8041654190949232;0.015039655053722118;0.7939076173788644
33.570856;1.0435826819201715;0.8425141143649476;0.8062298605125049;1.6682562819887957e-06;-3.881329342147184e-07;1.041793922875038;10.00949706985876;0.8349616186931874;0.015433970315718058;0.01573933652218052;0.8040187266639534;0.01503699391113672;0.7939660399148196
33.580856;1.043816519624029;0.842534965001486;0.806335483784725;1.709338553180873e-06;-3.380706071573734e-07;1.0420875949310895;10.008790707532482;0.8351357362488862;0.01543323574973211;0.01574009737904218;0.8038669100628535;0.015034287101975395;0.7940266229263289
33.590856;1.0440528242578544;0.84255611135514;0.8064394337566004;1.7527423534931379e-06;-2.873742162892529e-07;1.0423803171938353;10.008044263067237;0.8353091979359011;0.015432514243370152;0.015740919009239105;0.8037101741173603;0.015031546617913248;0.7940887661505627
