time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.600856;1.044291526106009;0.8425773012447332;0.8065417151099709;1.7984551760431907e-06;-2.3613602745558925e-07;1.0426717819509013;10.007254865378096;0.835481639564537;0.01543180655836466;0.015741799974101477;0.8035486491770109;0.015028781427379241;0.7941520094870209
33.610856;1.044532634943725;0.8425982282131066;0.806642321894253;1.846455675470847e-06;-1.844272312892898e-07;1.0429616090667273;10.006418767946663;0.8356527561378768;0.015431112682536849;0.015742735033611923;0.8033824470212494;0.015025997746712807;0.7942160586305025
33.620856;1.0447761564703861;0.8426185571091375;0.8067412802479156;1.8967322127539677e-06;-1.3231956390902508e-07;1.0432493668228207;10.005533353035881;0.8358223033335557;0.015430433321026667;0.0157437161983766;0.8032117529999454;0.015023199921984403;0.7942807093896931
33.630856;1.045022023594966;0.8426379423867386;0.8068387011754558;1.9492861296964077e-06;-7.990532655235581e-08;1.0435346587647598;10.004598453770045;0.835990157441648;0.015429770293779338;0.01574473441363086;0.8030368369787;0.015020391625945864;0.7943457556868795
33.640856;1.0452701506808861;0.8426560495991052;0.8069347924967665;2.0041095925261617e-06;-2.728730087477415e-08;1.0438171223057477;10.0036164105106;0.8361563958200312;0.015429126371507005;0.01574578040817295;0.802857995312132;0.015017577228951444;0.7944109288488591
33.650856;1.0455205095958733;0.8426725999289069;0.8070297815839095;2.061169436136431e-06;2.5436725678776125e-08;1.0440963996779482;10.002591377103977;0.8363213106796454;0.015428505018151609;0.015746844529044606;0.8026755520277883;0.015014762442972177;0.7944758110494227
33.660856;1.0457730781309789;0.8426874141143981;0.8071237908761991;2.1204087772557e-06;7.817525586252038e-08;1.0443721966130037;10.001528114890194;0.8364853077514534;0.015427909406761324;0.015747916433633217;0.8024899079386881;0.015011954404796437;0.7945398070500921
33.670856;1.0460277189498162;0.8427004379617701;0.807216795951667;2.1817501303387685e-06;1.3083337061676387e-07;1.04464431768478;10.00043075085401;0.8366487350340921;0.015427340614299997;0.01574898513286948;0.8023015363927172;0.015009161847360524;0.7946022812355091
33.680856;1.0462841253670248;0.8427117299640167;0.8073086887966474;2.245092690602027e-06;1.833067264579948e-07;1.0449125980900213;9.99930255325404;0.8368117639760692;0.015426796415606936;0.015750038945086607;0.8021109488157409;0.015006395586788148;0.7946627155368633
33.690856;1.046541866151214;0.8427214101114299;0.8073993327333842;2.3103085076179073e-06;2.3548460223653973e-07;1.0451768479270538;9.998146715423719;0.8369743874267479;0.015426272507986045;0.015751065697381994;0.8019186692983393;0.015003668517694484;0.7947207400038228
33.700856;1.046800440522456;0.8427296399416444;0.8074885799357957;2.377233516353738e-06;2.872525049025558e-07;1.0454367849616681;9.996966984720311;0.8371364728563606;0.015425765558454655;0.015752053981802606;0.8017252050152106;0.015000994222379072;0.7947761105813305
33.710856;1.0470592551665352;0.8427366498904404;0.8075762876322725;2.445655332941433e-06;3.3848895803502035e-07;1.0456919196841672;9.995767593130646;0.8372978206818693;0.015425274576352333;0.015752993946345634;0.8015310366880694;0.014998385675729217;0.7948286965966564
33.720856;1.0473176036741594;0.8427427327957052;0.8076623280054241;2.5153176164599014e-06;3.890578888943331e-07;1.045941582301406;9.99455310601563;0.8374582213407774;0.015424799392236855;0.01575387644398174;0.801336626058581;0.014995855174638752;0.7948784340437904
33.730856;1.0475747596353269;0.8427482078303535;0.8077465859400148;2.5859383078887657e-06;4.3880541429961936e-07;1.0461851092035024;9.993328726596662;0.8376174864907403;0.01542433919990741;0.015754692854212902;0.8011424208641255;0.014993413639230433;0.7949252873704827
33.740856;1.0478301162768116;0.8427534087686834;0.8078289613248838;2.6572163275776157e-06;4.875772650326639e-07;1.046421959116171;9.99210043234815;0.8377754400327724;0.015423893266582807;0.01575543673639093;0.8009488818109199;0.014991068415815514;0.7949692821087642
33.750856;1.0480832219852003;0.8427586933459145;0.807909380046511;2.7288346799117007e-06;5.352476930174779e-07;1.0466516741405785;9.990874458092147;0.837931880489589;0.015423462917042944;0.015756104846953292;0.8007564978869429;0.014988822447315926;0.7950105249461925
33.760856;1.048333712533958;0.8427644691489585;0.8079877666965114;2.8004856604354653e-06;5.817203077864167e-07;1.0468738104411457;9.989656700193967;0.8380865260258679;0.015423052455051812;0.015756695883559817;0.8005657558790055;0.014986675743356699;0.7950491618186565
33.770856;1.0485812589761767;0.8427711664195363;0.8080639861496071;2.871901032899339e-06;6.269005093634736e-07;1.0470879353710918;9.988452439599158;0.838238963317932;0.01542266753069573;0.015757208584428486;0.8003771088159187;0.014984626063041405;0.7950853712680137
33.780856;1.0488255502506143;0.8427791244215119;0.8081378588486329;2.942852874063682e-06;6.70677672909449e-07;1.0472936488450708;9.987266067368104;0.8383886753436922;0.01542231259345989;0.015757640925691704;0.8001909484183342;0.014982668518271994;0.7951194107433414
33.790856;1.049066278343439;0.8427885204755154;0.8082092442930477;3.013135350876318e-06;7.12920061773639e-07;1.0474905783517108;9.98610052474979;0.8385351667621327;0.015421990055952451;0.015757989605908664;0.8000075757552935;0.014980796112828688;0.7951515993972984
33.800856;1.0493030988879775;0.8427993790965768;0.8082780542115476;3.082565160883043e-06;7.534644322811095e-07;1.0476783790616497;9.9849570569144;0.8386780576726458;0.015421701563266938;0.015758249536382392;0.7998272157295433;0.014979001621893381;0.7951822020234397
33.810856;1.049535573148013;0.8428115947536471;0.8083441741136805;3.1509924304174113e-06;7.921183974246334e-07;1.0478567740558344;9.983835993552882;0.8388170921027396;0.015421449798844956;0.01575841497689391;0.7996500634255295;0.014977279869061853;0.7952113277187955
33.820856;1.049763178501073;0.8428249797575375;0.8084074267916225;3.21828651234381e-06;8.286929219184962e-07;1.048025601705026;9.982737743811683;0.8389521466036108;0.015421239003311077;0.01575848156504225;0.7994763104991237;0.014975628150772267;0.7952389537928239
33.830856;1.0499853891842563;0.8428393027013132;0.8084676242882511;3.284314521320983e-06;8.630339319522652e-07;1.048184855675903;9.981662967515032;0.8390832427119561;0.015421074083011372;0.015758446884340464;0.7993061664934635;0.014974044345446382;0.7952650287465726
33.840856;1.0502017780521362;0.842854259017893;0.808524612162094;3.3489431256039797e-06;8.950391735673431e-07;1.0483347129145342;9.980612548829228;0.8392105013716021;0.015420959642482608;0.015758310195912215;0.7991398641187084;0.014972525277233667;0.7952895142038341
33.850856;1.050412096453816;0.842869462027485;0.8085782669516955;3.4120473863847828e-06;9.246726472732041e-07;1.0484754845752704;9.979588020693953;0.8393340743956034;0.015420899519973698;0.01575807270362076;0.7989776085951305;0.014971067426253124;0.7953123459271766
33.860856;1.0506162380316055;0.8428845176674089;0.80862848253762;3.4735071612518906e-06;9.519624415742009e-07;1.048607526624267;9.97859157368475;0.8394541236318497;0.01542089654297928;0.015757737652609634;0.7988195587596307;0.014969669179046402;0.7953333971891162
33.870856;1.050814125780589;0.8428990914164276;0.8086751508821987;3.533202323093452e-06;9.7698883738718e-07;1.0487312106362037;9.977625080602383;0.8395708287824466;0.015420952313622446;0.015757309842312987;0.7986659010726442;0.01496833189102468;0.7953524615842439
33.880856;1.0510056241999322;0.8429129145014636;0.8087181588060403;3.5910134933214407e-06;9.998809565271557e-07;1.0488469328194312;9.976689320534163;0.8396843873100576;0.01542106736429925;0.015756795377387414;0.7985168875835817;0.014967058995859312;0.7953692670863337
33.890856;1.0511904837165034;0.8429257508078932;0.8087574185350419;3.6468169557567517e-06;1.0208012530693636e-06;1.048955102761362;9.975784264900089;0.8397950059072962;0.015421241949851668;0.01575620205795832;0.7983727624189122;0.014965854779052755;0.7953835322121656
33.900856;1.0513683496143191;0.8429373458187724;0.8087928767282329;3.700477153986777e-06;1.0399237883535754e-06;1.049056118917055;9.97490975976311;0.8399029043986355;0.015421476503789134;0.015755539712120594;0.7982336982949559;0.01496472325369439;0.7953950060605935
33.910856;1.0515388516065751;0.8429474041638577;0.8088244992433381;3.751851998239114e-06;1.057431569805894e-06;1.0491503633627837;9.974066083233625;0.8400083397047626;0.015421771321679262;0.015754819899146184;0.7980998297959622;0.014963666635008638;0.795403487342343
33.920856;1.0517017129745565;0.8429555873435335;0.8088522953968191;3.8008173120750143e-06;1.0735068222290692e-06;1.049238225672618;9.973254002941843;0.8401115930409472;0.015422126691193005;0.015754055666973753;0.7979712955822786;0.014962684302130316;0.7954088453422967
33.930856;1.051856816641206;0.8429614965299272;0.8088763694035985;3.847287753643926e-06;1.0883085346231501e-06;1.0493201803773928;9.972473946352377;0.8402129020346025;0.015422543700057894;0.015753261545058416;0.7978481852753644;0.014961772903294639;0.7954110295540303
33.940856;1.0520042115994472;0.8429647022292912;0.8088969405350097;3.891199244415316e-06;1.1019783685935982e-06;1.0493968733919348;9.97172521942567;0.8403123960662775;0.015423024385944542;0.015752452677796836;0.797730432296426;0.014960927104159139;0.7954100578247141
33.950856;1.0521440520046783;0.8429648238266712;0.8089143089864789;3.932475827565277e-06;1.1146702297534373e-06;1.0494690659543153;9.971006560055484;0.8404101023402715;0.015423570635913958;0.01575164327660624;0.7976177786029455;0.01496014085610952;0.7954059726893509
33.960856;1.0522764851581052;0.8429615492760629;0.8089288230795905;3.971029585474948e-06;1.1265677549770693e-06;1.0495374641660182;9.970317649286626;0.8405060314594425;0.01542418298716361;0.015750845781584775;0.7975098034944273;0.014959408617629207;0.7953988135493445
33.970856;1.0524016155749785;0.8429546074688494;0.8089409122348411;4.006780442718229e-06;1.1378841368732918e-06;1.0496026250347408;9.96966008110353;0.840600238489272;0.015424860838543991;0.01575007093095192;0.7974059245947905;0.014958725337734347;0.7953886504517629
33.980856;1.052519589443926;0.8429437717830752;0.8089511197854151;4.039664829134248e-06;1.1488515130056477e-06;1.049665009090364;9.969037027246536;0.840692796971635;0.015425603380720593;0.0157493276094377;0.7973054287004608;0.014958085591988508;0.7953756363611548
33.990856;1.0526306551505782;0.8429288680790413;0.8089600529199916;4.06964183848706e-06;1.159698349323803e-06;1.0497251108022134;9.968452275748126;0.8407837617801522;0.015426409404355744;0.01574862189984071;0.7972075940306952;0.01495748303753491;0.7953600457887064
34.000856;1.0527351369257518;0.8429097517218228;0.8089683042184018;4.096700353159545e-06;1.1706169921851172e-06;1.0497835297859035;9.96790989753602;0.8408731798463958;0.015427276481692275;0.015747956711621106;0.7971117798860663;0.014956910319564518;0.7953422903209904
34.010856;1.0528333539268835;0.8428862827162384;0.8089764354565789;4.1208492806001885e-06;1.181734953527532e-06;1.0498409078607294;9.967414520363278;0.8409611181669172;0.01542820092221108;0.015747333299198363;0.7970173811186124;0.014956359779880968;0.795322872885492
34.020856;1.0529255426082897;0.842858363968719;0.8089850078628668;4.142092828885939e-06;1.1931157574002272e-06;1.0498978172541373;9.96697109022965;0.8410476811508353;0.015429178045708713;0.01574675325632982;0.7969237600382242;0.014955824787431316;0.7953022872241018
34.030856;1.0530119248617744;0.8428259805001068;0.808994593401414;4.160405407693503e-06;1.2048059292289559e-06;1.049954714479344;9.966584123246907;0.8411330231699921;0.015430202126504488;0.01574621900100593;0.7968302889706318;0.014955300030066926;0.7952809314316668
34.040856;1.0530928507057657;0.8427891029877284;0.8090057576653992;4.1757205426213045e-06;1.216878628951081e-06;1.0500119414158302;9.966257089923232;0.841217328319663;0.015431266960955823;0.015745733112447022;0.7967364147743342;0.014954780304889845;0.7952590757781646
34.050856;1.0531687612895153;0.8427475788150287;0.8090190129126599;4.187950930393122e-06;1.2294109091946176e-06;1.050069699446823;9.96599222243102;0.8413007318034181;0.01543236720860073;0.015745297680329975;0.7966416148788115;0.014954259410437359;0.7952368809053328
34.060856;1.0532400394269232;0.8427011930891126;0.8090347647659162;4.197022091987315e-06;1.2424343597372153e-06;1.0501280584528712;9.965791127457202;0.8413832558941039;0.015433498749344948;0.015744913846080896;0.7965453336073086;0.014953730598633901;0.7952144372900504
34.070856;1.053306966920376;0.8426497973578784;0.8090532877459019;4.202886379252976e-06;1.2559321628037804e-06;1.0501870605922912;9.965656004803987;0.8414648151184111;0.015434658237671548;0.01574458169595075;0.7964470179405599;0.014953188033558551;0.7951917800518675
34.080856;1.0533697758665048;0.8425933448383713;0.809074705121318;4.205517841039871e-06;1.2698693908422165e-06;1.0502468111739989;9.965590724188225;0.8415452289546858;0.015435843697933889;0.015744300782950908;0.7963461869639469;0.014952627794779065;0.7951688780319146
34.090856;1.0534286831603863;0.8425318547671232;0.8090990010735475;4.204904069996704e-06;1.2842086389785629e-06;1.0503074690897072;9.9656010283487;0.8416242353900113;0.01543705532298268;0.015744070889283746;0.7962424713727263;0.014952048161527292;0.7951456316246306
34.100856;1.0534838813847942;0.8424653990127282;0.8091260986508892;4.201047691960577e-06;1.298905158175819e-06;1.0503691400663304;9.965693719422502;0.8417015653688239;0.01543829488409659;0.015743892212881378;0.7961356431749811;0.014951449038898874;0.7951218969056302
34.110856;1.0535355582480417;0.8423940944212734;0.8091559347323146;4.1939725522111166e-06;1.3139035766912391e-06;1.0504317451556568;9.965875658942917;0.8417770474134628;0.015439564526149346;0.015743764731515106;0.7960256134166287;0.014950830103565632;0.7950975441862121
34.120856;1.0535839753396226;0.842318036079091;0.8091884561834948;4.183721166545266e-06;1.329147825229568e-06;1.0504949850301009;9.966153010919339;0.8418506507333696;0.015440865876673503;0.015743687981263625;0.7959123927702219;0.014950189138462144;0.7950725182445534
34.130856;1.0536295087558012;0.8422372562880858;0.809223553017022;4.1703512524934624e-06;1.344589160550262e-06;1.0505584033609334;9.96653056719654;0.8419223989808556;0.015442199373407007;0.015743661944224947;0.7957960740729497;0.014949522420778433;0.7950468525674927
34.140856;1.053672626844839;0.8421518120255072;0.8092610163880593;4.153936959944011e-06;1.3601785802999322e-06;1.0506214605449464;9.967011573421003;0.841992223234997;0.01544356389037786;0.015743687576932428;0.7956768400882911;0.014948826523099746;0.7950206614080215
34.150856;1.0537138864394033;0.8420618757410231;0.8093005414364548;4.134571204315961e-06;1.3758547745291236e-06;1.0506835358952324;9.967598361134735;0.8420599251770678;0.015444956784723934;0.015743766268765592;0.7955549081298179;0.014948099678351628;0.7949941432362476
34.160856;1.053753929681812;0.8419676826743085;0.8093417468001404;4.112372669051756e-06;1.3915377412712768e-06;1.0507438506761277;9.968292927938112;0.8421252635634825;0.01544637422473943;0.015743899106544824;0.795430400292031;0.014947342011914907;0.7949675815262405
34.170856;1.053793438646928;0.8418694178895376;0.8093842057447242;4.08748110488345e-06;1.4071316955870007e-06;1.0508014681686935;9.969096820291291;0.8421880512625389;0.015447811969903393;0.015744086354758945;0.7953032896741747;0.014946555480958716;0.7949413312383392
34.180856;1.0538331068170361;0.8417671910290128;0.8094274748788617;4.060030701341007e-06;1.422541276191242e-06;1.050855439538819;9.970010910261625;0.8422482249373997;0.015449266475007255;0.0157443273836416;0.7951734876711148;0.014945743954880387;0.7949157774482715
34.190856;1.05387366543635;0.8416610859139111;0.8094711232206638;4.030134174065962e-06;1.4376806754346445e-06;1.050904900956305;9.971035180238452;0.8423058779990653;0.01545073535875428;0.015744621315421883;0.7950409235290516;0.014944912481538284;0.7948912515563648
34.200856;1.0539158998434206;0.8415511721355744;0.8095147548830323;3.9978856585607355e-06;1.4524611648769665e-06;1.0509490250145312;9.972168267438665;0.8423612119480243;0.015452217474129826;0.015744967813610542;0.7949055294137688;0.014944065463014182;0.7948679644801309
34.210856;1.053960583997853;0.8414374849826932;0.8095579992613672;3.96336000983767e-06;1.4667861250328048e-06;1.0509869997537369;9.973407655951268;0.8424144119391174;0.015453713455696709;0.01574536711201638;0.7947672200333098;0.01494320497294589;0.7948460282942134
34.220856;1.0540083562053562;0.8413200523711485;0.8096004982737206;3.92661901934531e-06;1.4805611051859431e-06;1.0510181201989426;9.974750756067488;0.8424655485395869;0.015455225893919393;0.015745819434725437;0.7946259127553624;0.014942330484964132;0.7948255117414692
34.230856;1.0540596397295758;0.8411989230905855;0.8096419629333742;3.887728357602106e-06;1.4936925751699513e-06;1.0510418171003326;9.97619555825144;0.842514585676868;0.01545675858326382;0.015746324314292633;0.7944815381222724;0.01494143999516052;0.7948064873773274
34.240856;1.0541146784716617;0.841074155273298;0.8096822684886641;3.846750735013179e-06;1.5060901586120808e-06;1.0510575591142077;9.977740394748885;0.8425614571412375;0.015458315572459795;0.015746879940210855;0.7943340380385396;0.01494053160183171;0.7947891356591409
34.250856;1.0541736065347371;0.8409458114754564;0.809721454622523;3.803718039811306e-06;1.5176885804494907e-06;1.051064795284726;9.97938342563375;0.8426060984407592;0.015459900784517004;0.015747483231030146;0.7941833946201095;0.014939604962978054;0.7947738442894997
34.260856;1.0542364423302693;0.8408139544230744;0.8097596073220127;3.75863204219459e-06;1.5284465432657092e-06;1.0510629838647576;9.981121925806534;0.842648383227043;0.015461518489279152;0.01574813038608472;0.7940296769123547;0.014938661936861374;0.7947611399818778
34.270856;1.0543030540811311;0.8406786445620815;0.8097967517800405;3.7114952615234465e-06;1.5383111169454324e-06;1.0510516479103533;9.982951641944299;0.8426880706305172;0.015463173526026632;0.01574881704397309;0.7938730829129987;0.01493770539804538;0.7947514998568529
34.280856;1.0543732040527116;0.8405399724880803;0.8098328776237887;3.662331512978321e-06;1.5472003739706148e-06;1.0510304317284551;9.984866899340364;0.8427248476314267;0.015464870395112662;0.01574953837921893;0.7937139607963444;0.014936736725657708;0.7947452605535885
34.290856;1.0544466617290624;0.8403980878670952;0.8098680391925143;3.6111849350702757e-06;1.5550147060449331e-06;1.0509991173043725;9.986861023822117;0.8427583884726672;0.01546661225482635;0.015750288965112918;0.7935527719569797;0.014935754049564825;0.794742691368882
34.300856;1.0545232664305542;0.840253184875815;0.8099023836593439;3.5581024127788355e-06;1.5616401328828534e-06;1.050957638237647;9.988926648153878;0.8427883620967563;0.01546840098897493;0.015751062720630805;0.7933900559209767;0.014934752559266325;0.79474406692112
34.310856;1.054602918965688;0.840105474387214;0.8099360900118002;3.503105728668928e-06;1.5669440408623806e-06;1.0509061131318063;9.991056347116093;0.8428144172814981;0.015470237978722759;0.015751854023124783;0.793226446890445;0.014933725951893876;0.7947496230348298
34.320856;1.0546855898675538;0.8399552005252695;0.8099692706717372;3.4461806955082525e-06;1.5707798973249401e-06;1.0508448250941416;9.993243315842253;0.8428361802460846;0.015472124886526458;0.015752658574697927;0.7930626562059928;0.014932667286935632;0.7947594820062913
34.330856;1.0547713274449653;0.8398027239225901;0.8100019105380918;3.387309512360535e-06;1.5729837011838348e-06;1.0507741858016288;9.995481501044667;0.8428532771137986;0.015474064080077475;0.01575347260338156;0.7928994050003899;0.014931569130235842;0.7947736402900314
34.340856;1.0548602154740643;0.839648585727837;0.8100339170834017;3.3265203621926418e-06;1.5733652453916114e-06;1.05069474642949;9.99776540947495;0.8428653825209597;0.01547605802108311;0.01575429178357177;0.7927373733106061;0.014930424169122184;0.7947919932033262
34.350856;1.054952334575192;0.8394934436123782;0.8100652106757437;3.2639010331785758e-06;1.57171946918474e-06;1.0506071852606365;10.000090154411284;0.8428722709170102;0.015478108500557338;0.01575511093913254;0.7925771975694004;0.014929226174981543;0.7948143675988805
34.360856;1.0550477620604544;0.8393379432483142;0.8100957527549832;3.199576892873687e-06;1.56784605314985e-06;1.0505122260436415;10.00245168170699;0.8428738341785311;0.015480217413854741;0.01575592399926519;0.7924194951376697;0.014927970223734427;0.7948405847590503
34.370856;1.0551465772638335;0.8391826775162027;0.8101255246470839;3.133685157852709e-06;1.5615614153325806e-06;1.0504105561210966;10.004846515899864;0.8428700588473663;0.015482388126395285;0.01575672416894355;0.7922648434889402;0.014926652683093667;0.7948705006430256
34.380856;1.0552488651764205;0.8390282341137574;0.8101544955988688;3.0663448442208094e-06;1.552705450126364e-06;1.0503028218030674;10.007270980196752;0.8428610059826676;0.015484624919356971;0.01575750487167073;0.7921137411632175;0.01492527154049128;0.7949039482034431
34.390856;1.0553546967790948;0.8388752277051136;0.8101826025215392;2.9976253645082706e-06;1.5411498297228469e-06;1.0501896766706567;10.009720231707291;0.842846808584504;0.015486930131767253;0.015758260852931173;0.791966619549659;0.01492382624824787;0.794940660660959
34.400856;1.0554640585944899;0.8387242879564153;0.8102097525909399;2.9275452448749297e-06;1.526817238553532e-06;1.0500717964748083;10.012187574390289;0.8428276542764237;0.015489301890780165;0.01575898794530547;0.791823825159568;0.014922317301198192;0.7949802805457233
34.410856;1.0555767778044136;0.8385760214268995;0.8102358379147818;2.8561038118858076e-06;1.5096990625759675e-06;1.0499498345459064;10.01466487603087;0.842803752244032;0.015491734715250722;0.01575968166659109;0.7916855252401717;0.014920746113744967;0.7950224452416073
34.420856;1.055692516614722;0.8384309634344095;0.810260754258903;2.7833156160799057e-06;1.4898537496117337e-06;1.0498243701290924;10.017143670570249;0.8427752986765991;0.015494221620475555;0.01576033667127906;0.7915516575547973;0.014919114930339353;0.7950668720641553
34.430856;1.0558108706873963;0.8382895463716423;0.8102843967349669;2.709235146071653e-06;1.4673896618123412e-06;1.0496959082466149;10.019615881431271;0.8427424741697341;0.015496755860936524;0.01576094769320478;0.7914219945266582;0.014917426892486043;0.7951133656209016
34.440856;1.0559314890715215;0.8381520642679644;0.8103066080719692;2.6339723941271436e-06;1.4424348353273636e-06;1.0495649390792023;10.02207415982212;0.8427055108027814;0.015499332034058143;0.015761510473254758;0.7912962504465539;0.014915685843435243;0.7951617678844395
34.450856;1.056054092168355;0.8380186434721075;0.8103271319218216;2.5576920791294205e-06;1.415106380988379e-06;1.0494319836097246;10.024511672119448;0.8426647486707058;0.015501946104978511;0.015762021695171664;0.7911741743311278;0.014913895748755224;0.795211920308392
34.460856;1.0561784156365857;0.8378892936836962;0.8103456421587776;2.48059685986752e-06;1.385500780432639e-06;1.0492975756696197;10.02692135293419;0.84262057533412;0.015504594565995514;0.015762478924540677;0.7910556062132421;0.014912060440311422;0.7952636497603827
34.470856;1.056304145086222;0.8377639985331494;0.8103618293292827;2.4029073453073677e-06;1.3536992307806914e-06;1.0491622552717694;10.029295305981545;0.8425733025538917;0.015507274524651608;0.015762881282827688;0.790940470192877;0.014910183398012753;0.7953167757560246
34.480856;1.056430811072963;0.8376427569364542;0.810375480038684;2.324849888644752e-06;1.3197798925791244e-06;1.04902659338488;10.031624615128658;0.8425231108259528;0.015509984136640847;0.015763229782925887;0.7908287388097132;0.014908267722734932;0.7953711113449088
34.490856;1.0565577131710913;0.8375255877457599;0.8103865373879625;2.246653642468514e-06;1.2838370527173853e-06;1.0488911497013702;10.033899679873613;0.8424700874516362;0.015512721098094272;0.015763526892046544;0.7907204125419202;0.014906316600116449;0.7954264156549268
34.500856;1.05668402278237;0.8374125163038753;0.8103951323690692;2.168548293594929e-06;1.2460029703212544e-06;1.0487563814618381;10.036110941741798;0.8424142911162723;0.015515481333706995;0.015763775851057194;0.7906155017803765;0.014904333120354041;0.7954823476412245
34.510856;1.0568089493399604;0.8373035713926247;0.8104015436039265;2.090751929558712e-06;1.2064590711383765e-06;1.0486226208959886;10.038249893579101;0.842355786590215;0.015518260447695316;0.015763980340083437;0.7905140173280553;0.014902319155179113;0.7955384767656508
34.520856;1.0569317562414948;0.8371988429603651;0.8104061152495554;2.0134598221501675e-06;1.165413129491901e-06;1.048490121459041;10.040309966254721;0.8422946061825478;0.015521054874920157;0.01576414506602118;0.7904160004025698;0.014900274178507;0.7955943288703219
34.530856;1.0570517424042454;0.8370985465974404;0.8104091985151917;1.9368483624467566e-06;1.1230541279568046e-06;1.0483591194998714;10.042286072357978;0.8422306801843502;0.015523860531216207;0.015764276369375777;0.7903215589022332;0.014898194924305627;0.7956494522921704
34.540856;1.057168322120008;0.8370030040385097;0.8104111122912367;1.8610764247097885e-06;1.0795233699992856e-06;1.0482298894246005;10.044173244231605;0.8421638508845846;0.015526671821616496;0.015764381440343377;0.7902308384244607;0.014896076591954115;0.795703485148905
34.550856;1.0572810974106472;0.8369125613827925;0.8104121069859312;1.7862777020351173e-06;1.03491477943145e-06;1.0481027453792215;10.04596612715611;0.8420939509912523;0.015529482723899877;0.01576446666922316;0.7901439569956059;0.014893914959564448;0.7957561757438643
34.560856;1.0573898804232917;0.8368275352255686;0.8104123281390235;1.7125683114420149e-06;9.892912575297833e-07;1.047977973411141;10.047659324494576;0.8420208500043685;0.015532287785405564;0.01576453655937286;0.7900609973807111;0.014891707963440895;0.7958073522816291
34.570856;1.057494659476175;0.8367482149211861;0.8104117858664319;1.6400673185102145e-06;9.426911960863518e-07;1.0478557560822142;10.049247922010519;0.8419444343970119;0.015535081667117331;0.015764593099885548;0.7899820588973573;0.01488945603716375;0.7958569076889425
34.580856;1.0575954880769685;0.8366748634831256;0.8104103696920317;1.5689007967573312e-06;8.951207287902038e-07;1.0477361970080772;10.05072839142349;0.8418645386220818;0.015537858514163684;0.01576463548824082;0.7899073190649162;0.014887161442112102;0.7959048029731886
34.590856;1.0576924308234052;0.8366076836692108;0.8104079134593665;1.4991849642812457e-06;8.465595528850825e-07;1.0476194684004483;10.052099259901967;0.8417808954163452;0.015540611760766291;0.01576466150648084;0.7898370904212123;0.014884827147523776;0.79595100350158
34.600856;1.0577856610028737;0.8365468015097259;0.8104042653758134;1.431006255830326e-06;7.96993257442092e-07;1.0475058972782825;10.053360494283277;0.8416931583080012;0.015543334505834812;0.01576466997956343;0.7897718454311791;0.01488245604981862;0.7959953994159585
34.610856;1.0578755409329894;0.8364923142933871;0.8103993241141836;1.3644181089594351e-06;7.464460597293364e-07;1.0473958910456622;10.054512263217184;0.8416009767309018;0.015546020885423723;0.015764661489495582;0.789712162936337;0.014880051467177914;0.7960378160739364
34.620856;1.0579625320700026;0.8364443429450044;0.8103930339731141;1.2994631484035156e-06;6.949767668285423e-07;1.0472898741436494;10.055554334650752;0.8415040962394603;0.015548666882228206;0.0157646364346139;0.7896586047169567;0.014877617869900873;0.7960780403271587
34.630856;1.058047064803301;0.8364030114468163;0.8103853555516263;1.2361814849854554e-06;6.426476226150653e-07;1.0471883004438363;10.056486369165984;0.8414024449020825;0.015551269595339097;0.015764592895156745;0.7896116085950087;0.014875160260699252;0.7961158194572232
34.640856;1.0581295246179223;0.8363684035635147;0.810376222594901;1.1745801969629476e-06;5.895131673206926e-07;1.0470916275106357;10.057308829667704;0.8412961480835244;0.015553826874074793;0.015764527111508657;0.7895714717781573;0.014872683716191371;0.796150934379701
34.650856;1.0582102902899744;0.8363405589684686;0.8103655143932348;1.114626227647253e-06;5.356415259969195e-07;1.047000239572342;10.058023880572343;0.8411855219127212;0.015556338170146171;0.01576443593575068;0.7895383834638497;0.014870194548047182;0.7961833158155681
34.660856;1.0582897321994014;0.8363195592370573;0.8103531511115117;-9.926691415102504e-08;-6.252463695342012e-07;1.0469143878893796;10.058635459029643;0.8410710954040489;0.015558805040323705;0.0157643180622288;0.7895124261048201;0.014867701354667742;0.796213031722803
34.670856;1.0583682010451347;0.8363050475389423;0.8103386840890883;-1.5596510322767357e-07;-6.802330515921082e-07;1.0468341998875834;10.059148572615836;0.8409535560288327;0.015561230378807333;0.015764173025739108;0.7894935686179463;0.014865214289096991;0.7962401675473557
34.680856;1.0584459847171106;0.8362968713712564;0.8103219479572434;-2.1097372625836004e-07;-7.355326624842653e-07;1.0467597300166303;10.059568656653479;0.840833603422365;0.015563617022490043;0.015764000687114255;0.7894816952811073;0.014862743376566229;0.7962647696431028
34.690856;1.0585232223416847;0.8362947019288797;0.8103026896053239;-2.642353155217001e-07;-7.90937078497362e-07;1.0466909609164161;10.059901055157077;0.8407118481166191;0.015565966985758954;0.01576380274913213;0.7894766493174201;0.014860297967053767;0.7962868636503292
34.700856;1.0585998951201936;0.8362981435037187;0.8102806605600039;-3.1571006399722325e-07;-8.461986403648633e-07;1.046627759615575;10.060150721134242;0.8405887818394929;0.01556828213996828;0.015763583197221428;0.7894782855837404;0.014857887791472086;0.7963065166992309
34.710856;1.0586758894390604;0.8363067112287211;0.81025561288606;-3.6538231160256116e-07;-9.010672995428483e-07;1.0465698570488422;10.060322960707495;0.840464773199186;0.015570564974902211;0.01576334631716161;0.7894864752107273;0.014855523585285873;0.7963239156091749
34.720856;1.058751013516064;0.8363198404526163;0.8102273329850977;-4.1326604392715214e-07;-9.553283414853933e-07;1.0465168547164718;10.060424236041232;0.8403401203797375;0.015572817504009214;0.015763095381024612;0.789501013073068;0.0148532161429594;0.7963393317437053
34.730856;1.0588249519742323;0.8363368879937996;0.8101957028149982;-4.593914214430374e-07;-1.008802195224455e-06;1.0464682475369607;10.060461263868932;0.8402151266595181;0.015575039292591944;0.015762832424772655;0.7895215715217494;0.014850974839508636;0.7963530138578838
34.740856;1.058897259271906;0.8363571195866552;0.8101607444422368;-5.037887742782055e-07;-1.061321961854651e-06;1.046423482530746;10.060439474815336;0.840090094967506;0.015577227084205373;0.01576255729557934;0.7895477704394858;0.014848806637069795;0.7963651727782578
34.750856;1.0589674593038647;0.8363797447556689;0.8101225727952196;-5.46511761049296e-07;-1.1127239130688923e-06;1.0463820122400644;10.060362676624528;0.839965285059602;0.015579376123350372;0.01576226694342489;0.7895792269647322;0.014846716169510471;0.7963760202095156
34.760856;1.0590351293650369;0.8364039909263705;0.8100813108340171;-5.87670723581589e-07;-1.162859795709047e-06;1.0463432516583167;10.060233668909222;0.8398409009661432;0.015581481141587155;0.01576195677963575;0.7896155579944245;0.014844706441325769;0.7963857617043285
34.770856;1.0590999026119634;0.8364291639082583;0.8100370837927997;-6.274250192416384e-07;-1.2116037196933018e-06;1.0463064785399516;10.060054878129668;0.8397170785578946;0.015583536705225295;0.01576162338924618;0.7896563932815229;0.014842779047269671;0.7963945695336377
34.780856;1.0591614949551482;0.8364546583229648;0.8099900651535847;-6.659434696359325e-07;-1.258842788877799e-06;1.0462708221037036;10.059828640383802;0.8395938830145091;0.015585538433341989;0.015761265918971118;0.7897013654565226;0.01484093419326679;0.796402597873743
34.790856;1.0592197373750138;0.8364799154846101;0.8099404807413698;-7.03368696016938e-07;-1.3044733569197934e-06;1.0462353953678845;10.059557489957347;0.8394713359536188;0.015587483979405209;0.015760884674159637;0.7897500807836598;0.014839171083796857;0.7964100063115244
34.800856;1.059274531163117;0.8365044032694623;0.8098885135828704;-7.397948554142561e-07;-1.3484099641413285e-06;1.0461994718425969;10.059245031776586;0.8393494576132989;0.015589371405365161;0.015760478743972656;0.7898021383101025;0.014837488672973085;0.7964169378963084
34.810856;1.0593257811896004;0.836527652804795;0.8098341682030789;-7.752629593060963e-07;-1.390586340133021e-06;1.0461625529655647;10.058896731542877;0.8392283124941452;0.015591196568467657;0.01576004548420773;0.7898571790285244;0.014835886173347633;0.7964235207485223
34.820856;1.0593733698807595;0.8365492786426051;0.8097772495495659;-8.097829450551296e-07;-1.430935727064411e-06;1.0461243450618873;10.058519525993868;0.839108061342934;0.015592952565811348;0.01575958184186803;0.7899148844418215;0.014834362508911158;0.7964299102766381
34.830856;1.059417152150348;0.8365689404747202;0.8097174625286826;-8.433637753268671e-07;-1.4693661239966047e-06;1.0460847893259086;10.058120766965477;0.8389890075630716;0.01559463092161679;0.015759085560587527;0.7899749334580134;0.014832915699074446;0.7964362834164539
34.840856;1.0594569360218888;0.8365862837701177;0.8096545336489411;-8.760293409717029e-07;-1.5057562660610965e-06;1.04604408277242;10.057707243213512;0.8388715566969178;0.015596222846022415;0.015758554838434653;0.79003700554684;0.014831543291213495;0.7964428079668168
34.850856;1.0594924668723524;0.8366009323004943;0.8095882988532015;-9.078189211107763e-07;-1.5399838533915027e-06;1.0460025527266945;10.05728396854111;0.8387560758446372;0.015597720152315435;0.015757986893445493;0.7901008339687435;0.01483024295185073;0.7964496247220082
34.860856;1.059523477219485;0.8366125590657633;0.8095187055201717;-9.387680779631489e-07;-1.5719560367109687e-06;1.0459605079668333;10.056853549902211;0.8386427710357306;0.01559911604616597;0.01575737771819624;0.7901662174730891;0.014829012348916374;0.7964567955999807
34.870856;1.0595497747587432;0.8366209834945139;0.8094457849088343;-9.688852472825345e-07;-1.6016043659306138e-06;1.0459182499479058;10.056417167861408;0.8385316744052722;0.0156004058593081;0.015756723103088333;0.7902329864875501;0.014827848788219198;0.7964642625697633
34.880856;1.059571265550418;0.8366262154660231;0.8093696731322574;-9.981597225715387e-07;-1.6288667985894515e-06;1.045876186441144;10.055975646930754;0.8384227388304468;0.015601587028993247;0.015756019126944174;0.7903009997911191;0.014826749090339344;0.7964718999181913
34.890856;1.0595879209883015;0.836628383445387;0.8092905986677714;-1.0265891988512917e-06;-1.6536796408414175e-06;1.045834844050299;10.05552910705302;0.8383159303962349;0.01560265833166088;0.015755262151639738;0.7903701529549186;0.014825709381709977;0.7964795908441568
34.900856;1.0595997815211582;0.8366276182523201;0.809208816470085;-1.054180890877297e-06;-1.675961731371342e-06;1.0457947284355895;10.055076239917002;0.8382112264645425;0.015603619142728922;0.01575444889357576;0.7904403431050349;0.014824725391970116;0.7964872494828424
34.910856;1.0596069864640463;0.8366240323319283;0.8091245859065113;-1.0809258448210975e-06;-1.695616168534809e-06;1.0457562275933063;10.05461447228805;0.838108575552356;0.015604468298047664;0.015753576513808036;0.7905114342179429;0.01482379421702117;0.7964948375068683
34.920856;1.059609743362453;0.8366177865440452;0.8090381788840818;-1.1067863013679442e-06;-1.7125840781712175e-06;1.0457196298024902;10.054140859745676;0.8380078847057806;0.015605203422752062;0.015752642573579185;0.79058329360274;0.014822915776311035;0.7965023708471503
34.930856;1.0596082217490839;0.8366091376106336;0.8089498625215168;-1.1317172765366645e-06;-1.726902950733979e-06;1.0456850845749082;10.053652966966705;0.8379090401399304;0.015605821469406422;0.01575164462931335;0.7906558628946513;0.014822091949994714;0.7965098550010061
34.940856;1.059602435827962;0.8365984287491803;0.8088598848473602;-1.1557025762715224e-06;-1.738708035537137e-06;1.0456525385526767;10.05314911159503;0.8378119424054062;0.015606319259503516;0.01575057983875841;0.7907291535553348;0.014821324423350685;0.796517220423161
34.950856;1.059592194364732;0.8365860489565361;0.8087684665234941;-1.178764743105651e-06;-1.7481756694324982e-06;1.045621820863706;10.052627902758445;0.8377165112865698;0.015606694771583033;0.01574944499802897;0.7908031627572045;0.01482061367344137;0.7965243572469711
34.960856;1.0595770950455592;0.8365723594072748;0.8086757554906384;-1.2009431554569662e-06;-1.7554517351729566e-06;1.0455927901804942;10.052087730875117;0.8376226651891409;0.015606949183081644;0.015748236724699955;0.7908778211564272;0.014818960169078554;0.7965311757686732
34.970856;1.0595565098237207;0.8365576176892392;0.8085817719819278;-1.2222753115953088e-06;-1.7606260701477114e-06;1.0455653639015496;10.051527037946618;0.8375303257202846;0.015607087395674908;0.015746951789134878;0.790952999329667;0.014818365547199461;0.7965377076671393
34.980856;1.0595296601544548;0.8365419623322026;0.8084863976561903;-1.2427908623861745e-06;-1.7637659066900457e-06;1.0455394765807615;10.050944983159988;0.8374394509211817;0.015607116893362258;0.015745587877593406;0.7910285234608888;0.01481783184663917;0.7965439869180061
34.990856;1.059495814375864;0.8365254364264024;0.8083894255116348;-1.2625063463136556e-06;-1.7649513402913185e-06;1.0455150941390305;10.050341469722891;0.8373500453021432;0.015607046280303431;0.015744144552451312;0.7911042358920806;0.014817360551792095;0.7965501415009987
35.000856;1.059454412363493;0.8365080159769684;0.8082906699641785;-1.2814233412295453e-06;-1.764279092307679e-06;1.0454922077091562;10.04971704692951;0.8372621181344471;0.015606884367878784;0.015742623682020927;0.7911801149712332;0.01481695261684848;0.7965563729198278
35.010856;1.0594050135555095;0.8364896477665646;0.8081900727751753;-1.2995364946845805e-06;-1.7618569466637019e-06;1.0454707564337313;10.049073559169589;0.8371756227335521;0.015606639999976015;0.01574102917398645;0.7912563195284422;0.014816608783513197;0.7965628870734921
35.020856;1.059347215843484;0.8364702762051257;0.8080877222046713;-1.3168418584943043e-06;-1.757797289062274e-06;1.0454506125928396;10.048414409436859;0.8370904344127096;0.015606322230741074;0.01573936617224049;0.791333090796177;0.01481632977984534;0.7965698430742502
35.030856;1.059280644781274;0.8364498279608679;0.8079837735987995;-1.3333159938112576e-06;-1.7521991507310591e-06;1.045431629064342;10.047743186569386;0.8370063933707069;0.015605940487880996;0.015737639465316193;0.79141062444349;0.014816115890902233;0.7965773665541853
35.040856;1.059204974725009;0.8364281770036055;0.8078783337827192;-1.348881226673462e-06;-1.745141628815169e-06;1.0454136585247331;10.047062281761143;0.8369233661984076;0.015605504110803994;0.01573585262748086;0.7914889939046698;0.0148159665805311;0.7965855552358063
35.050856;1.0591199878369721;0.8364051740216104;0.8077714004265962;-1.3634087303330104e-06;-1.7366983164073789e-06;1.045396540384973;10.046373303723538;0.8368412738053544;0.015605021311023901;0.01573400925359596;0.7915681339791435;0.014815881583862912;0.796594469730765
35.060856;1.0590256042211017;0.8363807355450592;0.8076628610699244;-1.3767492335666952e-06;-1.726925865578287e-06;1.045380074586222;10.045678009076115;0.8367600738312708;0.01560449901132551;0.015732114143034073;0.7916479008803357;0.014815862233938363;0.7966041372575517
35.070856;1.0589217976127299;0.8363548765922741;0.8075524974269098;-1.3887498008717891e-06;-1.7158343721380044e-06;1.0453640560832893;10.044978410321177;0.8366797341365909;0.01560394385755246;0.015730172429502837;0.791728183455907;0.014815911217846716;0.796614554294538
35.080856;1.0588085198638684;0.8363276680610782;0.8074400048274567;-1.3992487217410487e-06;-1.703405378380855e-06;1.045348359711246;10.04427649034663;0.8366002613582646;0.015603362453961834;0.01572818754874467;0.7918089990883697;0.014816031673156364;0.7966256868133751
35.090856;1.0586857609623672;0.836299187621421;0.8073250475039551;-1.4080687000690098e-06;-1.6896444297800473e-06;1.045332920243874;10.043573794354877;0.8365217421250806;0.015602760122278292;0.01572616014998423;0.791890504491854;0.01481622673283019;0.7966374741200174
35.100856;1.058553672818375;0.8362694956928448;0.8072073221451243;-1.415034620220962e-06;-1.6746111474793295e-06;1.0453176680739045;10.042871013382948;0.8364443279424845;0.015602140243587605;0.015724089020571028;0.7919729023373924;0.014816498909697147;0.7966498481058245
35.110856;1.058412617966966;0.8362386124990525;0.8070866066273568;-1.4200098924324536e-06;-1.6584123605307352e-06;1.0453026000167989;10.042168092708316;0.8363681993848309;0.015601505182823558;0.015721972919958693;0.7920563454614729;0.014816849027897752;0.7966627670699014
35.120856;1.0582631223056282;0.8362064774667424;0.8069627980987856;-1.4229230705129786e-06;-1.6411699717664813e-06;1.0452878475326706;10.041464703323001;0.8362935270335827;0.01560085718376884;0.015719811415185643;0.7921409312000603;0.01481727569318983;0.7966762249047741
35.130856;1.0581058137666821;0.836172960837386;0.8068359323627078;-1.4237841777707476e-06;-1.6229958235659283e-06;1.04527358478528;10.0407601922503;0.8362204256670055;0.015600198501244639;0.015717604736303254;0.7922267284443539;0.014817775609514295;0.7966902266055949
35.140856;1.0579413784230187;0.8361379500479442;0.8067061720466585;-1.4226876856722003e-06;-1.6039955040041331e-06;1.0452599231207895;10.040053532990258;0.8361489366597114;0.015599531553407523;0.015715354224252086;0.7923137621314473;0.014818344042414318;0.7967047725380035
35.150856;1.0577705196241023;0.836101424610305;0.8065737798221777;-1.4197780619202614e-06;-1.584273255491148e-06;1.0452469009610075;10.039344158082042;0.8360790492114039;0.015598858842602845;0.015713063141121267;0.7924019749572887;0.014818975433751306;0.7967198526669428
35.160856;1.0575939271198134;0.8360634661063593;0.8064390814792441;-1.4152014818774484e-06;-1.5639213205399704e-06;1.0452345104052776;10.038632538112937;0.8360107373783722;0.015598182384397774;0.015710736389517716;0.7924912233883958;0.014819664205617035;0.7967354318958707
35.170856;1.057412259389578;0.8360242128047236;0.8063024189720722;-1.4090885541073e-06;-1.5430167145768065e-06;1.0452227223569976;10.037919735695253;0.8359439804352364;0.015597503563266824;0.0157083794200711;0.7925813211316968;0.014820405160995188;0.7967514526610543
35.180856;1.0572261358408332;0.8359838107231861;0.8061641198274025;-1.4015595557414564e-06;-1.52162850560724e-06;1.0452115034047305;10.037206867276842;0.8358787607230183;0.015596823489307665;0.015705997504790757;0.7926720819096633;0.014821193447999845;0.7967678545400222
35.190856;1.057036137164909;0.8359423974028313;0.8060244905243743;-1.3927280471739596e-06;-1.4998214185918638e-06;1.0452008207043255;10.03649496518853;0.8358150603092193;0.015596143195676794;0.01570359558205007;0.7927633317698388;0.014822024496439434;0.7967845821563475
35.200856;1.0568428077426213;0.8359001017530427;0.8058838172934517;-1.3827013764013033e-06;-1.4776559681407392e-06;1.0451906429266309;10.035784983099239;0.8357528612777851;0.015595463664497282;0.015701178280902207;0.7928549084476125;0.014822894012645804;0.7968015834299366
35.210856;1.0566466573579192;0.8358570446807799;0.8057423668517087;-1.3715811091184854e-06;-1.455188501835873e-06;1.0451809410166066;10.035077810038025;0.8356921452944496;0.015594785836568852;0.01569874993839312;0.7929466610059915;0.014823797966515019;0.7968188086725287
35.220856;1.056448163346341;0.8358133398583731;0.8056003874124067;-1.3594633620223993e-06;-1.4324712732534093e-06;1.0451716882172384;10.034374279546668;0.8356328930596189;0.015594110602954687;0.01569631459746234;0.7930384496451227;0.014824732563209937;0.7968362111366813
35.230856;1.0562477730802267;0.8357690940252608;0.8054581095127057;-1.3464390367983399e-06;-1.4095528788178615e-06;1.045162860334921;10.033675162880815;0.8355750840206808;0.015593438789327658;0.015693875996488627;0.7931301454299677;0.014825694223641862;0.7968537475803182
35.240856;1.0560459059824534;0.8357244072049923;0.8053157464068;-1.3325939477204019e-06;-1.3864788389037756e-06;1.0451544365524281;10.032981159891042;0.8355186965304413;0.015592771149480877;0.01569143757420199;0.7932216298519931;0.01482667957865479;0.7968713781739887
35.250856;1.0558429547885546;0.8356793729677623;0.8051734950036226;-1.318008834404588e-06;-1.3632918424838693e-06;1.0451463999859156;10.032292904743224;0.8354637085495783;0.015592108378654058;0.01568900249291959;0.7933127940182757;0.014827685461032377;0.7968890662030769
35.260856;1.055639286078101;0.8356340788525832;0.8050315376960614;-1.3027593978992814e-06;-1.3400318019579936e-06;1.0451387370170693;10.031610978002744;0.8354100981622652;0.015591451131941695;0.015686573664046258;0.7934035378652033;0.01482870890259732;0.796906777642425
35.270856;1.0554352410785321;0.835588606914148;0.8048900438578643;-1.2869165088508608e-06;-1.3167360835909088e-06;1.0451314354503332;10.03093591353858;0.8353578432974974;0.01559080003115207;0.015684153764719953;0.7934937696437895;0.014829747138505829;0.7969244807174283
35.280856;1.0552311372109242;0.8355430339592578;0.8047491702409026;-1.2705464479415775e-06;-1.293439825471415e-06;1.0451244826435369;10.030268201412397;0.8353069212603041;0.015590155663710952;0.01568174525190706;0.793583405299508;0.014830797601684058;0.7969421460115687
35.290856;1.0550272691346199;0.835497431647577;0.8046090612363449;-1.2537111174328084e-06;-1.2701761143368507e-06;1.0451178646676338;10.029608284645033;0.8352573086888783;0.015589518578993407;0.015679350384267984;0.7936723678734249;0.014831857909202092;0.796959746922044
35.300856;1.0548239089181437;0.8354518668821008;0.8044698498564141;-1.2364684641791507e-06;-1.2469760201723082e-06;1.0451115668270843;10.028956552253813;0.8352089818958742;0.015588889278515016;0.01567697124549743;0.79376058706065;0.014832925854852567;0.7969772596515771
35.310856;1.0546213067105503;0.8354064023535605;0.8043316589098238;-1.2188730058299232e-06;-1.2238685212068527e-06;1.0451055748173086;10.028313338045521;0.8351619173230789;0.01558826820644402;0.015674609755986932;0.7938479987759609;0.014833999408690304;0.7969946626756166
35.320856;1.05441969262651;0.8353610969144544;0.8041946017700584;-1.200976049708132e-06;-1.2008803773597873e-06;1.0450998754033964;10.027678929089975;0.8351160917163664;0.015587655755697394;0.015672267675643402;0.7939345446269387;0.014835076716225595;0.7970119361148063
35.330856;1.0542192784464472;0.8353160056045464;0.8040587827743211;-1.1828256228695163e-06;-1.1780361342092743e-06;1.0450944563949696;10.027053577063201;0.8350714817060395;0.015587052281699149;0.015669946614754415;0.7940201709014438;0.014836156083831655;0.7970290612031832
35.340856;1.0540202579429478;0.8352711794718221;0.8039242976595905;-1.1644665149319003e-06;-1.1553582596717828e-06;1.0450893063293492;10.026437500622169;0.8350280630800937;0.015586458107030066;0.015667648053574148;0.7941048272279742;0.014837235942777754;0.7970460200828694
35.350856;1.053822807278992;0.8352266652434972;0.8037912342946885;-1.14594052713163e-06;-1.1328672940106825e-06;1.0450844137984474;10.025830880375239;0.8349858102602952;0.01558587352018119;0.01566537335322551;0.7941884661665238;0.014838314816323334;0.79706279592483
35.360856;1.0536270872238134;0.8351825046346185;0.8036596732446603;-1.1272865706815587e-06;-1.1105820354127333e-06;1.0450797665595604;10.025233859823535;0.8349446963715862;0.015585298776740602;0.015663123759890665;0.7942710439092068;0.01483939131211178;0.797079373054292
35.370856;1.053433245870382;0.8351387338936151;0.8035296880337889;-1.1085405707039732e-06;-1.0885197157941712e-06;1.0450753515067595;10.024646555936709;0.8349046940848003;0.015584734102150628;0.015660900414115546;0.7943525209166157;0.014840464127678173;0.7970957371052945
