time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.380856;1.0532414198637652;0.8350953844844899;0.8034013455828654;-1.089735591852353e-06;-1.0666960183844651e-06;1.0450711555994225;10.024069069738184;0.8348657763952346;0.015584179688649011;0.015658704351885693;0.7944328624183505;0.014841532056251912;0.797111875141838
35.390856;1.0530517347713517;0.8350524846254302;0.8032747065690199;-1.0709021787172582e-06;-1.0451250721967393e-06;1.0450671662646627;10.02350148917737;0.8348279167473814;0.015583635690783349;0.015656536488850913;0.7945120389062631;0.014842593986755468;0.7971277754177102
35.400856;1.0528643048975186;0.8350100609781673;0.8031498252467115;-1.0520685034127863e-06;-1.0238197135377563e-06;1.045063370885175;10.022943884908868;0.8347910891577736;0.01558310223465751;0.015654397616222653;0.7945900256570003;0.014843648892779383;0.7971434271872418
35.410856;1.0526792324397727;0.8349681397766889;0.8030267490048107;-1.0332603781452636e-06;-1.0027917580379902e-06;1.0450597568635978;10.022396306495297;0.8347552684099263;0.015582579431378508;0.015652288421031717;0.7946668012396424;0.014844695820075512;0.7971588212747902
35.420856;1.0524966076505264;0.8349267464955822;0.8029055182470882;-1.0145014229762763e-06;-9.820518901398325e-07;1.0450563126235102;10.021858783238217;0.8347204298167392;0.01558206737332635;0.015650209499888736;0.7947423463533004;0.01484573388452362;0.7971739510021131
35.430856;1.0523165100088914;0.8348859045592365;0.802786167051828;-9.958133532950922e-07;-9.616095118179741e-07;1.0450530279375099;10.021331321977756;0.8346865489317161;0.015581566126190431;0.01564816135402689;0.7948166438589245;0.014846762280651214;0.7971888127664293
35.440856;1.0521390091799068;0.8348456342527201;0.8026687243620024;-9.772163033565753e-07;-9.414728556640769e-07;1.045049892643928;10.02081390611441;0.8346536018411236;0.015581075730341063;0.015646144391325056;0.7948896792135104;0.01484778029135771;0.7972034060909454
35.450856;1.051964165790402;0.8348059519519145;0.8025532148510989;-9.587291229374342e-07;-9.216491367737058e-07;1.045046894837139;10.020306507359265;0.8346215656241797;0.01558059618868733;0.01564415894880335;0.7949614402020535;0.014848787285790907;0.7972177328612574
35.460856;1.0517920319465481;0.8347668701977738;0.8024396590382912;-9.403695184531618e-07;-9.021446461025949e-07;1.0450440206534612;10.019809096816433;0.8345904182043936;0.0155801274438938;0.015642205314205224;0.7950319166353872;0.014849782704387905;0.7972317961470251
35.470856;1.0516226516416656;0.8347283988434977;0.8023280729457833;-9.22154088178561e-07;-8.829647402169888e-07;1.0450412560993105;10.019321643324814;0.8345601376335862;0.015579669382055437;0.015640283727364163;0.7951011007230999;0.014850766043031637;0.7972455998793779
35.480856;1.0514560613298465;0.8346905458943475;0.8022184679943496;-9.040983960488816e-07;-8.641137353752988e-07;1.04503858847916;10.018844111033538;0.8345307014266132;0.015579221861538513;0.015638394371408796;0.7951689872447048;0.01485173684219305;0.7972591490581324
35.490856;1.0512922901690027;0.8346533176523419;0.8021108515196804;-8.862170238509281e-07;-8.455948968401029e-07;1.045036005647254;10.01837646239355;0.8345020865929026;0.015578784737084912;0.015636537367638075;0.7952355730333412;0.014852694685625823;0.797272448808685
35.500856;1.0511313597569565;0.834616719254174;0.8020052273593219;-8.685234100076944e-07;-8.274104921591137e-07;1.0450334947111082;10.017918657805089;0.8344742703202458;0.015578357868282797;0.015634712774676693;0.7953008563015739;0.01485363921084812;0.7972855028312611
35.510856;1.0509732842896462;0.8345807556086237;0.8019015960403417;-8.510296231304366e-07;-8.095618455227376e-07;1.0450310418968196;10.017470649354104;0.8344472303795213;0.015577941114557316;0.015632920587373266;0.7953648364562077;0.014854570114461535;0.7972983133171283
35.520856;1.05081807192511;0.8345454317350429;0.8017999551445262;-8.337465526582789e-07;-7.920493738694198e-07;1.0450286328943703;10.017032374464426;0.8344209449157398;0.015577534323333718;0.015631160740646834;0.7954275146112294;0.014855487139445626;0.7973108822890084
35.530856;1.0506657262705705;0.8345107521631796;0.8017002999963111;-8.166843462860792e-07;-7.748724956705995e-07;1.0450262532619916;10.0166037511323;0.8343953923834987;0.015577137325545293;0.015629433131083514;0.7954888942278894;0.014856390057202469;0.7973232125788099
35.540856;1.0505162465746802;0.8344767200333179;0.8016026237192405;-7.998523786136987e-07;-7.580296296921243e-07;1.0450238891317347;10.01618467465636;0.8343705518788536;0.015576749940074578;0.015627737637812767;0.795548981099789;0.014857278659008375;0.7973353078783628
35.550856;1.0503696272644676;0.8344433368673991;0.8015069166631359;-7.832588765427152e-07;-7.415185418301454e-07;1.0450215272022718;10.015775021841494;0.8343464032942264;0.015576371974838554;0.01562607411450516;0.7956077825608799;0.01485815275503586;0.7973471727322153
35.560856;1.050225858074637;0.8344106032054944;0.8014131660509619;-7.669108021278558e-07;-7.253367712657869e-07;1.0450191535218523;10.015374665168967;0.8343229270502504;0.015576003230690789;0.015624442374548473;0.7956653065903702;0.014859012172281078;0.7973588125160734
35.570856;1.0500849245661414;0.8343785191029738;0.8013213558835177;-7.508138798757754e-07;-7.094817467496791e-07;1.045016752527622;10.014983486268482;0.834300103699078;0.015575643519069217;0.015622842196858763;0.7957215612421539;0.014859856750839397;0.7973702329122325
35.580856;1.0499468087382466;0.8343470835399034;0.8012314672593986;-7.349725296897006e-07;-6.939506288941537e-07;1.045014307560767;10.014601377363492;0.8342779137771306;0.015575292681862342;0.01562127333796284;0.7957765543488886;0.0148606863512713;0.7973814391682095
35.590856;1.0498114903644096;0.8343162936363736;0.8011434796042213;-7.193899601096723e-07;-6.787401265367487e-07;1.0450118023314883;10.014228233933617;0.8342563378662214;0.015574950600612014;0.015619735539185223;0.7958302937790865;0.014861500874461624;0.7973924355496084
35.600856;1.0496789481781783;0.8342861451335465;0.8010573722389078;-7.040684695796859e-07;-6.638464562553872e-07;1.0450092220497562;10.013863952340163;0.8342353564323405;0.015574617189137479;0.015618228534893055;0.795882788176091;0.014862300270250515;0.7974032250445305
35.610856;1.0495491592781816;0.8342566333927439;0.8009731253402592;-6.890096504964203e-07;-6.492656156061892e-07;1.0450065538404927;10.013508434416615;0.8342149493327308;0.015574292367321933;0.015616752055911875;0.7959340474679559;0.014863084527348344;0.7974138091530641
35.620856;1.0494220979712257;0.8342277537106461;0.8008907201168498;-6.742145148934762e-07;-6.349937605359001e-07;1.045003786809069;10.013161587531084;0.8341950954036098;0.015573976033412956;0.015615305822355775;0.7959840831252434;0.014863853662027058;0.7974241878771384
35.630856;1.0492977358979811;0.8341995012957923;0.8008101383311688;-6.596837104839433e-07;-6.210272369042037e-07;1.0450009118013006;10.012823321108927;0.8341757726096216;0.015573668060226881;0.015613889535293635;0.7960329085512988;0.014864607711250581;0.7974343602566059
35.640856;1.049176042649899;0.8341718714756172;0.8007313614967174;-6.454176571692843e-07;-6.073625061619733e-07;1.04499792094956;10.012493546940522;0.8341569589974346;0.015573368312881149;0.015612502871121254;0.7960805390566927;0.014865346722138007;0.7974443252075808
35.650856;1.0490569859796668;0.8341448602263624;0.8006543704009823;-6.314165990576598e-07;-5.939962369487188e-07;1.0449948071475001;10.012172176608638;0.8341386341004909;0.015573076662645634;0.015611145479537547;0.7961269909905525;0.014866070737420205;0.7974540819303179
35.660856;1.0489405324254115;0.8341184643641502;0.8005791450246563;-6.17680763017378e-07;-5.809251636793824e-07;1.0449915637576932;10.011859110812159;0.8341207796311555;0.015572792986134992;0.015609816995625282;0.7961722808596154;0.014866779791560319;0.7974636296543417
35.670856;1.0488266483613196;0.8340926812078523;0.8005056643441113;-6.042104370319629e-07;-5.681456818244285e-07;1.0449881852782474;10.011554229843185;0.8341033790417669;0.015572517155925735;0.015608517058725844;0.7962164252982827;0.01486747392640389;0.7974729673803451
35.680856;1.0487153002244396;0.8340675085457092;0.800433906059432;-5.910059062182457e-07;-5.556536691574656e-07;1.0449846687814413;10.011257393723987;0.8340864169825937;0.015572249032292186;0.015607245318304187;0.7962594416701908;0.014868153215531851;0.7974820941451707
35.690856;1.04860645400707;0.8340429444213737;0.8003638465746774;-5.780674529701254e-07;-5.434447227907962e-07;1.044981014817241;10.01096844910191;0.8340698791685691;0.015571988466246694;0.015606001433533714;0.796301348306345;0.014868817782116793;0.7974910095796154
35.700856;1.0485000750788493;0.8340189864498877;0.8002954613111596;-5.653953307432417e-07;-5.315145772790035e-07;1.044977227023996;10.010687235559224;0.8340537525918357;0.0155717353074881;0.015604785078703182;0.7963421638859506;0.014869467804351022;0.7974997141316638
35.710856;1.0483961281712462;0.8339956319277159;0.8002287252237029;-5.529895708682334e-07;-5.198593931556994e-07;1.0449733113101407;10.010413589485125;0.8340380261219129;0.01557148940830469;0.015603595939523351;0.7963819066300656;0.014870103506561207;0.7975082085919007
35.720856;1.0482945770468095;0.8339728782963194;0.800163613016762;-5.408496862929967e-07;-5.084759176537515e-07;1.0449692756398372;10.010147348263795;0.8340226908890177;0.015571250626876823;0.015602433690332849;0.7964205940641889;0.01487072513311929;0.797516493753702
35.730856;1.0481953843326952;0.8339507226744213;0.8001000989583843;-5.289744555343537e-07;-4.973615328420622e-07;1.0449651297154467;10.009888352268707;0.8340077398265446;0.015571018823792564;0.015601297971531793;0.7964582433057523;0.014871332919439595;0.7975245709773221
35.740856;1.0480985119145352;0.8339291612039208;0.8000381569785022;-5.173618770971708e-07;-4.865139715507755e-07;1.0449608837753144;10.009636441699643;0.8339931664865176;0.015570793851528125;0.015600188388876302;0.7964948715817673;0.014871927083914225;0.7975324428479182
35.750856;1.0480039217460262;0.8339081893578376;0.7999777612660368;-5.060090920095469e-07;-4.759308691636116e-07;1.0449565473802216;10.009391453965133;0.83397896388607;0.015570575551654114;0.015599104534050761;0.7965304967719995;0.01487250783840708;0.7975401134037412
35.760856;1.0479115765786693;0.8338878027960503;0.7999188863845779;-4.94912293300818e-07;-4.656095713665785e-07;1.0449521293040216;10.00915322511171;0.8339651240958986;0.015570363758494918;0.015598046003436967;0.7965651377131825;0.014873075397612482;0.7975475884368061
35.770856;1.0478214399820864;0.8338679975462414;0.7998615065735758;-4.840668622911384e-07;-4.5554717935277457e-07;1.0449476386497354;10.008921589886793;0.8339516383708216;0.015570158301549118;0.015597012399807104;0.7965988139722905;0.014873629978813517;0.7975548755497051
35.780856;1.0477334756507226;0.8338487692062307;0.799805595504963;-4.734675900613831e-07;-4.457406800207019e-07;1.0449430865441227;10.008696379473632;0.833938497319365;0.015569959009673453;0.015596003326330722;0.7966315451559726;0.01487417179289615;0.7975619833044546
35.790856;1.047647646712162;0.8338301121590405;0.7997511267012282;-4.6310882375769436e-07;-4.3618713834114325e-07;1.0449384871946525;10.008477422922034;0.8339256908772552;0.0155697657161442;0.01559501838026373;0.7966633505825419;0.014874701031416568;0.7975689203223489
35.800856;1.047563915672655;0.833812019528741;0.7996980735333136;-4.5298471018760494e-07;-4.2688378180119584e-07;1.0449338568396283;10.008264551893411;0.8339132085097913;0.015569578258385975;0.01559405714715125;0.7966942498064267;0.014875217860547749;0.7975756952971904
35.810856;1.0474822444795326;0.8337944832320554;0.7996464090858684;-4.4308957026659685e-07;-4.1782786824137985e-07;1.0449292110572082;10.008057602954157;0.833901040260919;0.015569396471646867;0.015593119199155273;0.79672426335341;0.014875722429311676;0.7975823171192563
35.820856;1.0474025936290858;0.8337774935859954;0.7995961064668408;-4.33418129477866e-07;-4.090164292572748e-07;1.0449245630712902;10.0078564168072;0.8338891777977739;0.01556922018275543;0.015592204102347218;0.7967534127332464;0.014876214886242151;0.7975887945803387
35.830856;1.0473249212767153;0.8337610394629211;0.7995471388679736;-4.239655629713088e-07;-4.004459830720489e-07;1.0449199239200608;10.007660838855234;0.8338776145746971;0.015569049205033091;0.0155913114351219;0.7967817195427397;0.014876695388965857;0.7975951362619211
35.840856;1.0472491841723932;0.8337451096157009;0.7994994794134149;-4.147275725134568e-07;-3.9211234219790973e-07;1.0449153033257987;10.007470721451963;0.8338663455014561;0.015568883331437354;0.015590440802815155;0.7968092046175461;0.014877164101170716;0.7976013504380843
35.850856;1.0471753392986611;0.8337296937887095;0.7994531015638634;-4.0570038665160446e-07;-3.840105486460056e-07;1.0449107107679139;10.007285925232273;0.8338553663006683;0.015568722332040236;0.015589591833409053;0.7968358879330607;0.014877621191457491;0.7976074445781481
35.860856;1.0471033440563853;0.8337147824123149;0.7994079794972525;-3.968805395155797e-07;-3.761349133330952e-07;1.0449061562321815;10.007106322066095;0.8338446726922003;0.01556856596110109;0.0155887641638202;0.796861788876568;0.014878066843182144;0.797613425072057
35.870856;1.0470331555105883;0.8337003656891913;0.799364087767547;-3.882646725560339e-07;-3.68479304330782e-07;1.044901649897991;10.006931796347564;0.8338342594628864;0.015568413973035261;0.015587957431413236;0.7968869264787207;0.014878501261498058;0.79761929755697
35.880856;1.0469647301176894;0.8336864333250846;0.7993214010578469;-3.798494406734419e-07;-3.6103758953798096e-07;1.044897201011274;10.006762236146267;0.8338241196104142;0.01556826614063868;0.015587171271435215;0.7969113192867838;0.014878924666643813;0.7976250671661973
35.890856;1.0468980238619048;0.8336729747815415;0.7992798946012117;-3.7163144967397667e-07;-3.5380380115082234e-07;1.0448928166995899;10.006597522209221;0.833814244777407;0.015568122257874394;0.01558640531492506;0.7969349849085098;0.01487933728693503;0.797630738477563
35.900856;1.0468329924809854;0.8336599792640531;0.7992395444128877;-3.63607435052101e-07;-3.467719259975046e-07;1.0448885019271308;10.006437524020324;0.833804626892136;0.015567982127825515;0.015585659185627515;0.7969579398617673;0.014879739357820594;0.797636315216714
35.910856;1.0467695923689406;0.8336474353858435;0.7992003268360225;-3.5577451394700663e-07;-3.3993566613786373e-07;1.0448842611732965;10.00628209654299;0.8337952591582911;0.01556784556260511;0.01558493249691302;0.7969801997013989;0.014880131113817615;0.7976417995216915
35.920856;1.0467077821423059;0.8336353308927881;0.7991622179938224;-3.481299986020492e-07;-3.3328849438369135e-07;1.0448800999227468;10.006131075951453;0.833786135869027;0.015567712400129607;0.015584224850955801;0.7970017790002105;0.014880512779613022;0.7976471916973656
35.930856;1.0466475235387829;0.8336236525854493;0.7991251935845832;-3.4067100245541433e-07;-3.268240204692034e-07;1.0448760244330417;10.005984279695362;0.8337772519015981;0.015567582513283893;0.015583535843478257;0.7970226915769968;0.014880884572807153;0.7976524910108836
35.940856;1.0465887808287777;0.8336123862706701;0.7990892288561728;-3.3339441802285436e-07;-3.205363291561701e-07;1.0448720408431609;10.005841512931228;0.8337686024651322;0.015567455800822;0.015582865069027828;0.7970429510904049;0.014881246706883386;0.7976576964919803
35.950856;1.0465315192869469;0.8336015167297404;0.7990542983534339;-3.262971881530951e-07;-3.144200040569706e-07;1.0448681545209277;10.005702579682923;0.833760182861282;0.015567332174828781;0.015582212118251946;0.7970625713049244;0.014881599391166558;0.7976628071261642
35.960856;1.0464757038744263;0.8335910280333485;0.7990203754623141;-3.193764479204068e-07;-3.0847000496095197e-07;1.0448643696071487;10.00556729255158;0.8337519878242311;0.015567211555230222;0.015581576569865422;0.7970815660288977;0.014881942837843505;0.7976678217048724
35.970856;1.0464212990044757;0.8335809041688651;0.7989874324452853;-3.126294438704247e-07;-3.026816131306706e-07;1.0448606888113365;10.00543547850681;0.8337440109577345;0.015567093864579587;0.01558095798702332;0.7970999492876709;0.014882277265959655;0.7976727384782779
35.980856;1.0463682692076388;0.8335711294719714;0.7989554409552063;-3.0605347138493953e-07;-2.9705031548411174e-07;1.0448571135274984;10.005306982314298;0.8337362445968263;0.015566979014374819;0.015580355927412661;0.7971177356848544;0.014882602892868944;0.7976775548474274
35.990856;1.0463165799950171;0.8335616889207624;0.7989243722579163;-2.996460151573098e-07;-2.9157156492293294e-07;1.0448536442935525;10.005181663971069;0.8337286798925045;0.015566866885851372;0.015579769965277043;0.7971349405648941;0.01488291992321635;0.7976822679603062
36.000856;1.0462661984965913;0.833552568860607;0.7988941975243264;-2.934048427606989e-07;-2.8624068716582343e-07;1.0448502813465885;10.005059389806906;0.8337213074516773;0.015566757327267821;0.015579199703216737;0.7971515797408489;0.014883228540073276;0.7976868759348387
36.010856;1.0462170935791417;0.8335437575511135;0.7988648885687194;-2.8732775338683044e-07;-2.810531263828343e-07;1.0448470249210373;10.004940026650203;0.8337141184272855;0.015566650180317604;0.015578644759618765;0.7971676690157664;0.014883528904219824;0.7976913783588705
36.020856;1.0461692353258254;0.833535244624463;0.7988364181272533;-2.814123327465576e-07;-2.7600474449291196e-07;1.0448438750604507;10.00482344662434;0.8337071053925361;0.015566545310220446;0.015578104750001374;0.7971832238245857;0.014883821169666064;0.7976957762706741
36.030856;1.046122594113143;0.8335270205180646;0.7988087594649312;-2.756560105804694e-07;-2.7109187958259976e-07;1.044840830817946;10.004709536570196;0.8337002627293585;0.015566442616009764;0.015577579280299077;0.7971982586746464;0.014884105500518233;0.7977000721179546
36.040856;1.0460771398526034;0.8335190768154067;0.7987818858129956;-2.7005606765626916e-07;-2.663112978039187e-07;1.044837889650112;10.004598198888875;0.8336935866076697;0.015566342024255077;0.015577067947809824;0.7972127866426628;0.014884382071822277;0.7977042693595034
36.050856;1.046032842163764;0.8335114064547775;0.7987557696869072;-2.646094921183824e-07;-2.6166014924931963e-07;1.0448350483563371;10.004489342584547;0.8336870745449758;0.015566243473723464;0.015576570348871568;0.7972268201170956;0.014884651064436847;0.7977083716972344
36.060856;1.045989671465476;0.8335040031999387;0.798730382540011;-2.593129838866669e-07;-2.5713595005571154e-07;1.0448323049344304;10.004382875985723;0.8336807248088033;0.015566146903275442;0.01557608609650073;0.7972403723154113;0.01488491266675886;0.7977123824065383
36.070856;1.0459475997581613;0.8334968611871331;0.7987056953593772;-2.5416315653746216e-07;-2.527365366997493e-07;1.0448296590622292;10.00427870675114;0.833674536212303;0.015566052254724225;0.015575614833906222;0.7972534578088678;0.014885167071173032;0.7977163045999838
36.080856;1.0459066006382898;0.8334899750874156;0.7986816798822568;-2.491567459502279e-07;-2.4845983661263577e-07;1.0448271109508522;10.004176745726088;0.8336685079465672;0.015565959481634082;0.015575156231648398;0.797266092095857;0.01488541446262123;0.7977201419901642
36.090856;1.0458666490921678;0.833483340457101;0.7986583095770401;-2.442906166892983e-07;-2.443037216428921e-07;1.044824660063008;10.004076913949852;0.8336626391150016;0.01556586854823114;0.015574709982259745;0.7972782912860434;0.014885655022060261;0.7977238988946496
36.100856;1.0458277212213902;0.8334769536608057;0.7986355597411186;-2.3956161871395364e-07;-2.4026611388227016e-07;1.0448223044408085;10.00397915090925;0.8336569285025207;0.015565779422289863;0.015574275803851853;0.7972900718803273;0.01488588894290043;0.7977275796851567
36.110856;1.045789794227492;0.8334708111500282;0.7986134070280048;-2.3496657037276463e-07;-2.363449749367043e-07;1.0448200410801862;10.003883416921063;0.83365137432168;0.015565692074165213;0.015573853439379512;0.7973014503011676;0.014886116434397627;0.797731188055206
36.120856;1.045752846290921;0.8334649086597544;0.7985918291351307;-2.3050229899081963e-07;-2.3253814183193673e-07;1.0448178667965886;10.003789688144357;0.8336459736931864;0.015565606477165678;0.01557344264494856;0.7973124424775702;0.014886337712746226;0.7977347264029288
36.130856;1.0457168556386642;0.8334592410829089;0.7985708046204752;-2.2616549067789346e-07;-2.2884331934477793e-07;1.0448157785568217;10.003697948519969;0.8336407230185983;0.015565522598929583;0.015573043180626942;0.7973230638123017;0.014886552993809452;0.7977381960821159
36.140856;1.045681799934155;0.833453802878387;0.7985503129029325;-2.2195256049230552e-07;-2.252582941276207e-07;1.0448137738400265;10.003608183936668;0.8336356193554335;0.015565440392033232;0.015572654809757561;0.7973333289873611;0.014886762487454843;0.7977415982555753
36.150856;1.0456476569032935;0.8334485884480355;0.7985303346557046;-2.1785979633399792e-07;-2.2178120970723054e-07;1.0448118509995994;10.003520382211894;0.8336306611232167;0.015565359802871354;0.015572277305481006;0.7973432514414153;0.014886966394272538;0.797744934503173
36.160856;1.0456144054470993;0.8334435922364979;0.7985108522017021;-2.1388345057410975e-07;-2.1841068481364328e-07;1.0448100086504577;10.003434532326706;0.8336258474995504;0.015565280795054365;0.015571910456244597;0.7973528434081106;0.014887164903937194;0.7977482070496639
36.170856;1.0455820262569284;0.8334388087024891;0.7984918496660867;-2.1001956156772443e-07;-2.151456994212732e-07;1.044808244745966;10.003350618232556;0.8336211774916562;0.015565203361030408;0.015571554053360333;0.7973621166102738;0.014887358193601255;0.7977514187915054
36.180856;1.0455505013619886;0.8334342320534607;0.7984733129258932;-2.062639114587875e-07;-2.119854140736561e-07;1.044806556522721;10.003268615512328;0.8336166495899223;0.015565127513597636;0.015571207873870514;0.7973710829054679;0.014887546431306964;0.7977545730871795
36.190856;1.0455198132333923;0.8334298556538012;0.7984552292111253;-2.026122897955635e-07;-2.089290573129348e-07;1.044804940919828;10.003188491744382;0.8336122616220429;0.015565053272612622;0.015570871684421365;0.797379754478369;0.014887729784251187;0.7977576732574561
36.200856;1.0454899443952275;0.8334256719409537;0.7984375863531824;-1.990607802575283e-07;-2.0597572644638917e-07;1.0448033947510522;10.003110207388664;0.833608010055623;0.015564980660392866;0.015570545257586362;0.7973881436602235;0.014887908425508207;0.7977607218549982
36.210856;1.045460877671826;0.8334216729392959;0.7984203721796661;-1.9560595452753128e-07;-2.0312403280776164e-07;1.0448019147674406;10.003033721103861;0.833603889545697;0.015564909704311713;0.015570228377460324;0.7973962629163743;0.014888082534888426;0.7977637201222912
36.220856;1.0454325971426142;0.833417850271405;0.7984035745294951;-1.9224494027409108e-07;-2.003718911008952e-07;1.0448004973716354;10.002958992040682;0.8335998936940953;0.015564840435150903;0.015569920828260614;0.7974041252292707;0.014888252292463693;0.7977666680196808
36.230856;1.0454050887760835;0.8334141947410331;0.7983871815705808;-1.8897537670839364e-07;-1.977166312174923e-07;1.0447991380454604;10.00288597003088;0.8335960163356643;0.015564772878791879;0.015569622379513526;0.7974117442097751;0.014888417870486522;0.7977695645726812
36.240856;1.0453783394818943;0.8334106965775346;0.798371182102649;-1.8579538197375618e-07;-1.951552754424434e-07;1.044797831261846;10.002814585462938;0.8335922524692401;0.015564707054108064;0.015569332780112627;0.7974191334531371;0.01488857943629884;0.7977724083916847
36.250856;1.0453523358650116;0.8334073461747895;0.7983555659139556;-1.827034524234233e-07;-1.9268478416982766e-07;1.0447965705441231;10.002744749317332;0.8335885987432611;0.0155646429771598;0.01556905176543072;0.7974263058995502;0.014888737158292953;0.7977751983020378
36.260856;1.0453270639508778;0.8334041343488209;0.7983403236458834;-1.796982165078481e-07;-1.9030223098115238e-07;1.04479534840686;10.002676354592376;0.8335850534588767;0.015564580650001648;0.01556877907382087;0.7974332738224944;0.014888891198321394;0.7977779336904923
36.270856;1.0453025092914012;0.8334010521537677;0.7983254463587975;-1.7677816522944803e-07;-1.8800500914616628e-07;1.0447941570569332;10.002609279332427;0.8335816157584284;0.015564520043792402;0.015568514458828111;0.7974400489904236;0.014889041698747128;0.7977806144540592
36.280856;1.0452786572689925;0.8333980910658758;0.798310925856426;-1.7394141696002257e-07;-1.8579100015450183e-07;1.0447929898532482;10.002543401518052;0.8335782843739786;0.015564461110690124;0.01556825769389066;0.7974466425069491;0.014889188774732963;0.7977832406849621
36.290856;1.0452554934002498;0.8333952436568635;0.7982967552117053;-1.71185621578438e-07;-1.836584628435652e-07;1.0447918420812736;10.00247861423777;0.8335750572306221;0.015564403813643993;0.015568008570649867;0.7974530644843585;0.014889332516068119;0.7977858124834898
36.300856;1.045233002883475;0.8333925038923563;0.7982829286014678;-1.685080561556577e-07;-1.8160578516771766e-07;1.0447907100958413;10.002414828818177;0.8335719319626318;0.015564348138379928;0.015567766888367373;0.7974593239932967;0.014889472998462716;0.7977883302899978
36.310856;1.0452111699615052;0.8333898670520576;0.7982694408324991;-1.6590569818658722e-07;-1.796314581535735e-07;1.044789589844002;10.002351975459405;0.8335689061893203;0.01556429408265754;0.01556753244996375;0.797465429163797;0.01488961029251899;0.7977907950841929
36.320856;1.0451899783337961;0.8333873299369271;0.7982562869694477;-1.633751705492182e-07;-1.7773406002680203e-07;1.04478847651236;10.002290001512874;0.8335659772648455;0.015564241644457258;0.015567305073240814;0.7974713872800924;0.014889744465993667;0.797793207888826
36.330856;1.0451694119800001;0.8333848906529046;0.7982434622887018;-1.6091272744248892e-07;-1.7591195478254726e-07;1.0447873653656132;10.002228860314773;0.8335631418301167;0.015564190821678384;0.01556708459860967;0.7974772052701227;0.01488987558780564;0.797795569360997
36.340856;1.0451494550016844;0.8333825477228772;0.7982309625839336;-1.5851440334038553e-07;-1.741629913845066e-07;1.044786252456427;10.002168505434572;0.8335603955410588;0.01556414161062392;0.015566870883563599;0.7974828904081465;0.014890003734800962;0.7977978801523082
36.350856;1.0451300913725843;0.8333802997778791;0.798218784198133;-1.561761468245758e-07;-1.724843848942741e-07;1.0447851347025066;10.002108901560774;0.8335577331691344;0.0155640939976665;0.015566663792099759;0.7974884504435404;0.014890128990917385;0.7978001414031791
36.360856;1.0451113056145749;0.8333781456807321;0.7982069234250222;-1.5389387165005114e-07;-1.7087277164121423e-07;1.0447840096671999;10.002050037444443;0.8335551491173885;0.01556404795903109;0.01556646318895356;0.7974938929371883;0.01489025144031438;0.7978023542211837
36.370856;1.0450930831601346;0.8333760841133987;0.798195375853224;-1.5166368718845268e-07;-1.6932451967536734e-07;1.0447828751449866;10.001991927895748;0.8335526384621945;0.015564003471264689;0.015566268941230438;0.7974992243438335;0.014890371162497371;0.7978045186128904
36.380856;1.0450754099972748;0.8333741130465803;0.7981841362360638;-1.4948234828458436e-07;-1.678360954812808e-07;1.0447817286959349;10.001934605990773;0.8335501976029197;0.015563960517765874;0.015566080920427086;0.7975044499018009;0.01489048822683376;0.7978066337966335
36.390856;1.0450582724685622;0.8333722294521395;0.7981731987532876;-1.473476856497069e-07;-1.664042090995145e-07;1.0447805673213564;10.001878111168022;0.8335478240205808;0.015563919083848713;0.01556589900152539;0.7975095746505168;0.01489060269193633;0.7978086996753294
36.400856;1.0450416570128829;0.8333704291806695;0.7981625572601032;-1.4525870600228395e-07;-1.6502570488580908e-07;1.0447793873510605;10.001822480936124;0.8335455161298106;0.015563879149105815;0.015565723064106174;0.7975146042356971;0.014890714613060713;0.7978107171521828
36.410856;1.045025549507417;0.8333687073339902;0.7981522053955645;-1.4321518122633226e-07;-1.636974021080715e-07;1.0447781849459727;10.001767752269819;0.8335432731689316;0.015563840689080382;0.015565552994403133;0.7975195445409015;0.01489082404013279;0.7978126868608078
36.420856;1.0450099349697128;0.833367058902063;0.7981421366942065;-1.4121718656021732e-07;-1.6241620887456067e-07;1.0447769571856451;10.001713969328478;0.8335410947881667;0.015563803679209131;0.015565388681093632;0.7975244009485125;0.014890931006196508;0.797814608083166
36.430856;1.0449947981051082;0.833365479162249;0.7981323446715048;-1.3926504362435118e-07;-1.6117950547419802e-07;1.0447757028007747;10.00166118519818;0.8335389809275564;0.015563768084623078;0.015565230011398824;0.7975291781566408;0.014891035526686873;0.7978164790193697
36.440856;1.0449801239573289;0.8333639640296282;0.798122822627963;-1.3735922097847595e-07;-1.5998533294515393e-07;1.0447744218910098;10.00160945540954;0.8335369318846556;0.015563733845777705;0.015565076878783272;0.7975338799684459;0.01489113760649795;0.7978182977612214
36.450856;1.0449658979793164;0.8333625103619896;0.7981135635367901;-1.3550001268998407e-07;-1.588321048153519e-07;1.044773114754202;10.001558838247135;0.8335349480828003;0.015563700882502432;0.015564929196141098;0.7975385085393691;0.014891237243826358;0.7978200626573243
36.460856;1.0449521055526758;0.8333611159106198;0.7981045603375441;-1.3368751387097937e-07;-1.5771825956185993e-07;1.0447717809239465;10.001509401847917;0.8335330296912138;0.015563669107035358;0.01556478690184905;0.7975430643585654;0.01489133443504028;0.7978217718702952
36.470856;1.0449387314660246;0.8333597788837769;0.7980958061217623;-1.319218577576639e-07;-1.5664231527359867e-07;1.044770419359877;10.001461216658582;0.833531176498167;0.015563638426234185;0.015564649953874713;0.7975475473142483;0.014891429177124008;0.7978234232181328
36.480856;1.044925760215401;0.8333584971994284;0.7980872941930195;-1.3020335025242822e-07;-1.5560309566360933e-07;1.0447690288684635;10.001414334840486;0.8335293880768554;0.015563608742637652;0.01556451831927913;0.7975519574219001;0.014891521463935731;0.7978250150621915
36.490856;1.0449131766835669;0.833357267856286;0.7980790180484962;-1.2853242472180157e-07;-1.5459978981527874e-07;1.044767608079001;10.00136878049755;0.8335276639575515;0.015563579964973305;0.015564391967779433;0.7975562949191167;0.01489161128717552;0.7978265475119117
36.500856;1.0449009655545822;0.8333560868301346;0.798070971062628;-1.269094843932614e-07;-1.5363186894776918e-07;1.0447661556969081;10.001324555087923;0.8335260038119813;0.015563552017762758;0.015564270864240953;0.7975605601958528;0.014891698643064662;0.7978280226652295
36.510856;1.0448891101824003;0.8333549495648435;0.79806314669888;-1.2533468465359158e-07;-1.5269889541510644e-07;1.0447646708265852;10.001281646258056;0.8335244079109149;0.015563524844652189;0.015564154960950103;0.7975647537549522;0.014891783532522775;0.7978294437869857
36.520856;1.0448775929802214;0.8333538518681632;0.7980555394050569;-1.2380764809909305e-07;-1.5180031938477638e-07;1.044763152733581;10.001240035421606;0.8335228774075792;0.015563498407671239;0.01556404420363362;0.7975688766342844;0.014891865956795309;0.7978308143877507
36.530856;1.0448663967589769;0.8333527905143822;0.798048144881421;-1.2232740409375947e-07;-1.509354158984852e-07;1.0447616004522275;10.001199705030686;0.8335214139405723;0.015563472679118687;0.015563938543064633;0.7975729308446364;0.014891945917839806;0.7978321376984235
36.540856;1.0448555059047715;0.833351763338542;0.7980409594853421;-1.208928107435056e-07;-1.501032548537268e-07;1.0447600126174637;10.001160643490277;0.8335200192434142;0.015563447625764235;0.015563837932076368;0.7975769189847077;0.01489202342199689;0.7978334166146035
36.550856;1.0448449073297483;0.8333507691322212;0.7980339798078734;-1.195030226711924e-07;-1.4930255749797332e-07;1.0447583873907884;10.001122843906007;0.8335186951569852;0.015563423193883348;0.015563742317296904;0.7975808438658694;0.014892098483541226;0.7978346544054535
36.560856;1.0448345905943852;0.8333498074359392;0.7980272028127304;-1.1815749640512918e-07;-1.4853160456937435e-07;1.0447567222463687;10.001086298165232;0.8335174435854933;0.01556339930650427;0.015563651638967672;0.7975847087856798;0.014892171124814928;0.7978358554425493
36.570856;1.0448245472890179;0.8333488785226937;0.7980206257910595;-1.1685568331044366e-07;-1.4778834684555324e-07;1.0447550138951953;10.001050989287029;0.8335162664029729;0.015563375876395152;0.01556356583221511;0.7975885175942128;0.014892241373096828;0.7978370245738813
36.580856;1.0448147705579325;0.8333479834877235;0.7980142457997199;-1.1559666577234185e-07;-1.470705500929975e-07;1.0447532587792663;10.001016882386669;0.8335151654124873;0.015563352823519009;0.015563484829053925;0.7975922744899421;0.014892309256985767;0.7978381654472226
36.590856;1.044805254827557;0.8333471240908915;0.798008059490604;-1.1437878879155374e-07;-1.463759380973903e-07;1.044751453295134;10.000983923420225;0.8335141423809445;0.015563330079928142;0.015563408561639375;0.7975959838560809;0.014892374802923741;0.7978392793267087
36.600856;1.0447959952868076;0.8333463026818566;0.7980020635505024;-1.1319955412501234e-07;-1.4570245957670134e-07;1.0447495934739914;10.00095205177291;0.83351319916331;0.015563307581603313;0.015563336960472582;0.7975996497573308;0.014892438037943047;0.7978403654095557
36.610856;1.0447869874389322;0.8333455221612194;0.7979962549136427;-1.1205586548537473e-07;-1.450485124432308e-07;1.0447476753273484;10.000921212431814;0.83351233754017;0.01556328526533962;0.015563269951078052;0.7976032752905153;0.014892498998737567;0.7978414218784635
36.620856;1.0447782271201536;0.833344785525096;0.7979906307101168;-1.1094448004174633e-07;-1.4441291789778277e-07;1.0447456957446262;10.000891360598759;0.8335115588605284;0.015563263076672254;0.015563207452024462;0.797606862525841;0.014892557738035219;0.7978424463567122
36.630856;1.04476971026532;0.8333440952641143;0.7979851881721849;-1.0986266940890656e-07;-1.437946267681487e-07;1.0447436532285364;10.000862464999512;0.8335108638358951;0.01556324097380721;0.015563149368941967;0.797610413101722;0.014892614319445363;0.797843436106748
36.640856;1.0447614323265295;0.833343452938831;0.7979799242114171;-1.0880876009926859e-07;-1.4319236948081856e-07;1.0447415482476707;10.000834504249243;0.8335102522020754;0.015563218918836963;0.015563095583924054;0.7976139286571756;0.014892668804170126;0.7978443883129427
36.650856;1.0447533880644038;0.8333428591383097;0.7979748348815415;-1.0778208035219808e-07;-1.4260458028968358e-07;1.0447393825667513;10.000807454780091;0.8335097223664621;0.015563196869872219;0.01556304594693011;0.7976174107071585;0.014892721251481854;0.7978452999456895
36.660856;1.044745571576261;0.8333423143506398;0.7979699152797768;-1.0678241956386358e-07;-1.4202947102634063e-07;1.044737158442548;10.000781282152653;0.8335092716755357;0.015563174787368447;0.01556300028007541;0.7976208604801722;0.014892771731935808;0.7978461674929177
36.670856;1.0447379762829572;0.8333418202886981;0.7979651599887092;-1.058095899875336e-07;-1.414650702272768e-07;1.044734879259875;10.000755939033553;0.8335088970176189;0.015563152642953017;0.015562958395696175;0.7976242790139405;0.014892820326438619;0.797846987121259
36.680856;1.04473059515629;0.8333413800379854;0.7979605636035435;-1.0486348419234796e-07;-1.4090942223936164e-07;1.04473255042974;10.000731366584334;0.833508595311221;0.015563130418083895;0.015562920112622452;0.7976276673324785;0.014892867112952046;0.7978477552681796
36.690856;1.0447234213855805;0.8333409967340731;0.7979561209330577;-1.0394433704354411e-07;-1.403608529279487e-07;1.044730178797296;10.00070749595716;0.8335083640535517;0.015563108096875954;0.015562885258873924;0.7976310265900424;0.014892912163010329;0.7978484691734967
36.700856;1.0447164491968985;0.8333406723100603;0.7979518271505163;-1.030527811956851e-07;-1.398180115392439e-07;1.0447277714742262;10.00068425142209;0.8335082012992047;0.015563085658002147;0.015562853665511037;0.7976343581769482;0.014892955547394346;0.7978491268782874
36.710856;1.0447096741283453;0.8333404073792058;0.7979476781152699;-1.0218966946213789e-07;-1.392797782052488e-07;1.044725335362126;10.000661560117333;0.8335081048024308;0.015563063073256224;0.015562825166793836;0.7976376636898868;0.014892997339446512;0.7978497268325345
36.720856;1.0447030924292418;0.8333402018460242;0.7979436706909082;-1.0135582794172544e-07;-1.3874525833403872e-07;1.0447228767390315;10.000639359692233;0.8335080718227142;0.015563040317503152;0.015562799612163628;0.7976409445983609;0.014893037619127601;0.7978502675417932
36.730856;1.0446967003382077;0.8333400553125367;0.7979398030620283;-1.0055196516894937e-07;-1.38213841202673e-07;1.044720400728312;10.000617597389212;0.8335081000060606;0.015563017379681793;0.015562776875442788;0.797644201785948;0.014893076480721381;0.7978507474807491
36.740856;1.0446904939131272;0.8333399670512088;0.797936074690533;-9.977867190486254e-08;-1.376851920082352e-07;1.0447179114417944;10.000596235013909;0.8335081878888833;0.01556299426412805;0.01556275684885633;0.7976474355157345;0.014893114036250927;0.7978511650911593
36.750856;1.0446844692308144;0.8333399360468459;0.7979324854923651;-9.903634916450725e-08;-1.3715915984340318e-07;1.044715412720015;10.00057526425472;0.8335083342256;0.01556297098058072;0.015562739425114132;0.7976506458112446;0.014893150406461735;0.7978515189605483
36.760856;1.044678622825423;0.8333399612359396;0.7979290349964656;-9.832524933619536e-08;-1.3663573297312607e-07;1.0447129087729392;10.00055471278888;0.8335085365138292;0.015562947532040438;0.015562724477533332;0.7976538326598807;0.014893185698863224;0.7978518085617944
36.770856;1.0446729518718696;0.8333400414806207;0.7979257224624561;-9.764559589365522e-08;-1.3611512466579362e-07;1.0447104043029005;10.000534633182127;0.8335087898261018;0.015562923912045164;0.01556271185023106;0.7976569959622289;0.014893219989197947;0.7978520348422546
36.780856;1.0446674536799225;0.8333401752355188;0.7979225478611819;-9.699750906630547e-08;-1.3559786024826225e-07;1.0447079043443586;10.000515087660581;0.8335090871602548;0.015562900108287049;0.015562701362155403;0.7976601355549494;0.014893253327286924;0.797852199885312
36.790856;1.0446621254560782;0.8333403605754958;0.7979195126118983;-9.638093296214846e-08;-1.3508476974095303e-07;1.0447054141153138;10.000496136265793;0.8335094210347085;0.015562876106351323;0.015562692817130316;0.7976632514353031;0.014893285760955203;0.7978523061391537
36.800856;1.0446569646644561;0.8333405956982615;0.7979166190394298;-9.579589249366037e-08;-1.3457696908442022e-07;1.0447029386715407;10.00047782716028;0.8335097846031605;0.01556285189528352;0.01556268601074012;0.7976663440960161;0.014893317352577536;0.7978523559273597
36.810856;1.0446519690333518;0.8333408792469064;0.7979138690785847;-9.52428063150741e-08;-1.340759057248406e-07;1.0447004822988786;10.00046019252541;0.8335101715262362;0.015562827475172696;0.01556268072842024;0.79766941465913;0.014893348177142818;0.7978523515290002
36.820856;1.0446471363334682;0.8333412103872512;0.7979112635962301;-9.472241689096552e-08;-1.3358334997737203e-07;1.044698048062266;10.000443252232062;0.8335105755729153;0.015562802864657981;0.015562676740339324;0.7976724644163866;0.014893378307025256;0.7978522954691378
36.830856;1.0446424642890675;0.8333415890530093;0.7979088028052589;-9.423549911577371e-08;-1.3310113372336267e-07;1.0446956377623209;10.000427016610836;0.8335109905948892;0.015562778100293509;0.01556267380914234;0.7976754939090328;0.014893407791675964;0.7978521903667588
36.840856;1.0446379502760939;0.83334201611574;0.7979064866880423;-9.3782764685197e-08;-1.3263072692548077e-07;1.044693252318707;10.000411485251568;0.8335114107551542;0.015562753222913622;0.015562671713258973;0.7976785024610824;0.01489343664283906;0.7978520387068526
36.850856;1.0446335912112175;0.8333424927240813;0.7979043144500535;-9.336505287023758e-08;-1.3217307381599965e-07;1.044690892302276;10.000396651810005;0.8335118308043112;0.015562728266773958;0.015562670263752094;0.7976814885374864;0.01489346483639338;0.7978518433322511
36.860856;1.044629383715801;0.8333430190986059;0.7979022839532082;-9.298354477918798e-08;-1.317288255824294e-07;1.044688557738386;10.000382514325992;0.8335122459587446;0.01556270326581187;0.015562669298560657;0.7976844504182499;0.014893492327506015;0.7978516080193061
36.870856;1.0446253239700358;0.8333435940651196;0.7979003917666168;-9.263976499745012e-08;-1.3129853736163222e-07;1.044686247512319;10.000369080035577;0.833512651394187;0.015562678268195167;0.015562668665583614;0.7976873867894712;0.01489351906527061;0.7978513371422562
36.880856;1.044621407760606;0.8333442155125717;0.7978986334398084;-9.233545300883298e-08;-1.3088264498972446e-07;1.0446839595592547;10.00035636297428;0.8335130419413183;0.01556265333769667;0.01556266821059504;0.797690296592356;0.014893545006112473;0.797851034984504
36.890856;1.0446176310278605;0.8333448811696135;0.7978970041590348;-9.207236775322308e-08;-1.304814553215671e-07;1.0446816913224157;10.0003443775515;0.8335134124163498;0.015562628532515924;0.01556266777338259;0.7976931780897011;0.014893570127409153;0.7978507056127861
36.900856;1.0446139903446443;0.8333455894763987;0.7978954992915026;-9.185201160546341e-08;-1.3009522329818314e-07;1.0446794399680095;10.000333130337324;0.8335137582483718;0.015562603885037803;0.015562667193604206;0.7976960284198233;0.014893594432567908;0.7978503533920465
36.910856;1.044610483194683;0.8333463400237855;0.7978941141466248;-9.167546130834727e-08;-1.2972427745716068e-07;1.0446772029847269;10.000322616293785;0.8335140756392797;0.015562579406261238;0.015562666326769798;0.7976988440224786;0.014893617947920722;0.797849983669794
36.920856;1.044607107761546;0.8333471330395967;0.7978928437243458;-9.15434000566879e-08;-1.2936911086446579e-07;1.0446749786813407;10.000312823255404;0.8335143614199887;0.015562555102083325;0.015562665058208044;0.7977016211658385;0.01489364071652599;0.7978496029143788
36.930856;1.0446038620575868;0.8333479684480012;0.797891682936063;-9.145613345215549e-08;-1.2903035232033515e-07;1.0446727657887147;10.000303737835372;0.8335146128365436;0.015562530983443675;0.015562663302869944;0.7977043561233425;0.014893662784606115;0.7978492182436728
36.940856;1.0446007436317348;0.8333488454146565;0.7978906266189437;-9.141353968723038e-08;-1.2870862258620214e-07;1.0446705627153452;10.000295343899968;0.8335148270665306;0.015562507067664984;0.01556266099358374;0.7977070451992676;0.014893684184828624;0.7978488369709202
36.950856;1.044597750546952;0.8333497624448285;0.797889669364221;-9.141510726594232e-08;-1.284043535109409e-07;1.0446683669700196;10.000287616175207;0.8335150012618147;0.015562483374304586;0.015562658065180299;0.7977096849835086;0.01489370493631471;0.7978484662126736
36.960856;1.044594882055661;0.8333507175446262;0.7978888059511954;-9.145988995562347e-08;-1.2811767322693001e-07;1.044666174997935;10.000280518361183;0.8335151333542234;0.015562459926999806;0.01556265444412451;0.7977122725046493;0.01489372506424371;0.7978481122617702
36.970856;1.0445921378482288;0.8333517084035453;0.7978880321177136;-9.154631393907044e-08;-1.2784836688472795e-07;1.0446639828632769;10.000274007745807;0.833515222249148;0.015562436763322241;0.01556265005220524;0.7977148048435422;0.01489374461511385;0.7978477801023004
36.980856;1.0445895166557708;0.833352732523835;0.7978873448626528;-9.16722120992084e-08;-1.275958831996211e-07;1.0446617876841182;10.000268041261716;0.8335152671845816;0.015562413936058658;0.015562644818263992;0.7977172788043174;0.014893763649999583;0.7978474734924851
36.990856;1.0445870153596355;0.8333537869838489;0.7978867422836226;-9.18351677929858e-08;-1.2735935594818653e-07;1.0446595890124253;10.000262580289956;0.8335152674584914;0.015562391502253635;0.015562638686850854;0.7977196912794136;0.014893782217811093;0.7978471955132778
37.000856;1.0445846292225398;0.833354868344922;0.7978862232727286;-9.20328296800069e-08;-1.2713761813647583e-07;1.0446573889749855;10.000257594041178;0.8335152228109747;0.015562369516755898;0.015562631618275377;0.7977220397561907;0.014893800334232257;0.7978469492432385
37.010856;1.0445823527618263;0.8333559728350182;0.7978857870976648;-9.226295853806765e-08;-1.2692923768986881e-07;1.0446551911841875;10.000253057081595;0.8335151335720854;0.015562348036520714;0.015562623576183482;0.7977243224248921;0.014893817996569239;0.7978467381120192
37.020856;1.0445801804454002;0.8333570961604867;0.7978854327236605;-9.252326231113904e-08;-1.267326190848943e-07;1.0446529998134249;10.000248939363708;0.8335150000630316;0.01556232712447259;0.015562614505429215;0.7977265383999338;0.014893835215139796;0.7978465657197881
37.030856;1.044578106932324;0.8333582333974117;0.7978851582714612;-9.281128160311248e-08;-1.2654609494377594e-07;1.044650819330226;10.000245197776017;0.8335148221482133;0.01556230684314806;0.015562604318633799;0.7977286882955634;0.014893852018747374;0.7978464353153356
37.040856;1.0445761267342748;0.8333593792080957;0.7978849613635037;-9.312444437834662e-08;-1.263678520903351e-07;1.0446486546785865;10.000241773832956;0.8335145997745672;0.015562287241020606;0.015562592910949111;0.7977307746116118;0.014893868438264539;0.797846349207482
37.050856;1.0445742337721897;0.833360527869408;0.7978848400111928;-9.346009644279704e-08;-1.261957620622296e-07;1.0446465116907122;10.000238595270929;0.8335143338864214;0.01556226834155109;0.015562580188252758;0.7977328013803469;0.014893884501230595;0.7978463085176833
37.060856;1.0445724217024237;0.8333616735889154;0.7978847930200241;-9.381545012230297e-08;-1.2602731428739102e-07;1.0446443967216759;10.00023558214831;0.8335140268441571;0.015562250140369754;0.015562566080986414;0.7977347729685069;0.014893900239168593;0.7978463135701503
37.070856;1.0445706847840284;0.8333628112710071;0.7978848199534273;-9.418763305648707e-08;-1.2585962128809384e-07;1.044642315654058;10.000232653060497;0.8335136823009116;0.015562232613054026;0.015562550544239193;0.7977366929957228;0.01489391567737039;0.7978463640841374
37.080856;1.044569018226235;0.833363937032657;0.7978849211929405;-9.457374990832146e-08;-1.2568942383498317e-07;1.0446402737774951;10.000229725470595;0.8335133049841487;0.015562215729679448;0.01556253355049593;0.797738564310152;0.014893930809061805;0.7978464583970631
37.090856;1.0445674179771818;0.8333650484419943;0.7978850978564483;-9.497079055183293e-08;-1.2551324657638799e-07;1.0446382761288853;10.000226712534724;0.8335129004837853;0.01556219946372483;0.015562515081803906;0.7977403892970428;0.014893945589313052;0.7978465929056965
37.100856;1.0445658810504723;0.8333661444225408;0.7978853512218025;-9.537556062247767e-08;-1.2532773330576736e-07;1.04463632740461;10.000223521994636;0.8335124747476794;0.015562183792698851;0.015562495132510424;0.7977421698459589;0.014893959953302421;0.7978467629019322
37.110856;1.0445644064880262;0.8333672246189382;0.7978856818916391;-9.578478413563691e-08;-1.251299404079802e-07;1.0446344323165104;10.000220063462367;0.833512033278298;0.015562168699647877;0.015562473712205564;0.7977439073204748;0.01489397383687124;0.7978469639326548
37.120856;1.044562995362779;0.8333682892274853;0.7978860892495063;-9.619522726816351e-08;-1.2491744319450727e-07;1.0446325963826122;10.00021626503937;0.8335115805373877;0.015562154178241399;0.015562450837971463;0.7977456025232473;0.014893987181860198;0.7978471923274322
37.130856;1.0445616492923913;0.8333693399845646;0.7978865716810931;-9.660374773070726e-08;-1.2468826870197668e-07;1.044630825901128;10.00021208681792;0.8335111201308412;0.015562140233319689;0.01556242652918906;0.7977472556303089;0.01489399992482228;0.7978474449244007
37.140856;1.0445603694019698;0.8333703808259888;0.7978871273154612;-9.700737382109376e-08;-1.244407968636752e-07;1.0446291270289605;10.000207520996684;0.8335106556491967;0.01556212687400531;0.015562400811834581;0.7977488663159906;0.014894011993049738;0.7978477188142801
