time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.150856;1.0445591570251846;0.8333714171452273;0.7978877542656647;-9.740328355857349e-08;-1.241737470317322e-07;1.0446275050721199;10.000202580443382;0.8335101913941743;0.015562114106900938;0.015562373724200248;0.7977504341069841;0.014894023322545429;0.7978480112516716
37.160856;1.044558014786125;0.8333724549330868;0.7978884498449968;-9.778854237136767e-08;-1.2388611198933306e-07;1.0446259647343925;10.000197282683288;0.8335097324938209;0.015562101934339887;0.015562345322771922;0.797751958828585;0.014894033875825033;0.7978483196837446
37.170856;1.0445569462811177;0.8333735005081763;0.7978892097174606;-9.815994102546706e-08;-1.235769953364067e-07;1.0446245106108998;10.000191642109117;0.8335092844738669;0.015562090355156738;0.015562315687029761;0.7977534406934667;0.014894043639949537;0.7978486419743783
37.180856;1.0445559544477525;0.833374560370909;0.7978900279657316;-9.85141470634685e-08;-1.2324568273732482e-07;1.0446231467296736;10.000185673749115;0.8335088523785658;0.015562079359031155;0.015562284921331692;0.7977548800332012;0.014894052614615863;0.7978489762456541
37.190856;1.044555040457709;0.8333756412529294;0.7978908976203428;-9.88480345474823e-08;-1.2289195200890022e-07;1.0446218753375078;10.000179394922826;0.8335084398258987;0.015562068913572783;0.015562253155097705;0.7977562770303228;0.014894060805473786;0.797849320192719
37.200856;1.044554204331127;0.8333767500541636;0.7978918112114461;-9.915914578940507e-08;-1.2251608742161092e-07;1.0446206962339573;10.000172817379212;0.8335080489426564;0.015562058958494317;0.015562220529278024;0.7977576312018977;0.014894068222786251;0.7978496707190126
37.210856;1.0445534460932915;0.833377893372353;0.7978927614465033;-9.94460329137881e-08;-1.2211845005554239e-07;1.0446196072970069;10.000165935007697;0.8335076809148881;0.015562049411865855;0.015562187176469651;0.7977589408020476;0.0148940748780108;0.7978500241026312
37.220856;1.044552766107768;0.833379077243362;0.7978937417194464;-9.970813028791301e-08;-1.216990725951618e-07;1.0446186053905646;10.000158716660657;0.8335073359313461;0.015562040177191361;0.015562153227081784;0.7977602028703081;0.01489408078215737;0.7978503760893273
37.230856;1.0445521646709195;0.8333803072568343;0.7978947462158564;-9.994538772129891e-08;-1.2125765594786974e-07;1.0446176867879307;10.000151113061257;0.833507012994094;0.015562031141718535;0.015562118829373814;0.7977614138522406;0.0148940859520253;0.7978507218764551
37.240856;1.0445516414282374;0.8333815888039943;0.7978957697069169;-1.0015810104068025e-07;-1.207938219433127e-07;1.044616847430443;10.000143074065225;0.8335067109203111;0.015562022171797987;0.015562084153545788;0.7977625702767853;0.014894090415663688;0.7978510564471588
37.250856;1.0445511954302473;0.8333829274895499;0.7978968073789992;-1.0034685042325996e-07;-1.2030724597143356e-07;1.0446160834751912;10.000134561167293;0.8335064299069094;0.015562013120513234;0.015562049393192836;0.7977636690675093;0.014894094214112738;0.7978513749919779
37.260856;1.0445508261272947;0.833384329007093;0.797897854872433;-1.0051230632532372e-07;-1.1979756211799174e-07;1.0446153919766956;10.00012555026351;0.8335061714430215;0.015562003847908698;0.01556201476878164;0.7977647072451484;0.01489409740674325;0.7978516730365071
37.270856;1.0445505342649106;0.8333857980220122;0.7978989080705923;-1.0065507006770956e-07;-1.1926427378924996e-07;1.0446147711178542;10.000116031363014;0.8335059364649161;0.015561994243662182;0.015561980511429317;0.7977656816496516;0.014894100079873948;0.7978519467095732
37.280856;1.0445503216138015;0.8333873371996089;0.7978999626807538;-1.0077555238483014e-07;-1.1870691077332146e-07;1.0446142192691712;10.000106008766437;0.8335057246020914;0.01556198424091826;0.015561946836497602;0.797766589512537;0.014894102351010652;0.797852193285379
37.290856;1.0445501900485012;0.8333889469778833;0.7979010142511178;-1.0087371934490551e-07;-1.1812527861330766e-07;1.0446137336438308;10.000095500614398;0.8335055354806641;0.015561973810121196;0.015561913936863195;0.7977674293592264;0.014894104357842646;0.7978524115105573
37.300856;1.0445501410377602;0.8333906256072342;0.7979020585433937;-1.0094904982362554e-07;-1.1751948797893512e-07;1.0446133104379691;10.000084535143115;0.8335053696162826;0.015561962944445921;0.015561881992279682;0.7977682011836209;0.014894106238250425;0.7978526014091623
37.310856;1.0445501750599329;0.8333923693773873;0.7979030918480725;-1.0100081124976846e-07;-1.1688977053255171e-07;1.0446129461445302;10.000073145380144;0.8335052276762424;0.01556195165546628;0.015561851168326387;0.7977689058874881;0.01489410812149958;0.7978527635820457
37.320856;1.0445502906926463;0.8333941730083033;0.7979041112380659;-1.0102820821879606e-07;-1.1623638983863429e-07;1.044612638044557;10.00006136918775;0.8335051097131024;0.01556193997560301;0.01556182160767657;0.7977695445224571;0.014894110124546936;0.7978528984771718
37.330856;1.0445504849364344;0.8333960301791685;0.7979051146454418;-1.0103034879684045e-07;-1.1555987769737096e-07;1.0446123836627699;10.000049252143544;0.8335050154522435;0.015561927951002318;0.015561793437802701;0.7977701178372499;0.01489411234304731;0.7978530060513251
37.340856;1.0445507550876634;0.8333979341551438;0.79790610073534;-1.010063699942114e-07;-1.1486125393886532e-07;1.044612180565822;10.000036841487264;0.8335049449178261;0.015561915622575227;0.015561766785156868;0.797770626650586;0.014894114849747198;0.7978530857892938
37.350856;1.0445511000390098;0.8333998779424108;0.7979070689413281;-1.0095573446347996e-07;-1.1414179318910864e-07;1.044612027021123;10.000024175800771;0.8335048986769161;0.015561903018352561;0.015561741773169107;0.7977710728713534;0.014894117705424492;0.7978531370160364
37.360856;1.0445515196519686;0.8334018539805412;0.7979080196143129;-1.008783179585314e-07;-1.134026726804559e-07;1.044611922478921;10.000011288566247;0.83350487763115;0.015561890160393107;0.015561718515278771;0.7977714599908733;0.014894120970580689;0.7978531591413006
37.370856;1.0445520135122848;0.8334038543037899;0.7979089537835427;-1.007742692713348e-07;-1.1264497797476399e-07;1.0446118668188722;9.999998223140425;0.8335048824942437;0.015561877067067378;0.01556169711033589;0.7977717923793641;0.01489412470049817;0.797853151690826
37.380856;1.044552580734087;0.8334058711875839;0.7979098725065438;-1.0064390604737398e-07;-1.1186995605242518e-07;1.044611858970045;9.999985039965885;0.8335049133916718;0.015561863755516223;0.015561677631586937;0.7977720742952343;0.014894128925918317;0.7978531147159529
37.390856;1.0445532204970704;0.8334078974551573;0.7979107765268144;-1.0048762301332644e-07;-1.110791945263134e-07;1.0446118961750999;9.99997180936513;0.8335049696643126;0.015561850247009837;0.015561660120719766;0.7977723094796114;0.014894133649252801;0.7978530493931336
37.400856;1.0445539322564326;0.8334099265689564;0.7979116664286776;-1.0030589041606097e-07;-1.1027447030841062e-07;1.0446119742038904;9.999958601408062;0.8335050495559535;0.015561836565018973;0.015561644594975832;0.7977725014376083;0.014894138864597251;0.7978529578825929
37.410856;1.0445547155762367;0.8334119529036291;0.7979125423150276;-1.0009942179471047e-07;-1.0945739016076127e-07;1.0446120882311047;9.999945485000694;0.8335051500436811;0.015561822733939622;0.015561631052399372;0.7977726541878261;0.014894144577392235;0.797852842375467
37.420856;1.0445555702065272;0.8334139717450202;0.7979134029160199;-9.986929441156766e-08;-1.0862928840551888e-07;1.0446122337158104;9.99993253124382;0.8335052668756108;0.015561808783476311;0.015561619469844516;0.7977727725051462;0.014894150810025559;0.7978527041788727
37.430856;1.0445564962974807;0.8334159788685004;0.7979142455147711;-9.961695685574073e-08;-1.0779140169339695e-07;1.0446124065820837;9.99991980714709;0.8335053945046577;0.015561794749684926;0.015561609805268153;0.7977728613809791;0.014894157595872716;0.7978525439552615
37.440856;1.044557493942274;0.8334179704445663;0.7979150670010083;-9.934416047308797e-08;-1.069448757299497e-07;1.0446126028890468;9.99990736260538;0.8335055262952495;0.015561780670968353;0.015561602008463241;0.797772925321379;0.0148941649633051;0.7978523629922112
37.450856;1.0445585622093891;0.8334199434031531;0.7979158648043067;-9.905274279678756e-08;-1.0609046083155458e-07;1.0446128188676964;9.99989522823308;0.8335056553505503;0.015561766582585072;0.015561596028864599;0.7977729677695852;0.014894172918267775;0.7978521639539278
37.460856;1.044559698319804;0.8334218952013438;0.7979166369249532;-9.874431259943947e-08;-1.0522838041478053e-07;1.044613051662248;9.99988342244209;0.8335057756715897;0.015561752514745609;0.015561591816335114;0.7977729914902765;0.01489418144184295;0.7978519506341151
37.470856;1.0445608969905027;0.8334238228657628;0.7979173813432443;-9.842007387244348e-08;-1.0435867532179364e-07;1.0446133000485345;9.999871953700518;0.8335058829628816;0.015561738493313751;0.015561589322629856;0.797772999726669;0.01489419050093525;0.7978517274634744
37.480856;1.0445621503800928;0.8334257222725;0.7979180954743259;-9.808100800042504e-08;-1.0348147871358125e-07;1.0446135644036256;9.999860822814068;0.8335059742915761;0.015561724538279644;0.015561588498761372;0.7977729963815686;0.014894200059844853;0.7978514988743362
37.490856;1.0445634490127047;0.8334275875458512;0.7979187761075504;-9.772829192912977e-08;-1.0259685807712673e-07;1.0446138461967724;9.999850029203337;0.8335060470505173;0.015561710667418236;0.015561589290401991;0.7977729851046569;0.01489421009404435;0.797851268415316
37.500856;1.0445647827302773;0.8334294105898735;0.7979194196928504;-9.736344750067779e-08;-1.0170469378526995e-07;1.0446141477980835;9.999839569939809;0.8335060986277287;0.015561696908407172;0.015561591649158003;0.7977729684358968;0.014894220600727127;0.7978510383771276
37.510856;1.0445661410591554;0.8334311818038552;0.7979200227255546;-9.69881098782656e-08;-1.0080487308390904e-07;1.044614471972647;9.999829431595215;0.8335061269252511;0.015561683307831168;0.015561595550381009;0.797772947567476;0.01489423159238115;0.7978508102262631
37.520856;1.0445675136720654;0.8334328916224933;0.7979205820179289;-9.660386788542804e-08;-9.989745678315832e-08;1.0446148202820895;9.999819587843406;0.8335061308826718;0.015561669924947397;0.015561600995448505;0.7977729228813277;0.014894243075504937;0.7978505848994822
37.530856;1.0445688911134392;0.8334345314969466;0.7979210947280814;-9.621214084570146e-08;-9.89826593941259e-08;1.0446151926262102;9.99981000532018;0.8335061105474544;0.015561656814887357;0.015561608000426377;0.7977728947937438;0.014894255031603135;0.7978503625343251
37.540856;1.0445702650272801;0.8334360940200722;0.7979215585752649;-9.581393007136263e-08;-9.806088269244926e-08;1.0446155888517512;9.999800649540834;0.8335060665383741;0.015561644020161912;0.015561616583158648;0.7977728639449702;0.014894267419197308;0.7978501422981942
37.550856;1.0445716275736208;0.8334375726309589;0.7979219722122758;-9.54098707656283e-08;-9.71327594092423e-08;1.044616009669781;9.99979148923194;0.8335059994631822;0.015561631574655479;0.015561626759443203;0.7977728305227828;0.01489428019214689;0.7978499225955715
37.560856;1.0445729708666245;0.833438961310051;0.7979223350099262;-9.500058771232219e-08;-9.619898721191987e-08;1.0446164565006408;9.999782504516837;0.8335059100641208;0.015561619508004837;0.015561638551469543;0.797772793531197;0.014894293310103845;0.7978497012056129
37.570856;1.0445742872040082;0.8334402543776036;0.7979226463730299;-9.458684366871683e-08;-9.526023322150445e-08;1.0446169318195928;9.999773693996785;0.8335057993815106;0.01556160784606555;0.015561651999650108;0.7977727509475943;0.014894306738352448;0.7978494754695574
37.580856;1.0445755695679346;0.8334414463371251;0.797922905406308;-9.416941117960346e-08;-9.431732685418774e-08;1.0446174391242276;9.999765070403928;0.8335056682428753;0.015561596612704736;0.015561667162620134;0.797772700840179;0.014894320448444612;0.7978492430556705
37.590856;1.0445768118279464;0.833442531885262;0.7979231110408029;-9.374900149417777e-08;-9.337139957407497e-08;1.044617981919794;9.999756650473431;0.83350551692596;0.015561585824477898;0.015561684092485638;0.7977726423907787;0.014894334418086724;0.7978490029879235
37.600856;1.0445780086569683;0.8334435063759998;0.797923262239843;-9.33264197746694e-08;-9.242382914827691e-08;1.0446185631392413;9.999748449348216;0.8335053454817469;0.015561575469706856;0.015561702804305855;0.797772576124208;0.01489434863271096;0.7978487562670558
37.610856;1.0445791552190433;0.8334443665609251;0.7979233580607253;-9.290275261774006e-08;-9.147613795472217e-08;1.0446191853834819;9.99974047708332;0.8335051541363554;0.015561565500719942;0.015561723275329457;0.797772503506556;0.014894363093529565;0.7978485057287861
37.620856;1.0445802468535708;0.8334451106421439;0.7979233972727583;-9.247935518956611e-08;-9.052993204775475e-08;1.0446198510622062;9.999732733200426;0.8335049433077593;0.01556155586443116;0.015561745463561902;0.7977724260054792;0.014894377820272716;0.7978482549068957
37.630856;1.0445812787981048;0.8334457374317421;0.7979233778469182;-9.205765850421647e-08;-8.95870190447074e-08;1.0446205620572981;9.99972520541167;0.833504713388777;0.015561546536158197;0.01556176931942994;0.797772344299298;0.014894392840197609;0.7978480066218515
37.640856;1.044582245952863;0.8334462454283261;0.7979232970085101;-9.163894358036468e-08;-8.864960254335613e-08;1.0446213192962217;9.999717877979593;0.8335044644369446;0.015561537518356976;0.015561794798808743;0.7977722582662541;0.014894408177204181;0.7978477628412319
37.650856;1.0445831430937287;0.8334466324967202;0.7979231517339636;-9.122426838441631e-08;-8.772018228789831e-08;1.0446221229073458;9.999710739754045;0.83350419579894;0.015561528824291277;0.015561821875953903;0.7977721669658235;0.0148944238558524;0.7978475255797691
37.660856;1.0445839652861284;0.833446896521312;0.7979229396258002;-9.081458991855386e-08;-8.680110268879916e-08;1.0446229730189465;9.999703782563587;0.8335039063390107;0.015561520466463275;0.015561850540523446;0.7977720684284492;0.014894439913301036;0.7978472971645666
37.670856;1.0445847075554173;0.8334470365539638;0.7979226598349857;-9.041079269853914e-08;-8.589409099954624e-08;1.0446238703836885;9.999697000597132;0.8335035952573827;0.015561512441468642;0.0155618807857456;0.7977719599002796;0.014894456407368225;0.7978470796930236
37.680856;1.0445853642196425;0.8334470533448246;0.7979223130246027;-9.001360021129228e-08;-8.500014340933227e-08;1.044624816217428;9.999690397820228;0.8335032625093644;0.015561504724521773;0.015561912595885713;0.7977718382148227;0.014894473413652558;0.7978468747478501
37.690856;1.0445859290843034;0.8334469488193991;0.7979219006180773;-8.962361696862218e-08;-8.411978557998762e-08;1.0446258115472111;9.999683988656276;0.8335029086681532;0.015561497285702766;0.015561945935916267;0.7977717000552222;0.014894491008699271;0.7978466836249606
37.700856;1.0445863960653714;0.8334467254584033;0.7979214244316643;-8.924135462370947e-08;-8.325334871208435e-08;1.0446268567065293;9.999677787025561;0.8335025345278858;0.015561490103499677;0.015561980750123734;0.7977715422914118;0.014894509255964588;0.7978465072483459
37.710856;1.0445867594040237;0.833446386536803;0.7979208866909191;-8.88671663917536e-08;-8.240098512516309e-08;1.044627951146241;9.999671801103178;0.8335021408781559;0.015561483164281001;0.015562016965270563;0.7977713623414807;0.014894528205766554;0.7978463455858714
37.720856;1.0445870141329017;0.8334459363420805;0.7979202897336688;-8.850129859204406e-08;-8.156249585249607e-08;1.0446290935361484;9.999666036273862;0.8335017287116349;0.015561476459442686;0.015562054489877698;0.7977711584325582;0.01489454789782092;0.797846197344188
37.730856;1.044587157017839;0.8334453795157177;0.7979196357150792;-8.814410091283451e-08;-8.073715915621168e-08;1.0446302820148423;9.999660494645326;0.8335012994262998;0.015561469972220446;0.015562093211677425;0.7977709293783191;0.014894568362478407;0.7978460599770936
37.740856;1.044587186530294;0.833444720240395;0.7979189269508146;-8.779626011439941e-08;-7.992376210217108e-08;1.0446315137768896;9.999655176099624;0.8335008546711858;0.015561463656287121;0.015562133000093419;0.7977706740987031;0.01489458962648034;0.7978459298123041
37.750856;1.0445871017837052;0.8334439617714552;0.7979181661029116;-8.74587488188296e-08;-7.912084485415934e-08;1.0446327842257082;9.99965008304256;0.8335003956135877;0.01556145743423777;0.015562173710784716;0.7977703916417607;0.014894611722973423;0.7978458025204861
37.760856;1.0445869024801178;0.8334431063875781;0.7979173557352095;-8.713243833873335e-08;-7.832694759895595e-08;1.0446340873898268;9.99964521754882;0.8334999220496593;0.015561451217387367;0.015562215188776202;0.7977700813378822;0.014894634698085595;0.7978456736477951
37.770856;1.0445865899223559;0.8334421557527207;0.7979164981965295;-8.681789264622868e-08;-7.754075059280397e-08;1.044635417341618;9.999640576245012;0.8334994321236445;0.015561444925368076;0.015562257277649634;0.7977697426135005;0.01489465860417164;0.7978455388896798
37.780856;1.0445861669895893;0.8334411111413997;0.7979155959337408;-8.651555459558843e-08;-7.676111795892414e-08;1.0446367689352416;9.9996361553985;0.8334989228703505;0.015561438500679405;0.015562299828436554;0.7977693753590659;0.014894683480536809;0.7978453941981056
37.790856;1.0445856369396362;0.8334399737538709;0.797914651365544;-8.622597722771204e-08;-7.598714708659678e-08;1.0446381380976348;9.999631958455977;0.8334983915801868;0.015561431921621491;0.01556234269607584;0.7977689809279552;0.014894709341586203;0.7978452359827098
37.800856;1.0445850026714807;0.8334387456704403;0.7979136665435121;-8.594996826640471e-08;-7.521825532572625e-08;1.0446395221214015;9.99962799056897;0.8334978367136996;0.015561425203263184;0.015562385734121383;0.7977685622863809;0.014894736185390646;0.7978450616152581
37.810856;1.044584266713632;0.833437430461534;0.7979126434692165;-8.568856104958719e-08;-7.445414420959791e-08;1.0446409192886759;9.999624241958253;0.8334972574578855;0.015561418375968935;0.01556242879785598;0.7977681229577738;0.014894764006054929;0.797844869984858
37.820856;1.0445834313564237;0.8334360325389718;0.7979115847474629;-8.544269739358566e-08;-7.369462417795364e-08;1.0446423281968058;9.99962068140296;0.8334966533100109;0.015561411454690234;0.015562471751959895;0.7977676657439516;0.014894792793144021;0.7978446616026171
37.830856;1.04458249886095;0.833434555889248;0.7979104934307203;-8.521303125737238e-08;-7.293949308060108e-08;1.0446437476475203;9.999617266716939;0.8334960241502307;0.015561404420864716;0.015562514475844705;0.797767192125169;0.014894822524649085;0.7978444381721046
37.840856;1.0445814715968147;0.8334330032635319;0.7979093721267535;-8.500010753441202e-08;-7.218861689311916e-08;1.0446451768660594;9.99961395369752;0.8334953702130634;0.015561397221049144;0.0155625568585482;0.797766702820642;0.014894853168484741;0.7978442020751699
37.850856;1.044580352342337;0.8334313765692127;0.7979082229250308;-8.480449337608539e-08;-7.144209178255978e-08;1.0446466155290166;9.999610695943684;0.8334946924810663;0.015561389782206175;0.015562598789627114;0.7977661987111276;0.014894884692137084;0.7978439560124658
37.860856;1.0445791448180028;0.8334296778673641;0.7979070484816696;-8.462662436503333e-08;-7.070022593905457e-08;1.0446480636164448;9.999607443433945;0.8334939932849645;0.015561382040688864;0.015562640156399356;0.7977656806613419;0.01489491706104052;0.7978437025107803
37.870856;1.0445778533074954;0.8334279096198961;0.7979058526747753;-8.446664452580268e-08;-6.996334299879277e-08;1.0446495212675504;9.999604144312613;0.8334932759377128;0.015561373958212754;0.015562680841977976;0.7977651485849311;0.014894950223731152;0.7978434434357558
37.880856;1.0445764813645302;0.8334260747393046;0.7979046401802119;-8.432449690540974e-08;-6.923158337058e-08;1.0446509886731425;9.999600748306909;0.8334925439654239;0.015561365509678004;0.015562720723514629;0.7977646012158996;0.01489498410555372;0.7978431800991201
37.890856;1.0445750313281674;0.8334241771377067;0.7979034158164148;-8.420015868891056e-08;-6.850486753934146e-08;1.0446524660980812;9.999597207798043;0.8334918011005644;0.015561356667403426;0.015562759676982564;0.7977640366019689;0.014895018612614375;0.7978429137709325
37.900856;1.0445735049262939;0.8334222214897419;0.7979021838985282;-8.409373728823607e-08;-6.778303735539252e-08;1.0446539541162498;9.999593477200559;0.8334910512661319;0.015561347402435647;0.015562797587031777;0.7977634525244672;0.014895053633518987;0.7978426458974117
37.910856;1.0445719036673702;0.83342021242001;0.7979009475736251;-8.40054607668888e-08;-6.70659483503253e-08;1.0446554540123403;9.999589512664745;0.8334902981167823;0.015561337695030484;0.015562834352787394;0.7977628467742333;0.014895089039589263;0.7978423777465709
37.920856;1.0445702284595362;0.8334181547789464;0.7978997088880634;-8.39357270914344e-08;-6.635345028971694e-08;1.0446569680431022;9.999585271781992;0.833489544947685;0.0155613275389047;0.015562869881809036;0.7977622172764989;0.014895124686408502;0.797842109894328
37.930856;1.0445684792846648;0.833416054245412;0.7978984696668915;-8.388503777987834e-08;-6.564547495463164e-08;1.0446584991372534;9.999580715213817;0.8334887946898787;0.015561316932763001;0.015562904082414161;0.7977615617960986;0.014895160416943104;0.7978418424419673
37.940856;1.0445666558075826;0.8334139169108408;0.797897232267776;-8.385372125597993e-08;-6.4942262905509e-08;1.044660050290555;9.999575811141217;0.8334880496367768;0.015561305868414746;0.015562936871570173;0.7977608776357652;0.014895196063563048;0.7978415758930656
37.950856;1.0445647577877801;0.8334117484391034;0.7978959995489484;-8.384171743697154e-08;-6.424440929254597e-08;1.0446616244047005;9.999570539553547;0.8334873116199125;0.015561294329775242;0.015562968192767033;0.7977601619755544;0.014895231448157237;0.7978413116995166
37.960856;1.0445627840389453;0.8334095536615564;0.7978947745263135;-8.384866644318911e-08;-6.355265801773493e-08;1.044663224646372;9.999564893221203;0.8334865828891967;0.015561282300216058;0.015562998019233004;0.79775941272121;0.01489526638724328;0.7978410523966825
37.970856;1.044560731735131;0.8334073366418907;0.7978935607539589;-8.387418194025043e-08;-6.286787017516694e-08;1.044664854568073;9.999558874313418;0.8334858667405661;0.015561269761622365;0.015563026335683626;0.7977586293475;0.014895300702170279;0.7978408014324175
37.980856;1.0445585977513352;0.833405100857599;0.7978923627936845;-8.391800772848416e-08;-6.219128002989351e-08;1.044666517794596;9.999552485511877;0.83348516730365;0.015561256680377718;0.015563053122321245;0.7977578131246192;0.01489533422945612;0.7978405623029032
37.990856;1.0445563805452687;0.8334028496326473;0.7978911855602463;-8.398004468432823e-08;-6.152465515295039e-08;1.0446682180344387;9.999545717732175;0.8334844890490177;0.015561242998124265;0.015563078357019158;0.7977569664161307;0.014895366830384485;0.7978403376721384
38.000856;1.0445540810099792;0.8334005869240141;0.7978900332849566;-8.406024050449245e-08;-6.087022104676236e-08;1.044669959044297;9.999538548627356;0.8334838361179785;0.015561228640603504;0.015563102025437469;0.7977560919034424;0.014895398397589176;0.7978401293084605
38.010856;1.044551702202612;0.8333983173812776;0.7978889090095704;-8.415830570412253e-08;-6.023053423456342e-08;1.0446717437096782;9.999530960043694;0.8334832114785803;0.015561213535934931;0.015563124129013412;0.7977551924148029;0.01489542885287044;0.797839938541247
38.020856;1.0445492482994132;0.8333960453018462;0.7978878144428396;-8.427370324512939e-08;-5.9608339641179e-08;1.0446735731851242;9.999522957183572;0.8334826164792257;0.015561197628887464;0.015563144688837266;0.7977542707776983;0.014895458130896775;0.7978397668511318
38.030856;1.0445467239020134;0.8333937738812777;0.797886749974618;-8.440596429450697e-08;-5.90063671494618e-08;1.0446754469698665;9.999514569266012;0.8334820508437107;0.015561180883279445;0.015563163739152171;0.797753329742061;0.014895486155818392;0.7978396159528368
38.040856;1.0445441344167408;0.8333915055058043;0.7978857148028758;-8.455462466468887e-08;-5.8427102502523416e-08;1.044677363459629;9.99950583219128;0.8334815129448251;0.015561163274145185;0.015563181307107777;0.797752372435003;0.014895512830763409;0.7978394869170393
38.050856;1.044541486796249;0.8333892422946592;0.7978847074726922;-8.471873881111402e-08;-5.7872584148645644e-08;1.0446793202812703;9.999496771540635;0.8334810003173214;0.015561144777943658;0.015563197396574975;0.7977514026500045;0.014895538047607402;0.7978393794636166
38.060856;1.044538789847017;0.8333869861265969;0.7978837267026436;-8.489673947623802e-08;-5.734442426985863e-08;1.044681314195581;9.999487402117012;0.8334805100096885;0.015561125364859544;0.015563211992933961;0.7977504244594129;0.014895561699110589;0.7978392922506655
38.070856;1.0445360537356099;0.8333847383516833;0.7978827716844267;-8.508685485423061e-08;-5.684400997636765e-08;1.0446833409666887;9.999477739386196;0.8334800385970302;0.015561105001198143;0.015563225070939974;0.7977494415605795;0.014895583674956357;0.7978392232851717
38.080856;1.0445332887782148;0.8333824997691895;0.7978818420805059;-8.528747211058388e-08;-5.63725132518473e-08;1.0446853957584623;9.999467805829154;0.8334795825187788;0.015561083664922612;0.015563236590609254;0.7977484569199944;0.014895603850284853;0.7978391700343632
38.090856;1.0445305042621205;0.8333802708591803;0.7978809384658974;-8.549716182465069e-08;-5.593082288740478e-08;1.0446874742454235;9.999457624643048;0.833479138682579;0.015561061358560235;0.015563246499804475;0.7977474732718393;0.014895622089034695;0.7978391295382173
38.100856;1.0445277078865614;0.8333780520028391;0.7978800627288952;-8.571462866355309e-08;-5.551966788741116e-08;1.0446895737518591;9.999447211359252;0.8334787039249185;0.015561038111766033;0.01556325474383656;0.7977464942552455;0.014895638259944879;0.7978390986520791
38.110856;1.044524905920823;0.833375843872943;0.7978792177164203;-8.593860173124118e-08;-5.51397136770186e-08;1.0446916934909805;9.99943657459075;0.8334782737399231;0.015561013977534174;0.0155632612563839;0.7977455248649495;0.014895652248036633;0.797839074941355
38.120856;1.0445221039436192;0.8333736480695121;0.797878406500165;-8.616768498887303e-08;-5.4791537858959164e-08;1.0446938337483738;9.999425721401963;0.8334778426197503;0.015560989021118327;0.015563265941434668;0.7977445704453098;0.014895663963568449;0.7978390577159133
38.130856;1.044519307480935;0.8333714672389042;0.7978776318983268;-8.640043453170415e-08;-5.447561103078085e-08;1.0446959946668228;9.99941466551936;0.8334774058431085;0.015560963310740038;0.015563268681312444;0.7977436351128314;0.01489567334916069;0.7978390477104663
38.140856;1.044516521707104;0.8333693043096557;0.7978768965284359;-8.663565199798466e-08;-5.419214664038129e-08;1.044698175604531;9.999403437814502;0.8334769600992483;0.015560936925886797;0.015563269370221953;0.797742721104349;0.01489568037813073;0.7978390459828526
38.150856;1.0445137507587037;0.8333671619239216;0.7978762034161986;-8.687265111825194e-08;-5.394081122696198e-08;1.04470037564397;9.999392083119929;0.833476502512137;0.01556090997301809;0.015563267938050776;0.7977418294391618;0.014895685052282325;0.7978390534490915
38.160856;1.0445109981258243;0.833365042407536;0.7978755564519399;-8.711135113579879e-08;-5.372063376765221e-08;1.0447025947728883;9.999380643170682;0.8334760301058336;0.01556088258402296;0.015563264344204308;0.797740960807072;0.01489568739862958;0.7978390706071435
38.170856;1.0445082676692223;0.8333629475741607;0.7978749600432299;-8.735216713288924e-08;-5.353025166483936e-08;1.0447048341635983;9.999369149756259;0.833475540282758;0.015560854899844604;0.015563258559791317;0.7977401157300242;0.014895687456299989;0.7978390970553952
38.180856;1.0445055639605636;0.8333608785441444;0.7978744183766274;-8.759564518321616e-08;-5.3368228366082927e-08;1.044707094844401;9.99935763416654;0.8334750311401723;0.015560827056612688;0.015563250566098889;0.7977392943348719;0.014895685266609232;0.797839131734025
38.190856;1.0445028922609114;0.8333588357334865;0.7978739348885312;-8.784204475848766e-08;-5.323315303838427e-08;1.0447093761778556;9.999346135956621;0.8334745013798927;0.015560799178801116;0.01556324036861743;0.7977384965924352;0.014895680877023828;0.797839173859305
38.200856;1.0445002580682075;0.8333568189106967;0.7978735122302649;-8.809128413018335e-08;-5.312354293224367e-08;1.0447116759836328;9.999334700841427;0.8334739501145323;0.015560771376668076;0.01556322800440512;0.7977377230173747;0.014895674348635845;0.7978392232427303
38.210856;1.0444976658991203;0.8333548279316713;0.7978731524392328;-8.834317279098052e-08;-5.303778785863887e-08;1.044713992285988;9.999323373109528;0.8334733762841564;0.015560743743385808;0.0155632135368497;0.797736974799744;0.014895665760288038;0.7978392795153356
38.220856;1.0444951188662819;0.8333528638899084;0.7978728564627084;-8.859757952808663e-08;-5.2974324859736e-08;1.0447163242659192;9.999312192592301;0.8334727780030332;0.015560716349569379;0.015563197048257066;0.7977362529390966;0.014895655211916452;0.7978393411448631
38.230856;1.0444926201396105;0.8333509292393896;0.7978726233012923;-8.885438285252357e-08;-5.293202329228377e-08;1.0447186708691625;9.999301197902238;0.8334721525743428;0.015560689238495806;0.015563178628122613;0.7977355573363061;0.014895642824000637;0.7978394051613887
38.240856;1.044490174810211;0.8333490270073203;0.7978724500330777;-8.911319499822101e-08;-5.291041306733293e-08;1.0447210289085984;9.9992904258463;0.8334714971364304;0.01556066243041028;0.015563158358225141;0.797734886607095;0.014895628727803372;0.7978394675976985
38.250856;1.0444877902628562;0.8333471604737047;0.7978723327686637;-8.937314110440324e-08;-5.290941655783381e-08;1.0447233929414126;9.999279902089548;0.8334708093143117;0.015560635939848435;0.015563136312828347;0.7977342384948864;0.014895613052797288;0.7978395243912955
38.260856;1.044485474802707;0.8333453330625806;0.7978722676527412;-8.963300217459996e-08;-5.2928905780546125e-08;1.0447257566517216;9.99926963464953;0.8334700871384669;0.01556060978792586;0.015563112569077556;0.7977336109373101;0.014895595927129041;0.7978395722153073
38.270856;1.0444832357212752;0.8333435475340787;0.7978722512932465;-8.989150492622592e-08;-5.296855739676811e-08;1.044728113773514;9.999259617280154;0.8334693287081346;0.015560583992127019;0.015563087208463526;0.7977330034851866;0.014895577493279506;0.7978396082757144
38.280856;1.0444810784406249;0.83334180516343;0.79787228038576;-9.014738149753916e-08;-5.3027920977140614e-08;1.0447304576325562;9.999249836718146;0.8334685325721798;0.015560558550894712;0.01556306031796324;0.7977324177744034;0.01489555791836832;0.7978396294378394
38.290856;1.044479007150865;0.8333401056431998;0.7978723510412683;-9.039923027030865e-08;-5.310649012902732e-08;1.0447327804934072;9.999240279808802;0.8334676981615318;0.015560533444990343;0.015563031998303167;0.797731856811438;0.014895537384153053;0.7978396319944377
38.300856;1.0444770258432716;0.8333384472090004;0.7978724584326149;-9.064542784843407e-08;-5.320367775036203e-08;1.0447350738703782;9.99923093566229;0.8334668256601485;0.015560508648154255;0.015563002363905454;0.7977313243504502;0.014895516067390499;0.7978396122183801
38.310856;1.0444751388284421;0.8333368267127425;0.7978725968801071;-9.088425295304912e-08;-5.331860467729401e-08;1.0447373297368396;9.999221790492959;0.8334659158968236;0.015560484132482266;0.015562971532588125;0.7977308244843547;0.014895494128356999;0.7978395671603142
38.320856;1.0444733503713823;0.8333352401011231;0.7978727602743804;-9.111416682010062e-08;-5.3449928863968884e-08;1.0447395415826803;9.99921282743437;0.8334649703820779;0.015560459869115025;0.015562939619855345;0.7977303609045049;0.014895471710079343;0.797839495377015
38.330856;1.044471663737682;0.8333336834080923;0.7978729424355532;-9.133403411046824e-08;-5.35959598432749e-08;1.0447417039726832;9.999204035302796;0.8334639912516699;0.015560435837580095;0.015562906735781255;0.7977299367241452;0.014895448940588694;0.797839397136971
38.340856;1.0444700806743041;0.8333321534524933;0.7978731374307302;-9.15430474776059e-08;-5.375484107616651e-08;1.044743811494658;9.999195409420269;0.8334629811666417;0.015560412045178846;0.015562872978503884;0.7977295550005863;0.0148954259323977;0.7978392739190525
38.350856;1.0444686018693972;0.8333306479147986;0.7978733403004566;-9.174034094791962e-08;-5.3924663334774417e-08;1.0447458589935605;9.999186940911335;0.8334619432404273;0.015560388531578033;0.015562838432668313;0.7977292188250649;0.014895402781594456;0.7978391277732063
38.360856;1.0444672279257248;0.8333291655382951;0.7978735476303737;-9.192469539099426e-08;-5.410369269006338e-08;1.0447478425720462;9.999178610875179;0.8334608809332001;0.015560365347348667;0.015562803172577903;0.7977289311241872;0.014895379577657979;0.7978389608171927
38.370856;1.0444659597702697;0.8333277065206546;0.7978737569628099;-9.209454229274757e-08;-5.429061475481049e-08;1.0447497602179354;9.999170395282784;0.8334597978575998;0.015560342527993683;0.015562767262259098;0.7977286947466641;0.014895356422609259;0.7978387745725787
38.380856;1.0444647982231139;0.8333262724691484;0.7978739655622912;-9.224814207531034e-08;-5.448449909553741e-08;1.0447516116663598;9.999162275455696;0.8334586979652643;0.015560320083176045;0.01556273075356458;0.7977285124860982;0.014895333439035988;0.7978385693627761
38.390856;1.04446374360403;0.8333248654787869;0.7978741700359692;-9.238396561150569e-08;-5.4684528729954106e-08;1.0447533970041054;9.999154245830306;0.8334575861715031;0.015560298003720583;0.01556269368776962;0.7977283866413263;0.014895310761857761;0.7978383442692338
38.400856;1.0444627954899857;0.8333234865798417;0.797874367212303;-9.250101916269825e-08;-5.488979531324816e-08;1.0447551151079744;9.99914630584806;0.8334564686715237;0.01556027627984616;0.015562656102222103;0.7977283185994027;0.01489528853072613;0.7978380977845981
38.410856;1.0444619524373018;0.8333221350679754;0.7978745551874906;-9.259873835000881e-08;-5.509929587152078e-08;1.0447567635628174;9.999138441131663;0.8334553525882238;0.015560254917825915;0.015562618036032386;0.797728308935692;0.01489526688561196;0.7978378290982838
38.420856;1.0444612123619228;0.8333208094516704;0.7978747332906715;-9.267671123512489e-08;-5.5312000001375276e-08;1.0447583392487525;9.999130618355588;0.8334542449441694;0.015560233942331966;0.015562579536219883;0.797728357685755;0.01489524595585237;0.7978375391769579
38.430856;1.0444605732077592;0.8333195085540267;0.797874901188342;-9.273465221249866e-08;-5.5526893058500913e-08;1.0447598385271366;9.999122797832092;0.8334531517747297;0.015560213387838348;0.015562540670287972;0.797728464565297;0.01489522584740058;0.7978372307943421
38.440856;1.0444600329310296;0.8333182315400768;0.7978750583430131;-9.277254111055378e-08;-5.574298561383481e-08;1.0447612574712863;9.99911494098616;0.8334520783923468;0.015560193293540808;0.01556250152935613;0.7977286289618738;0.01489520663669462;0.7978369080899687
38.450856;1.0444595892524229;0.833316977394769;0.797875204202553;-9.279058338212357e-08;-5.595927468726343e-08;1.0447625922301005;9.999107000379906;0.833451029965738;0.015560173704028886;0.015562462212377693;0.7977288497392148;0.014895188369419471;0.7978365762797047
38.460856;1.0444592396460521;0.8333157446821962;0.7978753386986986;-9.278898380129215e-08;-5.6174737646164355e-08;1.0447638390850484;9.999098910480528;0.8334500112250037;0.015560154676390629;0.015562422809543315;0.7977291253654801;0.014895171063777949;0.7978362414356477
38.470856;1.0444589815614507;0.8333145316654329;0.7978754625925192;-9.276777922161476e-08;-5.63884428299186e-08;1.0447649944870112;9.99909059468747;0.8334490258904684;0.015560136292972314;0.015562383397971863;0.7977294540718289;0.014895154723319372;0.7978359100581046
38.480856;1.0444588129539703;0.8333133366725025;0.7978755774593496;-9.27267508148616e-08;-5.659974723564785e-08;1.0447660557512346;9.999081974357631;0.833448076732721;0.015560118661082334;0.015562344049853937;0.7977298336187353;0.014895139355946007;0.7978355883116279
38.490856;1.044458732601718;0.833312158443313;0.7978756853732794;-9.266540540247122e-08;-5.680839774124594e-08;1.0447670219232703;9.99907296897899;0.8334471659851067;0.015560101896703182;0.015562304843046165;0.7977302612009545;0.014895124982399435;0.7978352818879672
38.500856;1.0444587393911196;0.8333109959523614;0.7978757884780153;-9.258309854058462e-08;-5.701430961852383e-08;1.0447678935041913;9.999063499475353;0.8334462955635201;0.015560086113810826;0.015562265862891424;0.7977307338071602;0.014895111627465827;0.7978349968498127
38.510856;1.044458830425285;0.8333098478774895;0.7978758891681983;-9.247919356981639e-08;-5.7217102929409973e-08;1.0447686712945385;9.999053498267985;0.8334454670500874;0.015560071424989013;0.01556222719608826;0.7977312485466233;0.014895099311053697;0.7978347398214317
38.520856;1.0444589993425009;0.8333087123514639;0.7978759910468205;-9.23532136995358e-08;-5.74157891127461e-08;1.044769356140587;9.999042914023507;0.8334446817420399;0.015560057935343574;0.015562188923114726;0.7977318026363559;0.014895088046556247;0.7978345168403098
38.530856;1.0444592366793493;0.8333075871172236;0.7978760992671441;-9.220496549970921e-08;-5.760883961331453e-08;1.0447699499552578;9.999031706935495;0.8334439409734302;0.015560045720394596;0.015562151120656228;0.7977323931335448;0.01489507783448478;0.7978343323491123
38.540856;1.0444595319268284;0.8333064697689122;0.7978762198560261;-9.203450643053213e-08;-5.779443815510392e-08;1.0447704565541935;9.999019838976077;0.8334432464544876;0.015560034813982914;0.01556211387171186;0.7977330164388462;0.014895068656078864;0.7978341895794758
38.550856;1.0444598756322225;0.8333053578249401;0.7978763590970606;-9.1842073538679e-08;-5.797062573505225e-08;1.0447708815150625;9.999007266747723;0.833442600324347;0.015560025227143314;0.015562077265163406;0.7977336679899154;0.014895060479369948;0.797834091646577
38.560856;1.044460260891644;0.8333042488683148;0.7978765229683785;-9.162807423843646e-08;-5.8135342212069793e-08;1.044771231392884;9.998993948553315;0.8334420048816944;0.015560016971724362;0.01556204138913996;0.7977343426885791;0.014895053270063494;0.7978340416956742
38.570856;1.0444606836263437;0.8333031408642124;0.7978767162932175;-9.139303855007684e-08;-5.828652098346233e-08;1.0447715127210786;9.998979859698522;0.8334414621019732;0.015560010065274252;0.015562006330028915;0.7977350356541985;0.0148950469988271;0.7978340420239098
38.580856;1.0444611411610196;0.8333020322235627;0.7978769424778098;-9.113752551088297e-08;-5.84221898150002e-08;1.0447717313467746;9.998964995184622;0.8334409731604366;0.015560004533041363;0.015561972167396123;0.797735742549677;0.014895041649254167;0.7978340934766155
38.590856;1.0444616305627878;0.8333009217623221;0.7978772043883016;-9.086199772296059e-08;-5.8540433051262754e-08;1.0447718922507203;9.998949362649455;0.8334405384553074;0.015560000416922772;0.01556193896140516;0.797736459464853;0.014895037220924771;0.7978341955063573
38.600856;1.0444621485243208;0.8332998089106187;0.7978775053022167;-9.056679335961002e-08;-5.863945094483295e-08;1.0447719992593916;9.998932982416717;0.8334401582951083;0.01555999777896789;0.015561906747531603;0.7977371826762953;0.014895033718280931;0.7978343466571257
38.610856;1.0444626924558829;0.8332986938596469;0.7978778488570026;-9.025227392803162e-08;-5.8717912343283225e-08;1.044772054760629;9.998915893620024;0.8334398331674941;0.015559996697755178;0.015561875544743272;0.7977379084869065;0.014895031138792448;0.7978345451384083
38.620856;1.0444632614157365;0.8332975775153318;0.7978782383476972;-8.991886503513978e-08;-5.877515581218574e-08;1.0447720601989796;9.998898155949698;0.8334395630735973;0.015559997259675485;0.0155618453645881;0.7977386333254042;0.014895029475267932;0.7978347889208398
38.630856;1.04446385617079;0.8332964614748583;0.7978786761674302;-8.956704432740268e-08;-5.8810964585585665e-08;1.0447720166273105;9.998879841626625;0.8334393470964652;0.015559999542923893;0.015561816215832953;0.7977393541217213;0.014895028730521074;0.7978350754687431
38.640856;1.0444644782481443;0.8332953480411153;0.7978791637258109;-8.919761403783507e-08;-5.88252388366245e-08;1.0447719242592475;9.998861024999691;0.8334391837701198;0.015560003605513094;0.015561788111917168;0.7977400687219749;0.01489502893123831;0.7978354014951204
38.650856;1.044465128478879;0.8332942402037913;0.7978797016397948;-8.88119045047327e-08;-5.881782329376942e-08;1.044771782231709;9.998841781520557;0.8334390717477245;0.015560009483787544;0.015561761071703229;0.7977407759050247;0.014895030114903783;0.7978357630170113
38.660856;1.0444658061556427;0.8332931417650139;0.7978802898250442;-8.841154180808005e-08;-5.878854379459148e-08;1.0447715895169511;9.998822192112444;0.8334390105237991;0.01556001719366888;0.015561735107304266;0.7977414749961206;0.014895032292827497;0.7978361560099955
38.670856;1.044466508932789;0.8332920576528718;0.7978809275823857;-8.799823673768494e-08;-5.8737402578848176e-08;1.0447713458597132;9.998802347010827;0.8334390008749346;0.015560026735372238;0.015561710216148507;0.7977421657347201;0.014895035434788657;0.7978365771088778
38.680856;1.0444672327429483;0.8332909937861257;0.79788161390727;-8.75738310743132e-08;-5.866476236560209e-08;1.0447710522500009;9.998782349742024;0.8334390445261172;0.015560038101615574;0.015561686377685856;0.7977428482399052;0.014895039485751818;0.7978370238361101
38.690856;1.0444679720738688;0.8332899561156517;0.7978823478985498;-8.714021895313292e-08;-5.857136854389456e-08;1.0447707109765807;9.998762316216466;0.8334391434620324;0.015560051278729399;0.015561663544530186;0.7977435223957214;0.01489504438197006;0.7978374945663893
38.700856;1.0444687208697367;0.8332889495725181;0.7978831288065166;-8.669913631194112e-08;-5.845814449525805e-08;1.0447703246641764;9.998742370338475;0.8334392993945698;0.015560066244616463;0.015561641636004698;0.7977441873690032;0.014895050057100309;0.7978379883773987
38.710856;1.044469473350291;0.8332879777947197;0.797883955562774;-8.625215848943777e-08;-5.8325885925761465e-08;1.0447698947170825;9.998722640728248;0.8334395132413176;0.015560082970473952;0.015561620542595408;0.7977448419805742;0.014895056444972701;0.7978385047641595
38.720856;1.0444702244197672;0.8332870435575813;0.7978848265419518;-8.580084738164892e-08;-5.817506663306007e-08;1.0447694207028313;9.998703252620054;0.8334397851910055;0.01556010141767205;0.015561600142931172;0.7977454851120249;0.014895063476577028;0.7978390429802609
38.730856;1.0444709697441934;0.833286149295339;0.7978857399252155;-8.53467809805182e-08;-5.800579314206982e-08;1.0447689015392752;9.998684317985058;0.8334401155638245;0.015560121537444535;0.01556158032334519;0.7977461158104401;0.014895071076527789;0.7978396015417345
38.740856;1.0444717058225874;0.8332852975025299;0.7978866937891205;-8.489150582755162e-08;-5.781790812391088e-08;1.044768337334197;9.998665934001757;0.8334405050522727;0.015560143280445396;0.015561560984527635;0.797746733616908;0.014895079170271726;0.7978401784878693
38.750856;1.0444724303221649;0.8332844908678964;0.7978876854339192;-8.443653234770495e-08;-5.761124705722259e-08;1.044767729627465;9.99864818559785;0.833440954054159;0.015560166596965899;0.015561542041214741;0.7977473384899951;0.014895087697987742;0.7978407712780028
38.760856;1.0444731424725984;0.8332837319234143;0.7978887108604081;-8.398332089985178e-08;-5.738591058542837e-08;1.0447670801056836;9.998631144245094;0.8334414624974168;0.01556019142563848;0.015561523426145564;0.7977479299473405;0.01489509661897505;0.7978413761227047
38.770856;1.044473843091349;0.8332830224327488;0.7978897652364052;-8.353325862936841e-08;-5.7142371174642165e-08;1.044766389706343;9.998614864498531;0.833442030477652;0.015560217686768768;0.015561505087982513;0.7977485066652885;0.014895105905964092;0.7978419880540002
38.780856;1.0444745339039174;0.8332823629523632;0.7978908436302721;-8.30876534955557e-08;-5.68813852706003e-08;1.0447656587264293;9.998599381001139;0.8334426586803751;0.015560245283177523;0.015561486979623004;0.7977490666903713;0.014895115537724168;0.7978426014954324
38.790856;1.044475216270463;0.8332817529309618;0.7978919410297538;-8.264768451357105e-08;-5.660388610737161e-08;1.0447648876088655;9.99858470627099;0.8334433481300583;0.015560274102841708;0.015561469059229161;0.7977496074855779;0.014895125486331599;0.7978432105140261
38.800856;1.0444758902487783;0.8332811911511255;0.7978930520291113;-8.221440632385001e-08;-5.631095928881652e-08;1.044764077654129;9.998570834780828;0.8334440999420614;0.015560304019971565;0.015561451306824016;0.7977501262492249;0.01489513570337813;0.797843808790418
38.810856;1.044476555069666;0.8332806760038505;0.7978941707137982;-8.178893794171419e-08;-5.6003868937522305e-08;1.0447632308222488;9.998557752787741;0.8334449154282052;0.015560334898114953;0.015561433728334672;0.7977506205856677;0.014895146118641582;0.7978443895047354
38.820856;1.0444772102407927;0.8332802057090094;0.7978952907798075;-8.137261029151398e-08;-5.5684106444955154e-08;1.044762349265672;9.998545442576251;0.8334457959222776;0.01556036660037427;0.015561416339184769;0.7977510888034895;0.014895156648107097;0.7978449457082616
38.830856;1.0444778560420835;0.8332797786460118;0.7978964060965357;-8.096687966190725e-08;-5.535338218770739e-08;1.0447614354996506;9.998533885214178;0.8334467421947277;0.015560399008191105;0.015561399149909519;0.7977515298552108;0.014895167200058622;0.7978454712364131
38.840856;1.0444784937542613;0.8332793935559901;0.7978975113667748;-8.057312024642259e-08;-5.5013540904430154e-08;1.044760492450143;9.99852306843589;0.8334477541608329;0.015560432037668055;0.01556138217032311;0.7977519430820382;0.014895177682437873;0.797845961222954
38.850856;1.0444791255277346;0.8332790494811004;0.7978986023414225;-8.019236210487295e-08;-5.466638417812435e-08;1.044759522814331;9.99851298655548;0.8334488310991771;0.015560465634767533;0.015561365419919147;0.7977523278265278;0.014895188015852318;0.7978464119977423
38.860856;1.0444797535205843;0.8332787455538894;0.7978996759911945;-7.982508610162427e-08;-5.431337638354194e-08;1.044758528560975;9.998503629520991;0.833449971802761;0.015560499759852091;0.015561348924327544;0.7977526835055408;0.014895198137654156;0.7978468209752674
38.870856;1.0444803792584063;0.8332784808237556;0.7979007307601278;-7.947127278928727e-08;-5.395542157393164e-08;1.044757510500601;9.998494978738073;0.8334511742051162;0.015560534384271183;0.01556133270709526;0.7977530102777953;0.014895207987334453;0.7978471868309133
38.880856;1.044481004207381;0.8332782541797593;0.7979017662678959;-7.913068167600543e-08;-5.359290703092986e-08;1.0447564676398562;9.998487016525319;0.8334524351746871;0.01556056949212064;0.015561316794719652;0.7977533093827964;0.014895217484846027;0.7978475094789679
38.890856;1.0444816306003406;0.8332780644097788;0.7979027824572182;-7.880316003505428e-08;-5.322593429379057e-08;1.0447553975650772;9.998479737070118;0.8334537511583349;0.015560605076777114;0.015561301225493526;0.7977535825427685;0.014895226518445765;0.797847789339576
38.900856;1.0444822608678361;0.8332779104381953;0.7979037789155825;-7.848866045639303e-08;-5.2854453163714945e-08;1.0447542976783368;9.99847314943117;0.8334551189317309;0.015560641132177177;0.015561286049893448;0.7977538312146745;0.014895234951833545;0.7978480268300953
38.910856;1.0444828966110644;0.8332777916354905;0.7979047549474343;-7.818689494474029e-08;-5.247825745381154e-08;1.0447531654784978;9.998467274415104;0.8334565359117361;0.015560677640475513;0.015561271325734264;0.7977540565846764;0.014895242644555549;0.79784822298173
38.920856;1.0444835386837774;0.8332777079233652;0.7979057100952927;-7.789710906293301e-08;-5.2097038838022276e-08;1.044751997938895;9.998462140118436;0.8334580001940266;0.015560714572608393;0.015561257109887408;0.7977542599242536;0.01489524947207698;0.7978483802074187
