time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.930856;1.0444841877473354;0.8332776595589105;0.7979066443221161;-7.761821825449776e-08;-5.171037981611672e-08;1.0447507913899696;9.99845777737189;0.8334595101703246;0.015560751907004008;0.015561243450233448;0.7977544428070981;0.014895255338993121;0.7978485022228106
38.940856;1.0444848443485306;0.8332776468569209;0.7979075577294127;-7.734904124385178e-08;-5.1317634349609956e-08;1.04474954270844;9.998454216151046;0.8334610639108564;0.015560789640148096;0.015561230382163794;0.7977546070392507;0.014895260184252293;0.7978485934183783
38.950856;1.0444855086622424;0.833277669938883;0.7979084502267815;-7.708849906688467e-08;-5.091799641440856e-08;1.0447482508246486;9.998451484932096;0.8334626588078;0.015560827770393564;0.015561217924028018;0.7977547539451084;0.014895263979037983;0.7978486582636911
38.960856;1.0444861804186851;0.8332777287095757;0.7979093214908627;-7.683574527497961e-08;-5.0510769074177644e-08;1.0447469166254084;9.998449612106342;0.8334642914430427;0.015560866270904541;0.015561206071711641;0.7977548835017887;0.014895266721481608;0.7978487010407521
38.970856;1.0444868590062277;0.833277823307391;0.7979101710440513;-7.659009329055575e-08;-5.0095629672210414e-08;1.044745541733035;9.998448628009612;0.8334659577224209;0.015560905080293586;0.015561194796496772;0.7977549943907244;0.014895268433107598;0.7978487259470946
38.980856;1.0444875438433723;0.8332779542459469;0.7979109979824134;-7.635078878928299e-08;-4.9672755201634203e-08;1.0447441282983057;9.998448561890564;0.8334676533708354;0.015560944115086536;0.015561184044135236;0.7977550848402611;0.014895269150040738;0.7978487372438945
38.990856;1.0444882350024207;0.8332781217596542;0.7979118006536968;-7.611685469734479e-08;-4.92426646783944e-08;1.0447426799588562;9.998449431182864;0.8334693742189999;0.015560983288325392;0.015561173738458497;0.7977551534077386;0.01489526890410071;0.7978487391242801
39.000856;1.0444889330613125;0.8332783254283548;0.7979125767928683;-7.588711827173775e-08;-4.880591018760035e-08;1.0447412019149889;9.998451233939877;0.8334711161399702;0.015561022522288404;0.015561163790799248;0.797755199584242;0.014895267710764435;0.7978487353858312
39.010856;1.0444896380840967;0.8332785647666747;0.7979133236036123;-7.566041119460479e-08;-4.836292492365504e-08;1.0447396993520253;9.998453952928287;0.8334728748262225;0.01556106174679992;0.015561154112488328;0.797755224369724;0.014895265579009415;0.797848729039086
39.020856;1.0444903487482293;0.8332788400511765;0.7979140374408159;-7.543575061831646e-08;-4.7914041029207137e-08;1.0447381761324532;9.998457567932428;0.8334746454069992;0.015561100886977767;0.015561144629331024;0.7977552302453151;0.014895262528807742;0.797848721924157
39.030856;1.044491061920128;0.8332791526350043;0.7979147137979007;-7.521234676017439e-08;-4.7459604959552184e-08;1.0447366349917344;9.998462069157313;0.8334764227242181;0.0155611398548298;0.015561135289563174;0.7977552202860607;0.014895258592947403;0.7978487146036832
39.040856;1.0444917725695329;0.8332795045412117;0.797915347989104;-7.498968250914732e-08;-4.7000131713536025e-08;1.044735078382132;9.99846746220653;0.8334782023918816;0.015561178548878542;0.015561126060550205;0.7977551973725155;0.014895253810298877;0.7978487065822593
39.050856;1.0444924741946897;0.8332798975237624;0.797915936205216;-7.476771224847177e-08;-4.653624592575329e-08;1.0447335089873897;9.998473758228405;0.833479981312216;0.015561216859339783;0.015561116918687704;0.7977551642822516;0.01489524822464527;0.7978486966106394
39.060856;1.0444931597486906;0.8332803322965093;0.797916476155185;-7.454677751266462e-08;-4.606852551486401e-08;1.0447319298222209;9.998480958560885;0.8334817571407787;0.015561254678539025;0.015561107836792624;0.7977551243225662;0.014895241877493881;0.7978486831021312
39.070856;1.0444938224349503;0.8332808084968009;0.7979169663923577;-7.432718366925799e-08;-4.5597603065566e-08;1.04473034439457;9.998489047685666;0.8334835274726901;0.01556129190953781;0.015561098775335345;0.7977550817964771;0.014895234801366921;0.797848664813783
39.080856;1.0444944558155522;0.8332813250423373;0.7979174050924537;-7.410894227954076e-08;-4.512423207039166e-08;1.0447287568556385;9.998497996617234;0.8334852895367073;0.015561328460046708;0.015561089682203941;0.7977550417437689;0.014895227034360603;0.7978486414533792
39.090856;1.0444950533005029;0.8332818801412188;0.7979177898075329;-7.389204946185584e-08;-4.4649102013059975e-08;1.0447271718753073;9.998507769723288;0.8334870403008492;0.015561364226011325;0.015561080495862675;0.7977550090644324;0.014895218635110069;0.7978486134427487
39.100856;1.0444956076808953;0.8332824710157665;0.7979181179138778;-7.367699357085893e-08;-4.417283499274149e-08;1.0447255948792735;9.998518328533363;0.8334887765203174;0.01556139908737556;0.015561071146618205;0.7977549879806951;0.01489520967548984;0.7978485810104928
39.110856;1.0444961118083376;0.8332830939247914;0.7979183869477318;-7.34648338788363e-08;-4.36962705487652e-08;1.0447240326526606;9.998529632323221;0.8334904947880526;0.015561432922963784;0.015561061562907888;0.7977549822395548;0.014895200228322185;0.7978485437151033
39.120856;1.0444965599511467;0.8332837446372858;0.7979185949404809;-7.325676613393837e-08;-4.322068939575421e-08;1.0447224933799062;9.99854163674661;0.8334921916596099;0.015561465625376249;0.015561051689369405;0.7977549954776426;0.014895190363243617;0.7978485004425986
39.130856;1.0444969479067214;0.833284419238576;0.797918740764164;-7.305372291617779e-08;-4.274776812181614e-08;1.0447209859842617;9.998554293355916;0.8334938636545551;0.015561497105487718;0.01556104150811195;0.7977550311736649;0.014895180146854575;0.7978484493799052
39.140856;1.0444972720318157;0.8332851146042928;0.7979188240502716;-7.285627580692015e-08;-4.227938959454099e-08;1.0447195189340186;9.998567550250213;0.8334955070781321;0.01556152729817737;0.01556103104434422;0.797755092086006;0.014895169648371571;0.7978483880460377
39.150856;1.0444975285442353;0.8332858277952195;0.7979188446239973;-7.266462240434816e-08;-4.181759227765634e-08;1.044718098848319;9.998581350415883;0.8334971177774162;0.015561556171166559;0.015561020351753002;0.79775517976212;0.014895158950341436;0.7978483132256564
39.160856;1.0444977130290114;0.8332865552886882;0.7979188022247786;-7.247859622360792e-08;-4.136460971503257e-08;1.044716729939737;9.998595632457636;0.833498691051848;0.015561583726630366;0.0155610094986478;0.7977552946307606;0.014895148156493072;0.79784822090659
39.170856;1.0444978199135146;0.833287293483028;0.7979186968924867;-7.229787561883764e-08;-4.092281821094589e-08;1.0447154147299282;9.998610336998457;0.8335002218292024;0.015561609996843171;0.01556099856359088;0.7977554363784833;0.01489513738850105;0.7978481067647448
39.180856;1.0444978428084082;0.8332880399604201;0.7979185291975607;-7.212225751344455e-08;-4.049468435436597e-08;1.044714155144557;9.998625411990652;0.8335017051186077;0.01556163504426703;0.015560987628567021;0.7977556042327736;0.014895126772312495;0.7978479667748084
39.190856;1.0444977761183785;0.8332887939751289;0.7979182998167017;-7.195177353107325e-08;-4.008263493103515e-08;1.0447129529823167;9.998640812777284;0.8335031365760054;0.015561658959643366;0.015560976775891126;0.7977557973039346;0.014895116420275823;0.79784779740634
39.200856;1.044497616131978;0.8332895557055976;0.7979180089366956;-7.178662134082796e-08;-3.968871732660363e-08;1.0447118099419996;9.998656498066909;0.8335045126807537;0.015561681842181924;0.015560966091137805;0.7977560152216144;0.014895106413871425;0.7978475959826185
39.210856;1.0444973606626409;0.8332903250510685;0.7979176559497688;-7.162692986828239e-08;-3.9314379324853555e-08;1.044710728214439;9.998672424791835;0.8335058304911289;0.015561703779868399;0.015560955654834013;0.7977562586667734;0.014895096797873947;0.7978473612576551
39.220856;1.0444970087800347;0.8332911010006898;0.7979172395807953;-7.147265065317382e-08;-3.896055314789547e-08;1.0447097117159636;9.998688549158326;0.8335070874378921;0.015561724853607184;0.015560945527924997;0.7977565294073558;0.014895087585694015;0.7978470931664329
39.230856;1.0444965607906385;0.8332918817339315;0.7979167585558776;-7.132368618444378e-08;-3.8627798618133035e-08;1.044708766343986;9.998704834125693;0.8335082811891527;0.015561745151249232;0.015560935750420208;0.7977568300852289;0.014895078763834325;0.7978467918244759
39.240856;1.0444960176563558;0.8332926648252053;0.797916212582892;-7.11799663958556e-08;-3.831642861364678e-08;1.0447078986760234;9.998721251519935;0.8335094097059259;0.015561764776271384;0.015560926358029121;0.797757163644146;0.014895070301243053;0.7978464569114501
39.250856;1.044495380774989;0.8332934472822169;0.797915602846309;-7.104148371735793e-08;-3.802666674206698e-08;1.044707114963501;9.998737777290605;0.8335104719569096;0.015561783843473087;0.01556091740796282;0.797757532392145;0.014895062160171536;0.797846087448808
39.260856;1.0444946522499534;0.8332942257984097;0.7979149316528602;-7.090841500910916e-08;-3.7758731200396856e-08;1.044706421326132;9.998754388150084;0.8335114686071066;0.015561802456169848;0.015560908993006228;0.7977579377395813;0.014895054294042219;0.7978456815571243
39.270856;1.0444938342100045;0.8332949972403374;0.7979142018099106;-7.078121364861673e-08;-3.751277531394181e-08;1.0447058239601539;9.99877105950502;0.8335124014279269;0.015561820693199334;0.015560901230572523;0.7977583806823756;0.014895046641261414;0.7978452364065606
39.280856;1.0444929275841337;0.8332957586243586;0.7979134163619538;-7.066057098132632e-08;-3.7288812664994427e-08;1.0447053286853625;9.998787762859513;0.8335132722663502;0.015561838626588718;0.015560894242317571;0.7977588615586232;0.014895039121704966;0.7978447482189924
39.290856;1.0444919321269455;0.8332965064914032;0.7979125786431994;-7.054723003115462e-08;-3.70867283338142e-08;1.0447049404599085;9.998804466486568;0.8335140830985581;0.015561856336919696;0.01556088814275809;0.7977593789054275;0.01489503164191412;0.797844212469817
39.300856;1.0444908475798969;0.8332972366027751;0.7979116921284282;-7.044175708086436e-08;-3.6906229563676726e-08;1.044704663333567;9.99882114126553;0.8335148362291721;0.015561873902737958;0.015560883036543715;0.7977599290989579;0.014895024117891485;0.7978436249622259
39.310856;1.04448967432355;0.833297944408023;0.7979107600726804;-7.03445547269925e-08;-3.674670742908353e-08;1.044704500751882;9.998837766752752;0.8335155334676204;0.015561891386292449;0.015560879017386666;0.7977605074892008;0.014895016493151692;0.7978429828732925
39.320856;1.0444884131420118;0.8332986259906505;0.7979097855465876;-7.025602321888087e-08;-3.660720750231736e-08;1.0447044558207053;9.998854331578812;0.833516175718;0.01556190883308094;0.015560876161885619;0.7977611095203438;0.01489500873605542;0.7978422844759152
39.330856;1.0444870650000284;0.8332992786232073;0.7979087717761598;-7.017642367221634e-08;-3.648644365065846e-08;1.0447045311863137;9.998870829615013;0.8335167640048227;0.01556192627518469;0.01556087452341977;0.7977617307390238;0.014895000837097574;0.797841528293057
39.340856;1.0444856309865236;0.833299900568549;0.7979077221048583;-7.010562141825241e-08;-3.638272446749501e-08;1.044704728666634;9.998887259815627;0.8335173003997453;0.015561943728609189;0.015560874135181991;0.7977623665055124;0.014894992814620943;0.797840712654725
39.350856;1.0444841123141115;0.8333004912582765;0.7979066394672296;-7.004314436157251e-08;-3.629398048673957e-08;1.0447050486593052;9.998903631904685;0.8335177878424225;0.015561961194037398;0.015560875014564188;0.7977630119479081;0.014894984710457857;0.7978398356956524
39.360856;1.0444825107009492;0.8333010516894743;0.7979055258466695;-6.998836143187485e-08;-3.621804482420207e-08;1.0447054896785228;9.998919969469396;0.8335182298320651;0.015561978670066418;0.0155608771603216;0.7977636618190134;0.014894976571729158;0.7978388959755714
39.370856;1.0444808289094567;0.8333015836696732;0.7979043820252812;-6.994053509095608e-08;-3.6153006103704085e-08;1.04470604869298;9.998936306809734;0.8335186305197857;0.01556199616611931;0.015560880543858924;0.7977643104817026;0.014894968433694271;0.7978378933171693
39.380856;1.0444790712168228;0.8333020886444548;0.7979032075274158;-6.989887490055876e-08;-3.609733112455922e-08;1.0447067220811406;9.998952685054892;0.83351899440959;0.01556201370277417;0.015560885105639174;0.7977649522892919;0.014894960308968544;0.7978368289797835
39.390856;1.0444772438128374;0.8333025674059341;0.7979020009373049;-6.986259984652057e-08;-3.604962488138633e-08;1.0447075067040592;9.998969149561477;0.8335193255518615;0.015562031305771405;0.015560890770848993;0.7977655818034;0.014894952186821185;0.7978357051942183
39.400856;1.0444753548488093;0.8333030203984098;0.7979007608433754;-6.983086929498965e-08;-3.600820397719352e-08;1.0447084001460816;9.998985746968298;0.8335196269184652;0.015562049003325513;0.015560897470454553;0.7977661938371381;0.014894944045010404;0.7978345246440863
39.410856;1.0444734140433412;0.8333034478756971;0.7978994868701643;-6.980270215692411e-08;-3.597088503578453e-08;1.0447093995494927;9.999002521147306;0.8335199002296185;0.015562066825032526;0.015560905144580809;0.7977667839566251;0.014894935858971017;0.7978332902427103
39.420856;1.044471431805662;0.8333038498527935;0.7978981799314367;-6.977703076489983e-08;-3.593515109649403e-08;1.0447105005490738;9.999019508480181;0.8335201466272352;0.015562084797344581;0.015560913740167133;0.7977673488711025;0.014894927599286099;0.7978320051385596
39.430856;1.0444694183393686;0.8333042264117184;0.7978968416785968;-6.975281039269745e-08;-3.58984566804211e-08;1.0447116975073545;9.999036735749044;0.8335203678938806;0.01556210294017145;0.015560923216983286;0.797767886139095;0.014894919230663576;0.7978306726695311
39.440856;1.0444673835668197;0.8333045783620685;0.797895474031036;-6.972915085024192e-08;-3.585836563022547e-08;1.044712984621746;9.999054223559414;0.8335205666505482;0.015562121265311694;0.015560933543688045;0.797768393955306;0.01489491071974137;0.7978292961536579
39.450856;1.0444653374901622;0.8333049074040472;0.7978940790468059;-6.970536733783391e-08;-3.581235883736834e-08;1.044714357018364;9.999071991281514;0.833520745440705;0.015562139772553735;0.015560944676986639;0.7977688711675622;0.014894902040610494;0.7978278786695897
39.460856;1.0444632901613227;0.8333052156571904;0.7978926585266315;-6.968088348221853e-08;-3.575763903269914e-08;1.0447158108054948;9.999090055660611;0.8335209062911799;0.015562158445961892;0.015560956552777862;0.7977693169401016;0.014894893171088634;0.7978264231331982
39.470856;1.0444612513011922;0.8333055052220681;0.7978912136114434;-6.965525833092773e-08;-3.569147516704986e-08;1.0447173422891047;9.999108423872267;0.8335210511097932;0.015562177253233653;0.01556096909846984;0.79776973015445;0.014894884088891454;0.7978249327729148
39.480856;1.044459229574265;0.8333057777438345;0.797889744978137;-6.962840290988287e-08;-3.561182696505175e-08;1.0447189477935044;9.999127090594705;0.8335211821140697;0.0155621961496046;0.015560982243569926;0.7977701091066925;0.014894874773615814;0.7978234115912931
39.490856;1.044457231871242;0.8333060339291024;0.7978882531673691;-6.960060146239415e-08;-3.551762446341178e-08;1.0447206246430905;9.99914604314506;0.8335213018959526;0.015562215080789877;0.015560995917744274;0.7977704517715215;0.01489486520666082;0.7978218645530814
39.500856;1.044455263737157;0.8333062735732789;0.7978867385674733;-6.95721615772511e-08;-3.5408747288960186e-08;1.044722371924038;9.999165268564393;0.8335214129775471;0.015562233982452286;0.015561010037915216;0.797770756118359;0.01489485537182441;0.7978202978025559
39.510856;1.0444533308414161;0.8333064960156763;0.7978852014724563;-6.954303010558002e-08;-3.528599491991122e-08;1.044724189359234;9.999184756949226;0.8335215171598452;0.015562252788652142;0.015561024501136172;0.797771020077999;0.014894845266361015;0.7978187187543749
39.520856;1.0444514399157394;0.8333067005807644;0.7978836426872776;-6.951268854410492e-08;-3.515099113672307e-08;1.0447260754414134;9.99920450062108;0.8335216153998104;0.015562271446084902;0.015561039204452603;0.7977712413709833;0.014894834908445188;0.7978171355923175
39.530856;1.0444495984072466;0.8333068868883671;0.7978820641811971;-6.94802522564448e-08;-3.500584267004088e-08;1.0447280275128252;9.999224488840968;0.8335217081050439;0.015562289922436235;0.015561054074590224;0.7977714173026843;0.014894824328896269;0.7978155568311919
39.540856;1.0444478134431554;0.8333070547976549;0.7978804690821679;-6.944458914270364e-08;-3.4852687238733494e-08;1.0447300437103788;9.999244702961613;0.8335217951345224;0.015562308208148936;0.015561069075307849;0.7977715448090222;0.01489481356088358;0.7978139917663233
39.550856;1.0444460910411086;0.8333072037621142;0.7978788613836162;-6.940443484444353e-08;-3.469349773356349e-08;1.0447321239607263;9.999265121244214;0.8335218755249674;0.015562326303056415;0.015561084191000963;0.797771620984621;0.014894802632924906;0.7978124508847694
39.560856;1.0444444362229106;0.833307332107148;0.7978772458068165;-6.935852886993104e-08;-3.453011166332632e-08;1.0447342687253607;9.99928572800471;0.8335219474833867;0.015562344197338847;0.015561099410677693;0.797771643513818;0.014894791560949923;0.7978109452183267
39.570856;1.0444428532888441;0.8333074371924166;0.7978756272539569;-6.930569162300187e-08;-3.436425204542812e-08;1.0447364776234125;9.9993065138087;0.8335220089026986;0.015562361869975722;0.015561114728728545;0.797771610666401;0.014894780349448484;0.7978094854943394
39.580856;1.0444413450416072;0.833307516223467;0.7978740095789604;-6.924483361649685e-08;-3.419761573437074e-08;1.0447387495443443;9.999327472172409;0.8335220584329611;0.0155623792937199;0.015561130150121553;0.7977715214512113;0.014894769003961186;0.7978080819793628
39.590856;1.0444399116999306;0.8333075666451917;0.7978723950807969;-6.917498103353026e-08;-3.403191642245774e-08;1.0447410829978472;9.99934860404598;0.8335220965819655;0.015562396430029966;0.015561145683698076;0.7977713758712939;0.01489475753793794;0.7978067444355057
39.600856;1.0444385506013638;0.8333075861628917;0.7978707857681379;-6.909535332458801e-08;-3.3868728123982386e-08;1.044743476070997;9.999369919668187;0.8335221257410741;0.015562413225025523;0.015561161331141195;0.797771174707541;0.014894745965995064;0.7978054816766567
39.610856;1.0444372567771276;0.8333075730036488;0.7978691847712489;-6.90054239047349e-08;-3.370944569751662e-08;1.0447459267709258;9.999391428983298;0.8335221491316861;0.01556242961531914;0.015561177087513565;0.7977709192749978;0.014894734293200446;0.7978043012884137
39.620856;1.0444360241715696;0.8333075265204619;0.7978675963648891;-6.890485084021598e-08;-3.355547133102948e-08;1.044748433371954;9.999413132076029;0.8335221699248248;0.015562445533467485;0.015561192949050088;0.7977706114343783;0.01489472251124825;0.7978032097529513
39.630856;1.044434846515952;0.8333074478250256;0.797866025323218;-6.879340419215041e-08;-3.340839242705872e-08;1.0447509940797461;9.999435015263145;0.8335221911914916;0.015562460909815418;0.01556120891308996;0.7977702532883444;0.01489471060249385;0.7978022125741043
39.640856;1.0444337176121194;0.8333073400015528;0.7978644762366276;-6.867097514691517e-08;-3.3270032851799344e-08;1.0447536068175918;9.999457053385466;0.8335222164601835;0.015562475678794093;0.01556122497623955;0.7977698466380065;0.014894698542934947;0.7978013143567081
39.650856;1.0444326315625134;0.8333072078269909;0.797862952940443;-6.853743736527464e-08;-3.3142387642532473e-08;1.0447562698582316;9.999479219635075;0.8335222502738966;0.015562489786031738;0.015561241137243536;0.7977693929872889;0.014894686295488808;0.7978005190464942
39.660856;1.0444315826240278;0.8333070570347372;0.7978614585809344;-6.839241491667191e-08;-3.3027559342751007e-08;1.0447589822908816;9.999501493474456;0.8335222979764123;0.015562503193103037;0.015561257387018143;0.7977688941861601;0.014894673797893887;0.7977998301700576
39.670856;1.044430565364897;0.8333068934928833;0.7978599960096261;-6.823533230117616e-08;-3.292768376488072e-08;1.0447617433086998;9.999523864021695;0.8335223647620109;0.015562515887079268;0.015561273690669376;0.7977683528216715;0.014894660960562167;0.7977992503931831
39.680856;1.0444295756190485;0.8333067231942987;0.7978585677470867;-6.80656800356004e-08;-3.284476030135275e-08;1.0447645511360277;9.999546332694466;0.8335224548053992;0.015562527886537754;0.015561289995123352;0.7977677719483907;0.014894647679322068;0.7977987806569162
39.690856;1.044428610442443;0.8333065528187178;0.7978571757439081;-6.788307136420345e-08;-3.278049771183187e-08;1.0447674028294038;9.999568908689529;0.833522571039168;0.015562539232364064;0.015561306258536389;0.7977671548079597;0.014894633853738393;0.7977984201857323
39.700856;1.044427666730879;0.8333063899760718;0.7978558213354593;-6.768710254545861e-08;-3.2736289842014964e-08;1.0447702948217836;9.999591597245232;0.8335227157369451;0.015562549978787579;0.01556132246619485;0.7977665048839242;0.014894619400861822;0.7977981670945692
39.710856;1.0444267403236738;0.8333062431361515;0.7978545049295178;-6.747728823450347e-08;-3.2713391093193674e-08;1.0447732235315932;9.999614394054902;0.8335228914665752;0.015562560193833124;0.015561338626098348;0.7977658260728322;0.014894604253593803;0.7977980183739279
39.720856;1.0444258259961172;0.8333061213300208;0.7978532255267591;-6.725309687760199e-08;-3.27132034804788e-08;1.0447761856230267;9.99963729264376;0.8335231012953346;0.015562569955848456;0.01556135475439731;0.7977651230353988;0.014894588347797081;0.7977979697412727
39.730856;1.0444249178822358;0.8333060338025894;0.7978519812925084;-6.701421843149459e-08;-3.273727875979651e-08;1.044779177798459;9.999660293512612;0.8335233480919426;0.015562579344812016;0.015561370856024036;0.7977644018574206;0.014894571620365133;0.7977980163775689
39.740856;1.044424010420243;0.8333059898779809;0.797850771011727;-6.676105596066456e-08;-3.278696219028599e-08;1.0447821966714317;9.999683402357087;0.8335236340546125;0.015562588433681811;0.015561386913773186;0.7977636704540639;0.014894554020033483;0.7977981540385386
39.750856;1.0444230992814947;0.8333059985464873;0.7978495947379943;-6.649491388552884e-08;-3.286317167938924e-08;1.0447852389892613;9.99970662296215;0.8335239606634103;0.015562597283979986;0.015561402889090914;0.7977629376701312;0.014894535509814412;0.7977983794796675
39.760856;1.044422181468675;0.8333060676115693;0.797848453320626;-6.621764394653419e-08;-3.296647236577578e-08;1.0447883019116115;9.999729954760827;0.8335243287319056;0.0155626059480337;0.015561418724741706;0.797762211274099;0.014894516055987541;0.7977986899833993
39.770856;1.044421254834352;0.8333062030730174;0.7978473479092894;-6.593104944632797e-08;-3.309712068975047e-08;1.04479138346562;9.999753393256807;0.833524738887028;0.015562614464595469;0.015561434348953374;0.7977614968314135;0.014894495622053389;0.7977990828600422
39.780856;1.0444203178083007;0.8333064091967726;0.7978462799276557;-6.563645924780655e-08;-3.325514877780112e-08;1.0447944828756424;9.999776931679547;0.8335251921696556;0.015562622848783784;0.015561449680494568;0.7977607983699642;0.014894474181344873;0.7977995557903037
39.790856;1.0444193694962798;0.8333066892073783;0.7978452511702941;-6.533474470783258e-08;-3.3440667688769915e-08;1.044797600061154;9.999800565510276;0.8335256901672901;0.015562631096535816;0.015561464632211815;0.7977601194743432;0.014894451736810031;0.7978001074104794
39.800856;1.0444184097290383;0.8333070461030413;0.7978442636402957;-6.502657922477425e-08;-3.365385394574584e-08;1.0448007346910135;9.999824296648162;0.8335262347611494;0.015562639198310373;0.015561479114608305;0.7977594640023538;0.014894428324678221;0.7978007373206657
39.810856;1.0444174386148548;0.833307483087265;0.7978433190544875;-6.471258651050208e-08;-3.389437674696355e-08;1.0448038856222788;9.999848129615803;0.8335268274916262;0.015562647139799319;0.015561493037731945;0.7977588365361511;0.014894404002032345;0.797801445736226
39.820856;1.0444164559575055;0.8333080035710817;0.7978424183287235;-6.439344345875526e-08;-3.4161153004356075e-08;1.044807050723247;9.999872060119671;0.8335274686527042;0.015562654889087963;0.015561506317106238;0.7977582423486677;0.014894378839647239;0.797802232892046
39.830856;1.0444154613718153;0.8333086109890708;0.7978415612578259;-6.407004003508976e-08;-3.445284068793466e-08;1.0448102266226342;9.999896072246266;0.8335281566926958;0.015562662390885102;0.015561518886459656;0.7977576871278944;0.014894352921450483;0.7978030981598376
39.840856;1.0444144544700686;0.833309308652178;0.7978407460446193;-6.374346286408811e-08;-3.4768270479186315e-08;1.0448134086518899;9.999920147960898;0.8335288885141692;0.015562669577898699;0.015561530700408112;0.7977571765305748;0.014894326337916368;0.7978040393319767
39.850856;1.0444134344403002;0.8333100995594452;0.7978399688288119;-6.341482875409142e-08;-3.5106493185456625e-08;1.0448165913544432;9.999944271401665;0.8335296606754331;0.015562676381796836;0.01556154172515912;0.7977567152386075;0.014894299182542417;0.7978050525480109
39.860856;1.0444124003050113;0.833310986199532;0.7978392239387324;-6.308529703750846e-08;-3.5466819365217023e-08;1.0448197687658571;9.999968426211042;0.833530470294351;0.015562682727099555;0.015561551934086516;0.7977563063045146;0.01489427155962645;0.7978061327133766
39.870856;1.0444113524190786;0.8333119704857015;0.7978385048353167;-6.275609389542651e-08;-3.584869093962982e-08;1.0448229343219169;9.999992596966573;0.8335313148663367;0.015562688521377536;0.01556156131317425;0.7977559516115773;0.014894243588867822;0.7978072737351876
39.880856;1.0444102935986341;0.833313053662444;0.7978378051698828;-6.2428341027438e-08;-3.625118244662486e-08;1.0448260811655;10.000016769766063;0.8335321918575441;0.01556269366291725;0.01556156987011532;0.7977556525288567;0.01489421539948417;0.7978084686957108
39.890856;1.0444092286327424;0.8333142362030165;0.7978371191893572;-6.210299485956571e-08;-3.6672699887146006e-08;1.0448292023843535;10.000040926806847;0.8335330987036643;0.015562698056965078;0.015561577631147362;0.7977554098193158;0.014894187116079163;0.7978097106989064
39.900856;1.0444081626581123;0.8333155177508412;0.7978364412882627;-6.178091148223763e-08;-3.711129594597402e-08;1.0448322908030054;10.000065041004081;0.8335340329423216;0.015562701621366852;0.01556158462223894;0.797755223474904;0.01489415884415417;0.7978109938912133
39.910856;1.0444070999297914;0.8333168968814804;0.7978357656736532;-6.146282881471101e-08;-3.756511838480262e-08;1.044835339078192;10.000089071883973;0.8335349921309214;0.015562704283192112;0.015561590856632777;0.7977550930216829;0.014894130672993916;0.7978123137056812
39.920856;1.04440604406256;0.8333183706185321;0.7978350865015441;-6.114932371379402e-08;-3.803247789933155e-08;1.0448383403114077;10.00011296639702;0.8335359734693184;0.01556270597213847;0.015561596334847683;0.7977550177803419;0.014894102687473192;0.7978136664764143
39.930856;1.0444049988199258;0.833319934149406;0.7978343979052738;-6.084071722236893e-08;-3.851179329893411e-08;1.0448412887830305;10.000136668650667;0.8335369734935452;0.015562706614426231;0.015561601048759565;0.7977549966527147;0.01489407496893277;0.7978150486901946
39.940856;1.0444039680632722;0.8333215813869548;0.7978336939810279;-6.053700263226053e-08;-3.900181841058829e-08;1.0448441803786641;10.00016012903921;0.833537988106129;0.015562706133135974;0.015561604994029341;0.7977550278094196;0.014894047591463651;0.7978164560597153
39.950856;1.0444029555185323;0.833323306091718;0.7978329691669667;-6.023799475440483e-08;-3.95018253500026e-08;1.0448470121450741;10.000183302911816;0.8335390128712444;0.015562704454699601;0.015561608184858564;0.7977551086682951;0.014894020615579994;0.797817883149082
39.960856;1.0444019648781735;0.8333251025452233;0.7978322188547925;-5.994361352276306e-08;-4.0011363432176664e-08;1.0448497809372774;10.000206144205729;0.8335400436748704;0.015562701515114422;0.01556161065273875;0.7977552358502785;0.014893994080393564;0.7978193240887886
39.970856;1.044400999363295;0.8333269654177969;0.797831439652987;-5.965409895437007e-08;-4.052996221110961e-08;1.0448524822022975;10.000228610198;0.8335410774214681;0.015562697260539713;0.015561612433521844;0.7977554053179382;0.014893968008547625;0.797820773814491
39.980856;1.0444000613292677;0.8333288891996354;0.7978306290928674;-5.937001756763098e-08;-4.105705466244647e-08;1.0448551098628571;10.000250674010202;0.8335421119405094;0.015562691645131027;0.015561613559712495;0.7977556128144999;0.014893942422013952;0.7978222286013593
39.990856;1.0443991527069725;0.8333308675658079;0.7978297851467367;-5.9092097794990414e-08;-4.1591962611749e-08;1.0448576570648218;10.00027232256839;0.8335431455393877;0.015562684634863058;0.015561614059336733;0.7977558537781453;0.014893917354765644;0.7978236860528914
40.000856;1.0443982754528547;0.8333328928778053;0.7978289058908904;-5.882107481886743e-08;-4.213395509705052e-08;1.0448601174574894;10.000293543114472;0.8335441770062035;0.015562676217510873;0.015561613958239198;0.7977561230791316;0.014893892851866167;0.7978251453063514
40.010856;1.0443974318514189;0.833334955939922;0.7978279893193034;-5.855761540076381e-08;-4.2682418587217455e-08;1.0448624866658205;10.000314319281138;0.8335452053981983;0.015562666411610996;0.01556161328531732;0.7977564153935813;0.014893868958629491;0.7978266067815738
40.020856;1.0443966247687537;0.83333704601268;0.7978270331182007;-5.8302287326964866e-08;-4.3236945490205625e-08;1.0448647628680197;10.000334636742956;0.8335462294403226;0.015562655269889335;0.015561612075418552;0.7977567257993372;0.014893845717303473;0.7978280712601866
40.030856;1.044395857205062;0.8333391514155088;0.7978260346319647;-5.805561823670187e-08;-4.379727196888857e-08;1.044866946296829;10.000354483543822;0.8335472474013151;0.01556264286711182;0.015561610366281564;0.7977570502380591;0.014893823172395258;0.7978295392448806
40.040856;1.0443951316810525;0.8333412608766226;0.797824991358144;-5.781825258584484e-08;-4.436324275347479e-08;1.0448690384334;10.00037384330756;0.8335482573676624;0.01556262927451812;0.01556160819362458;0.7977573855859732;0.014893801371050203;0.7978310107956329
40.050856;1.0443944502565177;0.8333433645790183;0.7978239014422586;-5.759095183615511e-08;-4.4934799968187376e-08;1.0448710412838744;10.000392695608252;0.8335492573019604;0.01556261455043779;0.015561605587956412;0.7977577291188119;0.014893780358359475;0.7978324856012358
40.060856;1.0443938144865885;0.8333454543676815;0.7978227639763927;-5.737444333601702e-08;-4.55118945296938e-08;1.0448729569874875;10.000411027783247;0.8335502449603168;0.015562598757668765;0.015561602574830954;0.7977580783185299;0.014893760173309597;0.7978339633780813
40.070856;1.0443932252709638;0.8333475237040961;0.7978215793858584;-5.716949622859581e-08;-4.609439887759725e-08;1.0448747877945894;10.000428845786546;0.833551218217548;0.015562581981679839;0.015561599182763376;0.7977584316892928;0.014893740847016185;0.7978354441967569
40.080856;1.04439268351316;0.8333495672910782;0.7978203492947401;-5.6977090689112896e-08;-4.6682012675655317e-08;1.0448765363471861;10.000446175367351;0.8335521758048314;0.015562564333175486;0.015561595450448546;0.7977587893117634;0.01489372240794599;0.7978369283846415
40.090856;1.0443921906148108;0.8333515803753784;0.7978190757313754;-5.679821796205331e-08;-4.727420426878203e-08;1.0448782059578074;10.000463053848826;0.8335531175569566;0.01556254593953613;0.015561591420892494;0.7977591521129282;0.014893704888924884;0.797838416384441
40.100856;1.0443917473310582;0.8333535583787983;0.7978177608048662;-5.663353302717103e-08;-4.787037531409942e-08;1.0448798006549789;10.000479516897068;0.8335540437716497;0.01556252693612999;0.015561587133034781;0.7977595208597156;0.014893688325089255;0.7978399086933792
40.110856;1.0443913522974626;0.833355497112121;0.797816407221653;-5.648339505390234e-08;-4.846999609236274e-08;1.044881325351707;10.000495588400321;0.8335549545078351;0.015562507470648218;0.015561582626771124;0.7977598959923006;0.014893672745861184;0.797841405765023
40.120856;1.0443910020413703;0.833357393127445;0.7978150186288091;-5.634820704134429e-08;-4.907242929061809e-08;1.0448827857520202;10.000511280582934;0.8335558496195735;0.015562487709944122;0.015561577959228759;0.7977602780417302;0.014893658169187104;0.7978429078474568
40.130856;1.04439069216985;0.8333592435775024;0.7978135989947962;-5.622865907988904e-08;-4.967682694996428e-08;1.044884187390367;10.000526601693599;0.8335567291740231;0.015562467829321493;0.015561573212789752;0.7977606676647554;0.014893644600569961;0.7978444146520595
40.140856;1.0443904190610447;0.8333610458790431;0.7978121516614411;-5.612564437563398e-08;-5.0282277281327474e-08;1.0448855343020276;10.000541559228912;0.8335575931876177;0.015562447990130058;0.015561568476539191;0.797761065002273;0.014893632032330727;0.7978459248131194
40.150856;1.0443901813023266;0.833362797905531;0.7978106793290985;-5.6039869350499076e-08;-5.088783961268506e-08;1.0448868285927104;10.000556155510905;0.8335584407829935;0.015562428319809387;0.015561563816336473;0.7977614692123669;0.014893620436801026;0.7978474352843309
40.160856;1.0443899794676934;0.8333644983321632;0.7978091848746812;-5.5971486065118075e-08;-5.149245734345165e-08;1.044888071722407;10.000570385577428;0.8335592698774117;0.015562408903803074;0.015561559270424987;0.7977618789062496;0.01489360975707699;0.797848941407436
40.170856;1.0443898147229265;0.833366146323217;0.7978076717820386;-5.5920006994724413e-08;-5.2094877753869026e-08;1.0448892657682622;10.000584237884647;0.8335600774437671;0.015562389791365228;0.015561554873744216;0.7977622931759604;0.014893599906823964;0.7978504380390788
40.180856;1.044389688277399;0.8333677409139039;0.797806143740127;-5.588449971981588e-08;-5.269354979510341e-08;1.0448904127314107;10.00059768951309;0.8335608597851624;0.015562371010295575;0.015561550675341276;0.7977627120000833;0.014893590781281907;0.7978519204788664
40.190856;1.0443896018683123;0.8333692810308528;0.7978046039535113;-5.586386904380741e-08;-5.328674234453798e-08;1.044891513203745;10.000610699557715;0.8335616124554713;0.015562352581927622;0.015561546733487284;0.7977631356471788;0.014893582271046781;0.7978533844039133
40.200856;1.0443895582683353;0.833370766436833;0.7978030549973884;-5.585701709385377e-08;-5.387294961748344e-08;1.04489256610624;10.000623212526499;0.8335623297958556;0.015562334520482344;0.015561543107435523;0.7977635645876532;0.014893574274053077;0.7978548258273247
40.210856;1.0443895613231295;0.8333721987767982;0.7978014993024856;-5.586290952100576e-08;-5.445119829100282e-08;1.044893569328078;10.000635171210357;0.8335630050300529;0.015562316821462512;0.01556153985595592;0.797764000402353;0.014893566699629844;0.7978562415171527
40.220856;1.044389615303671;0.8333735812347421;0.7977999395053483;-5.58806103700081e-08;-5.502097239845558e-08;1.0448945207026488;10.000646525664612;0.8335636314516099;0.015562299461286852;0.01556153703884603;0.7977644462493675;0.014893559457197843;0.7978576292050845
40.230856;1.0443897239674604;0.8333749166264703;0.7977983785631148;-5.590926883349971e-08;-5.558190145698551e-08;1.0448954189480033;10.00065723615801;0.8335642036610944;0.015562282407516111;0.015561534722829359;0.7977649062311619;0.014893552443134539;0.7978589873986313
40.240856;1.0443898901141964;0.8333762054549637;0.7977968200426027;-5.594812847619792e-08;-5.613357888253413e-08;1.044896264271123;10.00066727668548;0.8335647177026604;0.015562265631579907;0.015561532990498117;0.7977653843060183;0.014893545544469628;0.797860315128425
40.250856;1.0443901157248698;0.8333774455785015;0.7977952683034036;-5.5996547923831776e-08;-5.667549464401409e-08;1.0448970583125627;10.00067663238026;0.8335651705321128;0.015562249124582041;0.01556153193901732;0.7977658838027887;0.014893538653030912;0.79786161183074
40.260856;1.044390401973696;0.8333786339171203;0.7977937280934749;-5.605393919081383e-08;-5.720693897846418e-08;1.0448978034495173;10.000685289247684;0.8335655599718107;0.015562232902520715;0.015561531658802594;0.7977664078735479;0.014893531675526919;0.7978628770786735
40.270856;1.0443907483959707;0.8333797685039823;0.7977922039079023;-5.611971461607645e-08;-5.772707275110944e-08;1.0448985023532136;10.000693232543526;0.8335658850188552;0.015562216986690015;0.015561532206194691;0.7977669599145264;0.014893524539516605;0.7978641101185604
40.280856;1.0443911522777896;0.8333808489262707;0.7977906996756473;-5.6193370631190607e-08;-5.8235075842797543e-08;1.0448991579043347;10.000700455981628;0.8335661459823908;0.01556220138075986;0.01556153359471401;0.7977675433105916;0.014893517195688499;0.7978653099884419
40.290856;1.0443916097720483;0.8333818754895994;0.7977892186283386;-5.627466200099006e-08;-5.8730092122603705e-08;1.04489977266766;10.000706965298482;0.8335663445649971;0.015562186073684458;0.015561535808106361;0.7977681611102213;0.01489350960752449;0.7978664761312387
40.300856;1.0443921173506467;0.8333828485764502;0.7977877632883785;-5.636366557859471e-08;-5.9211231504370617e-08;1.044900348465142;10.000712772799686;0.8335664837210953;0.01556217105803493;0.015561538818389935;0.7977688163320679;0.014893501735842187;0.7978676086142474
40.310856;1.0443926720368375;0.8333837687427434;0.7977863358063184;-5.646057587845419e-08;-5.967781777042849e-08;1.044900886476659;10.000717891825774;0.8335665672442906;0.015562156336838832;0.015561542597837458;0.7977695125293648;0.014893493534144417;0.7978687081835766
40.320856;1.0443932711234996;0.8333846373264587;0.797784938282799;-5.656548897637031e-08;-6.012953292064166e-08;1.0449013872647646;10.000722332549785;0.8335665992664353;0.015562141913865587;0.015561547123557269;0.7977702537032283;0.01489348495136317;0.7978697766958076
40.330856;1.044393911764083;0.8333854570427488;0.797783572431837;-5.667851581236311e-08;-6.056643152852135e-08;1.0449018509442112;10.000726099281643;0.8335665838790185;0.015562127782675548;0.015561552369571822;0.7977710435643101;0.014893475934606718;0.7978708174397638
40.340856;1.0443945904561798;0.8333862317651423;0.797782238870569;-5.680000958970869e-08;-6.098907653061109e-08;1.044902277789275;10.000729191693004;0.8335665255073444;0.015562113925750794;0.015561558291091212;0.7977718848817777;0.01489346642876526;0.7978718347671842
40.350856;1.0443953029177422;0.8333869653055388;0.7977809372133595;-5.693059066237557e-08;-6.139857125523888e-08;1.0449026688511973;10.000731607935657;0.8335664293449374;0.015562100324348979;0.015561564825424692;0.7977727793896291;0.014893456374849671;0.7978728334997626
40.360856;1.0443960439987627;0.8333876600091206;0.7977796671892331;-5.707101990008349e-08;-6.179627459817622e-08;1.0449030262930785;10.000733351539168;0.8335663007037696;0.015562086972015115;0.015561571913658744;0.7977737282637855;0.014893445715193295;0.7978738185026945
40.370856;1.044396807341864;0.8333883162663894;0.7977784295369781;-5.722200896110527e-08;-6.218349491502306e-08;1.0449033532556151;10.000734440608984;0.8335661443902818;0.015562073868206095;0.015561579513535376;0.7977747326301163;0.014893434404927412;0.7978747941088015
40.380856;1.044397585582234;0.833388933389317;0.7977772260800011;-5.738405083526753e-08;-6.256142038376277e-08;1.0449036529713351;10.000734904536314;0.8335659647928246;0.015562060994442187;0.015561587587785197;0.7977757932687589;0.014893422416366016;0.7978757635812438
40.390856;1.0443983710450329;0.8333895108195951;0.7977760594822263;-5.755732207896484e-08;-6.293124933140017e-08;1.0449039273712986;10.000734770765282;0.8335657658143928;0.01556204831443279;0.015561596091351151;0.7977769097841614;0.014893409729870206;0.797876728971156
40.400856;1.0443991561245876;0.8333900486231032;0.7977749327876026;-5.774167229863139e-08;-6.32944217636393e-08;1.0449041761222146;10.00073406382455;0.8335655507989906;0.015562035800036487;0.015561604984487746;0.7977780804879674;0.014893396325190135;0.7978776914068992
40.410856;1.0443999335049157;0.8333905477063726;0.7977738487966947;-5.7936849939215536e-08;-6.365274431705562e-08;1.044904396609827;10.000732815770105;0.833565322841117;0.015562023441797228;0.015561614257620423;0.7977793030518069;0.01489338218517895;0.7978786518182359
40.420856;1.044400696668044;0.8333910100140923;0.7977728096565504;-5.814280623928316e-08;-6.400823742564966e-08;1.0449045844551617;10.000731070709339;0.8335650850599018;0.015562011233519375;0.015561623931309242;0.7977805749894256;0.014893367308467477;0.7978796113393668
40.430856;1.0444014401904238;0.8333914381321386;0.7977718166081547;-5.835973434909862e-08;-6.436286522246049e-08;1.0449047340863526;10.000728878729703;0.8335648405727165;0.01556199915920555;0.015561634032204081;0.7977818936142669;0.014893351719991411;0.797880570574148
40.440856;1.044402159484741;0.8333918344857167;0.7977708697207619;-5.85879577201722e-08;-6.471840720262588e-08;1.0449048394792224;10.0007262836409;0.833564592399857;0.015561987200021653;0.015561644581708063;0.7977832557751365;0.01489333547043999;0.7978815287438533
40.450856;1.044402850577579;0.8333922011469923;0.7977699679285032;-5.8827893139435584e-08;-6.507657198876533e-08;1.0449048951746636;10.000723313380053;0.8335643435725923;0.015561975344244798;0.015561655607843014;0.7977846578573559;0.014893318631487303;0.7978824839239775
40.460856;1.0444035099871298;0.8333925403442514;0.7977691095591746;-5.908003123892734e-08;-6.543924239761541e-08;1.0449048969795272;10.000719977816399;0.8335640972634109;0.015561963582151854;0.015561667154263503;0.7977860960806092;0.014893301294478503;0.7978834338071175
40.470856;1.0444041343559596;0.8333928545714002;0.7977682926787406;-5.934485510216624e-08;-6.580857485181218e-08;1.0449048419171456;10.000716270615431;0.8335638569220676;0.01556195189737738;0.015561679270262994;0.7977875666155404;0.014893283566066394;0.7978843764650079
40.480856;1.044404720120136;0.8333931460615795;0.7977675149559167;-5.962286816461092e-08;-6.618679879552232e-08;1.0449047276914782;10.000712178978098;0.833563626612792;0.015561940268371087;0.015561691991942884;0.7977890651608472;0.014893265557001968;0.7978853108455305
40.490856;1.0444052636213714;0.8333934164623232;0.7977667736941622;-5.991479878527047e-08;-6.65758182226117e-08;1.0449045521482425;10.000707702107348;0.8335634110251083;0.015561928674593013;0.015561705328678998;0.7977905862633274;0.01489324737326211;0.7978862362885033
40.500856;1.0444057616295794;0.8333936668005641;0.7977660662718696;-6.022158116867564e-08;-6.69768807817988e-08;1.0449043132343874;10.000702859855505;0.8335632149050376;0.015561917103354342;0.015561719262272814;0.7977921232016221;0.014893229111567978;0.7978871515720194
40.510856;1.0444062118633575;0.8333938973662348;0.7977653908006608;-6.054401600761788e-08;-6.739044317694425e-08;1.0449040093162703;10.000697683721535;0.8335630425444287;0.01556190555755662;0.015561733759400533;0.7977936688607976;0.01489321084457772;0.7978880547611982
40.520856;1.0444066134613876;0.8333941077031547;0.7977647465128478;-6.088261046496555e-08;-6.781626846976626e-08;1.0449036391059368;10.000692206542045;0.833562897768071;0.015561894056616156;0.015561748782214103;0.7977952169840216;0.014893192601337053;0.7978889437030009
40.530856;1.0444069671971066;0.8333942970571614;0.797764133488791;-6.123774784443735e-08;-6.825386904883486e-08;1.044903201090068;10.000686456095934;0.8335627844670693;0.015561882629886207;0.015561764286912635;0.7977967626002743;0.014893174371312252;0.7978898160255458
40.540856;1.044407274720392;0.8333944649539553;0.797763552469739;-6.160984852872424e-08;-6.870290561548008e-08;1.0449026934810324;10.000680448369385;0.8335627070254186;0.015561871317141707;0.015561780219843955;0.7977983014596016;0.014893156131619284;0.7978906686252353
40.550856;1.0444075371623032;0.8333946110614225;0.7977630051529022;-6.199923247219513e-08;-6.916314821687906e-08;1.0449021150371167;10.000674187616147;0.8335626697964156;0.015561860174995766;0.015561796516478254;0.7977998294005041;0.014893137871213573;0.7978914975967134
40.560856;1.0444077544055244;0.8333947346065077;0.7977624940458611;-6.240575278507902e-08;-6.96343275600964e-08;1.044901465388594;10.000667670696414;0.833562676399176;0.015561849270443469;0.0155618131060445;0.7978013416312354;0.014893119598186849;0.7978922985957683
40.570856;1.044407925551402;0.8333948345885053;0.797762021470581;-6.282859780906587e-08;-7.011599959463833e-08;1.044900744230103;10.000660886361224;0.833562729988316;0.015561838667667343;0.015561829920899124;0.7978028318743866;0.014893101333376655;0.7978930673176287
40.580856;1.0444080497032542;0.8333949104686754;0.7977615882510314;-6.326643927342471e-08;-7.060729975424628e-08;1.0448999503091796;10.000653815347244;0.8335628338995559;0.015561828428771947;0.015561846896447268;0.7978042926692082;0.014893083098987863;0.7978938002058328
40.590856;1.044408126386322;0.8333949618987823;0.7977611929144848;-6.371781467706038e-08;-7.110682613432352e-08;1.044899081198932;10.00064643629141;0.8335629916259142;0.015561818622483736;0.015561863961749797;0.797805716790778;0.014893064907112423;0.7978944947667058
40.600856;1.0444081560551486;0.8333949879125014;0.7977608321212428;-6.418152304409521e-08;-7.16128421464074e-08;1.0448981337513596;10.000638733648524;0.8335632064066849;0.015561809324836133;0.015561881039634438;0.797807098109221;0.014893046756601615;0.7978951489469175
40.610856;1.0444081407173955;0.8333949870120937;0.7977605017893213;-6.46566938716531e-08;-7.212359580948721e-08;1.0448971044952489;10.000630703494766;0.8335634812047247;0.015561800612378286;0.015561898060631374;0.7978084316881005;0.014893028647358827;0.7978957603935926
40.620856;1.0444080839420777;0.8333949578775313;0.7977601975894104;-6.514253709694862e-08;-7.263741555978839e-08;1.0448959906645146;10.000622355991169;0.8335638188015457;0.015561792554708449;0.015561914975356108;0.797809713649324;0.014893010599183925;0.7978963265306155
40.630856;1.044407990318949;0.8333948999353563;0.7977599145985128;-6.563808206817373e-08;-7.315256349042426e-08;1.044894791999589;10.000613715839993;0.8335642215650134;0.015561785203909384;0.015561931754499962;0.7978109406631707;0.014892992650891241;0.7978968453037822
40.640856;1.0444078653859274;0.8333948138501887;0.7977596470439429;-6.614198157000902e-08;-7.366711477102303e-08;1.0448935112039885;10.000604817069268;0.8335646912812219;0.015561778580695863;0.015561948380507054;0.7978121095402337;0.014892974837767785;0.7978973159205687
40.650856;1.0444077158996328;0.833394701403139;0.7977593886070248;-6.665239328082918e-08;-7.417910092834068e-08;1.044892152808861;10.0005956910052;0.8335652290544247;0.015561772673045513;0.015561964839310705;0.7978132170832368;0.01489295717259996;0.7978977389857859
40.660856;1.0444075491298015;0.8333945644865198;0.7977591326858583;-6.716703816356302e-08;-7.468693254395513e-08;1.0448907224067259;10.00058635907003;0.8335658351674174;0.015561767451410753;0.015561981117056947;0.7978142595039339;0.014892939647393258;0.7978981159779232
40.670856;1.044407371479093;0.8333944043414923;0.7977588723812129;-6.768339028654842e-08;-7.5189774540649e-08;1.0448892263902878;10.000576839351123;0.8335665093144619;0.015561762885064204;0.015561997203388113;0.7978152319221062;0.014892922249475596;0.7978984486642378
40.680856;1.044407188024331;0.8333942217124028;0.7977586010425846;-6.819884013930863e-08;-7.568762535716899e-08;1.0448876711196091;10.000567158889076;0.833567250721901;0.015561758951642512;0.015562013096194394;0.797816128877236;0.01489290497976402;0.7978987386629709
40.690856;1.0444070028952486;0.8333940176163194;0.7977583132916671;-6.871074801058937e-08;-7.61812373346154e-08;1.044886062017588;10.000557359315593;0.8335680576656413;0.015561755632811437;0.015562028797511255;0.7978169450500676;0.014892887858725461;0.7978989868821308
40.700856;1.0444068195173761;0.8333937941339778;0.7977580053174738;-6.921635944832086e-08;-7.667199720472806e-08;1.044884404066662;10.000547493660584;0.833568927292116;0.015561752893826587;0.015562044302119242;0.7978176751349753;0.014892870917209741;0.7978991933369061
