time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.710856;1.0444066411114843;0.8333935547184737;0.7977576744496016;-6.971274369306588e-08;-7.716168561492048e-08;1.0448827034909227;10.000537619949725;0.8335698564056654;0.015561750670155517;0.015562059594258031;0.7978183134285795;0.014892854185957722;0.7978993580024398
40.720856;1.0444064712944041;0.8333933041178461;0.7977573188703106;-7.019705540910474e-08;-7.765206980829318e-08;1.0448809684963374;10.000527798319958;0.8335708424897796;0.01556174887694448;0.015562074659060794;0.7978188540409402;0.014892837692945199;0.7978994818140022
40.730856;1.0444063134368091;0.8333930479447875;0.7977569375673467;-7.06668960147551e-08;-7.814450834588003e-08;1.0448792080708162;10.000518090383812;0.833571883877068;0.015561747422364946;0.015562089498870389;0.7978192916500941;0.014892821471350369;0.7978995666928158
40.740856;1.0444061696004454;0.833392791649506;0.7977565300661614;-7.112027899332318e-08;-7.863987709271207e-08;1.0448774304608641;10.000508553374868;0.8335729790261096;0.015561746208380096;0.015562104137184262;0.7978196221235084;0.014892805571667417;0.7978996149421431
40.750856;1.0444060408866127;0.8333925394198891;0.7977560957233678;-7.155532617038946e-08;-7.913870080634718e-08;1.0448756428490544;10.000499230817082;0.8335741255714368;0.015561745129285705;0.015562118605621702;0.7978198424239226;0.0148927900621496;0.7978996287543588
40.760856;1.0444059284671552;0.8333922939412247;0.7977556331852605;-7.197014739587769e-08;-7.964113938055219e-08;1.044873851528044;10.000490150910428;0.8335753196142739;0.015561744075445656;0.015562132930660447;0.7978199499224506;0.014892775019427373;0.7978996100877186
40.770856;1.0444058338046032;0.833392056687762;0.7977551406331074;-7.2362997467445e-08;-8.01470179390596e-08;1.044872061892747;10.000481334249905;0.8335765555727314;0.015561742936720444;0.015562147130663683;0.7978199419962289;0.01489276052669475;0.797899560716447
40.780856;1.0444057580498658;0.8333918279136491;0.7977546163015488;-7.273245557342696e-08;-8.065607740784657e-08;1.044870278544414;10.000472798901171;0.8335778267420011;0.015561741606665215;0.01556216121770275;0.7978198164610157;0.014892746680357914;0.79789948197755
40.790856;1.044405701314433;0.8333916070958255;0.7977540587021508;-7.307745699136732e-08;-8.116817986024938e-08;1.044868505323361;10.000464558557173;0.8335791263046278;0.015561739988646284;0.015562175194362505;0.7978195723040873;0.01489273359029256;0.7978993741541922
40.800856;1.0444056624442888;0.83339139419803;0.797753466991272;-7.339724235065651e-08;-8.16833172631929e-08;1.0448667453771814;10.000456621500103;0.8335804479289802;0.01556173799775276;0.015562189041764802;0.7978192099449966;0.014892721365122135;0.7978992362459307
40.810856;1.0444056391336654;0.83339118987777;0.7977528415078883;-7.369131331107685e-08;-8.220152853162224e-08;1.0448650013011391;10.000448993354505;0.8335817854938342;0.015561735555402932;0.015562202716491108;0.7978187309726593;0.014892710097716897;0.7978990666620845
40.820856;1.0444056280891076;0.8333909941081076;0.7977521836542042;-7.395940741526587e-08;-8.272282618505815e-08;1.0448632748387794;10.000441678933074;0.8335831328193087;0.01556173258052548;0.015562216166437316;0.7978181379993776;0.014892699875592054;0.7978988640372685
40.830856;1.0444056258414258;0.8333908052440548;0.7977514952529886;-7.420136146904622e-08;-8.324706528834378e-08;1.0448615664265517;10.00043468045899;0.833584484068351;0.015561728990235469;0.015562229345326884;0.7978174347852417;0.014892690796791817;0.7978986272346533
40.840856;1.0444056297654147;0.8333906202512028;0.7977507782060027;-7.441689886052782e-08;-8.377383245888177e-08;1.0448598749622164;10.000427998853992;0.8335858341964777;0.015561724713653361;0.015562242212236128;0.797816625863923;0.01489268295420056;0.7978983550153298
40.850856;1.0444056377952577;0.833390435368721;0.7977500344221677;-7.460573051614561e-08;-8.430251302834527e-08;1.0448581979853928;10.00042164599401;0.8335871790508607;0.015561719698451723;0.015562254719802014;0.7978157157078748;0.014892676410478605;0.7978980461865797
40.860856;1.0444056474993129;0.833390247322842;0.7977492657476235;-7.47679619002507e-08;-8.483239837738497e-08;1.0448565324694707;10.0004156578223;0.8335885154017565;0.015561713906609563;0.015562266800257081;0.7978147081720445;0.014892671196933487;0.7978976999890401
40.870856;1.04440565641897;0.833390054647246;0.7977484740068931;-7.490421893103214e-08;-8.536276942155622e-08;1.0448548757537752;10.000410088849227;0.8335898407181284;0.015561707321789558;0.015562278357057271;0.7978136062695865;0.014892667322299706;0.7978973162878731
40.880856;1.0444056632979624;0.83338985768101;0.7977476609109503;-7.50153165445483e-08;-8.58930235426623e-08;1.0448532261703176;10.000404992222812;0.8335911526845348;0.015561699961112787;0.015562289264752638;0.7978124121357548;0.014892664776969844;0.7978968955139478
40.890856;1.0444056685880279;0.8333896575301097;0.7977468275735861;-7.510198972971042e-08;-8.64227081143665e-08;1.044851583023683;10.000400406714931;0.8335924491196689;0.015561691864688856;0.015562299392559606;0.7978111273227897;0.014892663535483535;0.7978964383679196
40.900856;1.0444056741868355;0.8333894556231282;0.7977459741594792;-7.516489801579722e-08;-8.695141068525302e-08;1.0448499460820044;10.000396353947373;0.8335937283596937;0.015561683075781362;0.015562308649336385;0.7978097533871222;0.014892663556680317;0.7978959455840924
40.910856;1.0444056833684154;0.8333892539548188;0.7977450999294483;-7.520451332416454e-08;-8.747861687059913e-08;1.044848315573204;10.000392836538058;0.8335949895800632;0.015561673639817754;0.015562317002141765;0.7978082918956899;0.014892664784765844;0.7978954177831252
40.920856;1.0444057010208279;0.8333890549634672;0.7977442032429828;-7.522088038028767e-08;-8.80035626188074e-08;1.0448466925857607;10.000389838323699;0.8335962325739265;0.01556166361662983;0.015562324452978366;0.7978067435429269;0.014892667155840584;0.7978948551070163
40.930856;1.0444057335298835;0.8333888609925735;0.7977432816647242;-7.52136432786278e-08;-8.852527260722453e-08;1.0448450790403334;10.000387333961397;0.833597457048325;0.015561653086413847;0.015562331016387609;0.7978051078370653;0.014892670607455393;0.7978942568787497
40.940856;1.0444057880684319;0.833388673845326;0.7977423328269785;-7.518228632904404e-08;-8.904286766719413e-08;1.0448434771993638;10.000385304340092;0.8335986620962352;0.015561642142793698;0.015562336716439047;0.7978033841044002;0.014892675091158384;0.7978936219080874
40.950856;1.0444058719103368;0.8333884944368138;0.7977413554401123;-7.512625800041801e-08;-8.955574484883601e-08;1.0448418893497373;10.00038374245907;0.8335998461466761;0.015561630880822151;0.015562341583140044;0.7978015727448529;0.014892680583976496;0.7978929493927629
40.960856;1.0444059920877113;0.8333883226842254;0.7977403490894625;-7.504495520578523e-08;-9.006354999927347e-08;1.0448403182973403;10.000382647504553;0.8336010072186844;0.015561619390449246;0.015562345641227994;0.7977996755948044;0.014892687085203237;0.797892239372446
40.970856;1.0444061549304782;0.8333881577443041;0.7977393134706422;-7.493771620968426e-08;-9.056618427019101e-08;1.044838767990099;10.000382020861661;0.8336021430986514;0.015561607756843125;0.015562348898658838;0.797797695200787;0.014892694598706572;0.797891492323907
40.980856;1.0444063658344578;0.8333879982567572;0.7977382483832183;-7.480382905088328e-08;-9.106362535048147e-08;1.0448372434035758;10.000381864348688;0.83360325155505;0.015561596064727236;0.01556235133541354;0.7977956340282164;0.014892703119308574;0.7978907086120366
40.990856;1.0444066297843095;0.8333878426745144;0.7977371540198117;-7.464260049134346e-08;-9.155554727181159e-08;1.044835750034768;10.00038217066818;0.8336043309081205;0.015561584395259674;0.015562352896744538;0.7977934945051869;0.014892712634984937;0.7978898884240417
41.000856;1.0444069515291339;0.8333876900824102;0.7977360311807624;-7.445359153258086e-08;-9.204122248220447e-08;1.0448342932160446;10.00038291151556;0.8336053799231857;0.01556157281234254;0.015562353503859632;0.7977912792947383;0.014892723139477896;0.7978890324615933
41.010856;1.0444073347102898;0.8333875411781111;0.7977348815549439;-7.423691069727033e-08;-9.25196758363725e-08;1.0448328776685278;10.000384037755975;0.8336063967495367;0.01556156135892077;0.015562353076854066;0.797788991417251;0.014892734638187426;0.797888142688258
41.020856;1.04440778106712;0.8333873986339572;0.7977337078005451;-7.399333021777458e-08;-9.298974241402334e-08;1.0448315076295105;10.00038549228677;0.8336073784040222;0.015561550068974203;0.015562351544029839;0.7977866345949818;0.014892747132789212;0.7978872220152929
41.030856;1.0444082905463874;0.8333872667536761;0.7977325135049019;-7.372408623372704e-08;-9.345013465311004e-08;1.0448301868424947;10.000387225450986;0.8336083210539006;0.015561538979361803;0.015562348834208237;0.7977842130318108;0.014892760601572758;0.7978862733524694
41.040856;1.0444088616553913;0.8333871506792436;0.7977313030959806;-7.34305398494374e-08;-9.389966409294631e-08;1.0448289185052988;10.00038920529608;0.8336092203931833;0.01556152813238844;0.015562344874441065;0.7977817303927254;0.014892775003920486;0.7978852993870222
41.050856;1.0444094914250788;0.833387054994464;0.7977300816173671;-7.311401127935038e-08;-9.433738321144855e-08;1.0448277055542448;10.000391418093551;0.833610071916467;0.01556151757168673;0.015562339603899788;0.7977791896379589;0.014892790297768254;0.7978843032767193
41.060856;1.0444101755250312;0.8333869820501986;0.7977288545197314;-7.277580582287772e-08;-9.476249842782817e-08;1.0448265506538088;10.000393861893992;0.8336108710457146;0.015561507342328407;0.015562332991479253;0.7977765940129576;0.014892806446790682;0.7978832890277416
41.070856;1.0444109084191688;0.8333869312958356;0.7977276275606193;-7.241735438067424e-08;-9.517432034293135e-08;1.044825455846971;10.00039653983192;0.8336116134754633;0.015561497498079259;0.015562325037477134;0.7977739479445458;0.014892823419180527;0.7978822610717955
41.080856;1.0444116831508623;0.8333869000949669;0.797726406851966;-7.204038761318826e-08;-9.557242318117343e-08;1.0448244223540208;10.000399453243581;0.8336122958038931;0.015561488102470128;0.01556231575865459;0.7977712573078376;0.01489284118465269;0.7978812238587062
41.090856;1.0444124916998299;0.833386884648536;0.7977251988697817;-7.16470040651756e-08;-9.595669600237557e-08;1.0448234501808262;10.000402597090133;0.8336129154372433;0.015561479216137012;0.015562305176329437;0.7977685289172946;0.014892859713112817;0.7978801815067738
41.100856;1.0444133259677735;0.8333868802339275;0.7977240101828115;-7.12396826036978e-08;-9.632707603161987e-08;1.0448225375544808;10.00040596356178;0.8336134695882649;0.015561470881611415;0.015562293320693438;0.7977657694974352;0.01489287898007308;0.7978791373801096
41.110856;1.044414178658335;0.8333868814720213;0.7977228470693535;-7.082129442621837e-08;-9.66833917181979e-08;1.0448216813880908;10.000409545633795;0.8336139549987087;0.015561463118650472;0.01556228024024702;0.7977629851201644;0.01489289897286168;0.7978780944003834
41.120856;1.044415044020249;0.8333868826929705;0.7977217152856196;-7.039499804188981e-08;-9.702566115492827e-08;1.0448208782573583;10.000413332714604;0.8336143687101456;0.015561455928747596;0.01556226599765752;0.7977601815057461;0.014892919687167064;0.7978770556338031
41.130856;1.0444159182287036;0.8333868780438769;0.797720620201727;-6.996404453427676e-08;-9.735449332529943e-08;1.0448201240326207;10.000417308280275;0.8336147083268594;0.015561449302584112;0.015562250660268092;0.7977573644104364;0.014892941116150075;0.7978760239558373
41.140856;1.0444167995612925;0.8333868616005825;0.7977195668462432;-6.953151971997194e-08;-9.76711102728044e-08;1.044819413301173;10.000421455732374;0.8336149714821379;0.015561443225355904;0.015562234303173824;0.7977545395899528;0.01489296323734235;0.7978750013173566
41.150856;1.0444176885572962;0.8333868274804845;0.7977185589440114;-6.91000149950152e-08;-9.7976916330923e-08;1.044818740560231;10.000425766356768;0.8336151553787879;0.01556143767524543;0.015562217011716605;0.7977517127955819;0.014892986007604117;0.7978739885593455
41.160856;1.0444185875483185;0.833386769794651;0.7977175979986942;-6.867161992682756e-08;-9.827295818841827e-08;1.044818101396207;10.00043024203175;0.8336152568102339;0.015561432625059064;0.015562198865027223;0.7977488898615308;0.014893009373965635;0.7978729860290481
41.170856;1.044419499507849;0.8333866827048403;0.7977166839518364;-6.824838197931667e-08;-9.855968507461206e-08;1.0448174914928643;10.000434887726072;0.8336152723506789;0.015561428056614424;0.015562179916994604;0.7977460763621412;0.01489303328351835;0.7978719947069477
41.180856;1.044420426696617;0.8333865606297615;0.797715816137804;-6.783268006572314e-08;-9.883708425328793e-08;1.0448169052241594;10.000439700744291;0.8336151984061388;0.015561423970950937;0.015562160196456735;0.7977432771896565;0.01489305768264336;0.7978710169372536
41.190856;1.0444213696704006;0.8333863986887922;0.7977149933059043;-6.742723508584113e-08;-9.910506624673494e-08;1.044816335717554;10.000444669624994;0.8336150312717754;0.015561420382011982;0.015562139716634605;0.7977404966979088;0.014893082518975856;0.7978700562868942
41.200856;1.0444223273791304;0.8333861933199715;0.7977142137230757;-6.703500026200764e-08;-9.936381296137336e-08;1.0448157755236576;10.000449776407512;0.8336147671477138;0.015561417311028688;0.015562118480408954;0.7977377392822638;0.014893107748580024;0.7978691168422517
41.210856;1.0444232981470591;0.833385942337679;0.7977134757903096;-6.665900800070581e-08;-9.961373370350453e-08;1.0448152172507847;10.000454993248024;0.8336144024634398;0.015561414789229306;0.015562096488749644;0.7977350099369444;0.014893133339791139;0.797868202583365
41.220856;1.044424280405502;0.8333856443923828;0.7977127784611928;-6.630212646488244e-08;-9.985511628932397e-08;1.0448146544041708;10.000460282912318;0.8336139348209471;0.015561412852230791;0.015562073755381971;0.7977323141769473;0.01489315926947864;0.7978673172462512
41.230856;1.044425272760243;0.8333852985592777;0.7977121212863019;-6.596692305777021e-08;-1.000878409002103e-07;1.044814081875675;10.000465607497025;0.8336133634772248;0.015561411525466235;0.015562050322232669;0.7977296573155359;0.014893185507014385;0.7978664641892277
41.240856;1.0444262739770933;0.8333849044544885;0.7977115042399908;-6.565573767534674e-08;-1.0031135237831963e-07;1.0448134954382091;10.000470938425615;0.8336126887897045;0.015561410815837166;0.01556202627075379;0.7977270439652308;0.014893211991274587;0.7978656458314756
41.250856;1.0444272830893544;0.8333844626883697;0.7977109274677066;-6.53707907812713e-08;-1.0052485403921141e-07;1.0448128911001666;10.000476264309368;0.8336119117541626;0.015561410714646439;0.015562001715254304;0.7977244779416736;0.01489323862358877;0.7978648633088505
41.260856;1.0444282995115417;0.8333839748604426;0.7977103912945828;-6.51142097392719e-08;-1.0072751499788474e-07;1.0448122652615714;10.00048159298632;0.8336110343539808;0.015561411207329326;0.015561976778358013;0.7977219622100139;0.014893265286949257;0.7978641169004893
41.270856;1.0444293234015818;0.8333834427469494;0.7977098960661778;-6.48878117810043e-08;-1.0091855522738793e-07;1.0448116149122608;10.000486942384512;0.8336100600580609;0.015561412278502235;0.015561951580296413;0.7977194988302909;0.014893291868842369;0.7978634068313603
41.280856;1.044430356101844;0.8333828676080358;0.7977094412838336;-6.469262325787683e-08;-1.0109710318899945e-07;1.0448109374871228;10.000492325252845;0.833608993687032;0.015561413908239143;0.015561926252615139;0.7977170887289265;0.014893318261123743;0.7978627338906071
41.290856;1.0444314000398451;0.8333822504768352;0.7977090249561983;-6.452868285377731e-08;-1.0126179491963039e-07;1.0448102309297371;10.000497741777819;0.8336078405664334;0.015561416065199073;0.01556190094458782;0.7977147318175165;0.014893344343440147;0.7978620993911852
41.300856;1.04443245800708;0.8333815928075234;0.797708643964564;-6.439544756905773e-08;-1.0141059307439529e-07;1.0448094937138745;10.000503183277578;0.8336066057474686;0.015561418699416813;0.015561875807815588;0.7977124281525807;0.01489336998008571;0.7978615044304916
41.310856;1.0444335324013196;0.8333808965760553;0.7977082950903183;-6.429224453781972e-08;-1.0154120290657689e-07;1.0448087242538904;10.000508634650522;0.8336052943029171;0.015561421744701045;0.015561850980153254;0.7977101790122517;0.014893395038220162;0.7978609491385482
41.320856;1.0444346247999898;0.8333801641355347;0.7977079759661286;-6.421831933805267e-08;-1.0165158398260512e-07;1.0448079200246252;10.000514071193056;0.8336039122181399;0.015561425136690765;0.01556182658221744;0.7977079868816821;0.0148934194053477;0.7978604324387572
41.330856;1.044435735802324;0.8333793983081863;0.7977076852492211;-6.417277654359526e-08;-1.0174007631802291e-07;1.0448070777246021;10.00051946078618;0.833602466397321;0.01556142882855313;0.015561802721567689;0.7977058552636349;0.01489344299176305;0.7978599525071007
41.340856;1.044436865125739;0.833378602503235;0.7977074222172835;-6.415461051584644e-08;-1.0180544608441254e-07;1.0448061946924432;10.000524770714735;0.833600963797594;0.01556143278879013;0.015561779500183308;0.7977037889450621;0.014893465723385634;0.7978595076285937
41.350856;1.0444380119761498;0.8333777805070253;0.7977071864744338;-6.41627454907124e-08;-1.0184708928318613e-07;1.0448052698066201;10.000529968380844;0.8335994110437311;0.015561436993533082;0.015561757015029301;0.7977017940412054;0.014893487536182725;0.7978590966192927
41.360856;1.0444391756953442;0.8333769359517337;0.7977069778714755;-6.419623346619897e-08;-1.0186510985284307e-07;1.0448043031070666;10.00053501937493;0.8335978150165767;0.015561441423490831;0.01556173534413813;0.7976998772648398;0.014893508379990816;0.7978587187202749
41.370856;1.044440356280723;0.8333760717378913;0.7977067964641559;-6.42545383258818e-08;-1.0186022451226245e-07;1.04480329533459;10.000539885619057;0.8335961833404856;0.015561446057216434;0.015561714533319978;0.7976980449152608;0.014893528220777079;0.7978583735518455
41.380856;1.044441554297638;0.833375189532198;0.7977066425086998;-6.43375774677057e-08;-1.018337320636421e-07;1.0448022482629216;10.000544518387496;0.8335945237552668;0.015561450866473533;0.015561694598345487;0.7976963025022022;0.014893547026431829;0.797858061180499
41.390856;1.044442770527348;0.833374289623915;0.7977065168378065;-6.444558114321948e-08;-1.0178746067686311e-07;1.0448011649186246;10.000548852828874;0.833592843104234;0.015561455826171794;0.015561675536934586;0.797694654905884;0.01489356475444115;0.7978577820690037
41.400856;1.0444440053473423;0.8333733714695015;0.7977064212600308;-6.457896040620283e-08;-1.0172355260063437e-07;1.0448000484432884;10.000552814776773;0.8335911470756612;0.015561460926628926;0.015561657336538803;0.7976931063989438;0.01489358136167628;0.7978575369727298
41.410856;1.0444452574858307;0.833372434301554;0.797706357863823;-6.473809958755163e-08;-1.0164421867832024e-07;1.0447989004412945;10.000556334173854;0.8335894405594313;0.015561466170089785;0.015561639976859087;0.7976916607934775;0.014893596815249497;0.797857326657365
41.420856;1.044446523280294;0.8333714771558597;0.797706327738774;-6.492303756734753e-08;-1.0155147770350261e-07;1.0447977205864443;10.00055934814292;0.8335877279566036;0.015561471559078378;0.015561623436745085;0.7976903220796093;0.014893611082418714;0.7978571514571832
41.430856;1.0444477975547712;0.8333704989879807;0.7977063303376126;-6.513322044838968e-08;-1.0144687929723837e-07;1.044796507363351;10.000561790637619;0.833586013148008;0.015561477095740817;0.015561607706413976;0.7976890946952357;0.01489362411098445;0.7978570113896356
41.440856;1.0444490751098343;0.8333694991726198;0.7977063631512099;-6.536740297503353e-08;-1.01331424271301e-07;1.0447952586031846;10.000563584507434;0.8335842993238726;0.01556148278892264;0.015561592798104927;0.7976879827333168;0.014893635821710985;0.797856906668237
41.450856;1.0444503515579193;0.8333684775747866;0.7977064216952596;-6.562363720418278e-08;-1.0120576725624613e-07;1.0447939716941448;10.000564646918003;0.8335825887820231;0.015561488657044402;0.015561578743260007;0.7976869891313769;0.014893646121237118;0.7978568375759342
41.460856;1.0444516233426477;0.8333674340871147;0.7977065006006313;-6.589938313456924e-08;-1.0107054126118999e-07;1.0447926441067998;10.00056490139726;0.8335808825484643;0.015561494727008063;0.015561565578610477;0.7976861157220306;0.014893654922304;0.7978568040842589
41.470856;1.0444528868216427;0.8333663681963158;0.7977065950458058;-6.619171477967294e-08;-1.0092645394475514e-07;1.044791273836124;10.00056428211729;0.833579180130718;0.015561501026855355;0.015561553341413731;0.7976853635573279;0.014893662148991117;0.7978568059894157
41.480856;1.0444541371833527;0.8333652790868002;0.7977067012264465;-6.649749692741087e-08;-1.0077404379112655e-07;1.044789859563848;10.000562727500842;0.8335774796634343;0.01556150757209264;0.01556154207059399;0.7976847330806734;0.014893667730269847;0.7978568429533353
41.490856;1.04445536841391;0.833364166319091;0.7977068161173069;-6.681356685779672e-08;-1.006135308904442e-07;1.0447884010895314;10.000560174692229;0.8335757781630074;0.015561514357773377;0.015561531803041926;0.7976842239969479;0.014893671607271881;0.7978569140006868
41.500856;1.044456573592619;0.8333630303357815;0.7977069372479398;-6.713696378196004e-08;-1.0044489698956835e-07;1.0447868995677705;10.000556560727407;0.8335740719527719;0.015561521368771761;0.015561522581025524;0.7976838348340122;0.014893673752633787;0.7978570169374863
41.510856;1.0444577449612404;0.833361872530897;0.7977070628808577;-6.746508231028561e-08;-1.0026786449557945e-07;1.0447853569470356;10.00055182667892;0.8335723575484663;0.01556152860184561;0.015561514470560504;0.7976835629922608;0.014893674177511087;0.7978571480410864
41.520856;1.0444588746015302;0.8333606953639606;0.7977071926753192;-6.779572997330615e-08;-1.000818873113941e-07;1.044783775239497;10.000545923218116;0.8335706325253788;0.015561536074561177;0.015561507560346277;0.7976834054446044;0.014893672925105747;0.7978573022066882
41.530856;1.0444599557980603;0.8333595025938331;0.797707328242407;-6.812725475312134e-08;-9.988635467548487e-08;1.0447821567483238;10.00053881499344;0.8335688958807249;0.015561543813708143;0.015561501939737833;0.7976833590777663;0.014893670059689978;0.7978574736652897
41.540856;1.0444609843994677;0.8333582992309746;0.7977074732036561;-6.845868145550067e-08;-9.96806042773764e-08;1.0447805049024765;10.000530482080315;0.8335671481386024;0.01556155183653702;0.015561497685961472;0.7976834205658075;0.014893665650687815;0.7978576565569535
41.550856;1.044461959031093;0.8333570912847292;0.7977076326769306;-6.878957962786798e-08;-9.946359044780049e-08;1.0447788242458402;10.000520923800574;0.8335653911891129;0.0155615601333748;0.015561494868880399;0.7976835864064628;0.014893659763230248;0.79785784469154
41.560856;1.044462879748184;0.8333558857000947;0.7977078122535052;-6.911971751473343e-08;-9.923382029020767e-08;1.0447771199790143;10.000510162113187;0.8335636277972729;0.0155615686624076;0.015561493555460394;0.7976838526519902;0.014893652463971077;0.7978580313154746
41.570856;1.0444637469782176;0.8333546900303687;0.797708017312408;-6.944884920978442e-08;-9.898985957252588e-08;1.0447753978585028;10.000498237689001;0.833561861331562;0.015561577369098965;0.015561493802333896;0.7976842140869349;0.014893643827464546;0.7978582096332211
41.580856;1.0444645622410376;0.8333535118084306;0.7977082531387947;-6.977680637748233e-08;-9.873086493990244e-08;1.0447736638885996;10.00048520612145;0.8335600955553084;0.01556158622002694;0.015561495644042656;0.797684664218118;0.014893633935048512;0.7978583734692133
41.590856;1.0444653293223058;0.8333523586200342;0.797708525054115;-7.01036799608234e-08;-9.845664768733567e-08;1.0447719239822861;10.00047113676464;0.8335583338188561;0.015561595219561391;0.015561499088614926;0.7976851965029484;0.0148936228771675;0.797858517528873
41.600856;1.0444660539962098;0.8333512385596306;0.7977088379708921;-7.042972023996678e-08;-9.816738807560546e-08;1.0447701841846895;10.000456105117406;0.8335565785881075;0.015561604395909097;0.01556150412592248;0.7976858051129975;0.014893610759120044;0.7978586375344965
41.610856;1.0444667426208984;0.8333501598092186;0.7977091957386896;-7.07550619359227e-08;-9.786330537637915e-08;1.0447684509045274;10.000440184471415;0.8335548322702705;0.015561613775072588;0.015561510747572308;0.7976864845532095;0.014893597696347972;0.797858730402497
41.620856;1.0444674013727868;0.8333491295246745;0.7977096006024162;-7.107964067763887e-08;-9.754450995751602e-08;1.044766730522445;10.000423448830732;0.8335530979269439;0.015561623361991156;0.015561518960140495;0.7976872294641251;0.014893583803699022;0.79785879423716
41.630856;1.044468036515934;0.8333481532235808;0.7977100528736024;-7.140329082117086e-08;-9.721109866898478e-08;1.0447650289345503;10.00040597780228;0.8335513788875812;0.015561633138285012;0.01556152877665185;0.7976880350765109;0.014893569193412733;0.7978588280957363
41.640856;1.0444686543036705;0.8333472351746299;0.7977105512123297;-7.172587601329858e-08;-9.68632077070352e-08;1.0447633519185981;10.000387850665472;0.8335496785842472;0.015561643073414802;0.015561540202587886;0.7976888974692463;0.014893553974976506;0.7978588316509848
41.650856;1.0444692599038963;0.8333463790948807;0.7977110935900585;-7.204733108850616e-08;-9.650089089713386e-08;1.0447617060107504;10.000369139114065;0.8335480010247862;0.01556165313482315;0.015561553232880668;0.7976898135642352;0.014893538249964002;0.7978588048186281
41.660856;1.0444698563761807;0.8333455883274418;0.7977116782984541;-7.236759487178586e-08;-9.612411202010551e-08;1.044760098575748;10.000349909017643;0.8335463506971995;0.015561663295708246;0.015561567846400481;0.79769078117622;0.014893522115258608;0.7978587477134581
41.670856;1.0444704447632995;0.8333448655640243;0.7977123043321469;-7.268653153651394e-08;-9.573282607575149e-08;1.044758536412369;10.000330224032139;0.8335447318338254;0.01556167353858357;0.015561583989401896;0.7976917987861115;0.014893505676413267;0.7978586613355922
41.680856;1.0444710251689966;0.8333442124607551;0.7977129709715822;-7.300389876609965e-08;-9.532683471248516e-08;1.044757024316845;10.000310143430156;0.8335431480232987;0.015561683846753386;0.015561601571287331;0.7976928651991898;0.01489348904979868;0.7978585483154574
41.690856;1.0444715971563265;0.8333436296436061;0.7977136771442552;-7.331934757859314e-08;-9.490566885298857e-08;1.0447555655607215;10.000289718397175;0.8335416024898048;0.015561694198803972;0.015561620486320569;0.7976939794771851;0.014893472345766965;0.7978584130296891
41.700856;1.0444721588664387;0.8333431173211764;0.7977144213501418;-7.363232707270653e-08;-9.446888543731247e-08;1.0447541634814266;10.000268992301885;0.8335400985088155;0.015561704577049138;0.01556164063781387;0.7976951408532938;0.014893455651744042;0.7978582617516632
41.710856;1.0444727068263315;0.8333426755334995;0.7977152022375659;-7.394197548748499e-08;-9.401649203509825e-08;1.0447528218635391;10.000248000970876;0.833538639579059;0.015561714974089673;0.015561661944750614;0.7976963484394911;0.014893439031124434;0.7978581027982158
41.720856;1.0444732371590792;0.833342303722228;0.797716019127616;-7.424725301422168e-08;-9.354911527398903e-08;1.044751543850077;10.000226772866712;0.8335372297626278;0.01556172539044459;0.015561684337659405;0.7976976005197284;0.01489342253719105;0.7978579455145194
41.730856;1.0444737465767349;0.833342000481246;0.7977168716935908;-7.454722503797136e-08;-9.306795358804295e-08;1.0447503307589516;10.000205336511339;0.8335358740060176;0.015561735832699299;0.015561707752290838;0.7976988936722701;0.014893406228504602;0.7978577984866261
41.740856;1.0444742326203875;0.833341763834451;0.7977177589008089;-7.484112712639703e-08;-9.257463189036758e-08;1.0447491816018692;10.000183728611862;0.8335345777963011;0.015561746318172122;0.015561732125080876;0.797700222911014;0.014893390170697058;0.7978576683833305
41.750856;1.044474693963276;0.8333415920032133;0.797718678319482;-7.512811901313424e-08;-9.207094293860064e-08;1.0447480931472355;10.000161993109232;0.8335333468565453;0.015561756878642068;0.015561757400117202;0.7977015828193991;0.014893374427767513;0.7978575596408989
41.760856;1.0444751304753643;0.8333414840778076;0.7977196267086034;-7.540708660661042e-08;-9.155869058074815e-08;1.044747060408687;10.000140178155911;0.8335321871728733;0.015561767553067854;0.015561783546081169;0.7977029685507245;0.01489335905780677;0.797857474741531
41.770856;1.0444755425545227;0.8333414398662299;0.797720601237335;-7.567666420990593e-08;-9.103995053232964e-08;1.0447460777235928;10.00011833652865;0.8335311044708101;0.015561778378349132;0.015561810560492082;0.7977043764065325;0.014893344117308251;0.7978574149940332
41.780856;1.0444759307141003;0.8333414592482459;0.7977216001104495;-7.593524633048514e-08;-9.0517426755182e-08;1.0447451397136434;10.000096524733582;0.8335301034584415;0.015561789388513261;0.015561838450162731;0.7977058040216951;0.014893329658948231;0.7978573814372285
41.790856;1.044476295568457;0.8333415416080285;0.7977226225562442;-7.618104311857373e-08;-8.99943335640882e-08;1.04474424099127;10.000074797222695;0.8335291876545434;0.015561800614061401;0.015561867209166545;0.7977072501230856;0.014893315719619847;0.7978573755227951
41.800856;1.0444766372949477;0.8333416857853839;0.7977236687892045;-7.641234647582499e-08;-8.947387900963104e-08;1.044743375329578;10.00005319857894;0.8335283593888236;0.015561812073859765;0.01556189681401776;0.7977087140925797;0.014893302323400685;0.7978573992817429
41.810856;1.0444769552871431;0.8333418903918418;0.7977247401682387;-7.662774730192958e-08;-8.895885141594923e-08;1.0447425360255538;10.00003176013195;0.8335276193549988;0.015561823767568863;0.01556192722869477;0.7977101953608654;0.014893289497426052;0.7978574548640905
41.820856;1.0444772489515823;0.8333421532214242;0.7977258392716956;-7.682615139962095e-08;-8.845152695090994e-08;1.0447417170452284;10.000010502557183;0.8335269660851039;0.01556183568113118;0.015561958406513846;0.7977116925633035;0.014893277271864323;0.7978575438615156
41.830856;1.0444775185204485;0.8333424700177542;0.797726969393536;-7.700681263350796e-08;-8.795376601788467e-08;1.0447409130484255;9.99998944420459;0.8335263961826394;0.015561847799820517;0.015561990291792751;0.7977132030428316;0.01489326567031124;0.7978576672401898
41.840856;1.0444777648166934;0.8333428345421955;0.7977281335606548;-7.716945839555797e-08;-8.746716761926643e-08;1.044740118437193;9.999968608905025;0.8335259053573091;0.015561860111041955;0.015562022826521854;0.797714723071325;0.014893254714885642;0.7978578259230299
41.850856;1.0444779889130646;0.833343239891381;0.7977293339504344;-7.731439861531085e-08;-8.699312515202375e-08;1.0447393274238688;9.999948023209244;0.8335254893847215;0.015561872597291396;0.015562055951299452;0.7977162482291776;0.014893244432614638;0.7978580208919668
41.860856;1.0444781920910644;0.8333436796813256;0.7977305721482688;-7.744254706303251e-08;-8.653265970572523e-08;1.0447385350104195;9.999927711424029;0.8335251442712922;0.015561885233228021;0.01556208959354314;0.7977177736361158;0.014893234841446699;0.7978582529009512
41.870856;1.0444783749322915;0.8333441487825616;0.7977318495971505;-7.755526166123818e-08;-8.608626842751976e-08;1.0447377369938207;9.999907698627798;0.8335248657128749;0.015561897989175904;0.015562123658844764;0.7977192940493357;0.014893225935232478;0.7978585227707856
41.880856;1.0444785360367923;0.8333446435402694;0.7977331675229984;-7.765399445295061e-08;-8.56541220908796e-08;1.044736929105227;9.99988801225271;0.8335246487828526;0.015561910833108268;0.01556215803578281;0.7977208038071065;0.014893217685965483;0.7978588317744326
41.890856;1.0444786721468464;0.8333451613283598;0.7977345264340404;-7.773999172025398e-08;-8.523646102641875e-08;1.0447361063367033;9.99986867592822;0.833524488551811;0.01556192372615409;0.015562192597557435;0.7977222968497244;0.014893210054389712;0.7978591814974175
41.900856;1.0444787796029493;0.8333456998460442;0.7977359257156845;-7.781434970720908e-08;-8.483381741403656e-08;1.0447352625865702;9.9998497077804;0.833524380704871;0.015561936615092826;0.015562227196929365;0.7977237669758294;0.01489320300372126;0.7978595735924751
41.910856;1.0444788560149463;0.8333462569879402;0.7977373635377332;-7.787832982330621e-08;-8.444702502829938e-08;1.0447343909088191;9.999831129038677;0.83352432092574;0.015561949428699595;0.015562261675808764;0.7977252084444756;0.014893196511625285;0.7978600095208387
41.920856;1.0444789013232947;0.8333468316370957;0.7977388371383454;-7.793347764063068e-08;-8.407712208214723e-08;1.0447334841598563;9.999812969255938;0.8335243035925618;0.015561962080407525;0.015562295883525798;0.7977266166718626;0.01489319057148692;0.797860490145518
41.930856;1.0444789176853635;0.8333474245839293;0.797740343356129;-7.798141885858306e-08;-8.372519377202387e-08;1.044732535339559;9.999795265628336;0.8335243214531222;0.015561974478245732;0.01556232967585147;0.7977279883288726;0.014893185184094488;0.7978610155062911
41.940856;1.0444789086451962;0.8333480385172557;0.7977418788737821;-7.802362943115924e-08;-8.339220431959085e-08;1.0447315376397073;9.999778066317132;0.8335243669937054;0.015561986542337576;0.015562362903715902;0.7977293210798074;0.014893180348294753;0.7978615847748548
41.950856;1.044478878807493;0.8333486768469329;0.7977434401665703;-7.806140393659668e-08;-8.307890531847102e-08;1.0447304844830652;9.999761433061382;0.833524434306812;0.015561998218451294;0.01556239542263016;0.7977306136747535;0.014893176054215853;0.7978621962550698
41.960856;1.0444788343208191;0.8333493423777021;0.7977450237658193;-7.809593580560608e-08;-8.278590402133539e-08;1.0447293698171085;9.99974543287545;0.8335245197569875;0.015562009473380094;0.015562427116206113;0.7977318662150402;0.01489317227759337;0.7978628478183006
41.970856;1.0444787833248055;0.8333500371254756;0.7977466266317705;-7.81282198666146e-08;-8.251378914676438e-08;1.044728188591989;9.999730122293668;0.8335246209589263;0.015562020282128695;0.015562457905095204;0.7977330801909651;0.01489316897838643;0.7978635377926679
41.980856;1.0444787357182892;0.8333507629626627;0.7977482457967365;-7.815878847311132e-08;-8.226311948096563e-08;1.0447269370806336;9.999715539334183;0.8335247352180168;0.01556203062624041;0.01556248773696571;0.7977342580085978;0.014893166106438649;0.7978642652303359
41.990856;1.0444787023732354;0.8333515219540977;0.7977498777200996;-7.818774472290813e-08;-8.203427100673821e-08;1.0447256128591287;9.999701707088812;0.8335248590379172;0.015562040494427448;0.01556251657587759;0.7977354018461698;0.014893163610702587;0.7978650290832808
42.000856;1.0444786941399258;0.833352316109043;0.7977515185012153;-7.821518160390108e-08;-8.182728597600946e-08;1.044724214689776;9.999688638667665;0.8335249883461036;0.015562049872468224;0.015562544401792158;0.7977365125592044;0.014893161448936458;0.7978658276592288
42.010856;1.0444787207322062;0.8333531470043642;0.7977531647389906;-7.82415366895337e-08;-8.164184094980199e-08;1.0447227427446453;9.999676341884916;0.83352511839362;0.015562058738179603;0.015562571207069541;0.7977375895838851;0.014893159592719828;0.7978666587932927
42.020856;1.044478789806276;0.8333540158487247;0.7977548138088983;-7.826764432644777e-08;-8.147741794721523e-08;1.0447211985061862;9.999664825485103;0.8335252439781691;0.01556206706665481;0.01556259698764552;0.7977386317424725;0.014893158025504956;0.797867519634463
42.030856;1.044478906942023;0.8333549240173218;0.7977564632826261;-7.829452988146736e-08;-8.133357654759575e-08;1.0447195836900065;9.999654103257168;0.8335253601373628;0.015562074833756122;0.015562621743531346;0.7977396382824524;0.01489315674271058;0.7978684064769924
42.040856;1.044479076241068;0.8333558734873775;0.7977581107150745;-7.832307107585824e-08;-8.121005084812532e-08;1.0447178993095563;9.999644194669099;0.8335254624348583;0.015562082021991133;0.015562645481662881;0.7977406095329778;0.014893155755707864;0.7978693154831702
42.050856;1.0444793005389914;0.8333568668516982;0.7977597541709043;-7.835372855701176e-08;-8.110666480753213e-08;1.0447161460759067;9.999635121979196;0.8335255467931473;0.015562088624830144;0.015562668215026656;0.7977415465488937;0.014893155086583074;0.7978702431750273
42.060856;1.0444795813187078;0.8333579071383538;0.7977613927184218;-7.838649825823008e-08;-8.102325272612197e-08;1.0447143251658182;9.999626905035134;0.8335256090579978;0.015562094643057035;0.01556268996612437;0.7977424498565036;0.014893154752105852;0.7978711858744393
42.070856;1.0444799185948281;0.8333589975432226;0.797763026666796;-7.842109106021115e-08;-8.095961874308097e-08;1.044712437748348;9.999619557651652;0.8335256447390742;0.015562100083825074;0.015562710768770176;0.7977433185075133;0.014893154755183902;0.7978721390611182
42.080856;1.0444803106294553;0.8333601409540201;0.7977646572185005;-7.845716742197139e-08;-8.091548620063358e-08;1.044710484209455;9.999613084606258;0.8335256496367597;0.015562104957538143;0.01556273066405893;0.7977441502704511;0.014893155089295338;0.7978730973393496
42.090856;1.0444807537567145;0.8333613393260213;0.7977662857234827;-7.849447493200843e-08;-8.089042844016963e-08;1.044708464748243;9.999607478846263;0.8335256208468103;0.015562109265140027;0.015562749698582781;0.7977449424529999;0.014893155739817074;0.7978740546723274
42.100856;1.0444812424024423;0.8333625929213158;0.7977679136453155;-7.853285084838217e-08;-8.08839005901028e-08;1.0447063803422805;9.999602726229599;0.8335255570209602;0.015562112986806436;0.015562767928078333;0.7977456928073641;0.014893156678205658;0.7978750046606734
42.110856;1.044481769397123;0.8333639000305557;0.7977695430340844;-7.857203837080633e-08;-8.089543660172386e-08;1.0447042327883074;9.999598814072375;0.8335254580000381;0.01556211607522431;0.015562785422234335;0.7977464003015655;0.014893157860150772;0.7978759410948587
42.120856;1.0444823267063899;0.8333652579384011;0.7977711762670642;-7.861153909871175e-08;-8.092482915621166e-08;1.0447020247630923;9.99959573124141;0.8335253246948527;0.015562118449755084;0.015562802262756095;0.7977470650772217;0.014893159230335117;0.7978768584808174
42.130856;1.044482906406693;0.8333666637796201;0.7977728152592953;-7.865082935514074e-08;-8.09720817425944e-08;1.044699760238387;9.999593462481052;0.8335251589654964;0.015562120002064575;0.01556281853166773;0.7977476875210276;0.014893160732839746;0.7978777519897937
42.140856;1.0444835017715033;0.8333681140830702;0.797774461252441;-7.868974642127021e-08;-8.103709953343234e-08;1.0446974440712702;9.999591986236107;0.8335249627761354;0.015562120618912042;0.015562834296922417;0.7977482675896677;0.014893162326223482;0.7978786172825539
42.150856;1.0444841077134097;0.8333696044485985;0.7977761152008574;-7.872863290010814e-08;-8.111937320563237e-08;1.0446950810995332;9.999591276664606;0.8335247372818589;0.01556212020249129;0.015562849607293821;0.797748805206615;0.01489316399277163;0.7978794507898966
42.160856;1.044484720293063;0.8333711300437918;0.7977777781562038;-7.876810203558144e-08;-8.121796088660132e-08;1.044692675729774;9.999591305359175;0.8335244828255672;0.01556211868200873;0.015562864499757752;0.7977493009820987;0.014893165736566212;0.797880250182179
42.170856;1.0444853362506856;0.8333726857095677;0.7977794511076419;-7.880862775275426e-08;-8.133170601761663e-08;1.0446902316421713;9.999592042840106;0.8335241995207354;0.015562116031926454;0.0155628790050289;0.7977497561859991;0.014893167579164774;0.7978810145143163
42.180856;1.0444859528073784;0.8333742654521137;0.7977811341309115;-7.885033609679654e-08;-8.145946299245221e-08;1.0446877515051154;9.999593463797783;0.8335238878555308;0.015562112282297648;0.015562893145990618;0.7977501722246962;0.01489316955713275;0.7978817440445837
42.190856;1.0444865675206199;0.8333758623370756;0.7977828256551552;-7.889313251856246e-08;-8.16002134493684e-08;1.044685237226963;9.999595550609454;0.8335235492077164;0.015562107496732125;0.015562906945514831;0.7977505500450851;0.014893171712094698;0.7978824397787567
42.200856;1.0444871785504892;0.8333774689723633;0.797784522702236;-7.893699845595423e-08;-8.175298993224417e-08;1.0446826906166025;9.999598286351254;0.8335231856908696;0.015562101741314793;0.01556292044090424;0.7977508895855775;0.014893174070647518;0.7978831026878735
42.210856;1.044487785203701;0.8333790777545304;0.7977862222394733;-7.898225591977189e-08;-8.191666002714431e-08;1.0446801143591422;9.999601641776836;0.8335227992390013;0.015562095075108659;0.015562933681148767;0.7977511899136013;0.014893176632048475;0.7978837335367491
42.220856;1.0444883878693803;0.8333806807046265;0.7977879227278085;-7.902971457598236e-08;-8.208968727925643e-08;1.044677513058898;9.999605569161394;0.8335223911149641;0.015562087546597915;0.015562946710171874;0.7977514501180158;0.01489317937511989;0.7978843336234874
42.230856;1.0444889867071276;0.8333822694867172;0.7977896243985514;-7.908067805956935e-08;-8.226999191482014e-08;1.0446748932264476;9.999610008328544;0.8335219623614866;0.015562079182567311;0.015562959558879305;0.7977516702399026;0.014893182276581868;0.7978849050888046
42.240856;1.0444895798171983;0.833383835943409;0.7977913283198854;-7.913678249739027e-08;-8.245513018218183e-08;1.044672262639196;9.99961489575168;0.8335215145786099;0.015562069992545705;0.015562972249583144;0.7977518515349987;0.014893185331215066;0.7978854507451867
42.250856;1.0444901626458338;0.8333853727832771;0.7977930354586477;-7.919978409748744e-08;-8.264261930346852e-08;1.0446696304527936;9.999620171893968;0.8335210504293411;0.01556205998974041;0.015562984804136867;0.7977519957652592;0.014893188562564445;0.7978859740852596
42.260856;1.0444907289659071;0.8333868739840802;0.79779474614119;-7.9271479172338e-08;-8.283005362002203e-08;1.0446670071796906;9.999625790662709;0.8335205732244025;0.015562049201347896;0.015562997246716356;0.7977521045383077;0.01489319201734242;0.7978864789249095
42.270856;1.0444912719601784;0.8333883348081146;0.7977964599188158;-7.935371324245932e-08;-8.30152284308166e-08;1.0446644038540458;9.999631723081395;0.8335200857521857;0.015562037665063914;0.015563009594826472;0.7977521796466328;0.014893195751465265;0.7978869688737484
42.280856;1.0444917848585196;0.8333897513394922;0.7977981758532534;-7.944841547099233e-08;-8.319642697461534e-08;1.0446618315594063;9.999637949846798;0.8335195897770165;0.01556202541673796;0.01556302185164377;0.7977522234884608;0.01489319981817449;0.7978874474060408
42.290856;1.0444922618494288;0.8333911202484032;0.7977998925962652;-7.955769837624451e-08;-8.337249759678667e-08;1.0446593011757301;9.99964445141551;0.8335190866619124;0.015562012473587546;0.01556303401253051;0.7977522385949543;0.014893204263285609;0.7978879181692304
42.300856;1.0444926987764112;0.8333924391963276;0.7978016076893256;-7.968394440111218e-08;-8.354268001141959e-08;1.0446568226062063;9.999651202253897;0.8335185781370145;0.015561998830703427;0.015563046076749932;0.7977522268894576;0.01489320912292801;0.7978883850966586
42.310856;1.0444930925910292;0.8333937066770747;0.7978033168143179;-7.982978321504761e-08;-8.370648153007194e-08;1.0446544045326984;9.999658173786926;0.8335180665554521;0.01556198447904164;0.015563058053681156;0.7977521896304037;0.014893214411161206;0.7978888524939804
42.320856;1.0444934403871176;0.8333949211250282;0.7978050140616382;-7.999784116384506e-08;-8.386358929417098e-08;1.0446520551340055;9.999665343640272;0.8335175547947578;0.015561969431803562;0.015563069960130594;0.7977521279305105;0.014893220105430163;0.7978893248786895
42.330856;1.0444937395570453;0.8333960805025393;0.7978066930095662;-8.019037279169894e-08;-8.401386205204504e-08;1.0446497824107532;9.999672699011867;0.8335170462454853;0.015561953732145518;0.015563081815346822;0.7977520430570918;0.014893226154001404;0.7978898064395138
42.340856;1.0444939889353009;0.8333971825057197;0.7978083476002497;-8.04092534414981e-08;-8.415752251734618e-08;1.044647593559516;9.99968023032626;0.8335165449121767;0.01556193743336344;0.015563093640453302;0.7977519362672166;0.014893232502198565;0.7978903008101556
42.350856;1.0444941894053814;0.8333982247264038;0.797809972181434;-8.065631700183481e-08;-8.42952564661108e-08;1.0446454941130736;9.999687924172614;0.8335160551661632;0.015561920575295022;0.015563105453118316;0.7977518088080083;0.014893239115087328;0.7978908111361938
42.360856;1.0444943432358536;0.8333992048333042;0.7978115613038315;-8.093353989526108e-08;-8.442806051238545e-08;1.0446434875108574;9.9996957627547;0.8335155811973499;0.015561903175812287;0.015563117256581598;0.7977516624382115;0.014893245985642789;0.7978913397320647
42.370856;1.0444944529540117;0.8334001214452645;0.7978131100852742;-8.124303266694693e-08;-8.455711675250237e-08;1.044641575481162;9.99970372708758;0.833515126816139;0.015561885240792609;0.015563129037547353;0.7977514999347907;0.014893253128027034;0.7978918877921536
42.380856;1.0444945204772704;0.8334009752611934;0.7978146144310915;-8.158706726992494e-08;-8.468371422910492e-08;1.0446397587736433;9.999711799469878;0.8335146956319954;0.015561866787174737;0.015563140773124855;0.7977513247619239;0.014893260566870424;0.7978924557679974
42.390856;1.0444945466127549;0.8334017694478284;0.7978160705443399;-8.19680390908977e-08;-8.480904921223348e-08;1.0446380373897022;9.999719965540915;0.8335142909416923;0.015561847860068177;0.01556315243431965;0.7977511399172007;0.01489326833602542;0.7978930439132415
42.400856;1.0444945313301044;0.8334025094016866;0.7978174748446203;-8.238825412222755e-08;-8.493406379639998e-08;1.0446364104895833;9.999728216286938;0.8335139154134366;0.015561828528742994;0.015563163986721017;0.7977509472258866;0.014893276483633117;0.7978936524551543
42.410856;1.044494474429296;0.8334032021059468;0.7978188246811401;-8.284963056125696e-08;-8.505939975937262e-08;1.0446348764449458;9.999736550044231;0.8335135711873511;0.015561808868142879;0.01556317539385475;0.7977507477753425;0.014893285071327669;0.79789428141746
42.420856;1.0444943754562421;0.8334038549218746;0.7978201186315226;-8.33533603963384e-08;-8.518533703211934e-08;1.044633432807343;9.999744974202347;0.8335132600659918;0.015561788943908873;0.015563186614583654;0.7977505424956268;0.014893294167631745;0.7978949304649395
42.430856;1.0444942334300609;0.833404474178502;0.7978213561021126;-8.389963491920193e-08;-8.531183499528801e-08;1.0446320758230476;9.99975350357848;0.8335129832631163;0.015561768807477425;0.015563197597424649;0.7977503320283975;0.014893303842110805;0.7978955990856349
42.440856;1.044494047441551;0.8334050643581824;0.7978225369293012;-8.448751938369285e-08;-8.543877821655832e-08;1.0446308000056044;9.999762156407725;0.8335127411553784;0.015561748493390233;0.015563208287262518;0.7977501161950039;0.014893314156843094;0.7978962867309268
42.450856;1.0444938172424312;0.8334056280423844;0.7978236611885308;-8.511500037719642e-08;-8.556619150940063e-08;1.04462959881239;9.999770951036359;0.833512533478936;0.015561728016975808;0.015563218633733436;0.7977498936669403;0.01489332516030768;0.797896992486367
42.460856;1.0444935433221036;0.8334061661847794;0.7978247291240571;-8.577925874839998e-08;-8.56942677881789e-08;1.0446284661257732;9.999779900764613;0.8335123595529879;0.015561707384619873;0.015563228587239233;0.797749662226549;0.014893336896285522;0.7978977148221232
42.470856;1.044493227331656;0.833406678903915;0.7978257411109043;-8.647697313186181e-08;-8.582338313071512e-08;1.0446273972475633;9.999789007729248;0.8335122184871583;0.01556168661966306;0.015563238095642418;0.7977494193524874;0.01489334941573028;0.7978984517898088
42.480856;1.0444928724355316;0.8334071663434297;0.79782669794447;-8.720450265880411e-08;-8.595418913857655e-08;1.044626389268719;9.999798263182726;0.8335121095632457;0.015561665782304567;0.015563247109978029;0.7977491625115913;0.014893362777555349;0.7978992012110037
