time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.490856;1.044492482835393;0.8334076284128886;0.797827601353053;-8.79580993329869e-08;-8.608767328045955e-08;1.0446254408664288;9.999807653660405;0.833512032068227;0.01556164496274726;0.015563255592121803;0.7977488893339482;0.01489337704518589;0.7978999608297382
42.500856;1.0444920632691341;0.8334080643148833;0.7978284537949573;-8.873411773047414e-08;-8.622516428425467e-08;1.0446245512447216;9.999817164323563;0.8335119847317327;0.015561624256733641;0.01556326351853996;0.797748597792745;0.014893392282747704;0.7979007286121251
42.510856;1.0444916188960125;0.8334084731803664;0.7978292577016207;-8.952910876731565e-08;-8.63683496763703e-08;1.044623719668332;9.999826778313182;0.8335119655382139;0.015561603753767202;0.015563270875110174;0.7977482858660478;0.01489340854933852;0.7979015028387195
42.520856;1.0444911550904379;0.8334088550350965;0.7978300151033485;-9.033991109243947e-08;-8.65193105979384e-08;1.0446229463239902;9.99983647828601;0.8335119714715363;0.015561583548457342;0.015563277647265927;0.7977479509760457;0.014893425891657897;0.7979022819084488
42.530856;1.0444906773716274;0.8334092110213852;0.7978307275670411;-9.116375724984587e-08;-8.668034702646984e-08;1.0446222325657557;9.999846251582932;0.8335119981743979;0.015561563752541892;0.015563283820432665;0.7977475900560982;0.014893444336202266;0.7979030642246578
42.540856;1.0444901913408589;0.8334095428910406;0.7978313961388768;-9.199823505805203e-08;-8.685349886120255e-08;1.0446215801141499;9.999856090973692;0.8335120401640145;0.015561544493401538;0.015563289391900373;0.7977472003606833;0.014893463888213892;0.7979038481996902
42.550856;1.0444897018141461;0.8334098525341841;0.7978320213918761;-9.284109063264974e-08;-8.704010957035314e-08;1.044620990734431;9.999865984745385;0.8335120915884727;0.015561525905759252;0.015563294379878967;0.7977467803833503;0.014893484537708569;0.7979046324796172
42.560856;1.04448921193366;0.8334101418491381;0.7978326034655626;-9.369007827405564e-08;-8.724069686761165e-08;1.04462046638435;9.999875908090301;0.8335121468430189;0.01556150812137472;0.015563298822149973;0.7977463300310677;0.014893506262175619;0.7979054165579054
42.570856;1.0444887235575748;0.8334104125267838;0.7978331421706861;-9.45428938909323e-08;-8.745506875028051e-08;1.044620008897752;9.999885826113944;0.8335122003912837;0.015561491262680915;0.01556330276569201;0.79774585010958;0.014893529027109982;0.7979062008368477
42.580856;1.0444882380752212;0.8334106659468065;0.7978336373595273;-9.53970180492289e-08;-8.768250827492858e-08;1.0446196194066697;9.999895697713702;0.8335122465537274;0.015561475443858847;0.015563306255065303;0.7977453421648824;0.014893552790645437;0.7979069855137969
42.590856;1.0444877564196136;0.8334109033566446;0.7978340890537395;-9.62496330678017e-08;-8.792199226307676e-08;1.044619298257657;9.999905475556254;0.8335122800784489;0.01556146077277293;0.015563309329505719;0.7977448088948292;0.0148935775075183;0.7979077697639375
42.600856;1.0444872788192883;0.8334111256780481;0.7978344968216792;-9.709773923192214e-08;-8.817257872119151e-08;1.0446190452840542;9.999915108724357;0.8335122965818612;0.015561447356388985;0.015563312028183871;0.7977442543237103;0.014893603129645454;0.7979085521922253
42.610856;1.0444868048247995;0.8334113331386821;0.7978348590546438;-9.79381597848645e-08;-8.843382639225416e-08;1.04461885992502;9.999924543087962;0.8335122923132395;0.015561435315760751;0.015563314396742;0.7977436834202946;0.014893629605954443;0.7979093317021945
42.620856;1.0444863335063554;0.8334115255621656;0.7978351732588261;-9.876750711638536e-08;-8.870581925864611e-08;1.0446187414316028;9.99993371978901;0.8335122638636584;0.015561424796383687;0.015563316492350453;0.797743101417864;0.014893656880288379;0.7979101081125805
42.630856;1.0444858640559536;0.8334117028243783;0.7978354373007943;-9.958235857912611e-08;-8.898876519812067e-08;1.0446186894053628;9.999942583672963;0.8335122079552221;0.015561415954149348;0.015563318386136438;0.797742512926699;0.014893684886442632;0.7979108820801588
42.640856;1.0444853964362826;0.8334118646363403;0.7978356504838028;-1.003793957726614e-07;-8.928273918128633e-08;1.0446187044760857;9.999951095443492;0.8335121211395807;0.015561408925096472;0.015563320158217448;0.7977419210267707;0.014893713550001332;0.7979116543196784
42.650856;1.044484931175882;0.833412010206289;0.7978358134903036;-1.0115539233068922e-07;-8.958779811865157e-08;1.044618788697208;9.999959232345455;0.8335119998877634;0.01556140380794914;0.015563321885361208;0.7977413271585748;0.014893742803332721;0.7979124251036998
42.660856;1.0444844684870203;0.8334121383455729;0.79783592734847;-1.019072394975447e-07;-8.990398880821818e-08;1.0446189449307075;9.999966979214474;0.8335118412555063;0.015561400665861952;0.015563323632092828;0.7977407321571073;0.014893772598643825;0.7979131942668015
42.670856;1.044484008113692;0.8334122474322503;0.7978359929205652;-1.0263208256037696e-07;-9.023115155399649e-08;1.0446191754884582;9.999974320666851;0.8335116434112412;0.015561399532131965;0.01556332545060227;0.7977401374761389;0.01489380290643381;0.7979139610572754
42.680856;1.0444835503958252;0.8334123351833789;0.7978360116485912;-1.0332746670475562e-07;-9.056898644533572e-08;1.044619481804803;9.999981236123752;0.8335114057466582;0.015561400413532102;0.015563327385304384;0.7977395455360948;0.014893833701702107;0.7979147238987252
42.690856;1.04448309742468;0.8334123988224869;0.7978359862384294;-1.0399129548164242e-07;-9.091743635010836e-08;1.044619865428216;9.999987697610708;0.8335111287722673;0.015561403292135031;0.015563329477103151;0.7977389590225429;0.014893864945735762;0.7979154805170452
42.700856;1.0444826534406941;0.8334124354272061;0.7978359201712217;-1.0462158890462304e-07;-9.127692442503905e-08;1.0446203282256084;9.999993677568312;0.8335108138557319;0.01556140812804736;0.01556333175783119;0.7977383801201338;0.014893896580526525;0.7979162283121509
42.710856;1.044482224145685;0.8334124421093756;0.797835816621611;-1.0521629822974975e-07;-9.16481726982802e-08;1.0446208713076701;9.999999161684642;0.8335104630353068;0.015561414867866068;0.015563334236306112;0.7977378107660026;0.014893928540276928;0.797916964539053
42.720856;1.044481815343369;0.8334124161168366;0.7978356779618727;-1.0577343955162352e-07;-9.203179768293387e-08;1.0446214944321226;10.000004153125001;0.8335100787976768;0.015561423452420545;0.015563336895405431;0.7977372532258884;0.01489396076055894;0.7979176862811806
42.730856;1.0444814324617824;0.8334123550965881;0.7978355061863197;-1.0629150599375136e-07;-9.242812377908821e-08;1.0446221966633074;10.000008670053155;0.8335096635020255;0.015561433816292278;0.015563339702083337;0.7977367098269016;0.014893993181431203;0.7979183906763951
42.740856;1.0444810812852074;0.8334122576003274;0.7978353031512614;-1.067697991293224e-07;-9.283744428746835e-08;1.0446229777918683;10.000012743164136;0.8335092188544766;0.01556144589490413;0.01556334261206501;0.7977361825197287;0.014894025756178821;0.79791907543657
42.750856;1.0444807681960528;0.8334121232734991;0.7978350698887422;-1.0720841211337854e-07;-9.326025200937658e-08;1.044623839590006;10.00001641191959;0.8335087457491891;0.0155614596420622;0.015563345567764756;0.797735673158531;0.014894058459340333;0.797919738959437
42.760856;1.044480499311625;0.8334119522173169;0.7978348061700892;-1.0760799624959433e-07;-9.369703758553695e-08;1.044624786016445;10.000019717501939;0.8335082441872133;0.015561475032662983;0.015563348506141094;0.7977351839852568;0.014894091287319621;0.7979203799490365
42.770856;1.0444802802405675;0.8334117439832811;0.7978345110959211;-1.079697204802778e-07;-9.414820296625532e-08;1.0446258226569272;10.000022694158742;0.833507713439292;0.015561492050546728;0.015563351378279569;0.7977347177095845;0.014894124257694437;0.797920997420749
42.780856;1.044480117097059;0.8334114970103296;0.7978341837253281;-1.0829543110441917e-07;-9.461434551360633e-08;1.0446269562778416;10.00002536356029;0.833507152892129;0.015561510682123776;0.015563354158780995;0.7977342772376861;0.014894157405658425;0.7979215912322474
42.790856;1.0444800168356305;0.8334112087269769;0.7978338231358797;-1.0858746145642833e-07;-9.509632865050891e-08;1.0446281943364177;10.000027735530468;0.833506562755514;0.01556153092004354;0.01556335683241584;0.7977338653276207;0.014894190769591087;0.7979221622807783
42.800856;1.044479986098553;0.8334108759884101;0.7978334282359902;-1.0884812183247897e-07;-9.55949641763449e-08;1.0446295440255624;10.000029814860467;0.8335059434159401;0.015561552768721265;0.01556335937298251;0.7977334841335746;0.014894224368983713;0.7979227118246345
42.810856;1.0444800303299788;0.8334104954111834;0.7978329977842914;-1.0907947873989068e-07;-9.611064214257484e-08;1.0446310116449984;10.00003160968824;0.8335052943507678;0.015561576239034374;0.015563361735069293;0.7977331345626105;0.014894258189167963;0.7979232403120664
42.820856;1.0444801540247888;0.8334100636755671;0.7978325308227484;-1.0928346506003095e-07;-9.664310877817303e-08;1.0446326029414383;10.000033135646813;0.8335046141244067;0.01556160133264581;0.015563363864629311;0.7977328162249947;0.014894292182917084;0.7979237467432885
42.830856;1.0444803606409296;0.8334095781450769;0.7978320270020798;-1.0946198788899238e-07;-9.71914726910762e-08;1.0446343235888107;10.00003441848032;0.8335039010423524;0.015561628029653633;0.015563365715055871;0.7977325281160962;0.014894326283991875;0.7979242288932855
42.840856;1.044480651427029;0.8334090373472003;0.7978314868457087;-1.0961689169439091e-07;-9.775443751887347e-08;1.0446361791424597;10.000035497087701;0.8335031538426408;0.015561656280394841;0.015563367251841398;0.7977322687975892;0.01489436041767934;0.7979246834796543
42.850856;1.0444810246759417;0.8334084407540543;0.797830912237676;-1.0974981592441864e-07;-9.833076008317237e-08;1.0446381747801017;10.00003642126075;0.8335023722286129;0.015561685998481999;0.015563368445610631;0.7977320362533826;0.01489439450267142;0.7979251058658681
42.860856;1.0444814763900265;0.8334077883958257;0.7978303059985928;-1.0986209302460861e-07;-9.891980226548553e-08;1.0446403149840027;10.000037245648524;0.8335015564408358;0.015561717063346085;0.015563369259852801;0.7977318283350475;0.014894428453313768;0.797925489887369
42.870856;1.0444820013731988;0.83340708085427;0.7978296704121365;-1.0995471843855236e-07;-9.952170096469928e-08;1.0446426031512126;10.000038023452175;0.8335007065232174;0.015561749336053761;0.015563369635550913;0.7977316431872222;0.014894462189152803;0.7979258281102055
42.880856;1.044482593788921;0.8334063192981809;0.7978290063788279;-1.1002838351245422e-07;-1.0013704751912038e-07;1.0446450412567319;10.00003880139004;0.8334998227387025;0.015561782676264959;0.01556336948645909;0.7977314793312594;0.01489449564082306;0.7979261124688631
42.890856;1.0444832474143662;0.8334055051312127;0.7978283135853129;-1.1008356279601265e-07;-1.0076652062487972e-07;1.0446476293248128;10.000039623506078;0.8334989059899653;0.0155618169470097;0.015563368720673851;0.7977313359080789;0.014894528736084652;0.7979263350408706
42.900856;1.0444839560297234;0.8334046392754879;0.7978275909773217;-1.1012051957810633e-07;-1.0141064587938131e-07;1.0446503649662375;10.000040541692327;0.8334979571053098;0.015561852008243763;0.01556336727048805;0.7977312129167524;0.014894561380389484;0.797926488642677
42.910856;1.0444847139401539;0.833403721790996;0.7978268376039221;-1.1013938357341255e-07;-1.0206958561246717e-07;1.0446532437503004;10.000041617031028;0.8334969765616979;0.015561887709820454;0.015563365094104149;0.7977311110339753;0.014894593456154275;0.7979265672834253
42.920856;1.0444855164943476;0.8334027523320016;0.797826053540634;-1.1014043463566959e-07;-1.0274302022485985e-07;1.0446562597993982;10.000042909876951;0.8334959652487843;0.015561923893859221;0.015563362152305832;0.7977310311356197;0.014894624835526284;0.7979265665346875
42.930856;1.0444863603044487;0.8334017308599567;0.7978252399421216;-1.1012420757601285e-07;-1.0343021030974612e-07;1.044659406032308;10.000044472960118;0.8334949248773146;0.015561960399919979;0.01556335839894888;0.7977309739290754;0.014894655392204862;0.7979264837345545
42.940856;1.0444872428633882;0.8334006582935073;0.7978243983123428;-1.1009143271856274e-07;-1.0413016742151283e-07;1.0446626749096315;10.000046349829368;0.8334938578295153;0.015561997061411646;0.015563353794801301;0.7977309400858562;0.014894685003783908;0.7979263178817068
42.950856;1.044488161643723;0.8333995368740412;0.7978235299897218;-1.1004316646099034e-07;-1.0484179046036924e-07;1.0446660593926327;10.000048573679283;0.8334927672210045;0.015562033707032342;0.01556334831921678;0.7977309308638084;0.014894713549343913;0.7979260690351159
42.960856;1.044489113384194;0.833398369785412;0.7978226365051831;-1.0998084832969754e-07;-1.0556393737912898e-07;1.0446695527882524;10.000051170757713;0.8334916572328323;0.015562070176658994;0.015563341972124023;0.7977309484191927;0.014894740917098246;0.7979257375395766
42.970856;1.0444900943413058;0.8333971608725836;0.7978217201844136;-1.099060723638964e-07;-1.0629539114973069e-07;1.0446731479826976;10.000054165302984;0.8334905335137882;0.015562106332546942;0.0155633347752402;0.7977309952148092;0.01489476701196134;0.797925323678574
42.980856;1.0444911009701285;0.8333959148571144;0.7978207839933998;-1.0982030288200357e-07;-1.0703464043641877e-07;1.0446768373600848;10.000057578695086;0.8334894034455932;0.015562142057870031;0.015563326767700876;0.7977310730203432;0.014894791746579372;0.7979248277738465
42.990856;1.0444921300510512;0.833394636757193;0.7978198311329583;-1.0972460685326416e-07;-1.0777971054980925e-07;1.04468061322591;10.000061427441542;0.8334882756103789;0.015562177256616419;0.015563317997815282;0.7977311822109182;0.014894815032836168;0.7979242504449064
43.000856;1.044493178318598;0.8333933306210937;0.7978188649572839;-1.0961945162124966e-07;-1.0852814048027141e-07;1.0446844678518914;10.000065724780423;0.8334871583375181;0.015562211859928374;0.015563308520306966;0.7977313216303097;0.014894836788995326;0.7979235928569188
43.010856;1.0444942419042524;0.8333919992300136;0.7978178889297013;-1.0950473968537063e-07;-1.0927681737662735e-07;1.0446883924929258;10.000070486568376;0.8334860585421338;0.015562245826840326;0.015563298394246512;0.7977314889478229;0.014894856945622963;0.7979228566212492
43.020856;1.0444953161031296;0.8333906447279594;0.7978169067844768;-1.0938018935151071e-07;-1.1002183270881353e-07;1.0446923759875897;10.000075737029634;0.833484981634867;0.015562279130681226;0.015563287676742815;0.7977316811862998;0.014894875439075497;0.797922043363823
43.030856;1.0444963960503486;0.8333892689607794;0.7978159226655837;-1.0924586160546272e-07;-1.1075867202012712e-07;1.0446964046063012;10.0000815042223;0.8334839318920779;0.01556231174538538;0.015563276411580179;0.7977318951526603;0.01489489220150887;0.7979211546063543
43.040856;1.0444974776156106;0.8333878738630766;0.797814940576226;-1.0910227459266107e-07;-1.1148258927612915e-07;1.044700463017974;10.00008780712839;0.8334829125908438;0.01556234364890431;0.015563264619384998;0.7977321276160778;0.014894907153463002;0.7979201919546929
43.050856;1.04449855761613;0.8333864621926214;0.7978139634759333;-1.0894987559269986e-07;-1.1218905939305848e-07;1.04470453493317;10.000094647081156;0.8334819259754946;0.015562374832480944;0.015563252305959816;0.7977323749348391;0.014894920208346601;0.7979191569140154
43.060856;1.044499633609229;0.8333850374247602;0.7978129927374294;-1.08788389769605e-07;-1.1287423373529552e-07;1.044708603143475;10.000102010736127;0.8334809734268289;0.015562405301215101;0.015563239484200015;0.7977326323034649;0.0148949312969222;0.7979180507385585
43.070856;1.0445007035364458;0.8333836029938718;0.7978120282237043;-1.0861668854119946e-07;-1.1353509114362122e-07;1.0447126495935597;10.000109880643368;0.8334800558618481;0.015562435072699502;0.015563226181022878;0.7977328936305376;0.014894940388964297;0.7979168750164818
43.080856;1.0445017652777766;0.8333821620862245;0.7978110686807729;-1.0843319826171732e-07;-1.1416923950162787e-07;1.0447166561460461;10.000118239440619;0.8334791742007934;0.015562464179890262;0.015563212422600113;0.7977331523501475;0.014894947485469674;0.7979156322593927
43.090856;1.0445028165608228;0.8333807177458402;0.7978101120058367;-1.0823644445758489e-07;-1.1477465823082205e-07;1.0447206060124943;10.000127061537755;0.8334783299036042;0.01556249267679245;0.015563198222288677;0.7977334022757958;0.014894952598451512;0.7979143257667091
43.100856;1.044503855224259;0.8333792730502851;0.797809155715654;-1.0802542859990757e-07;-1.1534943077163984e-07;1.0447244846645793;10.00013630694943;0.8334775254098831;0.015562520640366097;0.01556318358148083;0.797733638054474;0.014894955747697128;0.7979129590096715
43.110856;1.0445048790844036;0.8333778314356014;0.7978081975747587;-1.0779963662751897e-07;-1.1589156282415166e-07;1.0447282792916435;10.000145926844864;0.8334767638247341;0.015562548158535609;0.015563168499449389;0.7977338555478248;0.01489495697374435;0.7979115351952907
43.120856;1.0445058852852085;0.833376396314298;0.7978072355612311;-1.0755877159665543e-07;-1.163991721311208e-07;1.0447319780109166;10.000155871810726;0.833476048053;0.015562575309707892;0.015563152993334623;0.797734052082719;0.014894956353708457;0.7979100575005775
43.130856;1.0445068697820739;0.8333749701792306;0.7978062672684452;-1.0730258164829488e-07;-1.1687070893335369e-07;1.044735569990017;10.000166096817923;0.8334753806609662;0.015562602149855158;0.015563137108234518;0.7977342261411248;0.014894954007242386;0.7979085294774481
43.140856;1.0445078270863697;0.8333735546889006;0.7978052893948026;-1.0703080766375502e-07;-1.1730473381823567e-07;1.0447390452736245;10.000176562760007;0.833474764287933;0.015562628718591563;0.01556312090577407;0.7977343769118864;0.014894950085049742;0.7979069551871188
43.150856;1.044508750350469;0.833372151242341;0.7978042977637686;-1.0674314996394091e-07;-1.1769962167396686e-07;1.0447423939383214;10.000187235656785;0.8334742014999017;0.01556265506204316;0.015563104460041112;0.7977345046431946;0.014894944747423712;0.7979053394265184
43.160856;1.0445096320973688;0.8333707607162362;0.7978032878523355;-1.0643933502513323e-07;-1.1805365611951251e-07;1.0447456061451335;10.000198081810481;0.8334736945662552;0.015562681245895486;0.015563087869386762;0.7977346113103664;0.014894938144244902;0.7979036878030926
43.170856;1.044510465456736;0.8333693830536627;0.7978022551797893;-1.0611915941940759e-07;-1.183653495065292e-07;1.0447486732740603;10.000209057927044;0.8334732458196347;0.015562707342411967;0.01556307125447966;0.7977347003491573;0.014894930405269947;0.797902006188823
43.180856;1.0445112454976129;0.8333680175078542;0.7978011956220572;-1.0578244979149662e-07;-1.1863369918771428e-07;1.0447515889246342;10.000220108858409;0.8334728578080766;0.01556273341519942;0.015563054734262541;0.7977347759230256;0.01489492164104994;0.797900300181402
43.190856;1.044511969526584;0.8333666632495779;0.7978001060052292;-1.0542920494122579e-07;-1.1885824236305888e-07;1.0447543492395026;10.000231177558152;0.8334725328886251;0.015562759520565595;0.015563038408052114;0.7977348427537272;0.014894911946740114;0.7978985752524937
43.200856;1.0445126358116397;0.8333653197673174;0.7977989843938729;-1.0505990009015613e-07;-1.1903885509452336e-07;1.0447569524118996;10.000242216328585;0.833472273086363;0.015562785712475732;0.015563022356022973;0.7977349061803536;0.014894901411205587;0.7978968372595712
43.210856;1.0445132424320167;0.8333639865406257;0.7977978297828326;-1.0467548438287824e-07;-1.1917549776824727e-07;1.0447593976733969;10.00025319270083;0.8334720802317714;0.015562812042883054;0.015563006638959709;0.7977349720381794;0.014894890133215245;0.7978950927835852
43.220856;1.0445137873405377;0.8333626624307041;0.7977966418185392;-1.04277061348714e-07;-1.1926831108766907e-07;1.0447616847677343;10.000264088862602;0.8334719553307317;0.015562838562037381;0.015562991296604834;0.7977350463994511;0.014894878231497983;0.7978933491223758
43.230856;1.0445142688178097;0.8333613455941413;0.7977954209218597;-1.0386576845371454e-07;-1.1931803470319127e-07;1.0447638139731334;10.000274901237109;0.8334718974551748;0.015562865315437309;0.01556297635887718;0.7977351352714113;0.014894865840762425;0.79789161378009
43.240856;1.0445146859961847;0.833360033872449;0.7977941683236573;-1.0344286847796435e-07;-1.1932608505101032e-07;1.0447657858619637;10.000285642594532;0.8334719038369993;0.01556289233688237;0.015562961857193806;0.7977352443669581;0.014894853102461096;0.7978898932598968
43.250856;1.044515039350211;0.8333587251531058;0.7977928856641512;-1.0300966763211119e-07;-1.1929420638153693e-07;1.044767600841921;10.00029633609125;0.8334719708535905;0.015562919647958794;0.015562947816877904;0.7977353786873002;0.01489484015326717;0.797888191978182
43.260856;1.0445153304518464;0.8333574174018625;0.7977915746734725;-1.0256728915706271e-07;-1.1922430582665157e-07;1.0447692591165643;10.00030700259263;0.8334720942648277;0.015562947266226231;0.015562934241942739;0.7977355419011464;0.014894827107962395;0.7978865125813954
43.270856;1.044515561134725;0.8333561084188791;0.7977902373792897;-1.0211662169123154e-07;-1.1911845085887529e-07;1.0447707611525965;10.000317653537127;0.8334722690281198;0.015562975207445177;0.015562921113891688;0.797735735950234;0.014894814052223797;0.7978848570048306
43.280856;1.0445157330047377;0.8333547953690259;0.7977888766976198;-1.0165853739598651e-07;-1.1897872771930118e-07;1.0447721080270185;10.000328290091199;0.8334724895031318;0.015563003475324752;0.015562908399395892;0.7977359610704817;0.01489480105435735;0.7978832268686813
43.290856;1.0445158477243364;0.8333534745491317;0.7977874971510313;-1.0119414811571616e-07;-1.1880713270666422e-07;1.0447733012753402;10.000338904767935;0.8334727500436755;0.015563032056084032;0.015562896055608724;0.7977362161797913;0.01489478817696736;0.7978816233641791
43.300856;1.0445159079787256;0.8333521421749528;0.7977861054252516;-1.0072477436771767e-07;-1.1860571510417345e-07;1.0447743426976654;10.000349483084644;0.83347304590628;0.01556306092548494;0.015562884041327513;0.7977364992837407;0.014894775474957864;0.7978800470907371
43.310856;1.0445159185340247;0.8333507957054958;0.7977847100244507;-1.00251692687427e-07;-1.1837683377212678e-07;1.0447752346249775;10.000360003619235;0.8334733738209101;0.015563090051920548;0.01556287233078407;0.797736807349835;0.014894762985686785;0.7978784976215004
43.320856;1.0445158863617325;0.8333494342336447;0.7977833197855403;-9.977606002996281e-08;-1.1812312728145903e-07;1.0447759803752474;10.000370443570638;0.8334737319299722;0.015563119390509143;0.015562860912272106;0.7977371358465809;0.01489475072340822;0.7978769726552783
43.330856;1.044515819707845;0.8333480576807922;0.7977819426961015;-9.929905976072533e-08;-1.1784719608631641e-07;1.0447765839993357;10.000380789835932;0.8334741195132505;0.015563148880235265;0.015562849771641763;0.7977374791072104;0.014894738686124039;0.7978754675926394
43.340856;1.0445157267363951;0.8333466660313823;0.7977805858984933;-9.882202618488949e-08;-1.1755140428755122e-07;1.044777049407217;10.000391040922747;0.833474536368252;0.015563178446521919;0.015562838880160489;0.7977378318284268;0.014894726872964377;0.7978739765538869
43.350856;1.0445156140525327;0.8333452592608475;0.7977792559272077;-9.834637478668576e-08;-1.1723788907114166e-07;1.0447773802320839;10.000401200058619;0.8334749821613013;0.015563208001602411;0.015562828201105817;0.7977381902463002;0.014894715300787858;0.7978724939317803
43.360856;1.0445154860493515;0.8333438375739387;0.797777958721058;-9.78733055335296e-08;-1.1690864323174904e-07;1.0447775802974237;10.000411271933363;0.8334754564692927;0.015563237442761663;0.015562817702918688;0.7977385522053776;0.014894704004578697;0.7978710148281399
43.370856;1.044515345749149;0.8333424015571808;0.7977766996222335;-9.740355829163918e-08;-1.1656561224436285e-07;1.044777653413508;10.000421261379607;0.833475959113298;0.015563266658528464;0.015562807359870477;0.7977389169149562;0.014894693019938931;0.7978695345960798
43.380856;1.0445151957816807;0.8333409519500021;0.7977754831494759;-9.693741165518912e-08;-1.1621073178738966e-07;1.0447776027543094;10.000431171661171;0.8334764904237453;0.015563295540880517;0.015562797143292038;0.7977392846945814;0.01489468236672091;0.7978680487967912
43.390856;1.0445150385393667;0.8333394893520124;0.7977743127286311;-9.64747194914456e-08;-1.1584588347284098e-07;1.0447774306697886;10.000441006905444;0.8334770515094428;0.015563323988354631;0.015562787013234798;0.7977396567119818;0.014894672049681859;0.7978665538553199
43.400856;1.0445148760215888;0.8333380143741561;0.7977731908713215;-9.601502096673935e-08;-1.1547280373272677e-07;1.0447771389024838;10.000450774141257;0.8334776439746894;0.01556335190533917;0.015562776912023684;0.7977400350142095;0.014894662072933454;0.7978650474821504
43.410856;1.044514709424549;0.8333365281450208;0.7977721197205625;-9.555801337692751e-08;-1.1509288815371262e-07;1.0447767287133907;10.000460481818225;0.8334782691961768;0.015563379215352911;0.015562766761007917;0.7977404222690764;0.014894652449122048;0.7978635284540372
43.420856;1.0445145387735741;0.8333350329241676;0.7977711017171399;-9.510409835083968e-08;-1.1470697152829119e-07;1.0447762009563726;10.000470141956534;0.833478928307053;0.015563405877409012;0.015562756466671617;0.7977408207291615;0.014894643189953692;0.7978619964582124
43.430856;1.0445143637316376;0.8333335321680756;0.7977701400280899;-9.46544296018682e-08;-1.1431537691188702e-07;1.044775556853093;10.000479773481107;0.8334796228129262;0.015563431879327941;0.015562745939572048;0.7977412313695715;0.014894634294233634;0.7978604521892404
43.440856;1.0445141850956794;0.833332029844407;0.7977692382575974;-9.421054401899356e-08;-1.139182123361635e-07;1.044774799460844;10.000489395121045;0.8334803548571068;0.01556345721316382;0.01556273510915052;0.7977416540272352;0.014894625750221793;0.7978588971840174
43.450856;1.044514004967927;0.8333305298339456;0.7977683997149221;-9.377401569237317e-08;-1.1351564276955542e-07;1.0447739343216298;10.000499013789726;0.8334811272616636;0.015563481857941595;0.015562723919981127;0.797742088333292;0.014894617544849139;0.7978573330968346
43.460856;1.044513825859227;0.8333290356908141;0.7977676269712891;-9.334619897531627e-08;-1.131080489706987e-07;1.0447729683804574;10.00050862362748;0.8334819434583239;0.015563505780766547;0.015562712327811257;0.7977425346867397;0.014894609672455011;0.7978557605885064
43.470856;1.0445136502891599;0.8333275505625002;0.7977669218879191;-9.292810082384238e-08;-1.1269607122173616e-07;1.0447719087462817;10.000518212832187;0.833482806841189;0.015563528951308402;0.01556270030367335;0.797742994470012;0.01489460213738318;0.7978541790292039
43.480856;1.0445134805401703;0.83332607716935;0.7977662855971417;-9.252053810218068e-08;-1.122805586781849e-07;1.0447707627259963;10.00052777237842;0.8334837200876183;0.01556355134812837;0.01556268782576087;0.797743469746634;0.014894594946734509;0.7978525876826543
43.490856;1.0445133186783127;0.8333246176925763;0.7977657181829823;-9.212422472311842e-08;-1.1186247054128884e-07;1.0447695377165678;10.000537306186297;0.833484685368995;0.015563572949592264;0.015562674857187214;0.7977439630295698;0.014894588104431195;0.7978509867106299
43.500856;1.0445131675889174;0.8333231739990477;0.7977652187764958;-9.173956219673112e-08;-1.1144273688640988e-07;1.0447682401702032;10.000546832781602;0.8334857051266515;0.015563593729671081;0.015562661332789414;0.7977444767551992;0.01489458160859225;0.7978493769541173
43.510856;1.044513031653864;0.8333217481997889;0.7977647861601055;-9.136652478812187e-08;-1.1102221853282522e-07;1.0447668758023758;10.000556374956076;0.8334867822856488;0.015563613662035703;0.015562647167917328;0.7977450124496009;0.014894575446880238;0.7978477596578314
43.520856;1.04451291591665;0.8333203427727921;0.7977644187956837;-9.100479358621547e-08;-1.1060189393578479e-07;1.0447654514343394;10.000565950024308;0.8334879197179366;0.015563632723087412;0.015562632274405434;0.797745570528736;0.014894569600528079;0.7978461364259508
43.530856;1.0445128247831275;0.8333189605901405;0.7977641141155555;-9.065407977691001e-08;-1.1018305470595866e-07;1.0447639758227687;10.000575570537166;0.8334891197003961;0.015563650894263906;0.015562616564781473;0.7977461509024828;0.01489456405971339;0.7978445088133428
43.540856;1.0445127613738183;0.83331760523319;0.7977638682780632;-9.031451796137826e-08;-1.0976727749556514e-07;1.0447624587914381;10.000585253103045;0.833490383437314;0.015563668169425716;0.01556259995196243;0.79774675330013;0.01489455882903223;0.797842878033443
43.550856;1.0445127276113852;0.833316280548202;0.7977636770434884;-8.998676640301332e-08;-1.0935622940209813e-07;1.0447609102611428;10.000595023813345;0.8334917104993592;0.015563684570036516;0.015562582352703462;0.7977473767485385;0.014894553905794755;0.797841245220915
43.560856;1.0445127248155406;0.8333149892422538;0.7977635369289415;-8.96717566851947e-08;-1.0895148996070734e-07;1.044759340092832;10.00060491286173;0.8334930989644871;0.015563700153230307;0.015562563688917175;0.7977480192363227;0.014894549252946922;0.7978396119345417
43.570856;1.04451275421885;0.8333137318579293;0.7977634453051097;-8.937036525939681e-08;-1.0855451483789474e-07;1.0447577583942078;10.000614947154043;0.833494546444367;0.015563715002842435;0.015562543892394668;0.7977486781906115;0.014894544804969248;0.7978379803918602
43.580856;1.0445128166970055;0.8333125070445703;0.7977633994037865;-8.908311268831935e-08;-1.0816671565661023e-07;1.0447561750969925;10.000625151051283;0.83349605073007;0.015563729214716722;0.015562522912893704;0.7977493507793476;0.0148945404995827;0.7978363533333914
43.590856;1.04451291220164;0.8333113129516393;0.7977633957837007;-8.880992668665332e-08;-1.0778950396436466e-07;1.0447545991391176;10.000635549387418;0.8334976096878437;0.015563742882874047;0.015562500715806758;0.7977500339059749;0.014894536299302836;0.7978347340640185
43.600856;1.0445130396851512;0.833310148421822;0.7977634307090196;-8.855013442228201e-08;-1.074241818554093e-07;1.0447530391185331;10.000646165448845;0.8334992212284611;0.015563756091546867;0.015562477272604392;0.7977507247750212;0.014894532195892256;0.7978331268162042
43.610856;1.0445131972259813;0.8333090129532353;0.7977635002729219;-8.830271150299196e-08;-1.0707184140460061e-07;1.044751504787434;10.000657018373557;0.8335008832315942;0.015563768920704185;0.015562452559735708;0.7977514214936795;0.014894528206333546;0.7978315368806156
43.620856;1.0445133821344834;0.8333079062897002;0.7977636001278434;-8.806648666951299e-08;-1.0673337925472469e-07;1.0447500069710771;10.000668124099931;0.8335025930729608;0.015563781450698214;0.015562426568926905;0.7977521226779127;0.014894524360286415;0.7978299701535037
43.630856;1.0445135911451473;0.8333068283572349;0.7977637255588121;-8.784018615963589e-08;-1.064095381521267e-07;1.0447485558680694;10.000679496269411;0.8335043474538456;0.01556379375434624;0.015562399318860129;0.7977528265395829;0.01489452069109531;0.7978284323590321
43.640856;1.0445138207083082;0.8333057792608641;0.7977638719245135;-8.762254632574756e-08;-1.0610102028743381e-07;1.0447471593752584;10.000691145941165;0.8335061428829641;0.01556380589530539;0.015562370859534786;0.7977535304897563;0.014894517239643692;0.7978269284555257
43.650856;1.0445140676855702;0.8333047595749588;0.7977640350051446;-8.741258181285251e-08;-1.0580850544837817e-07;1.0447458223185355;10.00070308342683;0.8335079758803505;0.015563817936774643;0.015562341262304638;0.79775423134765;0.014894514054238047;0.7978254626164378
43.660856;1.0445143299239468;0.8333037707129145;0.7977642111509783;-8.72097800144419e-08;-1.0553239364616882e-07;1.044744547156015;10.00071531977946;0.8335098423918113;0.01556382994105837;0.015562310600386351;0.7977549256559161;0.01489451118031379;0.7978240388049699
43.670856;1.0445146057016947;0.8333028146991451;0.7977643975247503;-8.701390417978295e-08;-1.0527255153269642e-07;1.0447433358491456;10.00072786328407;0.833511737310091;0.01556384196538168;0.015562278948238646;0.7977556100116997;0.014894508657496815;0.7978226612561929
43.680856;1.044514892957728;0.8333018937738449;0.7977645924154733;-8.682455564127381e-08;-1.0502826092637836e-07;1.044742191126221;10.00074071491821;0.8335136544248322;0.015563854067416862;0.015562246407633769;0.7977562815046203;0.014894506526090886;0.7978213343338778
43.690856;1.0445151894125833;0.8333010101344531;0.797764795295248;-8.664095869128424e-08;-1.0479829688750982e-07;1.0447411165244411;10.00075386962594;0.8335155863215572;0.015563866304582901;0.015562213119809685;0.7977569379595153;0.014894504826849642;0.7978200622327396
43.700856;1.0445154927626314;0.833300165588313;0.7977650063679872;-8.646211413473023e-08;-1.0458115727430343e-07;1.0447401161979801;10.000767320335193;0.8335175246444898;0.015563878715231384;0.015562179240164132;0.7977575779197811;0.014894503597105193;0.7978188487437161
43.710856;1.0445158006371809;0.8332993614910229;0.7977652258308147;-8.628718688175415e-08;-1.0437539791173847e-07;1.04473919473651;10.000781059051771;0.8335194607220592;0.015563891303590718;0.015562144908007189;0.797758200611831;0.014894502871738994;0.7978176969727732
43.720856;1.0445161104715426;0.8332985990969329;0.7977654535247122;-8.611578404494886e-08;-1.0417980663490095e-07;1.044738356758102;10.000795074848977;0.8335213857425738;0.0155639040494354;0.01556211023506872;0.7977588057982461;0.014894502683092212;0.797816609614664
43.730856;1.0445164191108371;0.8332978799657913;0.7977656890624754;-8.594786863572746e-08;-1.0399335219453486e-07;1.0447376067055023;10.000809351211869;0.8335232910410804;0.015563916923951381;0.015562075299758862;0.7977593934409566;0.014894503061750079;0.7978155896813396
43.740856;1.0445167236069255;0.83329720618876;0.7977659321569914;-8.57834708691839e-08;-1.0381513523345593e-07;1.044736949059162;10.000823869845094;0.8335251691979394;0.015563929888418556;0.015562040147257487;0.7977599634208742;0.014894504036123895;0.7978146407601757
43.750856;1.0445170231776582;0.8332965803976826;0.7977661830819016;-8.562246854911247e-08;-1.0364439154041193e-07;1.044736388504823;10.000838617388766;0.8335270148722103;0.015563942893899597;0.015562004801443211;0.797760515640761;0.014894505627226514;0.7978137667485261
43.760856;1.0445173193687822;0.8332960057359261;0.7977664427044474;-8.546457229277523e-08;-1.0348048383930101e-07;1.0447359299287724;10.000853585471065;0.8335288244667227;0.015563955893156605;0.015561969272806966;0.797761050460125;0.01489450784881659;0.7978129716472211
43.770856;1.0445176142834145;0.8332954854064506;0.7977667116752702;-8.530951996453615e-08;-1.0332299861196936e-07;1.0447355783041528;10.000868769765649;0.8335305950103332;0.01556396884579189;0.015561933559337118;0.7977615689889104;0.014894510714200518;0.797812259597115
43.780856;1.0445179095250874;0.8332950218931007;0.797766989617526;-8.515729185241879e-08;-1.0317193324143023e-07;1.044735338039818;10.000884169904017;0.8335323230641103;0.015563981717286129;0.015561897653694371;0.7977620731012497;0.014894514243991698;0.7978116346209965
43.790856;1.0445182063689122;0.8332946171606843;0.7977672752957251;-8.500807688418769e-08;-1.0302780989169166e-07;1.0447352119352125;10.000899785925698;0.8335340044885405;0.015563994479293292;0.015561861554468528;0.7977625653852597;0.014894518468550812;0.7978111000456157
43.800856;1.0445185057933015;0.8332942733165968;0.7977675673777666;-8.486204873655228e-08;-1.0289161456354371e-07;1.0447352006658166;10.000915613570296;0.8335356350422121;0.015564007103328547;0.01556182527038384;0.7977630490084927;0.014894523419736976;0.7978106584258617
43.810856;1.04451880829819;0.8332939921077812;0.797767864784463;-8.471924756395102e-08;-1.0276447181311449e-07;1.0447353030780193;10.000931641892269;0.8335372110163446;0.015564019553215264;0.015561788813857448;0.7977635272620119;0.014894529122085779;0.7978103120133693
43.820856;1.044519114465788;0.8332937740295842;0.7977681664765202;-8.457961221662876e-08;-1.0264726854124728e-07;1.0447355167785684;10.00094785640646;0.8335387295395031;0.015564031787793713;0.015561752197147739;0.7977640027863819;0.014894535592059218;0.7978100630257337
43.830856;1.0445194257621393;0.8332936181604226;0.7977684712091244;-8.444310263565644e-08;-1.0254052662512206e-07;1.0447358384377805;10.000964242698513;0.8335401886104178;0.015564043766032442;0.015561715442568328;0.7977644769284461;0.014894542836647604;0.7978099129739151
43.840856;1.044519744375472;0.8332935223675445;0.7977687774704488;-8.430976605842099e-08;-1.0244440728543839e-07;1.0447362638437983;10.000980781927087;0.833541586870865;0.015564055445657178;0.01556167858990277;0.7977649497176017;0.014894550847817071;0.797809861223127
43.850856;1.0445200725238803;0.8332934839646005;0.7977690834764783;-8.41795202501218e-08;-1.0235870988385339e-07;1.0447367884027914;10.000997442565865;0.8335429231914873;0.015564066779609925;0.015561641689689522;0.7977654205022958;0.01489455960139824;0.7978099044021026
43.860856;1.0445204124577694;0.8332935009100236;0.797769387396172;-8.405196443844086e-08;-1.0228289872846693e-07;1.0447374083070358;10.001014176385233;0.8335441963279331;0.015564077714578482;0.015561604798583997;0.7977658886114946;0.014894569061055197;0.7978100372275154
43.870856;1.0445207667749044;0.8332935725851712;0.7977696877923192;-8.392655231959942e-08;-1.0221621311536886e-07;1.044738121624946;10.001030918094857;0.8335454045228677;0.015564088194886921;0.01556156798496922;0.7977663532035626;0.014894579182381455;0.7978102534219111
43.880856;1.0445211378121333;0.8332936994958832;0.7977699836817042;-8.380278820070963e-08;-1.0215787942969544e-07;1.044738928067525;10.001047590603164;0.8335465449870673;0.015564098167969538;0.015561531332060686;0.7977668125596695;0.01489458991753533;0.797810546311113
43.890856;1.0445215262940213;0.8332938822183948;0.7977702741804152;-8.368019352642154e-08;-1.021071424937331e-07;1.0447398272729025;10.001064120524921;0.8335476139585533;0.015564107577650279;0.015561494931419742;0.797767264103067;0.014894601217614876;0.7978109093780662
43.900856;1.044521930466151;0.8332941202262293;0.797770558371459;-8.355822467422338e-08;-1.0206302528208573e-07;1.0447408176141124;10.00108045427428;0.8335486074482785;0.015564116349553165;0.015561458875560895;0.7977677051714062;0.014894613029336968;0.7978113361989548
43.910856;1.044522346446361;0.8332944113664804;0.7977708355498924;-8.343633132543023e-08;-1.0202424465222082e-07;1.0447418968646256;10.00109655902144;0.8335495216857514;0.015564124390629144;0.015561423254754193;0.7977681332703793;0.014894625287692174;0.7978118198830654
43.920856;1.0445227690296053;0.8332947524648815;0.7977711054182263;-8.331413011035244e-08;-1.0198943667641674e-07;1.044743063342594;10.00111241030835;0.833550353093624;0.015564131608548028;0.015561388158846447;0.7977685457484553;0.014894637909180214;0.797812352937603
43.930856;1.0445231919219062;0.8332951404732986;0.7977713678816925;-8.319152042274149e-08;-1.0195740081344974e-07;1.0447443159747714;10.001127983596644;0.8335510986880581;0.015564137932613492;0.015561353682786756;0.7977689397020504;0.014894650797309937;0.797812927465307
43.940856;1.0445236080360192;0.8332955728005171;0.7977716226018842;-8.306872630340303e-08;-1.0192709624434775e-07;1.0447456534845136;10.001143255355258;0.8335517564582926;0.015564143319435321;0.015561319923710836;0.7977693122224048;0.014894663862319316;0.7978135352011322
43.950856;1.0445240101683553;0.833296046663956;0.7977718688026633;-8.294643531268265e-08;-1.018974445585457e-07;1.0447470736270017;10.001158202522703;0.8335523248112582;0.01556414774962641;0.015561286964672698;0.797769660684598;0.014894677036653203;0.79781416764342
43.960856;1.0445243913542486;0.8332965590919772;0.7977721054544836;-8.282599029827321e-08;-1.0186721977868221e-07;1.0447485732485517;10.001172798275253;0.8335528020560206;0.015564151222322964;0.015561254858229926;0.797769982766315;0.014894690271819921;0.7978148167082313
43.970856;1.044524745193702;0.8332971077028595;0.7977723314633196;-8.270921379736411e-08;-1.0183510425463594e-07;1.0447501493846216;10.001187013805376;0.8335531864907849;0.015564153745760406;0.015561223626251324;0.7977702763535446;0.014894703523246533;0.7978154756607169
43.980856;1.0445250663453716;0.8332976905783982;0.7977725456541676;-8.259774258843493e-08;-1.0179980531393689e-07;1.0447517999206897;10.001200824527864;0.8335534763274189;0.01556415533317231;0.015561193275608447;0.797770539995261;0.01489471673970967;0.7978161392419124
43.990856;1.0445253505011245;0.8332983056897884;0.797772746894615;-8.249250709717941e-08;-1.0176019785481112e-07;1.0447535226215245;10.00121420948464;0.8335536695808125;0.01556415600471081;0.015561163810674851;0.7977707739373826;0.014894729860592858;0.7978168027767244
44.000856;1.044525594028066;0.8332989512046848;0.79777293476452;-8.239383475003632e-08;-1.0171549721933579e-07;1.0447553143865294;10.001227145442915;0.833553764259443;0.015564155781815086;0.01556113523786352;0.7977709808898724;0.014894742813244013;0.7978174617965558
44.010856;1.04452579430564;0.8332996256777724;0.7977731104451623;-8.230187528418296e-08;-1.0166538040858178e-07;1.0447571722655535;10.0012396049882;0.8335537587146007;0.015564154676869415;0.015561107574326756;0.7977711659956813;0.014894755509452079;0.7978181126593742
44.020856;1.0445259502619133;0.8333003273431293;0.7977732768763718;-8.221689351611931e-08;-1.0160995033835815e-07;1.0447590944406806;10.00125155893671;0.8335536521700143;0.015564152691143402;0.015561080857297013;0.7977713360992339;0.014894767849080703;0.7978187527891755
44.030856;1.0445260616320573;0.8333010536771058;0.7977734379435873;-8.213923356239838e-08;-1.0154959453146752e-07;1.044761079751424;10.001262976914226;0.8335534446819214;0.015564149818043488;0.015561055140697479;0.7977714983706553;0.014894779735565657;0.7978193800772431
44.040856;1.0445261277712512;0.8333018016903617;0.7977735975591046;-8.206910997837359e-08;-1.0148489159784148e-07;1.0447631269221893;10.001273820731688;0.8335531362644462;0.015564146045151857;0.015561030479499222;0.7977716590005526;0.014894791088077609;0.7978199922820839
44.050856;1.0445261478327206;0.8333025680375553;0.7977737592304045;-8.20066396265413e-08;-1.0141659718986349e-07;1.0447652344636533;10.001284037442923;0.8335527266873753;0.015564141359565993;0.015561006916050153;0.7977718228903777;0.014894801838672278;0.7978205869142445
44.060856;1.0445261217872719;0.8333033489542924;0.7977739258363911;-8.195205854277934e-08;-1.0134552902680047e-07;1.0447674006804542;10.001293565075226;0.833552216134864;0.015564135754560997;0.015560984478039545;0.7977719937951643;0.014894811931357164;0.7978211615371384
44.070856;1.0445260506123177;0.8333041405437996;0.7977740991740472;-8.190564451501481e-08;-1.012722513997807e-07;1.0447696233186174;10.001302344768005;0.8335516053516723;0.015564129226992933;0.015560963186494435;0.79777217427775;0.014894821335099244;0.7978217142851101
44.080856;1.0445259354170326;0.8333049386739433;0.7977742797866534;-8.186734591523598e-08;-1.0119681690098293e-07;1.0447718993433535;10.001310326559688;0.8335508954623796;0.015564121765972088;0.015560943062529444;0.7977723658255339;0.01489483005113876;0.7978222444274756
44.090856;1.0445257765486669;0.833305738334919;0.7977744679355339;-8.183654059455545e-08;-1.0111886546909863e-07;1.0447742250123053;10.001317472364303;0.8335500883772178;0.01556411335265937;0.015560924120338937;0.7977725693938714;0.01489483809365774;0.7978227524911962
44.100856;1.044525573487174;0.8333065335705793;0.7977746646322171;-8.181218970056933e-08;-1.0103803441129421e-07;1.0447765960248567;10.00132375708594;0.8335491871617362;0.015564103979883144;0.015560906359777568;0.7977727859633612;0.014894845463138228;0.7978232394636149
44.110856;1.0445253255238391;0.8333073180787608;0.7977748712622287;-8.17932389380918e-08;-1.0095433050611018e-07;1.0447790079181765;10.001329162301184;0.8335481954539603;0.015564093665958017;0.015560889774733034;0.7977730165826074;0.014894852146388709;0.7978237059348362
44.120856;1.0445250323801805;0.8333080857130036;0.7977750888272905;-8.177884873786145e-08;-1.0086820452845666e-07;1.0447814564677322;10.001333671517914;0.8335471164988368;0.015564082451395447;0.015560874358872755;0.7977732621961895;0.014894858130429938;0.7978241521310161
44.130856;1.0445246944255944;0.8333088306864046;0.7977753180366526;-8.176836855053507e-08;-1.0078031194401904e-07;1.0447839376699637;10.001337276164486;0.8335459527758868;0.01556407039454998;0.01556086009333296;0.7977735235894179;0.014894863400347997;0.7978245781196344
44.140856;1.0445243133254214;0.8333095477638146;0.7977755597556861;-8.17612501499372e-08;-1.0069106845105577e-07;1.044786447399017;10.001339983177221;0.8335447061991118;0.015564057565577027;0.0155608469368404;0.797773801217931;0.014894867931127102;0.7978249837274902
44.150856;1.0445238927628333;0.8333102325031969;0.7977758150971663;-8.175688528337689e-08;-1.0060028599788721e-07;1.04478898087515;10.001341815828988;0.8335433785685467;0.015564044037647476;0.015560834841502594;0.7977740950739591;0.014894871692643549;0.7978253689821817
44.160856;1.0445234379477246;0.8333108811833417;0.7977760850364658;-8.175439344693164e-08;-1.0050713140082216e-07;1.0447915321324344;10.001342811363715;0.833541972399448;0.015564029880943754;0.015560823775668364;0.7977744048461457;0.01489487466515525;0.7978257351218021
44.170856;1.0445229541488175;0.8333114903208756;0.7977763701731784;-8.17525553894023e-08;-1.0041038487405483e-07;1.0447940939092681;10.00134301754489;0.833540491694974;0.0155640151539328;0.01556081372065425;0.7977747302087628;0.014894876849549571;0.7978260850276073
44.180856;1.0445224453156507;0.8333120564634627;0.7977766709701487;-8.174994787032833e-08;-1.0030878702379837e-07;1.0447966580468222;10.001342487815748;0.8335389418127171;0.015563999900248274;0.015560804652897147;0.7977750712467571;0.014894878261033147;0.7978264223556527
44.190856;1.044521913857643;0.833312576495444;0.7977769878462896;-8.174505553095507e-08;-1.0020127306076479e-07;1.0447992159195751;10.001341277472322;0.8335373288312884;0.015563984156706475;0.01556079653991748;0.7977754289197784;0.014894878918060085;0.7978267502943829
44.200856;1.0445213619652283;0.8333130474523119;0.7977773212106466;-8.173619087424792e-08;-1.0008708135920111e-07;1.0448017586781573;10.001339440856755;0.8335356592787249;0.015563967955306134;0.015560789350032796;0.7977758049843726;0.014894878839395697;0.7978270712284083
44.210856;1.0445207927009883;0.8333134658692162;0.7977776718934905;-8.172148706131415e-08;-9.996563953804577e-08;1.0448042774158748;10.00133702743748;0.8335339400967541;0.015563951315433392;0.0155607830662094;0.7977762012388168;0.014894878043096365;0.7978273865982085
44.220856;1.0445202094271813;0.8333138284607388;0.7977780411375199;-8.169917537017109e-08;-9.983624615927863e-08;1.0448067633287244;10.001334075669686;0.833532178359114;0.015563934241520855;0.015560777696186185;0.797776618765494;0.014894876546322388;0.7978276963234572
44.230856;1.044519614823281;0.833314133817156;0.7977784298069388;-8.166795870238205e-08;-9.969797341300546e-08;1.0448092081976352;10.001330607005386;0.8335303807691112;0.01556391673510045;0.01556077326875678;0.797777057900439;0.014894874374173939;0.7978279990272282
44.240856;1.0445190108607743;0.8333143824739467;0.7977788382456047;-8.162714163247937e-08;-9.954979129916888e-08;1.0448116048841292;10.001326626286083;0.8335285534289492;0.015563898811272618;0.015560769820878721;0.7977775188609553;0.014894871572492622;0.7978282931242768
44.250856;1.044518399824164;0.8333145755183078;0.7977792670102319;-8.157637874004224e-08;-9.939060864036114e-08;1.0448139469184625;10.001322126568411;0.8335267018451791;0.015563880506303567;0.01556076739061502;0.7977780022696135;0.014894868208595051;0.7978285774873828
