time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.260856;1.0445177853334995;0.8333147140022191;0.7977797170510805;-8.15154575814722e-08;-9.921942853623599e-08;1.044816227614964;10.001317091036048;0.8335248307998314;0.01556386187922269;0.015560766014484091;0.7977785093433911;0.014894864358262993;0.7978288515377143
44.270856;1.0445171717960768;0.8333147991999037;0.7977801892237636;-8.144445079010503e-08;-9.903558729912763e-08;1.0448184398377114;10.001311496481213;0.8335229444972491;0.015563843009064311;0.01556076572089357;0.7977790419898604;0.014894860092610832;0.797829115322076
44.280856;1.044516562668803;0.8333148326404366;0.7977806838711522;-8.136392958019763e-08;-9.883880548904994e-08;1.04482057673749;10.001305323009277;0.8335210469947532;0.015563823980881266;0.015560766523885735;0.7977796024400866;0.014894855469398158;0.7978293697424276
44.290856;1.0445159593491136;0.8333148160637077;0.7977812006454768;-8.127493149817946e-08;-9.862934350406268e-08;1.0448226332385517;10.00129856109554;0.8335191422473639;0.0155638048653997;0.015560768422329733;0.7977801922792562;0.014894850529256423;0.7978296165927417
44.300856;1.0445153614008282;0.8333147518328662;0.7977817386481615;-8.117877848801993e-08;-9.840827374222575e-08;1.0448246071739937;10.001291211398852;0.8335172340164357;0.015563785705952906;0.015560771398982393;0.797780811748599;0.01489484530334391;0.7978298582976133
44.310856;1.0445147672182273;0.8333146434777212;0.7977822965844229;-8.107690767816324e-08;-9.817736310036591e-08;1.0448264988675326;10.001283286451832;0.8335153259731031;0.015563766520401331;0.015560775415969312;0.7977814600162858;0.014894839824427353;0.7978300978429564
44.320856;1.0445141742209116;0.8333144956928392;0.7977828723101608;-8.097072338026458e-08;-9.793870716874651e-08;1.0448283100348814;10.00127481536932;0.833513421552524;0.01556374731329094;0.015560780416681698;0.7977821362071128;0.014894834120894191;0.797830338789211
44.330856;1.0445135791950675;0.833314313841983;0.7977834622528925;-8.086152464118431e-08;-9.769456761550204e-08;1.0448300434193762;10.001265842538896;0.8335115238442131;0.015563728085484112;0.015560786337945049;0.797782840116859;0.014894828197355664;0.7978305846332913
44.340856;1.044512978662904;0.8333141033215032;0.7977840617927344;-8.075051347193281e-08;-9.744725383185059e-08;1.0448317024771518;10.001256422434501;0.8335096362099808;0.015563708833000412;0.015560793118033935;0.7977835717363093;0.01489482202767628;0.7978308379080504
44.350856;1.04451236823213;0.8333138688344741;0.7977846662023091;-8.063876051069794e-08;-9.719887813924208e-08;1.0448332906459463;10.001246617266528;0.833507762695545;0.01556368953798653;0.015560800692698648;0.7977843303092634;0.014894815564935672;0.797831100245569
44.360856;1.0445117421055545;0.8333136140261821;0.7977852711126328;-8.052713466208884e-08;-9.695125182572176e-08;1.0448348110363035;10.001236496519093;0.8335059071164879;0.015563670169806266;0.015560808996171934;0.7977851139617456;0.014894808753896328;0.7978313731016711
44.370856;1.0445110939846498;0.8333133421559856;0.7977858728376607;-8.041624770163482e-08;-9.670608346072137e-08;1.0448362660893342;10.001226134358644;0.8335040718695519;0.015563650701233833;0.015560817978429214;0.7977859199216364;0.014894801539435393;0.7978316579983037
44.380856;1.044510418244735;0.8333130572867272;0.7977864689568056;-8.030644257388149e-08;-9.64653448135836e-08;1.044837656792839;10.001215605235974;0.8335022578016894;0.015563631116622715;0.015560827613186633;0.797786745121635;0.014894793869473361;0.7978319564843459
44.390856;1.0445097103371308;0.8333127644901689;0.7977870583530301;-8.019785867745063e-08;-9.623155402992375e-08;1.0448389827253033;10.00120498090573;0.833500464802735;0.015563611405216142;0.01556083787916182;0.7977875867696762;0.014894785692151002;0.7978322700889284
44.400856;1.0445089665008696;0.8333124688946464;0.7977876406693828;-8.00905442128038e-08;-9.600778284104313e-08;1.0448402433165669;10.001194326681178;0.8334986925061242;0.01556359155559385;0.015560848736539715;0.7977884422329631;0.014894776950105297;0.7978325999151595
44.410856;1.0445081831600174;0.8333121750717667;0.7977882162871354;-7.99845004885195e-08;-9.579737061724429e-08;1.0448414392547636;10.001183695755278;0.833496940849617;0.015563571555891458;0.015560860118417627;0.7977893085993231;0.014894767581206312;0.7978329463645952
44.420856;1.0445073564097909;0.8333118873499781;0.7977887866917229;-7.987965498408038e-08;-9.560349712405328e-08;1.0448425732223285;10.001173126015122;0.8334952098904812;0.01556355139546408;0.01556087194071128;0.7977901828756798;0.014894757527783931;0.7978333095308325
44.430856;1.0445064820896248;0.8333116100748065;0.7977893541728907;-7.977588561925378e-08;-9.54288372362733e-08;1.044843649732713;10.001162643685062;0.8334934991728885;0.015563531069916496;0.01556088411855206;0.7977910624174818;0.014894746739961384;0.797833689598506
44.440856;1.0445055565796715;0.833311347268481;0.7977899208113672;-7.967301401825795e-08;-9.527543543837055e-08;1.0448446741965585;10.001152269992284;0.8334918078662488;0.01556351058674631;0.015560896562744609;0.7977919449315309;0.014894735169434903;0.7978340863794082
44.450856;1.044504577222047;0.8333111024218107;0.7977904876017409;-7.957087320756231e-08;-9.514485542283616e-08;1.0448456514297197;10.00114202153304;0.8334901353870403;0.015563489964639483;0.015560909159405958;0.7977928283713824;0.014894722767979164;0.7978344985746908
44.460856;1.0445035418105566;0.8333108788481033;0.7977910544107858;-7.946957012938916e-08;-9.503833827953787e-08;1.044846584165632;10.00113190613891;0.8334884819077745;0.01556346923802344;0.015560921761552606;0.7977937104662203;0.014894709496966158;0.7978349243306498
44.470856;1.0445024484594752;0.833310679848277;0.7977916205626311;-7.936951868525778e-08;-9.495657672793771e-08;1.0448474727277821;10.001121917556649;0.8334868490118201;0.015563448475628737;0.015560934199660387;0.7977945879858822;0.014894695331900451;0.7978353625704647
44.480856;1.0445012961975044;0.8333105081401471;0.7977921853921862;-7.927121872361697e-08;-9.489948773412192e-08;1.044848316288085;10.001112029184256;0.8334852397556589;0.015563427787122127;0.015560946309219358;0.7977954567561032;0.014894680248006638;0.7978358133113014
44.490856;1.0445000854913822;0.8333103648901816;0.7977927485276484;-7.917519789638326e-08;-9.486647855934383e-08;1.0448491145943406;10.001102195365233;0.8334836578879529;0.01556340729536195;0.015560957963162375;0.7977963124315144;0.014894664203735336;0.7978362770521328
44.500856;1.0444988187486133;0.833310249293581;0.7977933099693987;-7.908207356009316e-08;-9.485672354919463e-08;1.0448498684935021;10.001092359632109;0.8334821074317291;0.01556338710280975;0.015560969076236985;0.7977971511616175;0.014894647142661052;0.7978367539673954
44.510856;1.0444975004005401;0.8333101593213724;0.7977938700531717;-7.899252770395033e-08;-9.486909307590385e-08;1.0448505791884213;10.001082461149977;0.8334805927709379;0.015563367291008618;0.01556097958704701;0.7977979696078659;0.014894629008215487;0.7978372435508567
44.520856;1.0444961363525027;0.8333100927220153;0.7977944293713035;-7.890712727884939e-08;-9.490224673558355e-08;1.0448512481575158;10.001072436678204;0.8334791185428707;0.015563347941721331;0.015560989453242215;0.7977987650317407;0.0148946097590436;0.7978377449681456
44.530856;1.0444947339899344;0.8333100471375315;0.7977949888061086;-7.882620017207802e-08;-9.495504127340439e-08;1.0448518778046612;10.001062219833184;0.8334776890882727;0.015563329148819331;0.015560998654681416;0.7977995359950932;0.014894589375334956;0.7978382570197005
44.540856;1.0444933025034249;0.8333100196247384;0.797795549661399;-7.875000712643055e-08;-9.502675435198558e-08;1.0448524707660343;10.001051749124516;0.8334763074603361;0.015563311013803063;0.015561007189086902;0.7978002823912331;0.014894567853350884;0.7978387777386666
44.550856;1.0444918519326378;0.8333100065096037;0.7977961136572328;-7.867883477850424e-08;-9.511695871281128e-08;1.0448530284333806;10.001040981896711;0.833474974855395;0.015563293630348224;0.015561015070355984;0.7978010043862838;0.014894545199212031;0.7978393049401206
44.560856;1.044490391147627;0.833310003902084;0.7977966828231066;-7.861274867305212e-08;-9.522522393359644e-08;1.0448535505476944;10.001029891206473;0.8334736913256939;0.015563277066678314;0.015561022329934246;0.797801701862595;0.014894521425851976;0.7978398371671307
44.570856;1.0444889263401393;0.8333100084193976;0.7977972593066613;-7.85513529126918e-08;-9.535082471199908e-08;1.0448540353250162;10.001018449712692;0.8334724565448551;0.015563261357337675;0.015561029010414302;0.7978023749261177;0.014894496552009447;0.7978403738307953
44.580856;1.0444874610080257;0.8333100172672394;0.7977978450287333;-7.849370657968348e-08;-9.549267102769871e-08;1.0448544794577506;10.001006623916494;0.8334712694685997;0.015563246509961966;0.015561035158516383;0.7978030242774311;0.014894470607498024;0.7978409152776412
44.590856;1.0444859971343923;0.833310027571666;0.7977984415395359;-7.843829519086894e-08;-9.564938831552085e-08;1.0448548785253442;10.000994380337756;0.8334701281993706;0.0155632325199122;0.015561040825852912;0.7978036508227316;0.014894443640398014;0.7978414631580966
44.600856;1.044484536020319;0.8333100361074873;0.79779905017833;-7.838317796090005e-08;-9.581929533323015e-08;1.0448552278788872;10.000981691350805;0.8334690307771975;0.015563219382383616;0.015561046070034888;0.7978042551601512;0.014894415723603832;0.7978420199177771
44.610856;1.0444830781849255;0.8333100398223794;0.7977996721088224;-7.832637920502317e-08;-9.600034881084512e-08;1.0448555231430647;10.000968533711623;0.8334679758552479;0.015563207101410891;0.01556105095537356;0.797804837589918;0.014894386962615736;0.7978425878387652
44.620856;1.044481623457945;0.833310036342925;0.797800308364108;-7.826618154672306e-08;-9.619027541188608e-08;1.0448557597464319;10.000954882990852;0.8334669627289903;0.015563195694954015;0.015561055551963692;0.7978053984863538;0.01489435749169978;0.7978431691136695
44.630856;1.0444801715860257;0.8333100242766011;0.7978009601554172;-7.820118312449657e-08;-9.638684037701072e-08;1.0448559326591318;10.000940712213842;0.8334659907358054;0.01556318518937045;0.015561059922464891;0.797805938439909;0.014894327453012429;0.7978437663633513
44.640856;1.0444787224676457;0.8333100033178542;0.7978016288750281;-7.81303706424727e-08;-9.658794164778768e-08;1.0448560374245093;10.000925995696502;0.8334650585940816;0.015563175608690596;0.015561064112554679;0.7978064579620037;0.014894296975875814;0.7978443824036968
44.650856;1.0444772755925527;0.8333099737625806;0.7978023156355559;-7.805317347510907e-08;-9.679148886505515e-08;1.0448560713045052;10.000910714001165;0.833464164467107;0.015563166972038434;0.015561068167044176;0.7978069569916547;0.014894266166166474;0.7978450196441678
44.660856;1.0444758295392809;0.8333099356949581;0.7978030207366402;-7.796943795899512e-08;-9.699532687006956e-08;1.0448560330735392;10.000894856496693;0.8334633066193169;0.01556315929585606;0.015561072149043184;0.7978074347113104;0.014894235107113182;0.7978456798309931
44.670856;1.0444743824088443;0.8333098884148274;0.7978037431474394;-7.787949417909564e-08;-9.719724364867324e-08;1.0448559218637987;10.000878419341085;0.8334624840426963;0.015563152590872894;0.015561076139682668;0.7978078900848022;0.014894203871543039;0.7978463642079701
44.680856;1.0444729328704245;0.8333098303036408;0.797804480568811;-7.778421992559007e-08;-9.739501063728137e-08;1.0448557366671198;10.000861404539032;0.8334616965955772;0.015563146854748968;0.015561080234281365;0.7978083226158985;0.014894172534722068;0.7978470739951529
44.690856;1.04447148126888;0.8333097591110529;0.7978052303566682;-7.768500029580902e-08;-9.758650165979648e-08;1.0448554770033538;10.000843823025367;0.8334609448636949;0.015563142067020872;0.015561084543046827;0.7978087324933292;0.01489414117825962;0.7978478107697967
44.700856;1.0444700299615213;0.8333096723691924;0.797805990600183;-7.758365960254198e-08;-9.776984401206933e-08;1.0448551434029094;10.000825692889148;0.8334602301391071;0.015563138193604232;0.015561089181574828;0.7978091203023043;0.01489410988123991;0.7978485762822302
44.710856;1.0444685821286936;0.8333095677762523;0.797806760963482;-7.74821573485839e-08;-9.794350500455742e-08;1.0448547367013776;10.000807030533567;0.8334595543942069;0.015563135198771672;0.015561094249374444;0.7978094870169312;0.014894078703334456;0.7978493719466268
44.720856;1.0444671401092491;0.8333094435653762;0.79780754295329;-7.738220815854373e-08;-9.810630559448129e-08;1.0448542569373236;10.000787845747872;0.8334589198879749;0.015563133052746881;0.015561099819456164;0.7978098342517725;0.014894047680422223;0.7978501984877505
44.730856;1.0444657048830104;0.833309298923781;0.7978083393221311;-7.728537137812021e-08;-9.825743727806144e-08;1.0448537030003926;10.000768146786122;0.8334583283338891;0.015563131727935638;0.015561105952154639;0.7978101640129082;0.014894016840494686;0.797851055919732
44.740856;1.0444642766934513;0.8333091344721968;0.7978091533399881;-7.719335499533309e-08;-9.839651695420845e-08;1.044853073057918;10.000747948038407;0.8334577804082725;0.015563131189849934;0.015561112710490379;0.7978104779032631;0.014893986217145773;0.7978519439139422
44.750856;1.0444628555261455;0.833308951945661;0.7978099886167195;-7.710806047984162e-08;-9.852356739139344e-08;1.044852365369451;10.00072727506068;0.8334572760444776;0.015563131391443493;0.015561120158959349;0.7978107770130163;0.014893955843020503;0.797852862332292
44.760856;1.0444614408344246;0.8333087526859733;0.797810849252207;-7.703144545649578e-08;-9.863888522676889e-08;1.0448515793157849;10.000706168868758;0.8334568148214658;0.015563132267939714;0.015561128357585906;0.7978110627602313;0.014893925738452066;0.7978538112813575
44.770856;1.044460031254114;0.833308536581822;0.7978117398768275;-7.696542163225647e-08;-9.87429774643226e-08;1.0448507161385123;10.000684684173713;0.8334563958644879;0.015563133732149214;0.015561137353741136;0.7978113370816925;0.0148938959085448;0.7978547905079825
44.780856;1.0444586249666745;0.8333083023201452;0.7978126651816905;-7.691188345846693e-08;-9.883663942511393e-08;1.0448497789435578;10.000662880810989;0.83345601734255;0.015563135677161678;0.015561147170451824;0.7978116015048529;0.014893866340590249;0.7978557991402039
44.790856;1.0444572204828133;0.83330804782758;0.7978136289127163;-7.68725910849768e-08;-9.892098118956887e-08;1.044848771928512;10.000640819070078;0.8334556763254618;0.015563137985879289;0.015561157811466325;0.7978118565057667;0.014893837004817688;0.7978568360834909
44.800856;1.0444558170470422;0.8333077706723305;0.7978146331485486;-7.68487660727645e-08;-9.89972617423152e-08;1.0448476992858267;10.000618558068258;0.8334553694763496;0.015563140545410628;0.015561169283315553;0.7978121016055958;0.01489380786309126;0.7978578998896383
44.810856;1.0444544143843222;0.8333074686558182;0.7978156783346562;-7.684094418095874e-08;-9.906667986666525e-08;1.0448465645574356;10.000596150215571;0.8334550936279052;0.015563143267139052;0.015561181606891291;0.7978123355224964;0.014893778873356842;0.7978589882898722
44.820856;1.0444530124773652;0.83330714007364;0.7978167630602151;-7.684928726380392e-08;-9.913030048423474e-08;1.0448453706372607;10.000573636565566;0.8334548457898593;0.015563146103470411;0.015561194810713722;0.7978125561873098;0.014893749989126745;0.7978600984549851
44.830856;1.0444516115901865;0.8333067836679301;0.7978178833509281;-7.687390639038188e-08;-9.918898308771321e-08;1.0448441201720058;10.000551046794792;0.8334546233376132;0.015563149044064094;0.015561208919397784;0.7978127608957917;0.014893721163289053;0.7978612274855545
44.840856;1.0444502123153876;0.8333063982593635;0.7978190331040654;-7.691499578805646e-08;-9.92432629876264e-08;1.0448428156174538;10.000528399019808;0.8334544240792496;0.01556315209503937;0.015561223946983668;0.7978129467839533;0.014893692355824257;0.7978623727462573
44.850856;1.0444488156755576;0.8333059819542973;0.7978202057293957;-7.697275861237959e-08;-9.929347782749021e-08;1.0448414586217583;10.000505700051809;0.8334542459473714;0.015563155259841576;0.015561239896891796;0.797813111526606;0.014893663540709394;0.7978635323385409
44.860856;1.0444474231780854;0.8333055317952432;0.7978213951286987;-7.704726818498986e-08;-9.934002840176715e-08;1.0448400499480963;10.000482951062505;0.8334540871869761;0.01556315852559476;0.015561256768217867;0.7978132537881868;0.014893634707989468;0.7978647052541565
44.870856;1.0444460368560973;0.833305044563453;0.7978225955330258;-7.713856614336014e-08;-9.938334670820326e-08;1.044838590128242;10.00046015557804;0.8334539470381958;0.015563161855347538;0.015561274563603397;0.7978133727499879;0.01489360586273246;0.7978658908961371
44.880856;1.044444659112032;0.8333045182271905;0.7978238011207005;-7.724682935170845e-08;-9.942372263966279e-08;1.044837079517329;10.000437326012651;0.8334538260804687;0.015563165192382516;0.015561293289740756;0.7978134670429613;0.014893577024209051;0.7978670885366689
44.890856;1.0444432919702353;0.8333039528806028;0.7978250056843899;-7.73723854052119e-08;-9.946132915671824e-08;1.0448355178794135;10.000414490727694;0.8334537256853827;0.015563168474056258;0.015561312951862784;0.7978135344403097;0.014893548222635404;0.7978682970612118
44.900856;1.0444419360995132;0.8333033503836663;0.7978262024401409;-7.751586621841265e-08;-9.949637659241807e-08;1.0448339049033262;10.000391695314033;0.8334536470182692;0.015563171645413267;0.015561333547833196;0.7978135724646447;0.01489351949175508;0.7978695148173299
44.910856;1.0444405903316067;0.8333027132193115;0.7978273847093676;-7.767858393149412e-08;-9.952919384378823e-08;1.044832241732229;10.000368987064343;0.8334535906442241;0.015563174665770793;0.01556135506467631;0.7978135789253965;0.014893490862583531;0.7978707396179289
44.920856;1.044439252003713;0.8333020438583809;0.7978285470554548;-7.78626222423732e-08;-9.956005244560487e-08;1.0448305319641247;10.00034639501136;0.833453556945154;0.01556317750902559;0.015561377484515639;0.7978135520872569;0.014893462363330983;0.7978719690121358
44.930856;1.044437917641686;0.8333013447301504;0.7978296853812986;-7.807039238834546e-08;-9.958889242200961e-08;1.044828781525262;10.000323930960187;0.833453546887583;0.015563180164778303;0.015561400790875419;0.7978134909519334;0.014893434021892438;0.7978732003698109
44.940856;1.0444365832518;0.8333006179651751;0.7978307962544072;-7.830412225732209e-08;-9.961538254237315e-08;1.044826998408592;10.00030160529945;0.8334535624951731;0.01556318264221249;0.015561424955880853;0.7978133959687097;0.014893405867678443;0.7978744304089085
44.950856;1.0444352443517315;0.833299864989191;0.797831876804123;-7.856572551002317e-08;-9.963920817130325e-08;1.044825192373089;10.000279431898615;0.8334536065622319;0.015563184973247348;0.01556144992119024;0.7978132693895884;0.014893377932387923;0.7978756547191607
44.960856;1.0444338960746502;0.8332990865122447;0.7978329250882981;-7.885686033295113e-08;-9.96601823067236e-08;1.0448233735962305;10.000257424082184;0.8334536821625204;0.015563187213588025;0.015561475597487088;0.7978131143930612;0.014893350245560315;0.7978768680596141
44.970856;1.0444325335056044;0.8332982828926557;0.7978339402996206;-7.917868714869391e-08;-9.967803521934392e-08;1.0448215505215555;10.00023559597431;0.8334537927165261;0.015563189435664902;0.015561501881195502;0.7978129337935126;0.014893322827575092;0.7978780652346218
44.980856;1.0444311525792749;0.833297454732117;0.7978349227467396;-7.953140926863622e-08;-9.969203791613444e-08;1.0448197285033283;10.000213963084086;0.8334539421805971;0.015563191710646277;0.015561528683811207;0.7978127294952466;0.014893295690187653;0.7978792416090372
44.990856;1.0444297509821447;0.8332966033581709;0.7978358734408517;-7.991429083941272e-08;-9.970096621186683e-08;1.0448179099464991;10.000192537369028;0.8334541346819374;0.015563194091142481;0.015561555962555308;0.7978125024992276;0.014893268845236634;0.7978803930108584
45.000856;1.0444283277912754;0.8332957306027345;0.7978367933086858;-8.032619222414215e-08;-9.970361535731885e-08;1.0448160951968948;10.000171327843502;0.8334543739162145;0.01556319660498195;0.015561583727243278;0.7978122530395039;0.014893242310188215;0.7978815154912398
45.010856;1.0444268821036746;0.8332948384399005;0.7978376828564773;-8.076588928720647e-08;-9.969920306729658e-08;1.044814283398914;10.000150347119211;0.8334546625526509;0.01556319926152566;0.01556161202605238;0.7978119810220892;0.014893216104475667;0.7978826051238928
45.020856;1.0444254125276338;0.8332939295224407;0.7978385428281481;-8.123202848207555e-08;-9.968709174552814e-08;1.0448124729902504;10.000129611866976;0.8334550017245521;0.015563202064995844;0.01556164092315915;0.7978116867076177;0.014893190250950648;0.7978836579984111
45.030856;1.0444239182487007;0.8332930080200457;0.7978393748649034;-8.172323050875762e-08;-9.966641714806895e-08;1.044810661956554;10.000109138315088;0.833455391304722;0.01556320502206801;0.01556167046962663;0.7978113711424081;0.014893164789831598;0.7978846703038251
45.040856;1.0444224003460965;0.8332920796159685;0.7978401814951829;-8.223836216625052e-08;-9.963628331302766e-08;1.0448088482623799;10.000088942813955;0.8334558308607926;0.01556320813983744;0.015561700689483149;0.7978110361557599;0.01489313978295182;0.7978856382267913
45.050856;1.044420861818843;0.8332911508501325;0.7978409660572552;-8.277646499507174e-08;-9.959616771897314e-08;1.0448070302560648;10.000069047759045;0.8334563201608522;0.015563211421499001;0.015561731596529696;0.7978106840342334;0.014893115300296984;0.7978865581243962
45.060856;1.0444193063841403;0.8332902285970405;0.7978417323274247;-8.333638184334337e-08;-9.954608254625503e-08;1.044805206827251;10.000049484148583;0.8334568589440009;0.015563214860896308;0.015561763219481562;0.797810316941942;0.014893091408242133;0.7978874269834584
45.070856;1.0444177378606547;0.8332893198960323;0.7978424836740121;-8.39166762748375e-08;-9.948636093561089e-08;1.044803377645291;10.000030285103426;0.833457446354315;0.015563218435147226;0.015561795608878885;0.7978099365910759;0.01489306816509876;0.7978882423906093
45.080856;1.044416160290836;0.8332884318597009;0.7978432224909143;-8.451591395750522e-08;-9.94171770838161e-08;1.0448015433195748;10.000011478058566;0.8334580802695583;0.015563222102692792;0.01556182882199902;0.7978095448037827;0.0148930456170963;0.7978890019810246
45.090856;1.0444145772814133;0.8332875710768187;0.7978439499244667;-8.513269787104571e-08;-9.933834962719989e-08;1.0447997056241498;9.999993084103403;0.8334587571282868;0.015563225807870262;0.015561862902208252;0.7978091443844777;0.014893023791524006;0.79788970316225
45.100856;1.0444129915126703;0.833286742542637;0.7978446656175868;-8.576530971914244e-08;-9.924958240201467e-08;1.0447978681347738;9.999975118143038;0.8334594725443601;0.01556322948343784;0.015561897872083102;0.7978087389578143;0.014893002689275873;0.7978903434692215
45.110856;1.0444114053257594;0.8332859492618564;0.7978453678309938;-8.641161601146266e-08;-9.915065551155331e-08;1.0447960363177986;9.99995758553354;0.8334602218306636;0.01556323305252581;0.01556193374599745;0.7978083319879931;0.01489298229183975;0.797890920699818
45.120856;1.0444098215167024;0.8332851926780676;0.7978460541896382;-8.706934221506986e-08;-9.904141899426263e-08;1.0447942167896478;9.999940482350999;0.833461000181394;0.015563236436213608;0.015561970545764851;0.7978079265263872;0.014892962582067877;0.7978914321968327
45.130856;1.0444082443494382;0.8332844729944626;0.7978467225156886;-8.773615655246955e-08;-9.892179124142357e-08;1.0447924166783813;9.999923801287299;0.8334618031615003;0.015563239561888773;0.015562008298231188;0.7978075254793017;0.01489294355121192;0.797891874308145
45.140856;1.0444066797407403;0.8332837896428359;0.7978473710915851;-8.840964273009619e-08;-9.879171790864949e-08;1.0447906431386909;9.999907537527022;0.8334626274212438;0.015563242366983239;0.015562047020686828;0.7978071307487841;0.014892925192635785;0.7978922429825437
45.150856;1.0444051338745008;0.8332831421720395;0.797847998506476;-8.908757288493629e-08;-9.865092817401014e-08;1.0447889031926239;9.999891688260409;0.8334634712039465;0.015563244796787144;0.015562086711935095;0.797806742179587;0.014892907510080055;0.7978925347198224
45.160856;1.0444036125372165;0.8332825305672291;0.7978486038582168;-8.976830890517263e-08;-9.849869875567174e-08;1.0447872041322628;9.999876244354654;0.833464334107583;0.015563246796281268;0.0155621273475188;0.7978063584852769;0.01489289053123424;0.7978927467076105
45.170856;1.044402121791263;0.8332819547840192;0.7978491875427278;-9.045087331666845e-08;-9.833404294559267e-08;1.0447855536758406;9.99986118561473;0.8334652159246982;0.015563248308922133;0.01556216887246124;0.7978059786699595;0.014892874298080321;0.7978928760960501
45.180856;1.044400668067721;0.8332814142163021;0.7978497515475838;-9.113466728485796e-08;-9.81561634838248e-08;1.0447839595407653;9.99984648708776;0.8334661157879333;0.015563249291442037;0.015562211200433034;0.7978056016185368;0.014892858849195759;0.7978929195110873
45.190856;1.0443992573362573;0.8332809075055847;0.7978502984613229;-9.181921262185883e-08;-9.79646087299743e-08;1.0447824287163272;9.999832128473466;0.8334670326619769;0.015563249728347682;0.015562254230041296;0.797805225223901;0.01489284421860245;0.7978928737395792
45.200856;1.044397894386118;0.8332804328751787;0.7978508299979838;-9.250411968247512e-08;-9.775900875860134e-08;1.0447809668856682;9.99981810155811;0.8334679665336822;0.01556324963005257;0.015562297870760747;0.7978048468711548;0.014892830441080616;0.797892736897777
45.210856;1.0443965825962285;0.8332799884890373;0.7978513462274798;-9.3189265011704e-08;-9.753868203447225e-08;1.0447795784521152;9.999804416409354;0.8334689191725735;0.015563249016878068;0.015562342056778911;0.7978044644939992;0.014892817554530884;0.7978925088652989
45.220856;1.0443953238379386;0.83327957229282;0.797851846033308;-9.387497686792753e-08;-9.73023934429138e-08;1.0447782669143735;9.99979110442508;0.8334698940540511;0.015563247901371651;0.015562386739205118;0.797804076905225;0.014892805601308368;0.7978921909232845
45.230856;1.0443941184802907;0.8332791817972489;0.7978523281865293;-9.456184661930038e-08;-9.704834433225545e-08;1.0447770352286299;9.999778212666213;0.8334708955444106;0.015563246279114675;0.015562431870870874;0.7978036832555132;0.01489279462221103;0.7978917850643581
45.240856;1.0443929658466338;0.8332788140514248;0.7978527918368977;-9.52502934881415e-08;-9.677439810289422e-08;1.0447758856826068;9.999765788736589;0.8334719280128898;0.015563244126944153;0.015562477402071293;0.7978032823603995;0.014892784647078083;0.7978912932090491
45.250856;1.0443918648870523;0.8332784657014827;0.7978532360692948;-9.594047378159417e-08;-9.647852028345232e-08;1.0447748191254524;9.999753869107161;0.8334729956119016;0.015563241407639816;0.015562523286916891;0.7978028724978289;0.014892775697104774;0.7978907169481269
45.260856;1.0443908148271368;0.833278133162044;0.7978536592280286;-9.663260382026281e-08;-9.615914258766085e-08;1.0447738346576319;9.999742481459121;0.8334741020418461;0.015563238085978098;0.015562569486562906;0.7978024515481899;0.014892767791798128;0.7978900582271606
45.270856;1.044389815721121;0.8332778126766844;0.7978540589979789;-9.732716639524839e-08;-9.58151780871083e-08;1.0447729301533246;9.99973165187583;0.8334752497163372;0.01556323414670927;0.015562615970268671;0.7978020171756302;0.014892760947113021;0.7978893199980539
45.280856;1.044388868064761;0.8332775004131229;0.7978544331214508;-9.80245961176328e-08;-9.544588151667247e-08;1.0447721025702625;9.99972140195063;0.8334764395619932;0.015563229595945565;0.015562662715186663;0.7978015666336976;0.014892755167378122;0.7978885059467586
45.290856;1.0443879715151296;0.8332771930186106;0.7978547796474785;-9.872474566684002e-08;-9.505080696117734e-08;1.0447713478615013;9.999711739079025;0.8334776718715545;0.015563224448883306;0.01556270969720679;0.7978010963268785;0.014892750436912749;0.7978876197302585
45.300856;1.0443871241843878;0.8332768884578527;0.7978550967732918;-9.942671523635121e-08;-9.462975779507303e-08;1.0447706610350047;9.999702655338272;0.8334789469386052;0.0155632187168103;0.01556275688879394;0.7978006020895795;0.014892746725932639;0.7978866645090065
45.310856;1.0443863230498436;0.833276586281767;0.7978553828421842;-1.0012904711368529e-07;-9.418270595339859e-08;1.0447700362645602;9.999694133924345;0.8334802649942025;0.015563212396333924;0.015562804263908974;0.7978000802797965;0.014892744014144994;0.7978856430074461
45.320856;1.044385564906662;0.8332762868039861;0.797855636143831;-1.0083003269454864e-07;-9.37098935225648e-08;1.044769467334159;9.999686150405829;0.8334816257722855;0.01556320546303617;0.015562851784822931;0.7977995287902736;0.014892742303468988;0.7978845576683944
45.330856;1.0443848469389474;0.8332759900148069;0.7978558546641499;-1.0152801159545825e-07;-9.321205078857415e-08;1.0447689485470335;9.999678669608198;0.8334830277853449;0.015563197873758797;0.015562899386127768;0.7977989471438186;0.014892741605785567;0.7978834108222801
45.340856;1.044384166277399;0.833275695138639;0.7978560365137966;-1.0222144791817796e-07;-9.269046042700802e-08;1.0447684749363062;9.999671644114954;0.8334844679231124;0.015563189579384264;0.015562946981476224;0.7977983357345477;0.014892741926783198;0.7978822053546746
45.350856;1.0443835195755062;0.833275400457798;0.7978561805553088;-1.0290874876729895e-07;-9.214679587115772e-08;1.0447680418621343;9.999665017679161;0.8334859420518275;0.015563180541756627;0.01556299448194873;0.7977976952687661;0.014892743264090742;0.7978809456159751
45.360856;1.044382903766542;0.8332751031692535;0.7978562861661858;-1.0358815353549678e-07;-9.158284288334047e-08;1.044767645244379;9.99965873667338;0.8334874457646536;0.015563170741027876;0.015563041803495872;0.7977970268180846;0.014892745614343584;0.7978796375850764
45.370856;1.0443823166620225;0.8332747998883048;0.7978563526028283;-1.0425791874917252e-07;-9.100028235106078e-08;1.0447672821558693;9.999652759692129;0.8334889744562761;0.015563160169976565;0.015563088859364164;0.797796331984316;0.014892748975850092;0.7978782881654322
45.380856;1.0443817561065663;0.8332744874917394;0.7978563791343501;-1.0491661093850541e-07;-9.040065467422525e-08;1.0447669510069353;9.99964705763215;0.8334905234822344;0.0155631488258186;0.015563135556080727;0.7977956128394798;0.01489275334507278;0.7978769046345557
45.390856;1.044381218931375;0.8332741633260923;0.797856365576841;-1.0556321860813273e-07;-8.978547993770892e-08;1.0447666514214478;9.999641612566165;0.8334920887185526;0.01556313670718153;0.015563181802043885;0.7977948716804689;0.01489275871398472;0.7978754945406504
45.400856;1.0443807009613442;0.8332738249480212;0.7978563124090249;-1.0619705438651275e-07;-8.915637519617552e-08;1.044766384043488;9.999636415302936;0.8334936669044071;0.015563123813729879;0.015563227517977478;0.7977941106761864;0.014892765069216036;0.7978740654777765
45.410856;1.0443801980505119;0.8332734701624186;0.79785622083463;-1.0681768027993793e-07;-8.851504130817416e-08;1.0447661501359857;9.999631458742265;0.8334952557803612;0.015563110146873244;0.015563272639016187;0.79779333136673;0.014892772387955224;0.7978726245691946
45.420856;1.044379707280988;0.8332730972890763;0.7978560930837096;-1.074250360273088e-07;-8.786320155177222e-08;1.044765950734044;9.99962673566087;0.8334968539752703;0.015563095715289466;0.015563317107018897;0.797792534434534;0.014892780634168478;0.7978711778897566
45.430856;1.0443792273248715;0.8332727049891808;0.7978559324210794;-1.0801953412799447e-07;-8.720261461773043e-08;1.044765785774246;9.999622243311633;0.8334984600439934;0.015563080539385606;0.015563360861235942;0.7977917203290682;0.014892789759933835;0.797869730397241
45.440856;1.0443787582486632;0.8332722917590563;0.7978557425146725;-1.0860189252644804e-07;-8.653521327166663e-08;1.0447656541961103;9.99961798733439;0.8335000712735586;0.015563064645075455;0.015563403838552122;0.7977908903062984;0.014892799706746878;0.7978682863221163
45.450856;1.0443783013260073;0.8332718560176469;0.7978555269141139;-1.0917290432342506e-07;-8.586332196984603e-08;1.0447655548068182;9.999613981139502;0.833501683679302;0.015563048051088336;0.01556344598632061;0.7977900469336265;0.014892810406955562;0.7978668493631397
45.460856;1.0443778586335863;0.8332713969126927;0.7978552893291614;-1.0973335133188962e-07;-8.518969315652206e-08;1.0447654864932836;9.999610242173866;0.8335032928204141;0.01556303075785902;0.01556348727180106;0.7977891940285405;0.014892821790955128;0.7978654228297132
45.470856;1.0443774323957975;0.8332709146681705;0.7978550337331582;-1.1028403841952289e-07;-8.451723090362529e-08;1.0447654477499053;9.999606785822813;0.8335048941830989;0.01556301274932391;0.015563527673615712;0.7977883360744823;0.01489283379541393;0.7978640099370966
45.480856;1.0443770244046597;0.8332704102054448;0.7978547637450558;-1.1082578472732271e-07;-8.384864404098593e-08;1.0447654365487666;9.99960362023225;0.8335064833538469;0.015562994013305038;0.01556356716709957;0.7977874769891169;0.014892846367747582;0.7978626140514825
45.490856;1.0443766357761202;0.8332698852948952;0.7978544824585705;-1.11359341877986e-07;-8.31862540333506e-08;1.0447654506393078;9.999600745941319;0.8335080563600903;0.015562974558012362;0.01556360572026749;0.7977866195382878;0.014892859475953974;0.797861238694604
45.500856;1.0443762672099641;0.83326934298077;0.7978541928364723;-1.1188540902571581e-07;-8.253192953975178e-08;1.0447654880263428;9.999598157112331;0.8335096094162919;0.015562954408983648;0.015563643301857003;0.7977857661148804;0.014892873121414263;0.7978598872299425
45.510856;1.0443759196265905;0.8332687869710843;0.797853897578732;-1.1240467929303599e-07;-8.188706087698421e-08;1.0447655475971809;9.999595841345014;0.8335111379424208;0.015562933598909522;0.0155636798929845;0.7977849194667634;0.01489288733226459;0.7978585625303477
45.520856;1.044375594347012;0.833268220819006;0.7978535988386314;-1.129178455900281e-07;-8.125263346444182e-08;1.0447656296537169;9.99959377981731;0.8335126358903641;0.015562912157865164;0.015563715496427197;0.7977840826650808;0.01489290213986047;0.7978572669679707
45.530856;1.0443752923625385;0.8332676480356563;0.79785329861954;-1.1342564924518814e-07;-8.06294428770858e-08;1.044765735718911;9.999591947744104;0.8335140961185797;0.015562890105923276;0.015563750142938088;0.7977832590527455;0.014892917565682116;0.7978560027980467
45.540856;1.0443750136950554;0.8332670723096344;0.7978529990929429;-1.1392880788706621e-07;-8.001828531384687e-08;1.0447658678458618;9.999590314727502;0.8335155116545181;0.015562867455659034;0.015563783887611147;0.797782452014491;0.014892933622980834;0.7978547725550384
45.550856;1.0443747574177387;0.8332664971647044;0.7978527020277303;-1.1442778844050546e-07;-7.941999782410455e-08;1.04476602878202;9.9995888464665;0.833516876778862;0.015562844224505618;0.015563816794887162;0.7977816638189675;0.014892950321061117;0.7978535788641714
45.560856;1.0443745221089784;0.8332659256402696;0.797852408051784;-1.1492266163268773e-07;-7.883540302322252e-08;1.0447662225092562;9.999587507090652;0.8335181869961389;0.015562820445828001;0.015563848923860426;0.7977808944806537;0.0148929676703524;0.7978524238442686
45.570856;1.0443743067219429;0.8332653605231471;0.7978521169057013;-1.1541317799134719e-07;-7.826526205316199e-08;1.04476645392865;9.999586260828776;0.8335194384544417;0.01556279617140659;0.015563880317327316;0.7977801418591509;0.014892985686217376;0.7978513087831597
45.580856;1.0443741111468652;0.8332648048536443;0.797851828387509;-1.1589906696167324e-07;-7.771035323053421e-08;1.044766728577906;9.999585072025175;0.8335206279296613;0.015562771467176703;0.015563910991948518;0.7977794025725043;0.014893004384207199;0.7978502342094556
45.590856;1.0443739361408761;0.8332642620521392;0.7978515428153446;-1.1638032351019698e-07;-7.717160319815252e-08;1.0447670526460142;9.999583903459463;0.8335217533555555;0.015562746399790463;0.015563940934012912;0.7977786731925575;0.014893023767759224;0.797849200212253
45.600856;1.044373783687898;0.833263735881856;0.797851260923064;-1.1685725017092416e-07;-7.664997357377012e-08;1.0447674319790594;9.999582718742037;0.833522813904019;0.015562721018548048;0.01556397010552629;0.7977779511857904;0.014893043820401842;0.7978482071826651
45.610856;1.044373657698386;0.8332632307167372;0.7978509837785731;-1.1733031686104138e-07;-7.614607617769112e-08;1.044767870500888;9.99958149095018;0.833523809378407;0.015562695352169994;0.01556399845729475;0.7977772347185883;0.014893064508668986;0.7978472567498625
45.620856;1.0443735635790115;0.8332627513932221;0.7978507128326718;-1.1780008821264679e-07;-7.56598245325599e-08;1.044768369666677;9.999580208798708;0.8335247399127343;0.015562669419358771;0.015564025941083703;0.7977765218170385;0.014893085786770633;0.7978463520192939
45.630856;1.0443735070604812;0.8332623024182363;0.7978504497011093;-1.1826729510780331e-07;-7.519043563342573e-08;1.0447689291622508;9.999578876222262;0.8335256060459627;0.015562643233838927;0.015564052515558867;0.7977758100260881;0.014893107597466147;0.7978454971456894
45.640856;1.0443734937853073;0.8332618877567831;0.797850195663602;-1.1873276707164306e-07;-7.473686888802875e-08;1.0447695482430697;9.999577509470484;0.8335264083622468;0.015562616802233652;0.015564078146454304;0.7977750964174587;0.014893129874023778;0.7978446969742765
45.650856;1.0443735290139278;0.8332615113545996;0.7978499515767844;-1.1919719209192504e-07;-7.429827571116019e-08;1.0447702267411192;9.999576132066892;0.8335271473452855;0.015562590121380098;0.015564102800869891;0.7977743775942581;0.014893152540798614;0.7978439564635461
45.660856;1.0443736167432187;0.8332611771143837;0.7978497182886612;-1.1966094983901197e-07;-7.387397899924126e-08;1.0447709651116694;9.999574769039894;0.8335278241234318;0.01556256317094195;0.015564126432747677;0.7977736500313021;0.014893175511558436;0.7978432797806432
45.670856;1.044373759603356;0.8332608883564602;0.7978494969310586;-1.2012408408376982e-07;-7.346322334819731e-08;1.0447717641311816;9.999573447296239;0.833528440751424;0.01556253590473436;0.01556414897188368;0.7977729106798307;0.014893198698762508;0.7978426698697156
45.680856;1.0443739596909156;0.8332606479237056;0.7978492889889376;-1.2058644699713904e-07;-7.306521548092694e-08;1.0447726245462965;9.999572201194665;0.8335289992230495;0.01556250826200109;0.015564170334099315;0.7977721573742087;0.014893222031525695;0.7978421286286815
45.690856;1.0443742189278382;0.8332604585585439;0.7978490962923199;-1.2104788318519066e-07;-7.267940536738565e-08;1.0447735467038213;9.999571073795003;0.8335295008602882;0.015562480199457789;0.015564190441131805;0.7977713888721477;0.014893245460907003;0.7978416573825184
45.700856;1.044374538946785;0.8332603223313657;0.7978489207131342;-1.2150826174518451e-07;-7.230564313988115e-08;1.044774530431154;9.999570113509806;0.833529946948051;0.015562451714146289;0.015564209231934686;0.7977706046820424;0.014893268950731738;0.7978412574766057
45.710856;1.0443749209888575;0.833260239846348;0.7978487635943028;-1.219673936206061e-07;-7.194414587469008e-08;1.044775574902113;9.999569371594271;0.8335303392003929;0.015562422838652244;0.015564226667078133;0.7977698050068439;0.01489329247212743;0.7978409302912207
45.720856;1.0443753655523493;0.8332602105748298;0.7978486252728643;-1.2242498770228618e-07;-7.159537480485396e-08;1.0447766781125982;9.999568899716962;0.833530679575489;0.015562393614941761;0.01556424273021104;0.7977689909782864;0.01489331601009468;0.7978406765970361
45.730856;1.044375871829914;0.8332602334664374;0.7978485048755786;-1.2288078631657999e-07;-7.125983539831402e-08;1.0447778364470315;9.999568747786807;0.8335309703315026;0.015562364072368048;0.015564257426232934;0.797768164722931;0.014893339573189805;0.7978404964013478
45.740856;1.0443764374108926;0.8332603069436265;0.7978484005845994;-1.2333460131416245e-07;-7.093785191330537e-08;1.0447790455372794;9.999568962266592;0.8335312142201945;0.015562334232659715;0.015564270770025795;0.7977673286266077;0.014893363195755339;0.7978403892303424
45.750856;1.0443770585177536;0.8332604289658885;0.7978483104464346;-1.2378594514778957e-07;-7.062932213524147e-08;1.0447803018219444;9.999569582729833;0.8335314142910017;0.015562304124099815;0.015564282767825665;0.7977664844894236;0.014893386933671825;0.7978403537835286
45.760856;1.0443777305156863;0.8332605974155798;0.7978482330960325;-1.2423367045541652e-07;-7.033338259676255e-08;1.044781602776379;9.999570638041513;0.8335315734929072;0.015562273773344418;0.015564293409555481;0.7977656338292142;0.014893410854237194;0.7978403874770635
45.770856;1.0443784484277887;0.8332608104121046;0.7978481678231109;-1.2467600860801303e-07;-7.004821087545879e-08;1.044782946072928;9.999572146885741;0.833531694379089;0.015562243184862688;0.015564302670489864;0.7977647789864464;0.014893435021820473;0.7978404868486335
45.780856;1.0443792072104212;0.8332610664141373;0.7978481144594323;-1.2511080362746222e-07;-6.977122725296139e-08;1.0447843291160568;9.999574123658398;0.833531779311974;0.015562212341418377;0.01556431050878758;0.7977639236775398;0.014893459491452626;0.7978406482787337
45.790856;1.0443800011251956;0.8332613641041091;0.7978480735679578;-1.2553573943037228e-07;-6.949957216432293e-08;1.0447857490979826;9.999576582154953;0.8335318309187839;0.015562181224061234;0.015564316867532462;0.7977630726470093;0.014893484312912241;0.7978408682490863
45.800856;1.0443808227507414;0.8332617019766829;0.7978480465481117;-1.2594846073599636e-07;-6.923058061903229e-08;1.0447872034596983;9.9995795317548;0.8335318518727408;0.015562149822024408;0.015564321687760382;0.7977622313544968;0.014893509538830734;0.7978411432756238
45.810856;1.044381663298772;0.8332620779997063;0.7978480352972468;-1.2634649608460547e-07;-6.896201779949477e-08;1.0447886903537373;9.99958297032777;0.8335318444816663;0.015562118128275678;0.015564324921989685;0.7977614062358922;0.014893535227739908;0.7978414698302349
45.820856;1.0443825140616552;0.8332624900259545;0.7978480417241793;-1.2672725076825687e-07;-6.869208663889935e-08;1.044790208307539;9.999586880182715;0.8335318110003539;0.01556208614006466;0.015564326544483123;0.7977606048880662;0.014893561435386091;0.797841844240853
45.830856;1.0443833674324972;0.8332629368142546;0.7978480677673397;-1.2708831394128167e-07;-6.841936410809675e-08;1.0447917556131228;9.999591230987514;0.833531754377427;0.015562053865522256;0.015564326558808666;0.7977598354728718;0.01489358820927162;0.7978422623305699
45.840856;1.0443842168393989;0.8332634188510158;0.7978481158189501;-1.2742778124448668e-07;-6.814262937219804e-08;1.0447933303686037;9.999595984578423;0.8335316789034319;0.015562021319853642;0.015564324999251948;0.7977591052942843;0.01489361559575342;0.7978427189759937
45.850856;1.0443850562386894;0.8332639382152387;0.7978481886464364;-1.2774433639210893e-07;-6.786062310780177e-08;1.044794930861655;9.999601095402907;0.8335315900100775;0.015561988509902163;0.015564321927701146;0.7977584193620173;0.014893643648795727;0.7978432083324568
45.860856;1.044385880054933;0.8332644978053934;0.797848288856452;-1.2803721585833148e-07;-6.757204818589592e-08;1.0447965557521217;9.999606511837811;0.8335314929133631;0.01556195542460215;0.015564317426917008;0.7977577803328924;0.014893672435838107;0.797843724468848
45.870856;1.0443866832418875;0.8332651009897141;0.797848418597204;-1.2830613892730958e-07;-6.727586696195737e-08;1.044798204016256;9.999612178214525;0.8335313914478316;0.015561922044234844;0.015564311590143556;0.797757189850294;0.014893702038018347;0.7978442614006946
45.880856;1.044387460671943;0.833265751392618;0.797848579226653;-1.2855122574037656e-07;-6.697147506241569e-08;1.044799874691086;9.999618033416859;0.8335312882314327;0.015561888360234014;0.015564304513011353;0.7977566495250359;0.014893732541539619;0.7978448128165896
45.890856;1.044388206141426;0.8332664524062751;0.7978487707346826;-1.2877292950892327e-07;-6.665855838136197e-08;1.0448015662830967;9.999624013877805;0.8335311855638694;0.015561854388838548;0.01556429628922241;0.7977561607181507;0.0148937640255104;0.7978453723701864
45.900856;1.0443889123675107;0.8332672069663288;0.7978489915780405;-1.2897193596776055e-07;-6.633693078890378e-08;1.04480327625813;9.999630061032045;0.8335310862628926;0.015561820174983268;0.015564287006426347;0.7977557239512488;0.014893796554867327;0.7978459344379008
45.910856;1.0443895723893541;0.833268017292805;0.797849239017175;-1.2914907222171544e-07;-6.600650394684539e-08;1.044805001271215;9.999636121064324;0.8335309940416796;0.015561785787810407;0.015564276740782725;0.7977553387275224;0.014893830182218449;0.7978464946880406
45.920856;1.044390180736706;0.8332688843901509;0.7978495091227056;-1.2930529730448672e-07;-6.56672335469862e-08;1.044806737596695;9.99964213808726;0.8335309128296604;0.015561751306030238;0.015564265551275625;0.797755003812465;0.014893864950653445;0.7978470500655627
45.930856;1.0443907335573694;0.8332698080670619;0.7978497962774976;-1.2944173307963027e-07;-6.53189803071861e-08;1.0448084811179856;9.999648055520149;0.8335308453183343;0.015561716798153194;0.015564253484203963;0.7977547174652473;0.014893900890429778;0.7978475983515471
45.940856;1.044391228621415;0.8332707876604079;0.7978500932024617;-1.2955973990329723e-07;-6.496141859478515e-08;1.0448102273566695;9.999653828642169;0.8335307922820795;0.01556168231257684;0.015564240585790777;0.7977544771969584;0.014893938014105006;0.7978481378341573
45.950856;1.0443916655009216;0.8332718228450884;0.7978503919937636;-1.2966100311368571e-07;-6.45941319722744e-08;1.0448119719651083;9.999659433799584;0.8335307535442955;0.01556164788871967;0.015564226900122003;0.797754279405487;0.014893976314977167;0.7978486673901122
45.960856;1.044392045201986;0.8332729138133426;0.7978506853223241;-1.2974749826105813e-07;-6.421687158218582e-08;1.044813711109646;9.999664867187526;0.8335307292973528;0.015561613575932968;0.015564212457768374;0.7977541193438101;0.014894015771909358;0.7978491865752217
45.970856;1.0443923692354466;0.8332740608188707;0.7978509669598945;-1.2982135921200312e-07;-6.382971528821001e-08;1.0448154408596073;9.999670137934315;0.8335307200717053;0.01556157943598269;0.015564197272927238;0.79775399120087;0.01489405635814367;0.7978496952825521
45.980856;1.044392639209752;0.833275263723134;0.7978512314616184;-1.2988475258726242e-07;-6.343291643265318e-08;1.0448171562710766;9.999675259584027;0.8335307258982237;0.015561545530121056;0.015564181340970474;0.7977538882757185;0.014894098047211472;0.7978501932352094
45.990856;1.044392856901549;0.8332765215819733;0.7978514735002926;-1.2993984704066352e-07;-6.302663633156103e-08;1.0448188516924595;9.999680245128205;0.8335307462616146;0.015561511911797719;0.015564164637025932;0.7977538036928645;0.014894140818340146;0.7978506795061743
46.000856;1.04439302401617;0.8332778321580744;0.7978516877624825;-1.299888593233155e-07;-6.261080173829375e-08;1.0448205218260977;9.999685105190977;0.8335307810764147;0.0155614786314867;0.015564147124164244;0.7977537313010977;0.014894184660129317;0.7978511520530429
46.010856;1.0443931423128259;0.8332791920583108;0.7978518694200506;-1.3003398708815426e-07;-6.218511179729303e-08;1.0448221620340503;9.999689845767039;0.8335308317869242;0.015561445740534245;0.015564128761800348;0.7977536658967496;0.014894229564715663;0.7978516077783545
46.020856;1.0443932144584462;0.8332805977242536;0.7978520143260165;-1.3007724068287725e-07;-6.17492224057356e-08;1.0448237678420593;9.999694467736953;0.8335309018421563;0.015561413291206378;0.015564109506314554;0.7977536025852795;0.014894275517884623;0.7978520432853327
46.030856;1.0443932444115724;0.8332820463653333;0.7978521186927774;-1.3012045372781428e-07;-6.130304695154082e-08;1.0448253348436736;9.999698966530369;0.8335309965570443;0.015561381340571404;0.01556408930623306;0.7977535358637093;0.014894322492949827;0.7978524556816967
