time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.040856;1.044393236886343;0.8332835361039571;0.7978521785858874;-1.3016545375156276e-07;-6.08470309311616e-08;1.0448268595136123;9.9997033343307;0.8335311226773388;0.015561349949587645;0.015564068093775835;0.7977534594158119;0.014894370444193582;0.7978528426132224
46.050856;1.044393196842013;0.8332850654643026;0.797852189758111;-1.3021401229378188e-07;-6.038227881093428e-08;1.044828339971;9.999707571509818;0.8335312876780678;0.015561319176817596;0.01556404577830473;0.7977533667118607;0.014894419302923576;0.7978532014551717
46.060856;1.0443931295864857;0.8332866328888511;0.797852148338395;-1.3026759394363766e-07;-5.991042781558012e-08;1.044829776059364;9.999711693065574;0.8335314987898912;0.015561289083017885;0.01556402225094673;0.7977532514118771;0.014894468988476874;0.7978535289622887
46.070856;1.044393040984887;0.8332882366519115;0.7978520517843442;-1.3032729295298293e-07;-5.943340754804548e-08;1.044831169021577;9.999715721186236;0.8335317620356838;0.015561259737006498;0.015563997401144787;0.7977531073745051;0.014894519425137327;0.7978538221813888
46.080856;1.0443929367761529;0.833289874863204;0.7978518990841946;-1.3039390646295202e-07;-5.895331778544439e-08;1.0448325207886802;9.999719680862416;0.8335320816393867;0.015561231210413612;0.015563971139406614;0.7977529288238715;0.014894570549035936;0.7978540793855824
46.090856;1.044392821207255;0.8332915451825261;0.797851690336101;-1.3046785424317599e-07;-5.847236098101072e-08;1.0448338334273726;9.999723602069484;0.8335324599535826;0.015561203578156041;0.015563943418701117;0.7977527104919536;0.014894622308994786;0.7978542996780315
46.100856;1.0443926968674528;0.833293244246436;0.7978514263440348;-1.3054914427593147e-07;-5.799266492675023e-08;1.0448351092802248;9.999727518474957;0.8335328975852939;0.015561176920181937;0.015563914247354007;0.797752447410397;0.014894674660131177;0.7978544818036952
46.110856;1.044392565698574;0.8332949673120559;0.7978511084313573;-1.3063770016989232e-07;-5.7516065456184504e-08;1.0448363510357732;9.999731461881648;0.8335333933825191;0.015561151303453048;0.015563883692903685;0.7977521349901648;0.014894727547161472;0.7978546236213072
46.120856;1.0443924288713076;0.8332967086505937;0.7978507382752794;-1.307337883034539e-07;-5.704406528640897e-08;1.0448375616721217;9.999735457172967;0.8335339446712188;0.015561126767715377;0.015563851872957571;0.797751769725573;0.014894780893738772;0.7978547223282819
46.130856;1.0443922856478596;0.8332984626647929;0.7978503174957624;-1.3083820295235817e-07;-5.657790676924545e-08;1.0448387447360137;9.999739521669907;0.8335345478272342;0.015561103337153947;0.015563818925630442;0.7977513494410007;0.014894834606614584;0.7978547744539795
46.140856;1.044392133385611;0.8333002251630223;0.7978498470774635;-1.3095222528149508e-07;-5.611849653680108e-08;1.0448399045107482;9.999743666352739;0.8335351984991817;0.015561081033035799;0.01556378497062405;0.7977508727343433;0.014894888585564146;0.7978547757736096
46.150856;1.0443919690073973;0.8333019940514715;0.7978493272424646;-1.3107728682038826e-07;-5.5666366624240685e-08;1.0448410460476578;9.999747897813897;0.8335358918606282;0.015561059869515134;0.01556375008719964;0.7977503388010698;0.014894942731986686;0.7978547218823278
46.160856;1.0443917903415332;0.8333037688656463;0.7978487581440258;-1.3121432595441006e-07;-5.5221880783966836e-08;1.0448421746898187;9.999752223005169;0.8335366236337933;0.015561039842157334;0.015563714320059334;0.7977497478180273;0.014894996951014048;0.7978546090087912
46.170856;1.0443915961111239;0.8333055492797149;0.7978481409045366;-1.3136327239898695e-07;-5.4785350870031887e-08;1.0448432942341808;9.999756651146763;0.8335373907740566;0.015561020925048952;0.015563677693562832;0.7977491007896761;0.01489505114402249;0.7978544342260523
46.180856;1.044391385262577;0.8333073337731285;0.7978474782947468;-1.3152306810233112e-07;-5.435698201823126e-08;1.0448444050981185;9.999761190613357;0.8335381907707496;0.015561003081570263;0.015563640213874757;0.7977483986069873;0.014895105202022068;0.7978541950507676
46.190856;1.044391156790988;0.8333091194511206;0.7978467744492649;-1.3169215425266296e-07;-5.3936937809519875e-08;1.044845504569771;9.999765848226017;0.8335390207608921;0.01556098627353468;0.015563601866360976;0.7977476413165506;0.014895159013320915;0.7978538892649778
46.200856;1.0443909097626358;0.8333109025398431;0.7978460336293995;-1.318690892361109e-07;-5.352541655426129e-08;1.0448465886884237;9.999770632472828;0.8335398777678579;0.015560970464272737;0.015563562620325107;0.7977468283550813;0.014895212476994598;0.7978535154926848
46.210856;1.044390643195905;0.8333126785724538;0.7978452590613963;-1.320529644941292e-07;-5.312251633188769e-08;1.0448476539920144;9.999775554345858;0.8335407594375317;0.015560955629314725;0.015563522439372217;0.7977459593151907;0.014895265504592664;0.7978530737931325
46.220856;1.044390356142477;0.8333144424711356;0.7978444526778827;-1.3224350460420335e-07;-5.272810271028296e-08;1.044848698465443;9.999780625506578;0.8335416640946433;0.015560941766085693;0.015563481291915945;0.7977450343886087;0.01489531801712438;0.7978525652479399
46.230856;1.0443900476835544;0.8333161890571815;0.7978436156795202;-1.3244094324822369e-07;-5.234194297792763e-08;1.0448497217257529;9.999785860019395;0.8335425905507587;0.015560928885269776;0.015563439162125875;0.7977440545740369;0.014895369945872117;0.7978519909028844
46.240856;1.044389716753215;0.8333179135434706;0.7978427494904013;-1.3264578047389736e-07;-5.196400267348754e-08;1.0448507243121674;9.999791276173482;0.8335435386181106;0.015560916996359418;0.015563396060504813;0.7977430222188682;0.014895421223857926;0.7978513514094452
46.250856;1.0443893620056022;0.8333196117055313;0.7978418564074536;-1.3285860598396303e-07;-5.159467176552751e-08;1.0448517065658705;9.99979689235352;0.833544509456599;0.01556090610515614;0.015563352021398958;0.797741941305493;0.014895471770556485;0.7978506476000307
46.260856;1.0443889816582033;0.8333212800500152;0.7978409393514099;-1.3308006436085895e-07;-5.123481668930667e-08;1.0448526678718462;9.999802723922368;0.8335455048467728;0.015560896218689795;0.015563307086591776;0.7977408167905288;0.014895521485947928;0.7978498811573828
46.270856;1.0443885737022827;0.8333229160667643;0.797840001124797;-1.333109105265312e-07;-5.088567772780299e-08;1.0448536064159548;9.999808786573238;0.8335465263621322;0.015560887347905268;0.015563261290651794;0.7977396537045212;0.014895570252312171;0.797849055027128
46.280856;1.0443881361137786;0.83332451841128;0.7978390439039363;-1.3355210651243584e-07;-5.0548674510993146e-08;1.0448545194387469;9.999815101206153;0.8335475753203795;0.015560879503306885;0.015563214659563146;0.7977384567149818;0.014895617935009218;0.7978481731562196
46.290856;1.0443876663885827;0.8333260866187023;0.7978380691544649;-1.3380479038427964e-07;-5.0225067467645024e-08;1.0448554037011202;9.99982169594537;0.8335486530587274;0.015560872685869127;0.015563167229138844;0.7977372299640381;0.01489566438201994;0.7978472392277681
46.300856;1.0443871615320468;0.8333276204321844;0.7978370777283722;-1.3407004656584473e-07;-4.991561159360435e-08;1.0448562555992815;9.999828607476653;0.8335497607545077;0.015560866885136089;0.015563119065423178;0.7977359769973604;0.014895709435943033;0.797846255594582
46.310856;1.044386619124044;0.8333291197779368;0.7978360698216365;-1.3434860213740856e-07;-4.9620554459548535e-08;1.044857070905857;9.999835880008861;0.8335508988890534;0.015560862083621473;0.015563070261181124;0.7977347009687643;0.01489575296271313;0.7978452233333181
46.320856;1.0443860379264436;0.8333305852699575;0.7978350451059117;-1.3464066071215233e-07;-4.9339796391017664e-08;1.0448578446511119;9.999843560382404;0.8335520668279135;0.015560858258852402;0.015563020920831583;0.7977334048457024;0.014895794866946564;0.7978441428140508
46.330856;1.0443854175978586;0.8333320179925021;0.7978340032055643;-1.349458945959734e-07;-4.907294396902938e-08;1.0448585713361733;9.999851698715002;0.8335532627489979;0.015560855384454909;0.015562971156765153;0.797732091271146;0.014895835074972521;0.7978430143633967
46.340856;1.0443847585200747;0.833333418624661;0.7978329439611496;-1.352634109239438e-07;-4.8819457525008615e-08;1.0448592454062;9.999860350436284;0.833554484527864;0.015560853426235463;0.015562921091803926;0.7977307625915075;0.014895873510676777;0.7978418386560757
46.350856;1.0443840618047178;0.8333347872238595;0.797831867523059;-1.3559185502693635e-07;-4.857882401001433e-08;1.0448598618501193;9.99986956730187;0.8335557310257748;0.015560852339813276;0.015562870856017024;0.7977294210134812;0.014895910089488441;0.7978406166993188
46.360856;1.0443833296359117;0.8333361239349755;0.7978307746759239;-1.359297955464879e-07;-4.8350591840486626e-08;1.0448604164311441;9.999879386694811;0.833557002051381;0.015560852083925257;0.015562820581041274;0.7977280686749147;0.014895944730254518;0.7978393500374972
46.370856;1.04438256584267;0.8333374294475593;0.7978296669148934;-1.3627602108240928e-07;-4.813446019097011e-08;1.0448609055919533;9.999889831368291;0.8335582974473714;0.015560852634089248;0.015562770395757682;0.7977267081505591;0.014895977372156595;0.7978380408430232
46.380856;1.0443817757183145;0.8333387049995205;0.7978285457647961;-1.366294791502881e-07;-4.793045574046981e-08;1.0448613263062891;9.999900914292274;0.8335596170889711;0.015560853978907795;0.015562720420422269;0.7977253427631196;0.014896007984496886;0.7978366914358308
46.390856;1.0443809654147542;0.8333399523116025;0.7978274121783447;-1.3698907581511065e-07;-4.773900797613612e-08;1.044861675742961;9.99991264245381;0.8335609615601179;0.015560856110058446;0.015562670757722163;0.7977239760150053;0.014896036566273151;0.797835304114275
46.400856;1.0443801415664518;0.8333411730611645;0.7978262669542887;-1.3735361459863935e-07;-4.756084452634972e-08;1.044861951055742;9.999925024905892;0.8335623320664618;0.015560859020723478;0.015562621482900238;0.7977226111156736;0.014896063136147043;0.7978338815116391
46.410856;1.0443793108552224;0.833342368343616;0.7978251115489979;-1.377218633022044e-07;-4.739678838819703e-08;1.0448621492346997;9.999938082632454;0.8335637296578201;0.015560862705347301;0.015562572639868485;0.797721251082917;0.01489608771663715;0.7978324267805202
46.420856;1.044378479862306;0.8333435390106413;0.7978239484557419;-1.3809260549620023e-07;-4.724757612475373e-08;1.0448622668491159;9.99995184619669;0.8335651546511701;0.015560867153901623;0.015562524249290926;0.7977198987583295;0.014896110322478636;0.7978309436663622
46.430856;1.044377655328686;0.8333446863642395;0.797822781192673;-1.384646238581641e-07;-4.711371258854893e-08;1.0448623005380908;9.999966346029787;0.8335666063075053;0.015560872354515162;0.015562476324128343;0.7977185566218041;0.014896130958012002;0.7978294367742969
46.440856;1.0443768439430605;0.8333458122803621;0.7978216138808065;-1.3883669767017864e-07;-4.699537965536591e-08;1.0448622483971441;9.999981611014155;0.8335680828411226;0.015560878305268479;0.015562428882800516;0.7977172269142451;0.014896149622832441;0.7978279116639411
46.450856;1.0443760519551493;0.8333469189524081;0.797820450682445;-1.3920765418252287e-07;-4.689243129572735e-08;1.0448621111503453;9.999997669195789;0.8335695817269343;0.015560885016359934;0.015562381957189819;0.7977159121002632;0.014896166325036255;0.7978263743722883
46.460856;1.0443752852875219;0.8333480086067102;0.7978192958768178;-1.3957638790683732e-07;-4.6804499573068475e-08;1.0448618923063713;10.000014540698627;0.8335710998320076;0.01556089249994173;0.015562335595651405;0.7977146152393443;0.014896181095934059;0.7978248307870147
46.470856;1.0443745496719488;0.8333490831770232;0.7978181543628327;-1.3994180515797903e-07;-4.67312939814777e-08;1.0448615973240734;10.00003223044117;0.8335726335557458;0.01556090075817613;0.01556228985955024;0.7977133402051169;0.014896193998678482;0.7978232866152192
46.480856;1.0443738508448868;0.8333501443810827;0.7978170315165543;-1.4030270865934536e-07;-4.667280574624837e-08;1.0448612324633972;10.000050726711002;0.8335741791840829;0.015560909774683612;0.015562244820249522;0.7977120917014797;0.01489620512602884;0.7978217477268005
46.490856;1.0443731947085055;0.8333511940723726;0.7978159322049234;-1.4065773977780682e-07;-4.662905642066254e-08;1.0448608039571285;10.000070002940422;0.8335757330807911;0.015560919515339127;0.015562200561218742;0.797710874929946;0.014896214577788489;0.7978202200717605
46.500856;1.0443725868574902;0.8333522341402805;0.7978148597772681;-1.4100544790876653e-07;-4.659979100482481e-08;1.0448603174415843;10.000090022698647;0.8335772916626084;0.015560929941663405;0.015562157173060844;0.797709695367233;0.014896222422441508;0.7978187094148748
46.510856;1.0443720323772456;0.8333532664182198;0.797813815942833;-1.4134435718303553e-07;-4.6584484599657145e-08;1.0448597777296476;10.000110745415455;0.833578851318928;0.01556094102112847;0.015562114735727816;0.7977085585600896;0.014896228677380947;0.7978172214689716
46.520856;1.044371536100094;0.8333542931144315;0.7978128015090623;-1.4167302934340833e-07;-4.6582485479581636e-08;1.0448591890374066;10.000132124328257;0.8335804085442609;0.01556095272371962;0.015562073304004937;0.7977074694737291;0.0148962333284135;0.7978157619342018
46.530856;1.0443711018349324;0.8333553169655429;0.7978118169232344;-1.419901596223753e-07;-4.6593306477828224e-08;1.0448585551861664;10.000154102881952;0.8335819604239993;0.015560965018619541;0.015562032910711907;0.7977064322727081;0.014896236363455221;0.7978143359991274
46.540856;1.0443707314547082;0.8333563406728645;0.797810862354077;-1.4229458035050756e-07;-4.661692550134166e-08;1.0448578798058432;10.000176626901835;0.8335835049071211;0.015560977873437729;0.01556199358398429;0.79770545095531;0.014896237790373171;0.7978129477322478
46.550856;1.0443704253830284;0.8333573662372923;0.7978099379753875;-1.4258513898110974e-07;-4.665371443433316e-08;1.0448571667838622;10.000199663774856;0.8335850407923395;0.015560991246463072;0.015561955361408315;0.7977045296592954;0.014896237641100341;0.7978115999369085
46.560856;1.0443701835072632;0.8333583947047114;0.797809044290751;-1.428606244079421e-07;-4.670423491323214e-08;1.0448564206360111;10.000223203267419;0.8335865677352873;0.015561005079159433;0.015561918289648242;0.7977036722086979;0.014896235973148087;0.7978102947358982
46.570856;1.0443700058405327;0.833359426442109;0.7978081818684377;-1.4311992007046917e-07;-4.676923332225666e-08;1.044855646491658;10.000247240334295;0.8335880859984498;0.015561019296417577;0.015561882419515555;0.7977028817161498;0.01489623286377674;0.7978090344135513
46.580856;1.0443698929797478;0.8333604615727458;0.7978073510402672;-1.4336226818464673e-07;-4.684964463696196e-08;1.0448548498918664;10.000271759902628;0.8335895960607043;0.015561033810878599;0.015561847806024718;0.7977021606018335;0.0148962283946313;0.7978078215231028
46.590856;1.0443698461249655;0.8333614997747536;0.7978065523371417;-1.4358737215657348e-07;-4.69465331322717e-08;1.0448540368847536;10.000296732600889;0.8335910986154111;0.015561048528806383;0.01556181450939582;0.797701510537076;0.014896222640784244;0.7978066583535054
46.600856;1.0443698668618153;0.8333625397151777;0.7978057867072277;-1.437952614238752e-07;-4.706115469372682e-08;1.0448532141785662;10.000322118276856;0.8335925949715711;0.015561063356451734;0.015561782594680489;0.7977009321716125;0.014896215669516218;0.797805546681348
46.610856;1.0443699566494997;0.8333635792990813;0.7978050550371546;-1.4398610318337269e-07;-4.719508724179979e-08;1.0448523885787115;10.000347871434274;0.8335940872578207;0.015561078204522287;0.015561752127998525;0.7977004251436661;0.014896207539441497;0.7978044877019215
46.620856;1.0443701159244227;0.8333646165844093;0.7978043581488177;-1.4416011518518997e-07;-4.735024182760885e-08;1.0448515659574154;10.000373942644154;0.8335955781171727;0.015561092993320954;0.015561723167024179;0.7976999881835716;0.014896198302906373;0.7978034820011831
46.630856;1.0443703433674794;0.8333656502134569;0.797803697025422;-1.4431737928598625e-07;-4.7528860840746325e-08;1.0448507509133362;10.000400274511525;0.8335970704932284;0.01556110765870861;0.015561695752402698;0.79769961885299;0.014896188017399076;0.7978025300120611
46.640856;1.0443706358969564;0.8333666791266267;0.79780307213227;-1.4445750922298013e-07;-4.773354546581202e-08;1.0448499473242943;10.000426799252033;0.8335985675845428;0.015561122148509403;0.0155616699067994;0.7976993132383683;0.014896176756812386;0.797801632460617
46.650856;1.044370989484104;0.8333677020787341;0.7978024824330964;-1.4457966244600748e-07;-4.7967018964018806e-08;1.0448491589272235;10.000453445452282;0.8336000721123407;0.015561136412063506;0.015561645642794946;0.7976990657778213;0.014896164618527025;0.7978007903029348
46.660856;1.0443714003735938;0.8333687173658537;0.7978019251446831;-1.4468295764842778e-07;-4.82316258799338e-08;1.0448483894947704;10.000480146118495;0.8336015851402516;0.015561150394992219;0.015561622978822336;0.7976988694674801;0.014896151724017233;0.797800004549897
46.670856;1.044371866130104;0.8333697230483491;0.7978013960916954;-1.4476672749001055e-07;-4.852893661414798e-08;1.0448476426068118;10.000506840263029;0.8336031056987782;0.015561164038498979;0.015561601954823902;0.7976987168714291;0.014896138205469372;0.7977992761424844
46.680856;1.0443723856891756;0.8333707173884874;0.7978008900937308;-1.4483048936202472e-07;-4.8859674664721656e-08;1.0448469210864875;10.000533475910508;0.8336046313345082;0.015561177281056795;0.01556158263472325;0.7976986009876063;0.014896124186214384;0.7977986060490972
46.690856;1.0443729580318457;0.833371698827164;0.7978004011833382;-1.4487380917602123e-07;-4.922392713781559e-08;1.0448462266450624;10.000560015363403;0.833606158819365;0.015561190059249759;0.01556156508988213;0.7976985150624517;0.014896109767910497;0.7977979959419292
46.700856;1.044373581261441;0.8333726657661106;0.7977999230259335;-1.4489602806231497e-07;-4.96214090630467e-08;1.0448455601177453;10.000586434665252;0.8336076846783013;0.015561202309011122;0.015561549372569653;0.7976984522289938;0.014896095025776568;0.797797448793192
46.710856;1.0443742536535519;0.8333736164087872;0.7977994501959771;-1.4489606572448724e-07;-5.00515062868327e-08;1.044844921882363;10.000612716838207;0.8336092053445814;0.01556121397245682;0.015561535496803888;0.7976984056516705;0.014896080008804774;0.7977969686533279
46.720856;1.044374974891182;0.8333745480840827;0.7977989794639311;-1.4487257205400286e-07;-5.051311750025099e-08;1.0448443120398927;10.000638846569204;0.8336107170261243;0.01556122500078479;0.015561523439750669;0.79769836885053;0.014896064742522837;0.7977965603052337
46.730856;1.044375745608386;0.8333754565071636;0.7977985091101171;-1.448243158302331e-07;-5.100469673869923e-08;1.044843730546134;10.000664812358188;0.833612215718244;0.015561235349860375;0.01556151316335127;0.7976983359417774;0.014896049232643836;0.7977962292427406
46.740856;1.0443765662351152;0.8333763359139864;0.7977980370863621;-1.4475047005176293e-07;-5.1524687141062256e-08;1.0448431775023186;10.000690611932493;0.8336136972027594;0.015561244982983993;0.015561504635495634;0.797698301727072;0.014896033473374903;0.7977959812425764
46.750856;1.0443774364883873;0.833377179995158;0.7977975606792026;-1.4465060094223997e-07;-5.2071813430100766e-08;1.0448426535020594;10.000716254585436;0.8336151568836871;0.015561253884673089;0.015561497830397201;0.7976982618269105;0.014896017464412522;0.7977958214495112
46.760856;1.0443783554559012;0.8333779830940701;0.7977970774970303;-1.4452454118695482e-07;-5.2644811244225653e-08;1.0448421599864728;10.000741755911482;0.8336165902089625;0.015561262069569055;0.015561492718626335;0.7976982128521661;0.014896001220752582;0.7977957537335192
46.770856;1.0443793216411277;0.8333787408354999;0.7977965860405374;-1.443722012268764e-07;-5.324208574214614e-08;1.0448416989191593;10.000767124374192;0.8336179936675746;0.015561269575089902;0.015561489274317813;0.7976981521557946;0.014895984761767636;0.7977957806020043
46.780856;1.0443803329415056;0.8333794497818923;0.7977960855555315;-1.441932537765865e-07;-5.386180007562327e-08;1.044841271219834;10.000792353799127;0.8336193652517572;0.015561276446828348;0.0155614874890009;0.7976980773863699;0.014895968098161134;0.7977959034592327
46.790856;1.0443813870596022;0.8333801067303269;0.7977955758276949;-1.4398712851639257e-07;-5.4502165631372374e-08;1.0448408751242053;10.000817429742192;0.8336207042850404;0.01556128272935861;0.015561487356659041;0.7976979863549787;0.014895951234173966;0.7977961229164899
46.800856;1.0443824820603105;0.8333807083355163;0.7977950573674059;-1.4375341379745295e-07;-5.516158980461343e-08;1.0448405057117032;10.00084233468136;0.8336220112398682;0.015561288463595167;0.015561488847679255;0.7976978771163155;0.014895934176398697;0.7977964389445041
46.810856;1.0443836167919687;0.8333812513142921;0.7977945314907658;-1.4349199747317136e-07;-5.5838669162818624e-08;1.0448401555882616;10.000867045200678;0.83362328738553;0.01556129369008561;0.015561491904172069;0.7976977482616122;0.014895916936982211;0.7977968511755691
46.820856;1.0443847908225687;0.8333817329792349;0.7977939996863901;-1.432028596551218e-07;-5.653214294171202e-08;1.0448398162323194;10.000891531290671;0.8336245340343255;0.01556129845587179;0.01556149644033913;0.7976975993609751;0.014895899535087487;0.7977973597055678
46.830856;1.0443860033598291;0.8333821514609323;0.7977934627360631;-1.428860820419994e-07;-5.724096270832677e-08;1.0448394791986686;10.000915757528567;0.8336257520878295;0.01556130281287443;0.01556150234254222;0.7976974310127055;0.014895882000971096;0.7977979656074947
46.840856;1.0443872526588502;0.8333825054933206;0.7977929202007666;-1.4254210202191878e-07;-5.796453188654543e-08;1.0448391363499658;10.000939679797556;0.8336269422277122;0.015561306808106816;0.01556150948893697;0.7976972441907569;0.014895864372567662;0.7977986703361059
46.850856;1.0443885367983559;0.8333827943963881;0.7977923704937371;-1.4217168385343845e-07;-5.870274864093409e-08;1.0448387798051153;10.000963242786012;0.8336281048505332;0.015561310484672351;0.015561517778864758;0.7976970393805243;0.014895846681869671;0.7977994748964451
46.860856;1.044389854251769;0.8333830184063773;0.7977918118265946;-1.417755302708613e-07;-5.9455562169110504e-08;1.044838403038802;10.000986384090105;0.8336292395745311;0.01556131389464091;0.0155615271441136;0.7976968160386989;0.014895828943447854;0.7978003797866465
46.870856;1.0443912038912737;0.8333831785476259;0.7977912435570469;-1.413540685292961e-07;-6.022253947183718e-08;1.0448380022959334;10.001009042381407;0.8336303451957535;0.01556131710622238;0.015561537533342275;0.7976965721009079;0.014895811158712382;0.7978013853697283
46.880856;1.0443925853358955;0.8333832758501175;0.797790667018428;-1.4090750273386786e-07;-6.100295836871291e-08;1.044837576531565;10.001031164888925;0.8336314201295769;0.015561320201601054;0.015561548887486393;0.7976963037629502;0.014895793331404368;0.7978024919791368
46.890856;1.0443939993262985;0.8333833109375851;0.7977900857839195;-1.4043577563677531e-07;-6.179606013516024e-08;1.0448371262772909;10.001052710480506;0.8336324630860806;0.015561323268931034;0.015561561129837203;0.79769600622969;0.014895775468918158;0.7978036995157183
46.900856;1.044395447235721;0.833383284504223;0.797789505292779;-1.3993854072801923e-07;-6.260100260201134e-08;1.044836652638236;10.001073646125946;0.8336334739843956;0.015561326389328946;0.015561574169771143;0.7976956747691265;0.014895757569828565;0.7978050069163883
46.910856;1.0443969302350833;0.8333831982082559;0.7977889312642362;-1.3941544807484057e-07;-6.341667520963888e-08;1.0448361563694764;10.00109393811844;0.8336344544282654;0.015561329626638684;0.015561587905342594;0.7976953052309849;0.014895739622409714;0.7978064121347832
46.920856;1.04439844910986;0.8333830552397768;0.7977883677298514;-1.3886659791964142e-07;-6.424167337805258e-08;1.0448356370484293;10.001113547390027;0.833635407387162;0.015561333023491457;0.015561602222729677;0.7976948943921212;0.014895721614950301;0.7978079124524994
46.930856;1.044400004712361;0.8333828600652895;0.7977878166883041;-1.382926848751257e-07;-6.507450251315854e-08;1.0448350931113812;10.001132436436619;0.8336363367217554;0.015561336601628534;0.015561616998934028;0.7976944403610776;0.014895703546438021;0.797809504320285
46.940856;1.0444015984324524;0.8333826181117772;0.7977872794091555;-1.3769469715101232e-07;-6.591382041953469e-08;1.0448345224934183;10.001150578390767;0.8336372469253397;0.015561340365214107;0.015561632114021378;0.7976939424656001;0.014895685433351704;0.7978111831214925
46.950856;1.0444032316697176;0.8333823361489414;0.7977867578283001;-1.3707362681620587e-07;-6.675838800582954e-08;1.0448339230974437;10.001167954881025;0.8336381428530862;0.015561344299135228;0.015561647469534276;0.7976934006776341;0.014895667310619259;0.7978129437800621
46.960856;1.0444049045358357;0.8333820224354864;0.7977862551537814;-1.364304195786317e-07;-6.760675831582435e-08;1.0448332931260786;10.001184548695338;0.8336390294066718;0.015561348360314633;0.015561662998412542;0.7976928152441551;0.014895649227234447;0.7978147813032856
46.970856;1.0444066157081546;0.8333816858098558;0.7977857754099912;-1.3576592361821603e-07;-6.845721088831942e-08;1.044832631190654;10.001200342596473;0.8336399115191656;0.015561352478491594;0.015561678658379825;0.7976921862784809;0.014895631235059433;0.7978166904750916
46.980856;1.0444083640550599;0.8333813344849844;0.7977853228576721;-1.3508091125905993e-07;-6.930804595693225e-08;1.0448319363998946;10.001215319572639;0.8336407943707876;0.015561356575821868;0.01556169442235281;0.7976915132680487;0.014895613376621595;0.7978186657886376
46.990856;1.0444101504342216;0.8333809757713603;0.7977849023462525;-1.3437622441434507e-07;-7.015774194428335e-08;1.0448312085780282;10.001229464582122;0.8336416831804054;0.015561360587628248;0.015561710284428978;0.7976907953448431;0.014895595687091333;0.797820701857454
47.000856;1.0444119777782168;0.833380616924629;0.7977845197908888;-1.336526661618815e-07;-7.100495686024888e-08;1.0448304478927917;10.00124277128503;0.8336425826310281;0.01556136446469406;0.01556172627015572;0.7976900321786724;0.014895578206658069;0.7978227933927396
47.010856;1.044413849725208;0.8333802658861464;0.7977841817574202;-1.3291075936945009e-07;-7.184868797540788e-08;1.0448296545601459;10.001255241971911;0.8336434966822472;0.015561368157773463;0.015561742431787762;0.7976892244621082;0.01489556098390618;0.7978249347328481
47.020856;1.0444157696758145;0.8333799308501839;0.7977838943479502;-1.321508266953426e-07;-7.268841424241321e-08;1.0448288297346444;10.001266880032643;0.8336444285630361;0.015561371604598395;0.015561758834495837;0.7976883737782641;0.014895544068342982;0.7978271197931232
47.030856;1.0444177403232024;0.8333796190019634;0.7977836624077791;-1.3137319329037839e-07;-7.352404914688876e-08;1.0448279763255042;10.0012776860679;0.8336453805466468;0.015561374737178847;0.015561775541846845;0.7976874824451339;0.014895527503809734;0.7978293428808781
47.040856;1.0444197628756284;0.8333793354766653;0.7977834897991454;-1.3057810907653934e-07;-7.435578271818367e-08;1.0448270984779238;10.00128765672352;0.8336463537604657;0.015561377492993488;0.015561792604226457;0.7976865533093919;0.01489551132739805;0.7978315992413624
47.050856;1.0444218368728249;0.8333790835591108;0.7977833800568404;-1.2976556184841744e-07;-7.518387723951652e-08;1.044826200510381;10.001296784533478;0.8336473476729905;0.015561379813178356;0.015561810056931276;0.7976855891853593;0.014895495572289117;0.7978338843884198
47.060856;1.0444239607473518;0.8333788658430475;0.7977833364592224;-1.2893534924624826e-07;-7.600848096447323e-08;1.0448252864350405;10.001305061344505;0.8336483594003206;0.015561381641702902;0.015561827924211518;0.7976845927009564;0.014895480269635051;0.7978361935806414
47.070856;1.0444261318021477;0.8333786847725232;0.7977833615728533;-1.2808735378620202e-07;-7.682950513660947e-08;1.0448243605003822;10.001312482839833;0.8336493841495023;0.01556138292910772;0.015561846223565979;0.7976835668824223;0.014895465444448232;0.797838522282873
47.080856;1.0444283455468808;0.8333785420499789;0.7977834568529597;-1.2722177778499926e-07;-7.764679332748088e-08;1.0448234283803433;10.001319051410386;0.833650416415947;0.015561383633839321;0.01556186497124909;0.7976825156669111;0.014895451108743185;0.797840866295805
47.090856;1.044430595392541;0.8333784380334438;0.7977836225590167;-1.2633917400710174e-07;-7.846060571731749e-08;1.0448224977320826;10.001324776817192;0.8336514500862746;0.015561383725797986;0.015561884182934149;0.7976814440299647;0.014895437255181844;0.7978432210489426
47.100856;1.0444328732750687;0.8333783720977967;0.7977838579292797;-1.2544020879719364e-07;-7.927182880063778e-08;1.0448215773086456;10.001329671637263;0.8336524776266322;0.015561383183111493;0.015561903869009897;0.7976803577048722;0.014895423855409758;0.7978455808798058
47.110856;1.044435171154658;0.833378343098705;0.7977841619509177;-1.245254013865622e-07;-8.008170008177092e-08;1.0448206755571499;10.001333743589177;0.8336534900856996;0.015561381969724954;0.015561924038174167;0.7976792625341668;0.014895410870847194;0.7978479388776843
47.120856;1.0444374821693323;0.8333783486276852;0.7977845344054877;-1.2359507364116528e-07;-8.089146523755497e-08;1.0448197999763327;10.001336994734805;0.8336544781161231;0.01556138002211529;0.015561944709471103;0.7976781639615729;0.014895398267860214;0.7978502873888749
47.130856;1.0444398003988045;0.833378384277824;0.7977849756868461;-1.2264941021159122e-07;-8.170223335057557e-08;1.0448189570039235;10.001339429485542;0.833655432855291;0.015561377278722604;0.015561965916185652;0.7976770667416103;0.014895386024005216;0.7978526187698589
47.140856;1.0444421201082037;0.8333784446718981;0.7977854854499298;-1.2168852836970345e-07;-8.251506163316523e-08;1.044818151898839;10.001341060636582;0.8336563463159746;0.015561373717698715;0.015561987697900608;0.7976759746177686;0.014895374123790236;0.797854925928351
47.150856;1.0444444355120246;0.8333785248956682;0.7977860620152397;-1.2071265309050337e-07;-8.333113629847104e-08;1.0448173887430092;10.00134190569449;0.8336572117092971;0.015561369356694128;0.015562010089490753;0.7976748902483856;0.014895362547260888;0.7978572025805398
47.160856;1.044446740712968;0.8333786204609216;0.7977867030580817;-1.197223218460406e-07;-8.415182467029155e-08;1.0448166704517288;10.001341979641662;0.8336580234176985;0.015561364236883538;0.015562033109236829;0.7976738153451541;0.014895351255882285;0.7978594434484013
47.170856;1.0444490293493391;0.8333787263753085;0.7977874063873985;-1.1871826788470796e-07;-8.497852993634187e-08;1.0448159989729588;10.001341293981493;0.8336587764395019;0.01556135841668953;0.015562056751328655;0.7976727506040939;0.014895340181510093;0.7978616447080265
47.180856;1.0444512945565092;0.8333788364677194;0.7977881700675712;-1.1770108006429267e-07;-8.581244340043875e-08;1.0448153757572085;10.00133985700366;0.8336594661928399;0.015561351966322912;0.015562080991191805;0.7976716958582016;0.014895329226115129;0.797863804369527
47.190856;1.0444535294917958;0.8333789432361017;0.7977889919050045;-1.1667113042788267e-07;-8.665440695457228e-08;1.0448148017641192;10.001337668287192;0.8336600887601872;0.015561344964429227;0.01556210579985524;0.7976706507854755;0.014895318273862763;0.7978659218763966
47.200856;1.0444557276256565;0.8333790380819909;0.7977898687237205;-1.1562877638661735e-07;-8.75049956785138e-08;1.0448142771697109;10.001334719810785;0.8336606408217319;0.015561337499698406;0.01556213115661816;0.797669615419443;0.01489530720678436;0.7978679971081101
47.210856;1.044457882971831;0.8333791118977678;0.797790796047981;-1.1457451351750829e-07;-8.836465752750053e-08;1.044813801461435;10.001331007549986;0.8336611192990752;0.015561329672001275;0.015562157049762966;0.7976685901773198;0.014895295915664313;0.7978700296204666
47.220856;1.044459990794731;0.8333791558980473;0.797791768438759;-1.1350895622025256e-07;-8.923389058436541e-08;1.0448133735598433;10.00132653592331;0.8336615210283818;0.015561321592586207;0.01556218346491619;0.7976675759026219;0.014895284301949628;0.7978720184010798
47.230856;1.044462048137513;0.8333791624961048;0.7977927803255318;-1.124326719862794e-07;-9.011338783869905e-08;1.0448129918005946;10.001321314957773;0.8336618430061592;0.015561313383366691;0.015562210378395872;0.7976665738065961;0.0148952722672353;0.7978739618474076
47.240856;1.0444640540115917;0.8333791260919504;0.797793826642161;-1.1134594676529701e-07;-9.100380992185761e-08;1.0448126544187528;10.001315364919273;0.8336620832311558;0.01556130517319572;0.015562237764252319;0.7976655852546817;0.01489525970011068;0.7978758579542543
47.250856;1.0444660095836853;0.8333790430895354;0.7977949026934392;-1.1024857146959783e-07;-9.190538456680868e-08;1.0448123604997217;10.001308723913773;0.8336622407452803;0.01556129708920902;0.015562265601224303;0.7976646117492545;0.014895246485539393;0.7978777049393332
47.260856;1.0444679174853768;0.833378911000233;0.7977960038878251;-1.0913982376845471e-07;-9.281784331664442e-08;1.0448121104984474;10.001301445416646;0.8336623148550201;0.015561289248406144;0.01556229387399455;0.7976636548195791;0.014895232534443192;0.797879501726298
47.270856;1.0444697795846911;0.8333787280655739;0.7977971259878105;-1.0801892230191239e-07;-9.374063772369854e-08;1.0448119059881213;10.001293585115432;0.8336623050840771;0.0155612817549161;0.015562322573910952;0.7976627157625513;0.014895217793073064;0.7978812477057378
47.280856;1.0444715949034693;0.8333784936874647;0.797798265541344;-1.068856459356427e-07;-9.467309840791184e-08;1.0448117492306663;10.001285188072568;0.8336622113349886;0.015561274700385182;0.015562351695911556;0.7976617953527616;0.014895202221932143;0.7978829423124053
47.290856;1.0444733598734173;0.8333782082019334;0.7977994201102749;-1.0574036691157774e-07;-9.561451482105855e-08;1.0448116431638148;10.001276285742614;0.8336620331359438;0.015561268166861954;0.015562381228848033;0.797660893073484;0.01489518577752579;0.7978845848311589
47.300856;1.044475069996291;0.8333778718805867;0.7978005881669544;-1.0458361074068173e-07;-9.656427850991012e-08;1.0448115916340412;10.001266898345584;0.833661769111528;0.015561262226920829;0.01556241115035734;0.797660006524619;0.014895168411435254;0.7978861746166038
47.310856;1.0444767205544914;0.8333774843311343;0.7978017686213648;-1.0341582688590526e-07;-9.752197510523922e-08;1.044811599177859;10.001257034721448;0.8336614176331821;0.015561256937423483;0.015562441436945683;0.7976591323795417;0.014895150080839721;0.7978877118548092
47.320856;1.0444783065174736;0.8333770449369329;0.7978029604014654;-1.0223741210247589e-07;-9.848730683828664e-08;1.0448116702622106;10.001246694465404;0.8336609775916588;0.015561252338570093;0.015562472077549926;0.7976582680902224;0.014895130766232098;0.7978891979766031
47.330856;1.044479823061212;0.8333765537429145;0.7978041626163788;-1.0104870740232927e-07;-9.945993804180506e-08;1.0448118085245905;10.001235875601369;0.8336604485367373;0.015561248459902813;0.015562503075392187;0.7976574122003693;0.014895110480968888;0.7978906349797416
47.340856;1.0444812665451315;0.833376011541146;0.797805374962426;-9.985001561567727e-08;-1.0043941194075825e-07;1.0448120162702181;10.001224578195796;0.833659830665665;0.015561245323573232;0.01556253443876884;0.7976565634848912;0.014895089263028752;0.7978920242208534
47.350856;1.0444826346994807;0.8333754192385396;0.797806597808309;-9.864170101916323e-08;-1.0142530568232905e-07;1.0448122943305564;10.001212805675813;0.8336591246660818;0.015561242945734216;0.01556256616622113;0.7976557208924715;0.014895067163783368;0.7978933656761006
47.360856;1.044483926148155;0.8333747773913576;0.7978078320425184;-9.74243841511059e-08;-1.0241736311534984e-07;1.0448126423772253;10.00120057327373;0.8336583314516173;0.015561241338704184;0.01556259823146625;0.7976548844520315;0.01489504424673155;0.7978946582074966
47.370856;1.044485140453736;0.8333740861311119;0.7978090785069221;-9.619920213780226e-08;-1.0341516421828953e-07;1.04481305968661;10.00118791301946;0.8336574523818173;0.015561240510054959;0.015562630576689052;0.797654055684277;0.014895020589980377;0.7978959006943542
47.380856;1.0444862786892266;0.8333733455051915;0.7978103371233165;-9.496776170633473e-08;-1.044176145109514e-07;1.0448135460972854;10.001174866840266;0.8336564896361794;0.015561240456508706;0.015562663121809943;0.7976532367885485;0.01489499628298117;0.7978970933284307
47.390856;1.044487343671688;0.8333725557568087;0.7978116066902815;-9.373168450574161e-08;-1.0542275443668123e-07;1.0448141021856958;10.001161481752261;0.8336554459685;0.015561241157111811;0.015562695777153057;0.7976524293676818;0.014894971417232289;0.7978982380924503
47.400856;1.0444883396852676;0.8333717169156286;0.7978128851699933;-9.249229072178978e-08;-1.0642785465203144e-07;1.0448147284497862;10.001147814904154;0.8336543237798655;0.01556124257255337;0.015562728445056906;0.7976516338992737;0.014894946077374878;0.797899338358256
47.410856;1.0444892721084182;0.833370828200526;0.7978141694516485;-9.125077996159428e-08;-1.0742966519105664e-07;1.044815424718397;10.001133937639441;0.8336531241964905;0.01556124465136066;0.0155627610244462;0.7976508499128283;0.014894920337448497;0.7979003982993633
47.420856;1.0444901467201846;0.8333698879123539;0.7978154549915425;-9.000868096402735e-08;-1.0842478172902937e-07;1.0448161902820163;10.00111992959465;0.8336518468211015;0.015561247335858015;0.015562793421986914;0.7976500762182557;0.014894894259790924;0.7979014222051541
47.430856;1.0444909684300259;0.8333688939598484;0.7978167362240428;-8.876808351198781e-08;-1.0940994637203705e-07;1.0448170243092292;10.001105867085544;0.8336504902181348;0.01556125056597884;0.015562825551272315;0.7976493113718247;0.014894867895281941;0.7979024139137363
47.440856;1.0444917404995315;0.8333678448867297;0.7978180075177893;-8.753143532708433e-08;-1.1038219297673077e-07;1.0448179261337922;10.00109181681197;0.8336490526366235;0.01556125428751128;0.015562857325370926;0.7976485543576995;0.014894841287669333;0.7979033767784115
47.450856;1.044492465333133;0.8333667404030002;0.7978192636830808;-8.630124255589727e-08;-1.1133886119340884e-07;1.0448188952112618;10.001077838585815;0.8336475323331504;0.015561258460186201;0.015562888664218007;0.7976478047092698;0.014894814480840967;0.7979043139621562
47.460856;1.0444931459401388;0.8333655808943277;0.7978204994805963;-8.508002357002152e-08;-1.1227750376754123e-07;1.0448199308602644;10.001063990113442;0.8336459279681381;0.01556126305475836;0.015562919511864516;0.7976470620777899;0.014894787523977177;0.7979052287289919
47.470856;1.0444937864260109;0.833364367083705;0.7978217092418697;-8.387038825796571e-08;-1.1319588179000838e-07;1.0448210318061704;10.001050327948787;0.8336442394880385;0.015561268051414287;0.015562949839995361;0.7976463260578619;0.014894760468796089;0.797906124661523
47.480856;1.0444943916681315;0.8333631004720927;0.7978228877584995;-8.267496463941996e-08;-1.1409209142907092e-07;1.04482219583233;10.001036905794832;0.8336424685208398;0.015561273452115765;0.01556297963547904;0.7976455963490143;0.014894733361688018;0.79790700588114
47.490856;1.044494967164574;0.8333617836083991;0.7978240313164273;-8.149618029068528e-08;-1.1496468093990768e-07;1.044823420256254;10.001023773794968;0.8336406179158984;0.015561279282419327;0.015563008888240009;0.7976448729171052;0.014894706238312287;0.7979078770596544
47.500856;1.0444955191463032;0.833360419879669;0.7978251375542725;-8.03361274195159e-08;-1.158127951496911e-07;1.0448247029212712;10.001010978994243;0.8336386911783891;0.015561285569521759;0.015563037582805127;0.7976441561223052;0.014894679120966946;0.7979087430683016
47.510856;1.044496054545721;0.8333590136356188;0.7978262047710852;-7.919659902295302e-08;-1.1663621345366332e-07;1.0448260422647848;10.000998564486126;0.8336366922178515;0.015561292328247366;0.015563065690717241;0.7976434464775646;0.014894652020009275;0.7979096085987695
47.520856;1.0444965804386699;0.8333575706382712;0.7978272315969689;-7.807915094275129e-08;-1.1743503762234553e-07;1.0448274362965735;10.000986568049193;0.8336346250954102;0.015561299568233319;0.015563093169549798;0.7976427440744994;0.014894624938420309;0.7979104778034618
47.530856;1.0444971033583845;0.8333560980981659;0.7978282168131353;-7.698511725430125e-08;-1.1820924524801539e-07;1.0448288822519929;10.00097502148964;0.8336324935902569;0.015561307298836598;0.015563119968632579;0.7976420485127537;0.014894597876630566;0.7979113538434083
47.540856;1.0444976290709762;0.833354604342278;0.7978291589682077;-7.591566267911929e-08;-1.1895855684334846e-07;1.0448303774194618;10.000963951837669;0.8336303010208316;0.015561315520932855;0.015563146035869236;0.7976413595711254;0.014894570842184927;0.7979122387896871
47.550856;1.0444981625191538;0.8333530985543647;0.797830056098518;-7.487183950559204e-08;-1.196827465799945e-07;1.044831919507268;10.00095338460494;0.8336280505967953;0.015561324214138372;0.015563171321859472;0.7976406778225167;0.014894543860922751;0.7979131340278429
47.560856;1.0444987077592234;0.8333515904105459;0.7978309056886859;-7.385452588493367e-08;-1.2038207156129074e-07;1.044833506324643;10.00094334244434;0.8336257460944002;0.015561333335049561;0.015563195775937046;0.797640004383401;0.01489451698044884;0.7979140403512012
47.570856;1.0444992680747869;0.833350089280655;0.7978317046505987;-7.286427911013622e-08;-1.210573539230065e-07;1.044835136287451;10.000933840414067;0.8336233925812279;0.015561342837620338;0.015563219337868242;0.7976393404163172;0.014894490261144267;0.7979149575351846
47.580856;1.0444998462742006;0.8333486033506273;0.7978324495300457;-7.190128726376065e-08;-1.217096405454075e-07;1.0448368095251148;10.000924883568482;0.8336209970229452;0.01556135269618336;0.015563241935812676;0.7976386874754622;0.014894463753907012;0.7979158841368593
47.590856;1.0445004451875262;0.8333471393960933;0.7978331370889938;-7.096549065775046e-08;-1.22339779492053e-07;1.0448385282044232;10.000916463492558;0.8336185684123526;0.01556136290367223;0.015563263491267043;0.7976380479014951;0.014894437483403461;0.7979168175327362
47.600856;1.0445010680064706;0.8333457033773443;0.7978337646571109;-7.005670778764846e-08;-1.2294819965880968e-07;1.0448402961153922;10.000908560843044;0.833616116968162;0.01556137345580958;0.015563283926823077;0.7976374241496962;0.014894411459898812;0.7979177539292547
47.610856;1.0445017176766336;0.8333443014182308;0.797834329907406;-6.91746599840888e-08;-1.2353497915034367e-07;1.0448421178342269;10.000901160272452;0.8336136526907126;0.015561384348054132;0.015563303171958547;0.7976368176911952;0.014894385705017412;0.7979186885092111
47.620856;1.044502395588432;0.8333429405230987;0.7978348309287573;-6.831902160180009e-08;-1.2409995046940492e-07;1.044843997540425;10.000894263205783;0.8336111841740261;0.015561395586620674;0.015563321163808704;0.7976362284928619;0.014894360255023492;0.7979196158252992
47.630856;1.0445031012901427;0.8333416281598143;0.7978352670239695;-6.74895027005707e-08;-1.2464250024003643e-07;1.0448459381460855;10.000887887908942;0.8336087182994926;0.015561407192823215;0.015563337847011012;0.797635655181528;0.014894335137688591;0.7979205303748489
47.640856;1.0445038335378443;0.8333403709243608;0.7978356389692489;-6.668582381993554e-08;-1.2516139122357676e-07;1.044847940640402;10.000882061323184;0.833606260737353;0.015561419188402217;0.015563353177172133;0.7976350953572987;0.014894310351996507;0.7979214268109855
47.650856;1.044504591025191;0.8333391739257126;0.7978359482405087;-6.590770384883598e-08;-1.256550493024028e-07;1.0448500035307897;10.00087681080007;0.8336038165952844;0.015561431579456641;0.01556336712868422;0.7976345457802437;0.014894285873195225;0.7979222996575875
47.660856;1.0445053723851443;0.8333380411841834;0.7978361963644923;-6.515497877822936e-08;-1.2612198933322833e-07;1.044852123486675;10.000872160974506;0.8336013906298668;0.015561444355586868;0.01556337969987268;0.7976340028491833;0.014894261671868941;0.7979231433378264
47.670856;1.0445061759627419;0.8333369759946442;0.7978363849284762;-6.442766868003245e-08;-1.2656092120347721e-07;1.0448542967475338;10.00086813298313;0.8335989870021099;0.015561457493321667;0.015563390908061005;0.7976334633476556;0.01489423771766417;0.7979239528456612
47.680856;1.044506999580952;0.8333359809775709;0.7978365159229893;-6.372588717582744e-08;-1.2697065007470177e-07;1.044856519567888;10.000864741499067;0.8335966089827794;0.015561470959004297;0.01556340078341501;0.7976329246040983;0.014894213971831514;0.7979247242632437
47.690856;1.0445078407191166;0.8333350578909805;0.7978365921576512;-6.304968126949994e-08;-1.273500893684589e-07;1.0448587881452234;10.000861993138066;0.8335942587877375;0.015561484715857095;0.015563409371897898;0.7976323838677079;0.014894190392792746;0.7979254543922734
47.700856;1.0445086968244455;0.8333342075515894;0.7978366174566224;-6.239891986972252e-08;-1.276983399176592e-07;1.0448610989588556;10.000859887818933;0.8335919375014441;0.01556149872873075;0.015563416737121109;0.7976318376784236;0.014894166950760498;0.7979261400295231
47.710856;1.0445095653095016;0.8333334302562597;0.7978365964960379;-6.177339142098397e-08;-1.2801460986580906e-07;1.0448634487703201;10.000858416626503;0.8335896453118097;0.015561512966989476;0.01556342295174122;0.7976312819009292;0.014894143633557544;0.7979267778692806
47.720856;1.0445104435035915;0.8333327262283085;0.7978365343000082;-6.117306398409227e-08;-1.2829812152043008e-07;1.0448658341231456;10.000857557621844;0.8335873820766401;0.015561527409769621;0.01556342809116201;0.797630712542886;0.014894120439679987;0.7979273653200578
47.730856;1.0445113289020214;0.8333320957304802;0.7978364356600761;-6.059808790008137e-08;-1.2854832157807375e-07;1.0448682511976843;10.000857279195724;0.8335851481859653;0.01556154205068188;0.015563432234576591;0.7976301267987634;0.014894097367660397;0.7979279012572574
47.740856;1.0445122195932952;0.8333315389883579;0.7978363053006754;-6.004850855414562e-08;-1.2876515743765792e-07;1.0448706961735665;10.000857550921017;0.8335829456755425;0.015561556900570317;0.015563435460599696;0.7976295236436008;0.01489407440972348;0.7979283853026907
47.750856;1.0445131144649888;0.8333310560546708;0.7978361485990292;-5.95241584667617e-08;-1.2894898291879923e-07;1.0448731655280707;10.000858349468249;0.8335807783772015;0.015561571983148555;0.015563437835125366;0.7976289039318579;0.014894051554392438;0.7979288165054109
47.760856;1.0445140132787174;0.8333306466873038;0.7978359716691285;-5.902466257489033e-08;-1.2910031947027148e-07;1.0448756558008063;10.000859656204227;0.8335786502324988;0.015561587325949403;0.015563439402889328;0.7976282699319446;0.01489402879676511;0.7979291934315061
47.770856;1.0445149165421723;0.8333303101727438;0.7978357806932304;-5.854922171118493e-08;-1.292197914157315e-07;1.0448781632021247;10.000861456557923;0.8335765633737685;0.015561602958288253;0.015563440193730538;0.7976276242409159;0.014894006143695349;0.7979295151592968
47.780856;1.0445158246200834;0.8333300454368243;0.7978355810265714;-5.8096405343979954e-08;-1.2930805682979985e-07;1.0448806834992785;10.000863736999579;0.8335745179260987;0.015561618914507878;0.015563440240411817;0.7976269689100925;0.014893983608130209;0.7979297816046824
47.790856;1.0445167366803896;0.8333298513468852;0.7978353766514676;-5.766423393969268e-08;-1.2936567625949663e-07;1.0448832118946119;10.000866471904919;0.8335725134150718;0.0155616352325185;0.015563439590956943;0.7976263053869049;0.014893961205880553;0.7979299933815345
47.800856;1.044517650909516;0.8333297263026082;0.7978351702179803;-5.7250448332532255e-08;-1.2939308809327212e-07;1.0448857431805516;10.000869611940745;0.833570550209837;0.01556165194160212;0.015563438302733152;0.797625634567577;0.014893938966308369;0.7979301518688773
