time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.590856;1.0444903320773193;0.833312407622255;0.7978548018924247;-1.0372934820570598e-07;-1.1624716448226497e-07;1.0447628952936525;10.000235364536174;0.8335704016258426;0.015562329900370162;0.015562942057532746;0.797612061544382;0.014893946083930557;0.7977854984822526
49.600856;1.0444900953943788;0.8333145374522358;0.7978546591583116;-1.0409738856911546e-07;-1.1719796138243472e-07;1.0447605817551435;10.000241457330484;0.8335694064882363;0.015562307487715893;0.015562952269303983;0.7976136831993896;0.01489395744949096;0.7977854912041001
49.610856;1.0444898397639932;0.8333167300835235;0.7978544341548741;-1.04455460242471e-07;-1.181621239346416e-07;1.0447583727895249;10.000246761354449;0.8335684373969372;0.015562285380475934;0.015562960925787;0.7976153176267586;0.014893969513726997;0.7977855349600333
49.620856;1.0444895677465798;0.8333189849078892;0.797854131421396;-1.0480182386819086e-07;-1.1913825629874992e-07;1.044756261228826;10.000251233535751;0.8335674929910893;0.015562263531353402;0.015562968002535508;0.7976169579854462;0.014893982268589812;0.7977856338478587
49.630856;1.0444892819378875;0.8333213011844856;0.797853755719271;-1.0513498018056896e-07;-1.2012500786255022e-07;1.0447542397383522;10.000254834842105;0.8335665724282083;0.015562241876098152;0.01556297345863896;0.7976185981753378;0.014893995706115926;0.797785791079797
49.640856;1.0444889856908446;0.8333236782165298;0.7978533114141505;-1.0545368195275104e-07;-1.211211813926056e-07;1.0447523015848064;10.000257535862273;0.8335656755275279;0.015562220332623694;0.015562977246533532;0.7976202330249589;0.01489400981439699;0.7977860079919963
49.650856;1.0444886832803963;0.8333261151074358;0.7978528024315317;-1.0575696658089527e-07;-1.2212554350154046e-07;1.0447504411640196;10.000259307417146;0.8335648022762643;0.015562198817362906;0.015562979326302401;0.7976218582990073;0.014894024571299288;0.7977862838499992
49.660856;1.044488379334242;0.8333286099172929;0.7978522326900735;-1.0604422827502592e-07;-1.2313654577086522e-07;1.0447486536375539;10.000260112319298;0.8335639519684814;0.015562177269205;0.015562979680737993;0.7976234706759275;0.014894039929766406;0.7977866166404176
49.670856;1.044488077896592;0.8333311591445285;0.7978516066323786;-1.0631514842163782e-07;-1.2415226328300722e-07;1.044746933854627;10.000259909327186;0.8335631225989057;0.015562155663202864;0.015562978324039703;0.7976250675965582;0.014894055803931877;0.7977870036523119
49.680856;1.044487781477266;0.8333337581561797;0.7978509289147;-1.0656965356416271e-07;-1.2517047561268792e-07;1.044745275530176;10.00025866136516;0.833562311207012;0.015562133999057974;0.015562975296718858;0.7976266471831612;0.014894072070254031;0.797787441656041
49.690856;1.0444874910390407;0.8333364018027459;0.7978502037818376;-1.0680793144980234e-07;-1.2618872832356279e-07;1.0447436711844431;10.000256342272;0.833561514300696;0.01556211227443593;0.01556297064923991;0.7976282083229931;0.014894088587450432;0.7977879270864597
49.700856;1.0444872072044982;0.833339084620885;0.7978494350718157;-1.0703027117726714e-07;-1.2720428563134597e-07;1.0447421129319931;10.000252937612707;0.8335607272669227;0.015562090471478574;0.015562964432079983;0.797629750531667;0.014894105224111545;0.7977884562223558
49.710856;1.0444869314081158;0.8333418010909244;0.7978486267885797;-1.0723685088404377e-07;-1.2821400930705256e-07;1.0447405935851222;10.000248438445308;0.833559943883682;0.015562068565614836;0.015562956701721432;0.7976312735105878;0.014894121879928819;0.7977890256138593
49.720856;1.0444866660322805;0.8333445467817453;0.7978477838183722;-1.0742773400960411e-07;-1.292143595952306e-07;1.0447391072740402;10.000242840602482;0.8335591569151021;0.015562046539922011;0.01556294753084044;0.7976327769260322;0.014894138490028368;0.7977896328499479
49.730856;1.044486413867306;0.8333473196165275;0.7978469120782556;-1.0760311116446195e-07;-1.3020160753989602e-07;1.0447376495275944;10.000236147855347;0.8335583588154857;0.01556202438623938;0.015562937009033748;0.7976342602888894;0.014894155000822275;0.7977902768322698
49.740856;1.0444861773013328;0.8333501194969476;0.7978460184443109;-1.0776355447875937e-07;-1.3117205338984e-07;1.0447362173479022;10.000228362587116;0.833557541910622;0.01556200209339962;0.0155629252368261;0.7976357227420288;0.014894171335152329;0.7977909572648432
49.750856;1.044485957436363;0.8333529468996592;0.7978451113421465;-1.0790985066842618e-07;-1.3212196454711425e-07;1.0447348096645686;10.000219475278515;0.8335566986904174;0.01556197964027405;0.015562912320705509;0.7976371632938265;0.014894187387977416;0.7977916739765806
49.760856;1.0444857540760306;0.8333558023946521;0.7978442008906588;-1.0804262783320296e-07;-1.3304735561758414e-07;1.0447334276993494;10.000209470857541;0.8335558225430882;0.01556195700209749;0.015562898372153442;0.7976385812677597;0.014894203052291223;0.797792426191336
49.770856;1.044485567041596;0.8333586869415475;0.7978432976098467;-1.0816243261008677e-07;-1.3394408913909562e-07;1.0447320742799322;10.000198338685486;0.8335549082818191;0.015561934158008791;0.015562883512200825;0.7976399763589734;0.014894218233239857;0.7977932116167391
49.780856;1.0444853974215722;0.833361601769649;0.7978424110200789;-1.0826995407215796e-07;-1.3480830005518203e-07;1.0447307518973812;10.000186073408496;0.8335539517650736;0.015561911091658978;0.015562867870644528;0.797641348482324;0.014894232832754133;0.7977940259456009
49.790856;1.0444852474756945;0.8333645479458889;0.797841549298397;-1.0836589103932619e-07;-1.3563662165677877e-07;1.0447294611824878;10.000172676993323;0.8335529493874491;0.01556188778939906;0.015562851566990095;0.7976426979152986;0.014894246735487246;0.797794863366812
49.800856;1.044485119723596;0.8333675262897365;0.7978407193897422;-1.0845075234351037e-07;-1.3642607344165379e-07;1.0447282014824857;10.000158165778464;0.8335518984448178;0.01556186423282127;0.015562834688514453;0.7976440257220765;0.014894259822527886;0.7977957175246371
49.810856;1.0444850164085822;0.8333705376548639;0.7978399269189593;-1.0852478586801155e-07;-1.3717382755861586e-07;1.044726972062144;10.00014257188397;0.8335507976118914;0.015561840390016443;0.015562817286090075;0.7976453335770525;0.014894271993652798;0.7977965823248835
49.820856;1.0444849392486706;0.8333735831775245;0.7978391763798579;-1.0858806026062193e-07;-1.3787707435948948e-07;1.0447257723323362;10.000125936567676;0.8335496469021968;0.01556181622169655;0.01556279938657288;0.7976466228691631;0.01489428317411771;0.7977974525280259
49.830856;1.0444848885233455;0.8333766641469893;0.7978384717551759;-1.0864075589929823e-07;-1.3853328355172683e-07;1.044724601785826;10.000108303124458;0.8335484474563558;0.015561791690186899;0.01556278101569642;0.7976478942781554;0.014894293310662757;0.797798323598801
49.840856;1.0444848619290634;0.8333797814432803;0.7978378169289393;-1.0868342071350431e-07;-1.3914059893293015e-07;1.0447234596968658;10.000089714760573;0.8335472009183966;0.015561766755019623;0.01556276221672511;0.7976491483956569;0.014894302364488004;0.7977991909781578
49.850856;1.0444848547255752;0.8333829346720634;0.7978372157824462;-1.0871698547249407e-07;-1.3969773972153392e-07;1.0447223445893878;10.000070217959664;0.8335459084274154;0.015561741370299491;0.015562743051869988;0.7976503865092248;0.014894310299681288;0.7978000496793329
49.860856;1.044484861256446;0.8333861217749077;0.7978366719212917;-1.0874254155473416e-07;-1.4020354653971057e-07;1.044721254307534;10.000049868497689;0.8335445700789261;0.015561715492791308;0.015562723599220637;0.797651610325879;0.014894317067510944;0.7978008940324236
49.870856;1.0444848762701564;0.8333893399807802;0.7978361877172155;-1.0876101062420784e-07;-1.406566912713003e-07;1.0447201862096975;10.000028735774107;0.8335431849262952;0.015561689091464477;0.015562703945568896;0.7976528208851099;0.014894322599499089;0.7978017176711849
49.880856;1.0444848954985397;0.8333925872654526;0.7978357635960301;-1.0877302583150807e-07;-1.4105559749795189e-07;1.0447191369086097;10.000006902898068;0.8335417512477542;0.015561662150141885;0.015562684164914058;0.7976540179948042;0.014894326824778146;0.7978025142940022
49.890856;1.044484916256683;0.8333958628484882;0.7978353985496346;-1.0877910256329847e-07;-1.4139838378179145e-07;1.0447181024664989;9.99998446292744;0.8335402674950416;0.015561634659630015;0.01556266430803761;0.7976552003155356;0.014894329694356582;0.7978032783595501
49.900856;1.044484937827343;0.8333991664659905;0.79783509101148;-1.0877979330827522e-07;-1.4168297197381463e-07;1.0447170792233242;9.999961512844314;0.8335387336913253;0.015561606614379594;0.01556264441724444;0.7976563654513725;0.014894331182565675;0.7978040051329731
49.910856;1.044484961279329;0.8334024972651289;0.797834839486232;-1.0877575779721642e-07;-1.4190763554039646e-07;1.0447160644614712;9.999938146433015;0.8335371522688462;0.015561578026508158;0.015562624534625816;0.797657510178759;0.014894331274170931;0.7978046906630089
49.920856;1.0444849890835612;0.8334058533829238;0.7978346431202298;-1.0876782003345952e-07;-1.4207160649363527e-07;1.0447150566877985;9.999914446694978;0.8335355277157352;0.015561548940917476;0.01556260469048843;0.7976586307703225;0.014894329959333815;0.7978053320140388
49.930856;1.0444850241561818;0.8334092321976498;0.7978345017883042;-1.0875678068581715e-07;-1.4217500017603292e-07;1.044714055481064;9.9998904823812;0.8335338652378632;0.015561519432069203;0.01556258489665823;0.7976597231318105;0.014894327235180436;0.7978059274848472
49.940856;1.0444850688313043;0.8334126305227068;0.797834415772124;-1.0874304655126364e-07;-1.422181880671684e-07;1.0447130610406137;9.99986631470525;0.833532169974646;0.015561489583653847;0.015562565157916998;0.7976607830860091;0.014894323099599012;0.7978064764396264
49.950856;1.0444851251787644;0.8334160447588965;0.7978343855603811;-1.0872653992302516e-07;-1.4220143696913556e-07;1.0447120735405722;9.99984200752827;0.8335304476889115;0.015561459477439485;0.015562545488312774;0.797661806891904;0.014894317540317484;0.7978069790186395
49.960856;1.0444851956838284;0.8334194714386142;0.7978344116832369;-1.0870690072611897e-07;-1.421250783857953e-07;1.0447110925223102;9.999817628247712;0.833528705467083;0.01556142920347466;0.015562525916734238;0.7976627915268614;0.014894310541531404;0.7978074361013511
49.970856;1.0444852829887883;0.8334229080143007;0.7978344943829261;-1.086837157421425e-07;-1.4198979610061223e-07;1.044710117141055;9.999793241738722;0.8335269510934631;0.015561398861032858;0.01556250647965264;0.7976637342833439;0.014894302104697018;0.797807849180681
49.980856;1.044485389499779;0.8334263532364189;0.7978346330545103;-1.0865676722286688e-07;-1.417967017602174e-07;1.0447091465593343;9.999768907151044;0.8335251919303285;0.01556136853986548;0.015562487207176604;0.7976646319315804;0.014894292257301869;0.7978082202097942
49.990856;1.0444855171768166;0.8334298067088708;0.7978348258285568;-1.0862611927773303e-07;-1.415472131694549e-07;1.0447081794400952;9.999744679139848;0.8335234346161108;0.015561338310904308;0.0155624681138788;0.7976654803842057;0.014894281042680379;0.7978085519856734
50.000856;1.0444856672132652;0.8334332680719583;0.7978350700586528;-1.0859187067725152e-07;-1.4124282164612063e-07;1.0447072139184161;9.999720611411318;0.8335216853737843;0.015561308230892261;0.015562449206848896;0.7976662750948185;0.014894268501830387;0.7978088488433704
50.010856;1.0444858400059587;0.8334367364120499;0.797835363310225;-1.0855398678259192e-07;-1.4088486983912707e-07;1.0447062489025407;9.999696759065925;0.8335199502350421;0.01556127833894667;0.015562430498270467;0.7976670114956651;0.0148942546670648;0.7978091168147495
50.020856;1.0444860356914332;0.8334402097994332;0.7978357037702581;-1.0851240268410222e-07;-1.404745164983026e-07;1.0447052850573535;9.999673174970448;0.8335182351717215;0.01556124864640171;0.015562412003663631;0.7976676851136569;0.014894239575100006;0.797809362764628
50.030856;1.0444862549658407;0.8334436847590065;0.7978360902930349;-1.0846712000488823e-07;-1.4001283160450205e-07;1.0447043242036718;9.999649904513479;0.8335165461086894;0.015561219140644044;0.015562393735145823;0.7976682915717741;0.014894223275319522;0.7978095930697745
50.040856;1.044486499378316;0.8334471557782944;0.7978365223509756;-1.0841823088506778e-07;-1.3950085793556855e-07;1.0447033684064417;9.99962698615004;0.8335148888903139;0.015561189804482014;0.015562375697404455;0.7976688265026429;0.014894205826515967;0.7978098129982769
50.050856;1.0444867704872347;0.8334506152595711;0.7978369992337694;-1.0836583015067607e-07;-1.389397206705039e-07;1.0447024206095359;9.999604451802108;0.8335132695906902;0.015561160628021585;0.015562357885873733;0.7976692855848944;0.014894187300602824;0.7978100271620693
50.060856;1.0444870688383472;0.8334540542325206;0.797837518808838;-1.0830985239588097e-07;-1.3833072875216996e-07;1.0447014859282326;9.999582322653573;0.8335116950376589;0.015561131602038984;0.015562340296063565;0.7976696650487745;0.014894167779935548;0.7978102402858434
50.070856;1.0444873940001;0.8334574632329099;0.7978380772271668;-1.0825005877739988e-07;-1.3767519890652732e-07;1.0447005715293283;9.999560609892463;0.8335101729509854;0.015561102711533532;0.015562322940831198;0.7976699622189256;0.014894147340011106;0.7978104574382563
50.080856;1.0444877451676597;0.8334608327756945;0.7978386699616048;-1.0818610761993074e-07;-1.3697419481643858e-07;1.044699685395926;9.999539321302409;0.8335087114652062;0.01556107394420297;0.015562305853164964;0.7976701756804994;0.014894126047854834;0.7978106838918538
50.090856;1.0444881215475936;0.8334641537688339;0.7978392930423738;-1.0811755615538803e-07;-1.3622849398097234e-07;1.0446988353579822;9.999518463720916;0.8335073182554656;0.015561045305872389;0.015562289065255544;0.7976703049478184;0.014894103980708695;0.7978109249702676
50.100856;1.0444885223073759;0.8334674179862069;0.7978399431783463;-1.080439585873985e-07;-1.3543866557191043e-07;1.0446980286166176;9.999498045266169;0.833505999638263;0.015561016828124094;0.015562272588473437;0.7976703497157798;0.014894081237313967;0.7978111854220903
50.110856;1.0444889461100202;0.8334706181844113;0.7978406168971163;-1.0796501911216552e-07;-1.3460510622976215e-07;1.044697271778134;9.99947808476907;0.8335047601462772;0.015560988561626611;0.01556225641646753;0.7976703095663212;0.014894057934112881;0.7978114685409496
50.120856;1.0444893909311477;0.8334737477818066;0.7978413100333364;-1.078804534341094e-07;-1.3372804007892908e-07;1.0446965712587268;9.99945861771456;0.8335036028323686;0.01556096056793629;0.015562240538472473;0.7976701843992955;0.01489403419810827;0.7978117758394815
50.130856;1.044489854168426;0.8334768003096348;0.7978420179013381;-1.0778973957177108e-07;-1.328076872100136e-07;1.0446959333202568;9.99943969093624;0.8335025298843868;0.01556093292242564;0.015562224945152468;0.797669974648747;0.014894010163532754;0.7978121071290405
50.140856;1.0444903324101915;0.8334797687021599;0.7978427355455381;-1.0769216879497456e-07;-1.3184465856143308e-07;1.0446953639831256;9.999421354851814;0.8335015429110583;0.0155609057122904;0.015562209630285668;0.7976696811462012;0.014893985971538739;0.7978124611857662
50.150856;1.0444908212052375;0.8334826446838078;0.7978434579982471;-1.0758712007671634e-07;-1.3084023043636857e-07;1.0446948695344165;9.99940365782947;0.8335006427926679;0.015560879019669566;0.015562194596431609;0.7976693053022904;0.014893961765028984;0.7978128372928878
50.160856;1.0444913150790014;0.8334854190021935;0.797844180549679;-1.0747430206275845e-07;-1.2979627486275043e-07;1.044694457007412;9.999386641924435;0.8334998294019618;0.015560852909964699;0.01556217985485782;0.7976688494557481;0.014893937677846521;0.7978132362947455
50.170856;1.0444918075958394;0.8334880828165848;0.7978448988690365;-1.0735375980154893e-07;-1.2871489541635038e-07;1.0446941336105418;9.999370342499615;0.833499101424078;0.01556082743660937;0.015562165407834186;0.7976683171711878;0.014893913828980334;0.7978136598984635
50.180856;1.0444922916942367;0.8334906292151493;0.7978456090034463;-1.0722562605367614e-07;-1.2759817447125774e-07;1.0446939054570417;9.999354790888212;0.833498456534114;0.015560802648594864;0.015562151234559177;0.7976677133565689;0.014893890320762377;0.7978141090063915
50.190856;1.0444927604055714;0.8334930537787704;0.7978463072114464;-1.0708994382015105e-07;-1.2644834446889976e-07;1.0446937767002984;9.99934001798365;0.833497891887669;0.015560778585666952;0.015562137300297357;0.7976670433805431;0.014893867236922964;0.7978145829353918
50.200856;1.0444932077200577;0.8334953543118689;0.7978469897443725;-1.0694678581975385e-07;-1.2526797288865883e-07;1.0446937496477824;9.999326056107757;0.8334974044997094;0.015560755272108543;0.015562123569834023;0.797666311463909;0.014893844645864027;0.7978150799296957
50.210856;1.0444936292854652;0.8334975299923238;0.7978476527911007;-1.0679643750281404e-07;-1.240599054338139e-07;1.044693825737815;9.999312932812126;0.8334969913493047;0.015560732732794862;0.015562110011410349;0.79766552000171;0.01489382260812575;0.7978155975053589
50.220856;1.044494022383887;0.8334995803481002;0.797848292591354;-1.066393772626118e-07;-1.2282716829418195e-07;1.0446940063646037;9.999300660561385;0.8334966491535446;0.015560711022050111;0.015562096600129504;0.7976646705402852;0.014893801183635267;0.7978161323252742
50.230856;1.044494385013208;0.8335015050564301;0.7978489059109627;-1.0647608457968387e-07;-1.2157286070455787e-07;1.0446942929727046;9.99928923554686;0.8334963740298525;0.01556069022806307;0.015562083322109451;0.7976637653369736;0.01489378043396561;0.7978166808123119
50.240856;1.0444947151017596;0.8335033043284156;0.7978494905717078;-1.0630675283560957e-07;-1.2030001469331344e-07;1.0446946868705898;9.999278644481915;0.8334961615158659;0.015560670447940553;0.015562070168666025;0.7976628080400854;0.014893760417614069;0.7978172404382027
50.250856;1.0444950105748578;0.8335049787834526;0.7978500453278896;-1.0613094893577275e-07;-1.1901150381474011e-07;1.0446951888520188;9.999268866191539;0.8334960067822619;0.015560651766690144;0.015562057122775736;0.7976618033296189;0.014893741190747547;0.7978178103104195
50.260856;1.0444952696452212;0.8335065290908152;0.7978505694851833;-1.0594740192004057e-07;-1.1771005004565201e-07;1.0446957986178758;9.999259866371789;0.8334959046860919;0.015560634249529992;0.01556204415800591;0.7976607562916039;0.014893722817288893;0.7978183904799433
50.270856;1.0444954910206172;0.8335079560709097;0.7978510627644644;-1.0575413615514517e-07;-1.1639823684157983e-07;1.0446965144151659;9.999251598724307;0.8334958496288988;0.015560617930963258;0.01556203125353179;0.7976596721303092;0.014893705373056424;0.797818980819402
50.280856;1.044495674195155;0.8335092608379587;0.7978515252240678;-1.0554884918119906e-07;-1.1507841941811275e-07;1.0446973332938263;9.99924401700107;0.8334958352040021;0.015560602804969348;0.015562018400577474;0.7976585562332557;0.014893688943657325;0.7978195802575926
50.290856;1.0444958194775282;0.8335104446119226;0.7978519571275788;-1.0532918430415625e-07;-1.1375252442574215e-07;1.0446982516618708;9.999237084598752;0.8334958540143368;0.01556058883207792;0.015562005585580328;0.7976574141156957;0.01489367362642161;0.7978201865098199
50.300856;1.044495927249791;0.8335115086424191;0.7978523586627202;-1.0509288165837403e-07;-1.124218568079934e-07;1.0446992652595783;9.99923077337561;0.8334958981069733;0.01556057596088339;0.015561992768531418;0.7976562508837339;0.014893659529117417;0.797820796440192
50.310856;1.044495996759035;0.8335124544091064;0.7978527297379863;-1.0483800765298045e-07;-1.1108716698880579e-07;1.0447003686308827;9.999225056670559;0.8334959597575249;0.015560564149868877;0.0155619798833376;0.7976550706576695;0.014893646758339802;0.7978214068263195
50.320856;1.0444960259421858;0.83351328369554;0.7978530701166474;-1.045632085702896e-07;-1.0974901613672088e-07;1.044701555176271;9.999219907143285;0.833496032126557;0.015560553373013994;0.015561966859009763;0.7976538768011068;0.014893635404917569;0.7978220149554878
50.330856;1.044496012503549;0.8335139983464858;0.797853379513582;-1.0426789012025277e-07;-1.0840818317101989e-07;1.044702818049811;9.9992153036994;0.8334961095574299;0.015560543600975859;0.015561953639329412;0.7976526724027704;0.014893625537899718;0.7978226184509961
50.340856;1.044495954610454;0.8335145997593129;0.7978536574579732;-1.0395224802653027e-07;-1.0706588444752387e-07;1.0447041511341044;9.99921123452217;0.8334961874717577;0.01556053477802366;0.01556194019150476;0.7976514601558633;0.014893617211821294;0.797823214525928
50.350856;1.0444958511446945;0.8335150884828741;0.7978539031391095;-1.03617071886761e-07;-1.0572369966549067e-07;1.0447055496475528;9.999207689942319;0.8334962619749285;0.015560526818676573;0.015561926501986127;0.7976502423132827;0.014893610475479583;0.7978237999007807
50.360856;1.0444957019420589;0.8335154645427907;0.7978541153569192;-1.0326342281080774e-07;-1.0438328617917115e-07;1.04470701029772;9.999204657164281;0.8334963293807672;0.0155605196242694;0.015561912562637571;0.7976490209448768;0.014893605370332184;0.7978243713078114
50.370856;1.044495507101855;0.8335157279846026;0.7978542926961536;-1.0289238441384849e-07;-1.0304611957190598e-07;1.0447085309242765;9.999202125861467;0.8334963860230136;0.015560513106355587;0.01556189836111248;0.7976477980540466;0.014893601924058683;0.7978249254328855
50.380856;1.0444952659759652;0.8335158787070144;0.7978544337746207;-1.0250500653750736e-07;-1.0171339508257222e-07;1.0447101097568496;9.999200101539177;0.8334964283110594;0.01556050719760593;0.015561883876366443;0.7976465756453289;0.014893600150629559;0.7978254584186514
50.390856;1.044494977220782;0.8335159162181893;0.7978545373528803;-1.021023426890487e-07;-1.0038603773820182e-07;1.044711744606944;9.999198610939603;0.833496452513054;0.015560501845919367;0.015561869078957673;0.7976453555373391;0.014893600058810191;0.7978259659433596
50.400856;1.0444946392734293;0.8335158398700219;0.7978546025277586;-1.0168535064595099e-07;-9.906475009467074e-08;1.044713432364468;9.999197689182793;0.8334964543445625;0.01556049700300628;0.015561853946865455;0.7976441388432701;0.01489360166241777;0.7978264440740432
50.410856;1.0444942504287746;0.8335156487811237;0.7978546289891719;-1.0125471844715473e-07;-9.775010080495677e-08;1.0447151687937415;9.999197365931755;0.8334964288885798;0.015560492611980203;0.015561838485447859;0.7976429258366148;0.014893604984605987;0.7978268899000276
50.420856;1.044493809140291;0.8335153414119058;0.79785461709534;-1.0081094612427272e-07;-9.644255895167579e-08;1.0447169484073504;9.999197666692348;0.8334963709290174;0.015560488599874573;0.01556182272727274;0.797641716508332;0.014893610046199018;0.7978273013344515
50.430856;1.044493315077277;0.8335149156621847;0.7978545678790474;-1.0035469020170416e-07;-9.514237684565402e-08;1.0447187646240195;9.99919861531077;0.8334962754692851;0.015560484882679075;0.015561806714467942;0.7976405112366907;0.01489361684029923;0.7978276767024168
50.440856;1.0444927698507653;0.8335143695970691;0.7978544830375116;-9.988706670699691e-08;-9.384952358490795e-08;1.0447206108799674;9.99920022980298;0.8334961384199745;0.01556048137975211;0.015561790483983828;0.7976393111654839;0.014893625315955946;0.7978280147791036
50.450856;1.044492176344956;0.8335137022031387;0.7978543647374442;-9.940970248482986e-08;-9.256377527947618e-08;1.0447224821086798;9.999202522917242;0.8334959570267586;0.015560478019771671;0.015561774069269714;0.7976381181737487;0.014893635380801249;0.7978283151206729
50.460856;1.0444915376392274;0.8335129135408741;0.7978542153502407;-9.892448744422121e-08;-9.128476100708468e-08;1.0447243746611181;9.999205504184383;0.8334957292817169;0.01556047472575134;0.015561757512665976;0.79763693447535;0.014893646910524822;0.7978285784223813
50.470856;1.0444908561805255;0.8335120041845496;0.7978540372310513;-9.843320061130545e-08;-9.001195356914496e-08;1.0447262849123498;9.999209173849808;0.8334954531006693;0.01556047139884239;0.015561740869345636;0.7976357624575763;0.01489365976109935;0.7978288066151532
50.480856;1.0444901328384637;0.8335109746320164;0.7978538322732279;-9.793732490787521e-08;-8.874482750149349e-08;1.0447282084437441;9.999213518060468;0.8334951265205194;0.01556046792136758;0.015561724201194968;0.7976346048412092;0.0148936737872009;0.7978290024916566
50.490856;1.044489367292041;0.8335098253692276;0.7978536013058813;-9.743812312469958e-08;-8.748325041528669e-08;1.0447301400609417;9.999218516299273;0.8334947481895584;0.015560464169284133;0.015561707571806856;0.797633464310736;0.014893688852376054;0.7978291694480717
50.500856;1.044488560511744;0.8335085575642428;0.7978533438896219;-9.693666958868162e-08;-8.622777335543621e-08;1.044732074076775;9.999224147285934;0.8334943171133169;0.015560460025288917;0.015561691041346744;0.7976323428895034;0.014893704818167748;0.7978293114252994
50.510856;1.0444877162854715;0.8335071736211946;0.7978530588735677;-9.643374259515001e-08;-8.497946900478013e-08;1.0447340047503002;9.999230381277528;0.8334938322747543;0.01556045539426627;0.015561674657836663;0.7976312424420426;0.014893721533219753;0.7978294326244288
50.520856;1.044486839921321;0.8335056766268241;0.7978527452488674;-9.592985032523718e-08;-8.373966535473332e-08;1.0447359266079248;9.99923717468161;0.8334932928651199;0.015560450211479738;0.015561658450319286;0.7976301655785594;0.014893738844346232;0.7978295373561118
50.530856;1.0444859366450352;0.8335040690206016;0.7978524024648884;-9.542540474712067e-08;-8.251001832088582e-08;1.0447378343363363;9.999244475919433;0.8334926986877836;0.015560444436045987;0.015561642430297158;0.7976291149597209;0.014893756616173195;0.797829630218121
50.540856;1.0444850115127693;0.8335023518969773;0.7978520303420862;-9.492083080337543e-08;-8.129254181533265e-08;1.0447397225003785;9.999252231585478;0.8334920501749278;0.015560438043754572;0.01556162660112015;0.7976280917073795;0.014893774735959616;0.7978297161340623
50.550856;1.0444840696688915;0.8335005252826343;0.7978516290646697;-9.441640875228163e-08;-8.008931098461125e-08;1.044741585326956;9.999260388146144;0.8334913482231361;0.0155604310297234;0.015561610969916628;0.7976270949900597;0.014893793104538044;0.7978297998712696
50.560856;1.044483115987411;0.8334985889199228;0.7978511989093954;-9.391183774013679e-08;-7.89021738462786e-08;1.0447434167881413;9.999268891160833;0.833490594352698;0.015560423413052398;0.015561595554943622;0.7976261229993566;0.014893811628345197;0.7978298854076996
50.570856;1.0444821544756706;0.8334965432927223;0.7978507394781839;-9.34058975283016e-08;-7.77325953929206e-08;1.0447452111965947;9.999277679610044;0.8334897909577436;0.015560415242293164;0.01556158038512329;0.797625174019539;0.014893830212859132;0.7978299759531909
50.580856;1.0444811879360567;0.833494390162944;0.7978502492765069;-9.289650357795627e-08;-7.658170104579055e-08;1.0447469637714444;9.99928667884852;0.8334889410018387;0.015560406599187086;0.015561565498628126;0.797624246574986;0.014893848753512474;0.797830074588634
50.590856;1.044480217844197;0.8334921318650176;0.7978497262206345;-9.238115507362297e-08;-7.545054551104787e-08;1.0447486707644096;9.999295804309428;0.8334880475863173;0.015560397592655794;0.015561550946662672;0.7976233390291072;0.014893867138173587;0.7978301847864067
50.600856;1.0444792445949458;0.8334897699733834;0.7978491683708882;-9.185752040017876e-08;-7.434016161519608e-08;1.0447503295151799;9.99930497260271;0.8334871136868706;0.015560388350929613;0.015561536791835924;0.7976224496039741;0.014893885266839033;0.7978303102388192
50.610856;1.0444782682771734;0.8334873045597747;0.7978485741863691;-9.132371843154901e-08;-7.325130932829635e-08;1.0447519387770552;9.99931410609515;0.8334861414560605;0.01556037901300389;0.015561523088233534;0.7976215767635998;0.014893903063677985;0.7978304541120006
50.620856;1.0444772892797445;0.8334847342534257;0.7978479424072749;-9.077816978206024e-08;-7.218442720788644e-08;1.0447534992260246;9.9993231327767;0.8334851318397163;0.015560369712451142;0.015561509860334685;0.7976207192578529;0.014893920469499502;0.7978306186906194
50.630856;1.044476308448834;0.8334820567258501;0.797847272132785;-9.021924350002806e-08;-7.11398709085422e-08;1.0447550133811405;9.999331989085592;0.8334840852595501;0.015560360567204772;0.015561497109550093;0.7976198760060331;0.014893937434122942;0.7978308056568653
50.640856;1.0444753275756815;0.8334792693343775;0.7978465631217891;-8.964512440175818e-08;-7.011811427783237e-08;1.0447564845596782;9.99934062146627;0.8334830022429695;0.01556035168232469;0.015561484836683863;0.79761904612497;0.01489395391532526;0.7978310160670747
50.650856;1.0444743502927447;0.833476369491725;0.797845815642216;-8.905409089064385e-08;-6.911978389656741e-08;1.044757915948135;9.99934898095498;0.8334818836893382;0.015560343150400469;0.01556147305053428;0.7976182285690838;0.014893969877786361;0.7978312500760486
50.660856;1.044473381860804;0.8334733547148739;0.7978450300493923;-8.844474541911898e-08;-6.814557402983107e-08;1.0447593103325044;9.999357017785421;0.8334807315336478;0.015560335044742963;0.015561461765968343;0.7976174215300743;0.014893985295133205;0.7978315072214505
50.670856;1.04447242739552;0.8334702230645917;0.7978442067115235;-8.781602759295242e-08;-6.719611590397506e-08;1.044760670080999;9.999364685842929;0.8334795494986642;0.01556032741441228;0.015561451005260756;0.7976166225599417;0.014894000149815095;0.7978317868867418
50.680856;1.0444714906177712;0.833466973914125;0.7978433460814502;-8.716734799226084e-08;-6.627180911455546e-08;1.044761997284805;9.999371950763813;0.8334783433786354;0.015560320285620759;0.015561440800468788;0.7976158294156148;0.014894014424217271;0.7978320883573907
50.690856;1.044470574260821;0.8334636081579615;0.7978424487080986;-8.649878289701843e-08;-6.537272138204535e-08;1.0447632937147464;9.999378785841335;0.8334771206503397;0.015560313665486224;0.015561431187803277;0.7976150408011149;0.014894028096996538;0.7978324105398891
50.700856;1.0444696810381253;0.8334601281537072;0.7978415152738143;-8.581107317456413e-08;-6.449885781501006e-08;1.044764560603494;9.999385158700363;0.8334758890760408;0.015560307544542561;0.015561422189978457;0.7976142564590752;0.014894041146586955;0.797832751474287
50.710856;1.04446881394408;0.8334565379210469;0.7978405466244132;-8.510543184132222e-08;-6.365063291761903e-08;1.0447657988290238;9.999391027535113;0.833474655215166;0.01556030190290478;0.015561413803235375;0.797613476678036;0.01489405354622526;0.7978331082514695
50.720856;1.0444679757763267;0.8334528429629301;0.7978395438417518;-8.438325603179084e-08;-6.28289649514013e-08;1.044767009135756;9.999396350363849;0.8334734243597376;0.015560296721254252;0.015561406010300226;0.7976127016833716;0.01489406525778176;0.7978334777331624
50.730856;1.0444671690130958;0.8334490495346994;0.797838508117438;-8.364591292478314e-08;-6.20349366959163e-08;1.0447681923698453;9.999401094602096;0.8334722011924898;0.015560291984760681;0.015561398807785851;0.7976119312656281;0.014894076235835668;0.7978338571617114
50.740856;1.0444663960415652;0.8334451638117828;0.7978374400612681;-8.289472869927651e-08;-6.126948054288549e-08;1.0447693504488047;9.999405237228281;0.8334709897787234;0.015560287672565717;0.015561392215629286;0.7976111647990607;0.014894086434384281;0.7978342437379276
50.750856;1.044465658473839;0.8334411916426087;0.7978363391766442;-8.213104927476509e-08;-6.053333236908226e-08;1.0447704869243692;9.999408758983812;0.833469793563194;0.015560283743986722;0.015561386262188729;0.7976104014609398;0.014894095809823345;0.7978346337717184
50.760856;1.0444649560228836;0.8334371393430022;0.7978352044000383;-8.1356284590971e-08;-5.982705380720434e-08;1.0447716058742431;9.999411643912522;0.8334686162904413;0.015560280139116252;0.015561380967079052;0.797609640366065;0.014894104318608757;0.797835022557118
50.770856;1.0444642863796862;0.8334330141804727;0.7978340348884829;-8.057195839280755e-08;-5.9151001174222384e-08;1.044772710431256;9.999413883475343;0.833467462980741;0.015560276796436295;0.015561376332390806;0.7976088806570278;0.014894111915052606;0.79783540502916
50.780856;1.0444636464120707;0.8334288238676306;0.7978328299175146;-7.977959569390692e-08;-5.850543077914981e-08;1.0447738026677207;9.999415472404047;0.833466339832741;0.01556027367246685;0.015561372341677837;0.7976081217690769;0.014894118561835215;0.797835776502583
50.790856;1.0444630335149634;0.8334245762164701;0.7978315883777564;-7.898038956748313e-08;-5.789063298572679e-08;1.0447748846809952;9.999416395947371;0.833465253181023;0.015560270754668004;0.015561368970640577;0.7976073640273096;0.014894124246102192;0.7978361329012039
50.800856;1.044462445775649;0.8334202789535723;0.7978303086317812;-7.817493033442886e-08;-5.730679773385317e-08;1.0447759595059456;9.999416624084581;0.8334642083640028;0.015560268069164464;0.015561366202547328;0.7976066090699855;0.014894128975137425;0.7978364704885289
50.810856;1.044461881447323;0.8334159395887643;0.7978289887301757;-7.736331157690942e-08;-5.675380888699862e-08;1.0447770310833637;9.999416120698552;0.8334632091060423;0.015560265679865523;0.015561364038772299;0.7976058594355909;0.014894132755743009;0.797836785684902
50.820856;1.0444613387865638;0.8334115657275115;0.7978276271456305;-7.654561102276186e-08;-5.6231263635038134e-08;1.0447781034095687;9.999414859955504;0.8334622575874095;0.015560263676361215;0.01556136250285869;0.7976051178069244;0.01489413559090547;0.79783707524916
50.830856;1.04446081625952;0.8334071650268035;0.7978262236532327;-7.572226556643493e-08;-5.5738565502996094e-08;1.0447791794802628;9.999412839234143;0.8334613552689233;0.015560262154990583;0.015561361630964787;0.7976043867760745;0.014894137494309378;0.7978373365604727
50.840856;1.0444603127371226;0.8334027448239771;0.7978247792107269;-7.489405617443163e-08;-5.527494333593007e-08;1.044780261198771;9.9994100793167;0.833460504125137;0.015560261202073591;0.015561361450825453;0.7976036688374475;0.014894138494817322;0.7978375676368046
50.850856;1.0444598275685353;0.8333983126573863;0.797823295229447;-7.406205939051522e-08;-5.483956007564745e-08;1.044781350722975;9.999406610803424;0.8334597072363936;0.015560260889102836;0.015561361970011029;0.7976029661706947;0.014894138628081316;0.7978377668875508
50.860856;1.0444593607095165;0.8333938771234491;0.7978217737585228;-7.322767447241209e-08;-5.44317439118516e-08;1.044782451969777;9.999402461343708;0.8334589682234073;0.015560261278623387;0.015561363181092611;0.7976022808664927;0.014894137930831766;0.7978379329268547
50.870856;1.0444589124849666;0.8333894475842291;0.7978202182910878;-7.239241974235717e-08;-5.4051127056036824e-08;1.0447835710121218;9.999397652387334;0.8334582904189327;0.01556026243008378;0.015561365066493704;0.7976016156320227;0.014894136441768579;0.7978380647033597
50.880856;1.0444584826300587;0.8333850330420027;0.7978186336954584;-7.155758294141418e-08;-5.3697563730370344e-08;1.0447847154907066;9.999392201314004;0.8334576765393287;0.015560264402156382;0.015561367592934373;0.7976009739324027;0.0148941342031132;0.7978381619442395
50.890856;1.044458069669541;0.833380641574835;0.7978170252960405;-7.072413232631921e-08;-5.337094527471578e-08;1.044785893228472;9.999386128659099;0.8334571286167587;0.015560267252511896;0.0155613707082156;0.7976003595788936;0.014894131260514408;0.7978382254650127
50.900856;1.0444576713977083;0.8333762806585995;0.7978153983815615;-6.989293801716745e-08;-5.3071096620287935e-08;1.0447871105899746;9.999379466770772;0.8334566478030898;0.01556027103062145;0.015561374350052856;0.7975997766070425;0.01489412766157079;0.7978382569768353
50.910856;1.044457285813209;0.8333719574282267;0.7978137584833391;-6.906496554263155e-08;-5.279774180948676e-08;1.0447883716336248;9.999372262359836;0.8334562339325285;0.015560275762699778;0.015561378458063779;0.7975992293320385;0.014894123447571605;0.7978382587727938
50.920856;1.0444569119665668;0.8333676785004629;0.7978121117349689;-6.82412488637919e-08;-5.255045840388982e-08;1.0447896776531913;9.999364572041026;0.8334558853246301;0.015560281438531434;0.015561382983824387;0.7975987219962615;0.014894118641269723;0.7978382337872082
50.930856;1.044456550467955;0.8333634499827219;0.7978104646222476;-6.742277344035723e-08;-5.23286065215314e-08;1.0447910267252203;9.999356452710808;0.8334555994574556;0.015560288012709374;0.015561387902868316;0.7975982581585466;0.01489411324590359;0.7978381857137735
50.940856;1.0444562030313198;0.8333592776551494;0.7978088230405291;-6.661048888563544e-08;-5.2131270490596056e-08;1.0447924142422897;9.999347953541491;0.8334553738861632;0.015560295419142207;0.015561393215706548;0.7975978402754695;0.014894107254553281;0.7978381187880863
50.950856;1.0444558711976861;0.8333551670735644;0.7978071918542873;-6.58053745722981e-08;-5.1957252577569923e-08;1.0447938341271883;9.999339115999351;0.8334552062431843;0.01556030358271017;0.015561398932123624;0.7975974696585814;0.014894100655407324;0.7978380374914533
50.960856;1.0444555556271884;0.8333511234487709;0.7978055756012356;-6.500835692272422e-08;-5.180505802550848e-08;1.0447952793917266;9.999329976223445;0.8334550935301873;0.015560312421558377;0.015561405059916182;0.7975971465536476;0.014894093432719678;0.7978379461387458
50.970856;1.0444552563688507;0.8333471508215324;0.7978039788378355;-6.42203263749723e-08;-5.167292320528222e-08;1.0447967425683102;9.999320563510011;0.833455031559845;0.01556032184984237;0.015561411602393426;0.7975968699334313;0.0148940855697592;0.7978378482188344
50.980856;1.0444549730638348;0.833343251325294;0.7978024055042844;-6.344242534158802e-08;-5.15589679039376e-08;1.0447982166746959;9.999310901123625;0.8334550149033911;0.01556033178434429;0.015561418554877294;0.7975966373951865;0.014894077054240503;0.7978377461560892
50.990856;1.0444547052080158;0.8333394257757102;0.7978008587520491;-6.26761700719528e-08;-5.1461276658510686e-08;1.0447996954992707;9.999301012464699;0.8334550374364509;0.015560342146469466;0.01556142590395291;0.7975964457309846;0.014894067882097451;0.7978376417692343
51.000856;1.0444544529872866;0.8333356749191552;0.7977993415667709;-6.192316096129145e-08;-5.1377820765866294e-08;1.0448011731279299;9.99929092440235;0.8334550931419354;0.015560352855783778;0.015561433635410474;0.7975962915675607;0.014894058056909782;0.797837536743998
51.010856;1.0444542174688909;0.8333319999072357;0.7977978571105411;-6.118471707081493e-08;-5.130647127737101e-08;1.0448026442480023;9.999280668194526;0.8334551767319285;0.015560363823877783;0.015561441748183644;0.7975961711896686;0.014894047590883348;0.7978374327886442
51.020856;1.044453999856893;0.8333284017854395;0.797796408631517;-6.046170693063103e-08;-5.124530700945581e-08;1.044804105213845;9.999270280849231;0.8334552839237582;0.015560374961947;0.015561450257772783;0.7975960799761763;0.014894036508180717;0.7978373318710809
51.030856;1.0444538015088032;0.833324881002263;0.7977949992913587;-5.97546038152063e-08;-5.119306636278299e-08;1.0448055543846162;9.999259803116898;0.8334554113295084;0.015560386196695742;0.015561459180524519;0.7975960121696237;0.0148940248505208;0.797837236609579
51.040856;1.0444536246504392;0.8333214373582306;0.7977936318951955;-5.9063696619718614e-08;-5.114929878759809e-08;1.0448069911519762;9.999249278413199;0.8334555563957219;0.015560397475590695;0.015561468516696871;0.7975959609555393;0.014894012684563682;0.7978371498897165
51.050856;1.0444534716713476;0.833318069637891;0.7977923088934901;-5.8389112785134284e-08;-5.111404762793427e-08;1.0448084146139391;9.999238754502215;0.8334557176238611;0.015560408763486388;0.015561478247671548;0.7975959189824922;0.014894000096484434;0.7978370736703119
51.060856;1.0444533432290148;0.8333147750473209;0.7977910328903612;-5.773049529172971e-08;-5.108748456463508e-08;1.044809822720318;9.999228284494219;0.8334558947046538;0.015560420041732425;0.015561488345230502;0.7975958791217792;0.014893987172897007;0.7978370087304284
51.070856;1.0444532377999183;0.8333115496694647;0.7977898071528045;-5.70869324820693e-08;-5.106983572089757e-08;1.044811211871979;9.999217930690655;0.8334560884133336;0.01556043130724413;0.015561498784369628;0.7975958348324735;0.014893973985693549;0.7978369556103898
51.080856;1.0444531529057437;0.83330838979195;0.7977886354777693;-5.64574553367702e-08;-5.1061371188748625e-08;1.0448125772539198;9.99920776694888;0.8334563003364774;0.015560442567767781;0.015561509549699922;0.7975957801852142;0.01489396059033039;0.7978369152118671
51.090856;1.0444530858275793;0.8333052927321937;0.7977875212755349;-5.5841379925081146e-08;-5.106221643582392e-08;1.0448139134502443;9.999197873001847;0.8334565328683814;0.01556045383504776;0.01556152063442331;0.7975957097900658;0.014893947030355917;0.7978368888051809
51.100856;1.0444530332374413;0.8333022567621647;0.7977864665893127;-5.5238147238255504e-08;-5.107217285264826e-08;1.0448152143149354;9.999188329187714;0.8334567895401255;0.015560465117194652;0.015561532039447126;0.7975956186451176;0.014893933337811383;0.797836877810404
51.110856;1.0444529907040494;0.8332992806395656;0.7977854715850895;-5.464717591732873e-08;-5.1090748522293475e-08;1.044816472962719;9.999179215484927;0.8334570745411822;0.015560476407273168;0.015561543774638035;0.7975955020875373;0.014893919538137502;0.7978368835451245
51.120856;1.0444529526503719;0.8332963632615172;0.7977845342948848;-5.406797539703096e-08;-5.111729623771161e-08;1.0448176825854552;9.999170607618158;0.8334573912350083;0.015560487669429635;0.01556155585800744;0.7975953560571895;0.014893905663038868;0.7978369074917693
51.130856;1.0444529128614275;0.8332935036926691;0.7977836508730611;-5.350036795714858e-08;-5.115109899152973e-08;1.0448188370141662;9.999162571335539;0.8334577411308225;0.015560498836338092;0.015561568307165631;0.7975951777001169;0.014893891752300692;0.7978369514554586
51.140856;1.0444528648183575;0.8332907011314162;0.7977828166514208;-5.294452314732346e-08;-5.1191482528961587e-08;1.0448199305927106;9.999155164888359;0.8334581241671989;0.015560509826524892;0.01556158112827861;0.7975949660715504;0.014893877840697347;0.797837016923703
51.150856;1.0444528014876433;0.8332879543562771;0.7977820271081574;-5.240062851781151e-08;-5.1238083694155526e-08;1.0448209579439565;9.999148449862219;0.8334585399501941;0.015560520563897838;0.015561594319475873;0.7975947223574077;0.014893863949489772;0.7978371048700896
51.160856;1.044452715796144;0.8332852614272583;0.7977812780846875;-5.186855688478304e-08;-5.129100771767346e-08;1.0448219139213524;9.999142494444877;0.8334589890245799;0.015560530976852697;0.015561607883923877;0.7975944490758891;0.01489385009201528;0.7978372164566531
51.170856;1.0444526018371292;0.8332826207790686;0.7977805658365823;-5.134787109314719e-08;-5.13505872286842e-08;1.0448227938783476;9.99913736340571;0.8334594733873555;0.015560540989547005;0.015561621831935874;0.7975941488308776;0.014893836286515735;0.7978373534159849
51.180856;1.0444524548505285;0.8332800328382467;0.7977798872933013;-5.083793941058352e-08;-5.141694305547106e-08;1.0448235942145159;9.999133109642612;0.8334599962062607;0.015560550530056162;0.01556163617341009;0.7975938241112486;0.014893822569935987;0.7978375177582329
51.190856;1.04445226990906;0.8332775002412336;0.7977792401677333;-5.0337958874493766e-08;-5.1489747016658294e-08;1.0448243124509562;9.999129775854197;0.8334605610398069;0.015560559540870092;0.015561650910056235;0.7975934779611331;0.014893809004053533;0.7978377111813466
51.200856;1.0444520417527066;0.8332750267878563;0.797778622703182;-4.984713662918392e-08;-5.1568363111549947e-08;1.0448249467960053;9.99912739981436;0.8334611709570188;0.015560567968428847;0.015561666027650276;0.7975931139270603;0.01489379566327396;0.7978379345286077
51.210856;1.0444517663219772;0.8332726165843491;0.7977780331363802;-4.936502336611605e-08;-5.165212852303351e-08;1.0448254960112595;9.999126014087905;0.8334618279019416;0.015560575751734095;0.015561681497534362;0.7975927355370069;0.014893782613759893;0.7978381878250669
51.220856;1.0444514416288015;0.8332702735994436;0.7977774694701677;-4.889162199729725e-08;-5.174049202303109e-08;1.0448259594003317;9.999125641082035;0.8334625322017505;0.015560582833556469;0.015561697291225014;0.797592346455517;0.014893769905521903;0.7978384707673776
51.230856;1.0444510668265603;0.8332680011562668;0.7977769299430247;-4.842723294209936e-08;-5.18329986710548e-08;1.044826336683169;9.999126293365492;0.8334632822851981;0.015560589175319012;0.015561713381637053;0.7975919508091259;0.01489375757646111;0.7978387831554082
51.240856;1.0444506411673722;0.8332658020033836;0.7977764131894818;-4.797217280577709e-08;-5.1929223272809344e-08;1.0448266283252847;9.999127976483678;0.8334640748570087;0.015560594757220016;0.015561729719957479;0.7975915527147334;0.014893745651764507;0.7978391251599218
51.250856;1.0444501640564527;0.8332636794128908;0.7977759177804735;-4.75265289487481e-08;-5.202882641660537e-08;1.0448268362467545;9.999130685159777;0.8334649052495665;0.015560599572093745;0.015561746225634084;0.7975911556103784;0.014893734140429151;0.7978394971464546
51.260856;1.0444496350233323;0.8332616379319144;0.7977754423955054;-4.7090193878093485e-08;-5.213173022178191e-08;1.0448269640605217;9.999134401307943;0.8334657680583315;0.015560603616099556;0.015561762811669797;0.7975907624948105;0.01489372304303424;0.7978398992427062
51.270856;1.0444490529576052;0.8332596827631139;0.7977749866265789;-4.6663072737624324e-08;-5.223810671236343e-08;1.044827016534564;9.999139101620347;0.8334666583505709;0.015560606878293602;0.015561779409428139;0.7975903763443143;0.014893712366442418;0.7978403314717584
51.280856;1.0444484154840918;0.8332578187415236;0.7977745512072756;-4.624520781308128e-08;-5.23480889123608e-08;1.0448269988723333;9.999144762847802;0.8334675724553685;0.015560609343545433;0.01556179596598222;0.7975899997976131;0.01489370212726349;0.7978407941666094
51.290856;1.0444477187241112;0.8332560500496856;0.7977741373787062;-4.5836791933518087e-08;-5.246150948189608e-08;1.0448269164328758;9.999151356116101;0.8334685074483662;0.015560611008787625;0.01556181243698411;0.7975896349646443;0.01489369234121942;0.7978412878243141
51.300856;1.0444469575601052;0.8332543801261398;0.7977737462918582;-4.543810797680732e-08;-5.257792255095829e-08;1.0448267749148883;9.999158842552392;0.8334694600958221;0.015560611893659402;0.015561828786529508;0.7975892837042324;0.014893683016497575;0.7978418125317269
51.310856;1.0444461267598373;0.8332528111777107;0.7977733790300616;-4.504949496163387e-08;-5.269683204973596e-08;1.044826580569649;9.999167179818862;0.8334704263181022;0.01556061203707405;0.015561844976094667;0.7975889475889778;0.014893674158273393;0.7978423674472402
51.320856;1.0444452222013696;0.8332513441298321;0.7977730364209036;-4.4671329661489215e-08;-5.2817790708556106e-08;1.0448263398789217;9.999176329601704;0.833471401317446;0.015560611490486223;0.015561860942033094;0.7975886276745706;0.014893665770071667;0.7978429504938597
51.330856;1.0444442410888222;0.8332499792405513;0.7977727184338674;-4.4303922318127164e-08;-5.294028189490813e-08;1.0448260590098635;9.99918625918906;0.8334723802588604;0.015560610316798562;0.015561876583591983;0.7975883245879796;0.014893657853340922;0.7978435583743678
51.340856;1.0444431813498165;0.8332487166004067;0.7977724242142005;-4.3947483955004285e-08;-5.3063685430143004e-08;1.044825743722191;9.99919693893127;0.833473359163754;0.01556060858800917;0.01556189177396714;0.7975880388781688;0.014893650412412144;0.7978441869454073
51.350856;1.0444420412085287;0.8332475560814653;0.7977721526068494;-4.3602178610439115e-08;-5.3187396229007936e-08;1.044825399417497;9.999208335754162;0.8334743352166776;0.015560606378374425;0.01556190638183543;0.7975877714331202;0.014893643453497652;0.7978448316319284
51.360856;1.0444408188937198;0.8332464969088985;0.7977719022585831;-4.326798135656258e-08;-5.331091087291704e-08;1.0448250313745748;9.999220409809588;0.8334753064045384;0.015560603760111737;0.015561920285829759;0.7975875232874093;0.01489363698087518;0.7978454877991306
