time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.370856;1.0444395122672707;0.8332455375796078;0.7977716715686888;-4.294444270767247e-08;-5.3433809941807274e-08;1.0448246453531516;9.99923312150029;0.8334762711681106;0.01556060079995304;0.015561933377650444;0.7975872948490329;0.014893630997244575;0.7978461513580031
51.380856;1.0444381195902748;0.8332446764247643;0.797771459039445;-4.263075900560662e-08;-5.355571064680234e-08;1.0448242474925666;9.999246442702443;0.8334772283716116;0.015560597559545149;0.015561945558846539;0.7975870858080046;0.014893625499627847;0.7978468191262084
51.390856;1.0444366414572273;0.8332439123940923;0.7977712635534829;-4.232617326191884e-08;-5.367635961936533e-08;1.0448238431242358;9.99926036248874;0.8334781772590006;0.015560594104890246;0.015561956738663611;0.7975868956681101;0.014893620471276474;0.7978474882811294
51.400856;1.0444350817125247;0.8332432455027404;0.7977710840359673;-4.2030360472177056e-08;-5.379576622414255e-08;1.0448234358874717;9.999274883770408;0.8334791171270202;0.01556059051234052;0.015561966836375165;0.7975867239074071;0.014893615875295271;0.7978481555324018
51.410856;1.0444334463591534;0.8332426763935796;0.7977709190034676;-4.1743449146699495e-08;-5.3914169358692175e-08;1.0448230279541038;9.999290010129693;0.8334800472086691;0.01556058686589107;0.015561975785501982;0.7975865698790667;0.014893611658105675;0.7978488170055257
51.420856;1.044431741942798;0.8332422054222794;0.797770766881469;-4.1465626782873076e-08;-5.403199456445923e-08;1.0448226204584885;9.99930573146174;0.8334809671894047;0.015560583252744101;0.01556198353195603;0.7975864329283331;0.014893607762343667;0.7978494687293529
51.430856;1.0444299750735846;0.8332418323758222;0.7977706268869288;-4.1196787275977744e-08;-5.414989315337755e-08;1.0448222137530172;9.999322023225014;0.8334818776403047;0.015560579760045599;0.015561990025921527;0.7975863128242459;0.014893604131057402;0.797850107082454
51.440856;1.0444281528647068;0.8332415570531381;0.7977704992284853;-4.093669248219976e-08;-5.426871098206951e-08;1.044821808004589;9.999338854982287;0.8334827795835817;0.015560576472786442;0.01556199522350208;0.7975862103979181;0.014893600703796101;0.7978507288834561
51.450856;1.0444262827653064;0.8332413797289612;0.7977703843949976;-4.068531409487702e-08;-5.4389310089984384e-08;1.0448214035750842;9.999356196905422;0.8334836738093474;0.015560573469504986;0.015561999101347375;0.7975861278023784;0.01489359741868511;0.7978513311839529
51.460856;1.0444243715364376;0.8332413003314678;0.7977702827805486;-4.044275559419077e-08;-5.451238743506092e-08;1.0448210008129437;9.999374023985816;0.833484560629843;0.015560570819021464;0.015562001665757807;0.7975860677806339;0.014893594216981842;0.7978519111026412
51.470856;1.0444224251212817;0.8332413169123275;0.7977701951678786;-4.020892386937354e-08;-5.46384950211615e-08;1.0448205999571283;9.999392316546471;0.8334854394485072;0.015560568584113194;0.015562002947782252;0.797586032642288;0.014893591042735148;0.7978524657715447
51.480856;1.0444204495889857;0.8332414251011171;0.7977701233275332;-3.998342027595317e-08;-5.476814185567856e-08;1.0448202009804972;9.99941106024909;0.8334863081600863;0.015560566826087755;0.015562002988107037;0.7975860242233394;0.014893587841747139;0.7978529922299454
51.490856;1.044418451109812;0.8332416187649294;0.7977700701638654;-3.976567344348014e-08;-5.4901795104735096e-08;1.0448198029535705;9.99943025044145;0.8334871633391778;0.015560565604378702;0.015562001820438919;0.7975860445077156;0.014893584565715257;0.797853487421153
51.500856;1.0444164353425822;0.8332418910287938;0.7977700394445102;-3.955505937502726e-08;-5.5039848421981114e-08;1.0448194033329343;9.9994498941416;0.8334880009227007;0.015560564971827251;0.01556199946817782;0.7975860957580633;0.014893581174991044;0.797853948368619
51.510856;1.044414408123238;0.8332422351429903;0.7977700353718777;-3.935097725356435e-08;-5.5182631375872204e-08;1.0448189977422313;9.999470004871625;0.8334888166930655;0.015560564967826492;0.015561995953430871;0.7975861801623149;0.014893577638499259;0.7978543724973243
51.520856;1.0444123764166333;0.8332426449211842;0.7977700618273683;-3.915304284129027e-08;-5.533037504210187e-08;1.0448185809066517;9.999490595080214;0.8334896065010594;0.015560565613797548;0.015561991304404579;0.7975862995754298;0.014893573939686811;0.7978547581093344
51.530856;1.0444103476872129;0.8332431146356352;0.7977701212813259;-3.896123113602742e-08;-5.548308467650626e-08;1.0448181482576553;9.999511671319086;0.8334903658937179;0.015560566910993074;0.015561985558578427;0.7975864554665614;0.014893570081442346;0.7978551045886108
51.540856;1.0444083283423302;0.8332436387022485;0.7977702146596434;-3.8775845003926556e-08;-5.564047800506687e-08;1.0448176965150533;9.999533233759628;0.8334910894911178;0.015560568837813758;0.015561978765038117;0.797586648978811;0.014893566081740596;0.7978554121322772
51.550856;1.044406322666087;0.8332442117082641;0.7977703426412264;-3.8597557041564853e-08;-5.5801950268284236e-08;1.0448172229221673;9.999555276758917;0.8334917711896009;0.01556057135318624;0.015561970982469569;0.7975868810255313;0.014893561963982309;0.7978556817193472
51.560856;1.0444043324555494;0.8332448288842729;0.7977705070013066;-3.8427389836232436e-08;-5.596634630447923e-08;1.0448167245063043;9.999577788525201;0.8334924050317387;0.015560574409275286;0.015561962267321563;0.7975871525041102;0.014893557746193258;0.7978559154705732
51.570856;1.0444023572543941;0.8332454863236054;0.7977707111204511;-3.826634344608896e-08;-5.613175349608491e-08;1.0448161983588387;9.999600752514574;0.8334929858063551;0.015560577965454974;0.015561952662600683;0.7975874645366371;0.014893553431811927;0.7978561165961859
51.580856;1.0444003954372922;0.833246180600169;0.7977709595538753;-3.811507939387232e-08;-5.6295689813117483e-08;1.0448156423897195;9.999624147181462;0.8334935092051015;0.015560581999215742;0.015561942202737355;0.7975878183390537;0.014893549003668622;0.7978562890309387
51.590856;1.0443984454736197;0.8332469084718582;0.7977712568197884;-3.797410716675798e-08;-5.645560805412859e-08;1.0448150557593585;9.999647942753779;0.8334939719414606;0.01556058651001552;0.01556193092582759;0.7975882153202525;0.01489354442987647;0.7978564372455135
51.600856;1.0443965059157692;0.8332476667088123;0.7977716063348576;-3.784414368591506e-08;-5.6609343016864917e-08;1.0448144387855731;9.99967210179589;0.8334943718335909;0.015560591516887495;0.015561918882146242;0.7975886579679943;0.014893539679030374;0.7978565659895493
51.610856;1.0443945744275607;0.8332484516236325;0.7977720102678959;-3.772614616179691e-08;-5.675523812983613e-08;1.0448137921126706;9.99969658232147;0.8334947073698873;0.015560597055724608;0.015561906141911545;0.797589149998887;0.014893534724434205;0.7978566800303314
51.620856;1.0443926475905976;0.8332492588865705;0.7977724698759342;-3.7621039638229e-08;-5.689199069565229e-08;1.0448131158567355;9.999721338996341;0.8334949769616056;0.01556060316611657;0.01556189279895116;0.7975896951634222;0.014893529539260842;0.7978567839381246
51.630856;1.0443907217327406;0.8332500840557225;0.7977729855353496;-3.7529436896967046e-08;-5.701846320422331e-08;1.0448124097808895;9.999746325646539;0.8334951786077825;0.015560609865710623;0.015561878963862581;0.7975902965548872;0.014893524096220316;0.7978568816876498
51.640856;1.0443887938791914;0.8332509233978256;0.7977735565030721;-3.7451481274634273e-08;-5.713361555283861e-08;1.044811674141129;9.999771500144373;0.8334953099501157;0.015560617136503634;0.015561864749202776;0.7975909569338815;0.014893518372283828;0.7978569764979654
51.650856;1.0443868623711108;0.8332517744062242;0.7977741810412254;-3.738681746275678e-08;-5.7236551772608104e-08;1.0448109103729268;9.999796826293682;0.8334953682606814;0.015560624936126111;0.015561850255641566;0.797591678739526;0.014893512356303137;0.7978570713844458
51.660856;1.0443849267007088;0.8332526354770671;0.7977748571976088;-3.7334716969763097e-08;-5.7326562560920624e-08;1.0448101212787733;9.999822269884424;0.833495350382747;0.015560633216050092;0.015561835565288383;0.7975924634697258;0.014893506051819794;0.7978571701132283
51.670856;1.0443829864967122;0.8332535050681017;0.7977755836642164;-3.729433632303789e-08;-5.740302823385317e-08;1.0448093107343512;9.999847793803143;0.8334952532074863;0.015560641927423026;0.015561820740919833;0.7975933111938243;0.014893499470063114;0.7978572775375765
51.680856;1.0443810407666965;0.8332543813099984;0.7977763597609945;-3.7264951712489854e-08;-5.7465300006533173e-08;1.0448084830411812;9.999873357943232;0.8334950747539006;0.015560651018180322;0.015561805826745696;0.7975942206836127;0.014893492619356772;0.797857398645936
51.690856;1.0443790883694104;0.8332552620536566;0.7977771843472802;-3.724608833812631e-08;-5.75127548783794e-08;1.044807642289105;9.999898921126453;0.833494814856922;0.015560660429589535;0.015561790852246606;0.7975951902695508;0.014893485497696177;0.7978575373582483
51.700856;1.0443771289449952;0.833256144880175;0.7977780545909444;-3.7237637865972405e-08;-5.754486717617955e-08;1.044806792308301;9.999924441601774;0.8334944748576495;0.01556067009725297;0.015561775844136016;0.7975962188304302;0.014893478093738222;0.7978576966864002
51.710856;1.0443751631462836;0.8332570272203468;0.7977789658080117;-3.723990612303688e-08;-5.756110367740458e-08;1.0448059371060003;9.999949878245095;0.8334940565288369;0.015560679962679366;0.015561760840587219;0.7975973059452449;0.014893470390783932;0.7978578798601867
51.720856;1.0443731925595228;0.8332579066917281;0.7977799125723879;-3.725346004757035e-08;-5.756082740777122e-08;1.044805081044142;9.999975191312354;0.8334935608722142;0.01556068998718304;0.01556174589813746;0.7975984513682232;0.014893462363441221;0.7978580906800778
51.730856;1.0443712194830246;0.8332587814294751;0.7977808896454318;-3.7279019336532134e-08;-5.754342121172001e-08;1.0448042284910097;10.000000342479314;0.8334929878137515;0.015560700148989475;0.015561731092394029;0.7975996547144676;0.014893453977013908;0.7978583329372134
51.740856;1.0443692459508145;0.8332596500900812;0.7977818915180631;-3.7317718470589535e-08;-5.750853874576556e-08;1.0448033834868056;10.000025293926685;0.8334923369046331;0.015560710423127084;0.015561716514733082;0.7976009155322441;0.01489344520313922;0.797858609896178
51.750856;1.0443672730441618;0.8332605114419755;0.7977829118001492;-3.7371358842370196e-08;-5.745630946345458e-08;1.0448025495244997;10.000050003789678;0.833491607937691;0.015560720774265072;0.015561702264337972;0.7976022333632872;0.014893436038205372;0.7978589240794879
51.760856;1.0443653017957197;0.833261363945387;0.7977839440759598;-3.744211189682531e-08;-5.738737577913028e-08;1.0448017287726028;10.00007442485321;0.8334908008808833;0.01556073117365904;0.015561688443942658;0.797603607808211;0.014893426503141032;0.7978592773035947
51.770856;1.0443633346540178;0.8332622057614469;0.7977849833820232;-3.7532027054327006e-08;-5.730266833785354e-08;1.0448009213516238;10.000098511724628;0.8334899156231892;0.015560741607589567;0.015561675160689578;0.7976050387035019;0.014893416630183858;0.7978596709832823
51.780856;1.04436137599704;0.8332630352320184;0.797786026536809;-3.764282497526582e-08;-5.7203080012609785e-08;1.044800125996309;10.00012223092559;0.8334889521249219;0.015560752063765086;0.015561662514847382;0.7976065259357413;0.01489340645614082;0.7978601064260278
51.790856;1.0443594316938638;0.8332638513187625;0.7977870714082361;-3.7775783721200314e-08;-5.7089344900047535e-08;1.0447993412202126;10.000145571387838;0.8334879108929547;0.015560762518333717;0.015561650578792295;0.7976080688855135;0.014893396024400506;0.7978605849523676
51.800856;1.04435750839062;0.8332646534513414;0.7977881161870974;-3.7931632697435355e-08;-5.696222259847395e-08;1.0447985655663372;10.0001685526451;0.8334867933937923;0.015560772938123928;0.015561639390732187;0.797609666350649;0.014893385388963492;0.7978611078268092
51.810856;1.0443556128001428;0.8332654411422853;0.7977891587916253;-3.811069079248384e-08;-5.682281677464236e-08;1.0447977976947402;10.000191221130931;0.8334856021791528;0.015560783293403204;0.015561628962916239;0.7976113168996605;0.014893374617058851;0.7978616760165237
51.820856;1.044353751411869;0.8332662141911921;0.7977901962339551;-3.8313082945596705e-08;-5.6672717188043776e-08;1.0447970370317068;10.000213632400712;0.8334843409680327;0.015560793572589677;0.015561619289145548;0.7976130186951791;0.014893363785421406;0.797862290049008
51.830856;1.044351931220162;0.8332669734134022;0.797791224260422;-3.853875993840056e-08;-5.651389689168071e-08;1.0447962843054752;10.000235832753393;0.8334830149406093;0.015560803792390785;0.015561610348177289;0.797614769265598;0.01489335297149585;0.7978629500827117
51.840856;1.0443501604749788;0.8332677210088205;0.7977922375335273;-3.878750276245746e-08;-5.6348518208369016e-08;1.0447955414911252;10.00025785149466;0.8334816308046947;0.015560813994795787;0.015561602098981686;0.7976165660374996;0.014893342249565514;0.7978636559586083
51.850856;1.0443484476616247;0.8332684602108176;0.7977932302327535;-3.905891738654791e-08;-5.6178772776396206e-08;1.0447948109370675;10.000279701380911;0.8334801963902447;0.01556082423223048;0.015561594473115137;0.7976184066850455;0.01489333169333397;0.7978644071063721
51.860856;1.0443467991004767;0.8332691948380897;0.7977941969622607;-3.935224737812607e-08;-5.6006845878794545e-08;1.044794093847962;10.00030138515062;0.8334787202644409;0.015560834558771282;0.015561587383031757;0.7976202886644946;0.014893321378931028;0.7978652023209002
51.870856;1.0443452176277004;0.8332699290530117;0.7977951337067488;-3.96664288551369e-08;-5.58348400802457e-08;1.0447933894628825;10.00032290774646;0.833477211539137;0.015560845035445523;0.015561580745783515;0.7976222085333271;0.014893311383693689;0.7978660395799511
51.880856;1.0443437037493062;0.8332706669495201;0.7977960380204167;-4.00004945268764e-08;-5.56645615834965e-08;1.0447926956350626;10.00034428550323;0.8334756794982289;0.015560855737862216;0.015561574499930245;0.7976241616621615;0.014893301774985082;0.7978669160230197
51.890856;1.044342257783363;0.833271412126548;0.797796908524458;-4.0353640181277e-08;-5.549748322802074e-08;1.0447920099216736;10.000365545047346;0.8334741331631453;0.015560866758335462;0.015561568601460624;0.7976261425168337;0.014893292597484172;0.797867827960448
51.900856;1.0443408809631916;0.8332721674640787;0.797797744733474;-4.072507050036506e-08;-5.533487285250683e-08;1.0447913306850465;10.000386715734155;0.8334725812407777;0.01556087820139273;0.015561563010777437;0.797628144928849;0.014893283874161592;0.7978687711276002
51.910856;1.0443395753463534;0.833272934989842;0.7977985471480589;-4.111427670322806e-08;-5.5177785118575554e-08;1.044790657973896;10.000407823153356;0.8334710323930895;0.01556089016852703;0.015561557693386989;0.7976301620431638;0.014893275617623523;0.7978697411747809
51.920856;1.0443383432811741;0.8332737160430292;0.7977993172995639;-4.15213496558696e-08;-5.502706258646491e-08;1.0447899931963145;10.0004288852775;0.8334694954186941;0.015560902734853024;0.01556155262770283;0.7976321863402206;0.014893267842152669;0.797870733939216
51.930856;1.044337186996646;0.8332745116768939;0.7978000578368049;-4.1946785177579676e-08;-5.4883475437434276e-08;1.0447893379095894;10.000449908958071;0.8334679787360629;0.01556091594218443;0.015561547802407514;0.7976342097441542;0.014893260568187515;0.7978717455726504
51.940856;1.0443361085916556;0.8332753229166426;0.7978007721264426;-4.239109217329525e-08;-5.474779059421937e-08;1.044788693243191;10.000470889983006;0.83346648935917;0.015560929824727957;0.015561543212614267;0.7976362236146858;0.014893253815916049;0.7978727725585454
51.950856;1.0443351102958507;0.8332761507203544;0.7978014635385245;-4.285447476165733e-08;-5.4620706146437864e-08;1.0447880603142192;10.000491818157085;0.8334650328583593;0.015560944434616029;0.015561538859674297;0.7976382188081221;0.014893247600571917;0.797873811380157
51.960856;1.0443341948462703;0.8332769957058279;0.7978021351895708;-4.33366186627585e-08;-5.450272637225108e-08;1.0447874409330733;10.000512679079959;0.8334636145410356;0.015560959842062407;0.015561534750933106;0.797640186392026;0.014893241935499513;0.7978748580513271
51.970856;1.044333365840226;0.8332778578762173;0.7978027901389544;-4.383679464275662e-08;-5.439406282484118e-08;1.0447868376292264;10.000533449038631;0.833462240037706;0.015560976124889686;0.015561530904668854;0.7976421187873947;0.01489323682740803;0.797875908083514
51.980856;1.0443326273908857;0.8332787365313726;0.797803431949115;-4.435425182160337e-08;-5.429465152349588e-08;1.0447862529358258;10.000554089654917;0.8334609146011464;0.01556099335750874;0.01556152735046946;0.7976440100962021;0.014893232261474593;0.7978769570881201
51.990856;1.0443319826515265;0.8332796303365306;0.7978040648677073;-4.488843539304242e-08;-5.420426118983483e-08;1.0447856889119291;10.000574549102524;0.833459642496417;0.015561011606970604;0.015561524118130473;0.7976458556282882;0.014893228199764293;0.7978780015538278
52.000856;1.044331432274062;0.8332805373542016;0.7978046927218161;-4.543870800801838e-08;-5.4122533785951755e-08;1.0447851468781844;10.000594770338461;0.8334584271144528;0.015561030935588076;0.015561521229420727;0.7976476515756536;0.014893224597458609;0.7978790390580871
52.010856;1.0443309741325126;0.8332814552134391;0.7978053175375255;-4.600389833390415e-08;-5.4048913192879816e-08;1.0447846265007144;10.000614699000026;0.8334572708443272;0.01556105140123625;0.015561518699081432;0.7976493949618949;0.014893221409966776;0.7978800676666763
52.020856;1.0443306040613183;0.8332823818420187;0.7978059393739543;-4.658227440043386e-08;-5.398276176993354e-08;1.044784124890787;10.00063428612444;0.8334561745609367;0.015561073058925902;0.01556151654482328;0.7976510836571274;0.014893218586847674;0.7978810854288
52.030856;1.0443303163488307;0.8332833161984585;0.7978065570645472;-4.71719686867544e-08;-5.392370880423346e-08;1.0447836373235035;10.000653492663506;0.8334551378912944;0.015561095958565573;0.015561514806638617;0.7976527163420388;0.014893216078473244;0.7978820906267411
52.040856;1.044330103618616;0.8332842583422385;0.7978071688147403;-4.7771433099579265e-08;-5.387178003610493e-08;1.0447831595252923;10.000672300041334;0.8334541601625709;0.015561120136382162;0.01556151356006747;0.7976542924168376;0.014893213852461727;0.7978830819370629
52.050856;1.0443299571815763;0.8332852091333641;0.7978077727118504;-4.8379685349269664e-08;-5.3827218240117495e-08;1.0447826894190537;10.000690714738537;0.8334532406530879;0.015561145610047714;0.015561512906900849;0.7976558116293708;0.014893211897934196;0.7978840580726256
52.060856;1.0443298682245705;0.8332861693298862;0.7978083671908519;-4.8996248220208645e-08;-5.3790346812285715e-08;1.0447822264115834;10.000708758102355;0.8334523781466406;0.015561172376958641;0.015561512951062818;0.7976572734578534;0.014893210220532195;0.7978850177292189
52.070856;1.0443298286260845;0.8332871382023574;0.7978089507652745;-4.96208425519519e-08;-5.376162548482635e-08;1.044781769224733;10.000726449161181;0.8334515707745334;0.01556120041446067;0.015561513779509352;0.7976586772481671;0.014893208833734146;0.7978859596430284
52.080856;1.0443298308978144;0.8332881132421734;0.7978095216261565;-5.025314289874825e-08;-5.374174269943204e-08;1.0447813148032556;10.000743789175136;0.8334508162955161;0.015561229682631992;0.015561515460283181;0.7976600228423807;0.014893207742970213;0.7978868820872692
52.090856;1.0443298680413142;0.8332890912506892;0.7978100781251449;-5.08927925064175e-08;-5.3731478291930574e-08;1.044780858763083;10.000760754279144;0.8334501128139842;0.015561260130226651;0.015561518055058789;0.7976613103215857;0.014893206937629131;0.7978877824631054
52.100856;1.0443299340102081;0.8332900694590905;0.7978106192972604;-5.153953426277385e-08;-5.373127296663264e-08;1.0447803962450142;10.000777302586888;0.8334494598211547;0.015561291702885003;0.015561521629730485;0.7976625395083404;0.0148932064061763;0.7978886575364594
52.110856;1.0443300240822437;0.8332910460034547;0.7978111444543554;-5.2193193330151706e-08;-5.374095670331072e-08;1.0447799225236027;10.00079339263555;0.8334488586928048;0.0155613243450078;0.015561526254763414;0.7976637103115308;0.014893206154095463;0.7978895042167636
52.120856;1.04433013419933;0.833292019866727;0.7978116525891553;-5.285349458918743e-08;-5.375999245840204e-08;1.0447794333004892;10.000809000966761;0.8334483124339797;0.01556135799740474;0.015561532000804505;0.7976648231935572;0.014893206198476392;0.7978903203135609
52.130856;1.0443302604935611;0.8332929906169817;0.797812142465056;-5.351992242980068e-08;-5.3787806927860937e-08;1.0447789251058344;10.000824125558234;0.833447825088422;0.015561392599448312;0.0155615389328818;0.7976658793987177;0.014893206550375696;0.7978911044004235
52.140856;1.0443303997029485;0.8332939583627805;0.7978126131494321;-5.4191769119030055e-08;-5.382378050769939e-08;1.0447783959877297;10.000838772644268;0.8334474009859348;0.015561428095462586;0.015561547103607106;0.7976668812186545;0.014893207213070364;0.7978918550707181
52.150856;1.0443305490890868;0.8332949241469404;0.7978130644852949;-5.486829603776472e-08;-5.386717393319841e-08;1.0447778456266372;10.000852942504418;0.8334470441753015;0.015561464437523282;0.015561556545730316;0.7976678316658076;0.014893208193981568;0.7978925707229654
52.160856;1.044330705829398;0.8332958904153742;0.7978134971460898;-5.5548872506419984e-08;-5.391724330621787e-08;1.0447772744525736;10.000866628701166;0.8334467579014992;0.015561501575771504;0.015561567268869822;0.7976687335718365;0.014893209511495992;0.7978932499956203
52.170856;1.0443308670048916;0.8332968610349055;0.7978139123559301;-5.623315112099359e-08;-5.397330521679156e-08;1.0447766828109522;10.000879824778798;0.8334465439444776;0.015561539442280697;0.015561579265474633;0.7976695892791554;0.014893211193523445;0.7978938917728152
52.180856;1.0443310304923044;0.8332978407238069;0.7978143116923158;-5.6921265495847806e-08;-5.403457024717547e-08;1.044776070888025;10.000892525208117;0.8334464025508526;0.015561577939247926;0.015561592520522487;0.7976704010937578;0.014893213265439516;0.7978944943572241
52.190856;1.044331196208397;0.8332988338780827;0.7978146967268499;-5.7613863715717577e-08;-5.409991937935154e-08;1.044775438782232;10.000904723264826;0.8334463332263362;0.01556161693544863;0.015561607017381516;0.7976711715033851;0.014893215734892901;0.7978950548096919
52.200856;1.0443313664296543;0.8332998434138424;0.7978150685034985;-5.831191640264741e-08;-5.416796844350707e-08;1.044774786741014;10.00091641564731;0.8334463356710654;0.015561656275169403;0.015561622742608043;0.7976719027707331;0.014893218592052896;0.7978955691977161
52.210856;1.044331544905838;0.8333008706551371;0.7978154277972467;-5.90164939136411e-08;-5.4237459111348445e-08;1.04477411596122;10.000927608072889;0.8334464101094596;0.015561695793895445;0.015561639694812711;0.7976725965077894;0.014893221818236607;0.7978960334937646
52.220856;1.044331735749945;0.8333019163328125;0.7978157761618254;-5.972878726361493e-08;-5.430765788039665e-08;1.0447734290172426;10.000938313660978;0.8334465567447229;0.015561735330767072;0.0155616578910378;0.7976732536542056;0.014893225385344358;0.7978964445694929
52.230856;1.0443319424638204;0.8333029817702856;0.7978161165016019;-6.045019558925155e-08;-5.437860020998309e-08;1.0447727293055897;10.000948549454806;0.8334467749114322;0.01556177473625244;0.015561677365877755;0.7976738748560827;0.01489322924712964;0.7978968007316373
52.240856;1.0443321671630328;0.8333040692448095;0.797816452751736;-6.118213719564128e-08;-5.445097346565915e-08;1.0447720200224901;10.000958335217904;0.8334470629980553;0.015561813876321101;0.015561698164415683;0.7976744613040576;0.014893233337557085;0.7978971013013204
52.250856;1.0443324104642062;0.8333051815112709;0.7978167893495169;-6.192574707673707e-08;-5.452560749593631e-08;1.044771303538957;10.000967690184888;0.8334474190182946;0.015561852636252668;0.01556172032313004;0.7976750155698094;0.014893237584091983;0.7978973452456495
52.260856;1.0443326721603041;0.8333063214350874;0.7978171308866346;-6.268170877450517e-08;-5.460321163258741e-08;1.0447705819490245;10.000976624350118;0.8334478407106433;0.015561890930244151;0.01556174384884517;0.7976755415098694;0.014893241919766393;0.7978975301347271
52.270856;1.0443329516475335;0.8333074918748593;0.7978174816459883;-6.345023467382011e-08;-5.46845607301791e-08;1.0447698577857183;10.000985129327953;0.8334483253562087;0.015561928717082053;0.015561768718572112;0.7976760431668592;0.014893246282498095;0.7978976525518028
52.280856;1.0443332474800904;0.8333086951179894;0.7978178447490417;-6.423118634588905e-08;-5.4770579037048774e-08;1.0447691334925866;10.000993177750768;0.8334488701106224;0.015561966003444718;0.01556179489503754;0.7976765234958507;0.014893250613227728;0.7978977090259992
52.290856;1.0443335576211543;0.8333099321877766;0.7978182216131343;-6.50242952834396e-08;-5.486221903141909e-08;1.0447684109048259;10.00100073561803;0.8334494724716588;0.015562002821019431;0.015561822339020901;0.7976769838918294;0.014893254860859144;0.7978976965775569
52.300856;1.0443338809436906;0.8333112027451276;0.7978186121957043;-6.582938852381041e-08;-5.49603423428376e-08;1.0447676920354914;10.001007779434914;0.8334501303945372;0.01556203920101069;0.015561851016589107;0.7976774248222709;0.014893258986850082;0.7978976131129801
52.310856;1.0443342180129118;0.8333125054480549;0.7978190153669644;-6.664644766681861e-08;-5.506560728866955e-08;1.044766979805824;10.001014297224321;0.8334508422664405;0.015562075173328818;0.015561880900538486;0.7976778466855726;0.01489326296462812;0.797897457456247
52.320856;1.044334570054172;0.8333138383132715;0.7978194291669468;-6.747543181454124e-08;-5.517852246662994e-08;1.0447662776785234;10.001020270694962;0.8334516067515113;0.015562110780931209;0.015561911961920477;0.7976782501358856;0.014893266778264769;0.7978972290280019
52.330856;1.0443349374046895;0.8333151987850537;0.7978198511808483;-6.831615530698572e-08;-5.529964700243529e-08;1.044765589076014;10.001025662621371;0.8334524222339869;0.015562146087514325;0.015561944158897997;0.7976786359720692;0.014893270421182587;0.7978969280269774
52.340856;1.0443353192924363;0.8333165837099319;0.7978202789603185;-6.916835906221054e-08;-5.5429594993365536e-08;1.0447649172114795;10.001030422974615;0.833453285991336;0.01556218117061542;0.015561977430045929;0.7976790049514785;0.014893273890596338;0.7978965560634436
52.350856;1.0443357147395398;0.8333179897237646;0.7978207102834167;-7.003163766961948e-08;-5.556888646230079e-08;1.044764265048256;10.001034500807668;0.833454193762814;0.015562216104333958;0.015562011694356864;0.7976793576802667;0.014893277176323832;0.7978961160093053
52.360856;1.0443361232519153;0.8333194139312267;0.7978211432799566;-7.090518917980757e-08;-5.5717801919907376e-08;1.0447636351211373;10.001037845161761;0.8334551405452697;0.015562250942311194;0.0155620468582958;0.7976796944000079;0.014893280253363629;0.7978956111398069
52.370856;1.044336545241047;0.8333208539954716;0.7978215767375826;-7.178776641979353e-08;-5.58762290836239e-08;1.0447630293485712;10.00104040077892;0.8334561218841005;0.015562285712494772;0.015562082820076173;0.7976800147790025;0.014893283091122478;0.7978950450560869
52.380856;1.044336982289198;0.8333223074442566;0.7978220101426035;-7.267785110661702e-08;-5.604377278655783e-08;1.0447624487967464;10.001042113297872;0.8334571339702562;0.015562320434120761;0.015562119467043419;0.7976803178386799;0.014893285669974483;0.7978944221617801
52.390856;1.0443374369348375;0.8333237710773332;0.7978224428735803;-7.357380172207354e-08;-5.6220094001553174e-08;1.0447618930307518;10.001042941871178;0.833458173064899;0.015562355145053988;0.015562156676847906;0.7976806016900442;0.014893287988269745;0.7978937473247685
52.400856;1.044337912408573;0.8333252409184289;0.7978228734746993;-7.447388567967638e-08;-5.640498006208545e-08;1.0447613598573617;10.001042869711299;0.8334592354333061;0.015562389904946851;0.015562194324309296;0.7976808632729836;0.014893290063215282;0.79789302529054
52.410856;1.0443384127856314;0.8333267126595535;0.7978232999435931;-7.537619058482121e-08;-5.659826686466471e-08;1.0447608463512927;10.001041905684461;0.8334603174598565;0.015562424767410083;0.015562232283495953;0.7976810988673072;0.014893291931347032;0.7978922609563425
52.420856;1.0443389432598627;0.8333281822579237;0.79782372058202;-7.62785893458198e-08;-5.679997797081661e-08;1.0447603499341673;10.001040076325465;0.8334614155479568;0.015562459753423767;0.015562270424118084;0.7976813053858816;0.014893293642719343;0.7978914597111165
52.430856;1.044339509821914;0.8333296459495253;0.7978241345252242;-7.717894968981805e-08;-5.7010382338981846e-08;1.0447598684160042;10.001037419067766;0.8334625257857569;0.015562494852654568;0.01556230861119087;0.7976814813518818;0.014893295243705734;0.7978906269373842
52.440856;1.0443401181032768;0.8333310999079161;0.797824541446222;-7.807530179993135e-08;-5.722977615312382e-08;1.0447593996183167;10.001033981822552;0.8334636438334208;0.01556253004185035;0.015562346711029108;0.7976816268169448;0.014893296757398148;0.7978897675543362
52.450856;1.0443407723459386;0.8333325405872634;0.7978249407283515;-7.896576297756422e-08;-5.745841405130225e-08;1.0447589410272813;10.001029821115745;0.8334647653917974;0.015562565293392143;0.01556238460149968;0.7976817426499745;0.014893298188136733;0.7978888863846358
52.460856;1.0443414756839773;0.8333339658733435;0.7978253309207022;-7.984847977507578e-08;-5.769675811534437e-08;1.0447584894763156;10.001024996502393;0.8334658862236669;0.015562600573772303;0.015562422184903888;0.7976818298816911;0.014893299552698146;0.7978879883658992
52.470856;1.044342231237317;0.8333353757748908;0.7978257099916074;-8.072159506826109e-08;-5.794556181518339e-08;1.0447580411942952;10.00101956527019;0.8334670014366458;0.015562635842296942;0.015562459399624242;0.7976818894114022;0.014893300895112866;0.7978870778977896
52.480856;1.0443430422846312;0.8333367715167578;0.79782607607563;-8.158323241041477e-08;-5.82055085116044e-08;1.0447575924054446;10.001013577965294;0.8334681054447967;0.01556267104567712;0.015562496223469939;0.7976819218361165;0.014893302267746268;0.7978861585973732
52.490856;1.0443439117312574;0.8333381540339367;0.797826427754234;-8.243174309262953e-08;-5.84769520803741e-08;1.0447571401849398;10.001007072092507;0.8334691928450526;0.015562706113909806;0.015562532664338328;0.797681927420086;0.014893303709964046;0.7978852342508399
52.500856;1.0443448420476154;0.8333395236309487;0.7978267637847684;-8.326597173290999e-08;-5.8760208106414845e-08;1.0447566830281079;10.001000066131283;0.8334702590883918;0.015562740969905156;0.01556256874147647;0.7976819066724602;0.014893305244347604;0.797884309374422
52.510856;1.044345834893119;0.8333408805823784;0.7978270830632831;-8.408521939958656e-08;-5.905588083417747e-08;1.0447562209999357;10.000992562967415;0.8334713001942734;0.015562775542561183;0.015562604468137332;0.7976818610791039;0.014893306882398673;0.7978833885194048
52.520856;1.0443468904684485;0.8333422253286283;0.7978273848504076;-8.488910449503646e-08;-5.9364830099456155e-08;1.0447557558050906;10.000984560920367;0.8334723117652537;0.015562809767645017;0.015562639845329395;0.7976817935944056;0.014893308623391598;0.7978824757270546
52.530856;1.0443480082384677;0.8333435580568791;0.7978276692569913;-8.567743872492875e-08;-5.96881162266564e-08;1.0447552905846111;10.000976060391373;0.8334732885774653;0.015562843586185031;0.01556267486666003;0.7976817092201862;0.014893310444797954;0.7978815748376257
52.540856;1.0443491879800184;0.833344878530045;0.7978279378974876;-8.645013200226659e-08;-6.002693449509236e-08;1.0447548293554012;10.000967062968828;0.8334742251094415;0.015562876949192238;0.015562709526143857;0.7976816148556092;0.014893312303258716;0.7978806898212433
52.550856;1.0443504290841459;0.8333461865532616;0.7978281934323115;-8.720726977156905e-08;-6.038228827615097e-08;1.0447543767688166;10.000957566598574;0.8334751156867625;0.01556290981787651;0.01556274381753168;0.7976815178533461;0.014893314149413693;0.7978798248556986
52.560856;1.044351729604318;0.8333474822901006;0.797828437921306;-8.794929520398472e-08;-6.075471530076087e-08;1.044753937876902;10.000947564687243;0.8334759539967371;0.01556294215823731;0.015562777723111673;0.7976814249581928;0.014893315934371648;0.7978789847040613
52.570856;1.0443530869960322;0.833348765905616;0.7978286719224119;-8.867718368445937e-08;-6.114441993383704e-08;1.0447535172200477;10.000937054337035;0.8334767333880824;0.015562973938270545;0.015562811203577798;0.797681342652818;0.014893317600922027;0.7978781750094256
52.580856;1.04435449918523;0.8333500373945548;0.7978288950109258;-8.93925312875186e-08;-6.155153178366558e-08;1.0447531183003549;10.00092604049207;0.8334774481088923;0.015563005129337816;0.01556284419940055;0.7976812775872524;0.014893319078919337;0.7978774016329946
52.590856;1.0443559641671691;0.8333512970836626;0.7978291065438032;-9.009725383702144e-08;-6.197610211273818e-08;1.0447527440556632;10.000914525505653;0.833478094328682;0.015563035709553964;0.015562876641386583;0.7976812361327811;0.01489332029660906;0.797876669515182
52.600856;1.044357478958239;0.8333525458259722;0.7978293058225883;-9.079298864785463e-08;-6.241796204057242e-08;1.0447523971501413;10.000902499492836;0.833478670573276;0.015563065662782694;0.015562908463522849;0.7976812238839069;0.014893321194717894;0.7978759822423892
52.610856;1.0443590395999738;0.8333537844980121;0.7978294919393276;-9.148085490017608e-08;-6.287667546114966e-08;1.0447520797224166;10.000889944619095;0.8334791776453485;0.015563094973875289;0.01556293961800689;0.7976812460186098;0.014893321726872334;0.7978753425337772
52.620856;1.0443606420042082;0.8333550138449441;0.7978296638977582;-9.21617249092782e-08;-6.335144947612393e-08;1.0447517932347612;10.000876844724482;0.8334796177988041;0.015563123634113885;0.015562970082633161;0.797681308142199;0.014893321847453891;0.7978747529425151
52.630856;1.0443622825356724;0.8333562351101498;0.7978298208136888;-9.283650998340993e-08;-6.384091687991766e-08;1.0447515386554205;10.00086319038178;0.8334799934018169;0.015563151654785277;0.015562999851340072;0.7976814163698168;0.014893321497796284;0.7978742163193394
52.640856;1.0443639583469837;0.8333574507492326;0.7978299618286819;-9.350618321552549e-08;-6.434314824010106e-08;1.0447513169862412;10.00084897857428;0.8334803063917672;0.015563179068326712;0.015563028923534316;0.797681576305706;0.014893320597470632;0.7978737360171304
52.650856;1.0443656676996262;0.8333586643687887;0.7978300860907023;-9.41716683672496e-08;-6.485615468257673e-08;1.0447511298739864;10.000834207869381;0.833480559017652;0.015563205919927943;0.015563057298792994;0.7976817925224335;0.014893319044820252;0.7978733157177479
52.660856;1.0443674097563163;0.8333598794409934;0.7978301928706651;-9.483375320792255e-08;-6.537851142188362e-08;1.0447509798040928;10.00081887232992;0.8334807541781658;0.01556323226676597;0.015563084972764225;0.7976820693757515;0.01489331673161301;0.7978729587533212
52.670856;1.0443691837891838;0.8333610977639426;0.7978302813444752;-9.549307703644307e-08;-6.590957340808271e-08;1.0447508699033687;10.000802960177094;0.8334808944434599;0.015563258179492436;0.015563111939588297;0.7976824116249841;0.014893313561658223;0.7978726674660231
52.680856;1.0443709885591097;0.8333623193002978;0.7978303503134738;-9.615013362818653e-08;-6.644918135813041e-08;1.0447508036593567;10.000786458471026;0.8334809810897632;0.015563283735495153;0.01556313818919734;0.7976828239530147;0.014893309452749796;0.7978724434765928
52.690856;1.0443728221321578;0.8333635432061338;0.7978303985480985;-9.680519537653454e-08;-6.699717717712335e-08;1.0447507845897452;10.00076936078848;0.833481014055886;0.015563309005062694;0.01556316369185026;0.7976833103548341;0.014893304328968635;0.797872288370699
52.700856;1.0443746819324324;0.83336476866764;0.797830425395117;-9.745824035992744e-08;-6.755314760315469e-08;1.044750815853677;10.0007516713467;0.8334809924221966;0.015563334040162344;0.015563188396459147;0.7976838740217158;0.014893298123211132;0.7978722035431965
52.710856;1.0443765650232875;0.8333659951697917;0.7978304308924724;-9.810890431126563e-08;-6.811644547755647e-08;1.0447508996600507;10.0007333996403;0.8334809149982965;0.015563358875456597;0.015563212251667865;0.7976845171817133;0.014893290779977775;0.79787218939443
52.720856;1.044378468511898;0.833367222475505;0.7978304154849152;-9.875631825528394e-08;-6.86862873187929e-08;1.0447510369372215;10.000714552689463;0.8334807809591867;0.015563383534309486;0.015563235218080333;0.797685240805941;0.01489328224993593;0.7978722450412111
52.730856;1.0443803898955815;0.8333684504344416;0.797830379818557;-9.939904454979677e-08;-6.926192997757104e-08;1.0447512281783164;10.000695136831776;0.8334805901913531;0.015563408034764182;0.015563257257616737;0.7976860446287973;0.01489327248978431;0.7978723688284517
52.740856;1.044382327093168;0.8333696788053385;0.7978303249149684;-1.000353791973203e-07;-6.984282408431868e-08;1.0447514748610827;10.000675169337892;0.8334803429874457;0.015563432397720543;0.015563278324736411;0.7976869275517139;0.014893261466704775;0.797872558677263
52.750856;1.0443842781882116;0.8333709075786988;0.797830252628422;-1.0066382308251447e-07;-7.042849522277613e-08;1.0447517800661108;10.00065468720957;0.8334800398531685;0.015563456648305687;0.01556329837627134;0.7976878883509974;0.014893249160320688;0.7978728117669507
52.760856;1.0443862412427534;0.8333721377355705;0.7978301657840785;-1.0128338350509019e-07;-7.101826313278616e-08;1.0447521479939186;10.000633742102691;0.8334796818857905;0.01556348081004372;0.015563317382963461;0.7976889259764007;0.014893235564768466;0.7978731246993598
52.770856;1.044388213956174;0.8333733713227028;0.7978300677872247;-1.0189356574906801e-07;-7.161101484412617e-08;1.0447525831249584;10.000612389586328;0.833479270725968;0.015563504901744914;0.01556333532394259;0.7976900388462355;0.01489322068993831;0.7978734944292024
52.780856;1.0443901934991162;0.8333746106623764;0.7978299621659046;-1.0249423509491118e-07;-7.220515322161866e-08;1.0447530896840642;10.000590684532428;0.8334788081564117;0.015563528932154255;0.015563352170422083;0.7976912240808537;0.01489320455917247;0.7978739185582752
52.790856;1.0443921774405134;0.8333758577470943;0.7978298520054271;-1.0308546947852749e-07;-7.27987891376145e-08;1.0447536715434134;10.000568679448968;0.8334782964037528;0.01556355288363722;0.015563367872425534;0.797692477488616;0.014893187201827309;0.797874394932659
52.800856;1.0443941650117172;0.8333771140377619;0.797829739185506;-1.0366734869557717e-07;-7.338997424394375e-08;1.0447543326462305;10.000546421733972;0.8334777385346281;0.01556357669490939;0.015563382359347499;0.7976937938491883;0.01489316864409155;0.7978749215157935
52.810856;1.0443961572438791;0.8333783801918969;0.7978296241938989;-1.0423998118937385e-07;-7.397681277715656e-08;1.0447550773627505;10.000523948990594;0.8334771378920608;0.015563600259850588;0.01556339556040248;0.7976951671196171;0.014893148902870825;0.7978754962271296
52.820856;1.0443981565132152;0.8333796558380318;0.7978295066042067;-1.0480384939771746e-07;-7.455754924093368e-08;1.0447559102175146;10.00050128169792;0.8334764971052189;0.015563623448448395;0.01556340742877077;0.7976965906820461;0.014893127981736318;0.7978761164027787
52.830856;1.044400166771405;0.833380939778154;0.7978293853900815;-1.0535991636321868e-07;-7.51307247943487e-08;1.044756835528369;10.000478417528118;0.8334758175287024;0.01556364613851207;0.015563417945721011;0.7976980578132974;0.014893105874290113;0.7978767785564421
52.840856;1.0444021936427819;0.8333822302656608;0.7978292589812744;-1.0590932259531841e-07;-7.569534453509215e-08;1.0447578570713365;10.00045533305919;0.8334750993017214;0.015563668233285819;0.015563427110947868;0.7976995623303825;0.01489308257874944;0.7978774786409418
52.850856;1.0444042432660072;0.8333835249318898;0.7978291255816133;-1.0645307255655311e-07;-7.625089115741656e-08;1.0447589772013754;10.000431996252322;0.8334743418741045;0.015563689658113942;0.015563434938166865;0.7977010987455271;0.014893058114725823;0.7978782124440565
52.860856;1.0444063208186745;0.8333848206872619;0.7978289838694556;-1.069918884355084e-07;-7.679712321098214e-08;1.0447601955585313;10.000408384264267;0.8334735446141353;0.015563710354824768;0.015563441449679657;0.797702661588055;0.014893032534169794;0.7978789760496906
52.870856;1.0444084301976977;0.8333861135262971;0.7978288334968746;-1.0752609210960009e-07;-7.733377183649464e-08;1.044761508599326;10.000384492047852;0.833472707173696;0.01556373028399764;0.015563446663378703;0.7977042446331247;0.014893005919931415;0.7978797663510795
52.880856;1.0444105743923147;0.8333873979147155;0.7978286749548943;-1.0805550478795497e-07;-7.786033793510574e-08;1.0447629107034067;10.00036032510368;0.8334718294809842;0.01556374942607631;0.015563450587632753;0.7977058407996835;0.014892978373274317;0.7978805814662782
52.890856;1.0444127551680373;0.8333886667184173;0.7978285092524863;-1.0857948881547277e-07;-7.837620082452851e-08;1.0447643958617676;10.000335889601006;0.8334709118018668;0.0155637677752446;0.015563453229662268;0.7977074428445857;0.014892950003263041;0.7978814208511099
52.900856;1.0444149725685212;0.8333899121264511;0.7978283376623303;-1.0909707654886745e-07;-7.888095509835013e-08;1.0447659587796494;10.000311195009479;0.8334699552384205;0.015563785334337407;0.015563454605079479;0.797709044151932;0.014892920918607637;0.7978822848914601
52.910856;1.0444172247400283;0.8333911263103195;0.7978281610706399;-1.096071074023049e-07;-7.937444702991133e-08;1.0447675947016726;10.000286260685625;0.833468961809976;0.015563802109394578;0.015563454740561637;0.7977106388371328;0.014892891218194126;0.7978831738821092
52.920856;1.0444195077132166;0.8333923016942424;0.7978279791609149;-1.1010829832777137e-07;-7.985639884591818e-08;1.0447692981908687;10.000261110222274;0.8334679336388306;0.015563818098078637;0.015563453671812522;0.797712221611491;0.0148928609872227;0.797884086963548
52.930856;1.0444218159001042;0.8333934316900511;0.7978277903441192;-1.1059916036407612e-07;-8.032624531707903e-08;1.0447710624452167;10.000235758910012;0.8334668722269648;0.015563833283341329;0.015563451439141928;0.7977137876810381;0.014892830295086807;0.7978850221656276
52.940856;1.0444241432135697;0.8333945114150345;0.7978275923499295;-1.1107797916139691e-07;-8.078331393732806e-08;1.044772879372313;10.000210211920619;0.8334657784492174;0.015563847633873463;0.015563448081181956;0.7977153323334325;0.014892799188457834;0.7978859775363475
52.950856;1.044426483565994;0.8333955376936293;0.7978273827188155;-1.1154294505040539e-07;-8.122685071928365e-08;1.0447747394137452;10.000184475461207;0.8334646530615004;0.015563861108056493;0.015563443631049284;0.7977168509371323;0.014892767691973903;0.7978869521275479
52.960856;1.0444288308739753;0.8333965082710214;0.7978271591347404;-1.1199221371776708e-07;-8.165591901958209e-08;1.0447766318353033;10.000158567204346;0.8334634973398821;0.015563873666312407;0.01556343811308543;0.7977183393758457;0.014892735822233943;0.7978879463355095
52.970856;1.0444311792899823;0.8333974204654688;0.7978269200473874;-1.124239882614919e-07;-8.206963729706029e-08;1.0447785460071468;10.00013251999201;0.8334623131612011;0.015563885277306953;0.01556343153463363;0.7977197937238024;0.014892703598863657;0.7978889615693351
52.980856;1.0444335236467295;0.8333982701230589;0.7978266654789623;-1.1283676453191837e-07;-8.246761804184087e-08;1.044780471962193;10.000106382069097;0.8334611025039877;0.015563895909571144;0.015563423882190015;0.7977212096656792;0.01489267104433102;0.7978899993271965
52.990856;1.04443585964278;0.8333990514559177;0.797826397201928;-1.132294763729814e-07;-8.285003437357427e-08;1.0447823997680425;10.00008021383332;0.8334598672522869;0.015563905531194489;0.015563415130325109;0.7977225827915576;0.01489263818441103;0.7978910606066699
53.000856;1.04443818334889;0.8333997578267419;0.7978261179433884;-1.1360134784393694e-07;-8.32173762174704e-08;1.0447843195603577;10.000054079802469;0.8334586095130927;0.015563914121104267;0.015563405255210197;0.7977239093606298;0.014892605055334789;0.7978921460609417
53.010856;1.0444404901218407;0.8334003832793777;0.7978258302697008;-1.13951638619405e-07;-8.357041179171446e-08;1.0447862225675655;10.000028040198947;0.8334573316785718;0.015563921670615122;0.015563394244286861;0.7977251867389871;0.014892571708303607;0.7978932559715586
53.020856;1.0444427736176827;0.833400923404243;0.7978255360235343;-1.1427947643368491e-07;-8.39103462607678e-08;1.0447881019275618;10.000002150505754;0.833456035743673;0.015563928173245445;0.015563382097672872;0.7977264132961657;0.01489253820478479;0.7978943896502145
53.030856;1.0444450258990685;0.8334013746096668;0.7978252366295655;-1.1458386974945015e-07;-8.423877706434346e-08;1.044789952993694;9.999976466948105;0.8334547223829888;0.015563933615411678;0.015563368823415188;0.7977275880249035;0.0148925046077453;0.7978955451428288
53.040856;1.04444723885364;0.8334017330528577;0.7978249337952513;-1.1486386857381612e-07;-8.455744346506638e-08;1.0447917731012109;9.999951048889116;0.8334533906477699;0.01556393798026365;0.015563354435874944;0.7977287103305324;0.014892470975023966;0.797896719694609
53.050856;1.044449405810285;0.8334019944527171;0.797824629950829;-1.15118690456968e-07;-8.486807103701921e-08;1.0447935605157586;9.999925958222411;0.8334520384320159;0.015563941260093247;0.015563338959642032;0.7977297802091522;0.014892437356533268;0.797897910091992
53.060856;1.0444515219457238;0.8334021546278648;0.797824328130698;-1.1534777899531272e-07;-8.517232964970338e-08;1.044795313067353;9.999901261566325;0.8334506632040106;0.015563943455457007;0.015563322432513781;0.7977307987354932;0.01489240380052299;0.7978991123188036
53.070856;1.0444535831414725;0.8334022102613821;0.797824031413313;-1.1555079862429267e-07;-8.547171259830977e-08;1.0447970274680012;9.999877035536661;0.8334492628292149;0.015563944563380509;0.015563304895887895;0.797731768582515;0.014892370362979716;0.7979003213984619
53.080856;1.044455584604134;0.8334021593850686;0.7978237425494862;-1.1572756433752238e-07;-8.576737355848127e-08;1.04479869919045;9.99985336693761;0.8334478363841665;0.015563944569798085;0.015563286378931014;0.7977326940442494;0.01489233710677163;0.797901532023301
53.090856;1.0444575205420799;0.8334020011569244;0.7978234641774532;-1.1587808982235692e-07;-8.606019958699645e-08;1.044800322359942;9.999830346823922;0.8334463843359102;0.015563943446509186;0.015563266899737345;0.7977335801584101;0.01489230409844619;0.7979027394649841
53.100856;1.044459384409259;0.8334017351112047;0.7978231991607265;-1.1600270374001537e-07;-8.635107139146366e-08;1.0448018903080074;9.999808066258051;0.8334449080014386;0.015563941160779258;0.01556324647633104;0.7977344316137617;0.01489227140612629;0.797903940170157
53.110856;1.044461168894103;0.8334013605409616;0.7978229503889493;-1.1610198704854724e-07;-8.664086618575242e-08;1.0448033969595123;9.999786612448748;0.8334434091468806;0.015563937699109881;0.015563225130332006;0.7977352523116973;0.014892239090385066;0.7979051317410335
53.120856;1.0444628660883277;0.8334008763766254;0.7978227201764202;-1.1617664970767361e-07;-8.693020429101879e-08;1.0448048378002999;9.99976606237089;0.8334418901191334;0.015563933078247869;0.015563202887178386;0.7977360452415334;0.014892207200426418;0.7979063123969137
53.130856;1.0444644685979607;0.8334002811908516;0.7978225100065222;-1.1622751268009538e-07;-8.721938286059537e-08;1.0448062101133053;9.999746479815975;0.8334403540024162;0.015563927335890328;0.01556317977377725;0.797736812471355;0.014892175781473149;0.7979074801653975
53.140856;1.0444659709182222;0.8333995733080115;0.7978223207516065;-1.1625548536671425e-07;-8.750847288024348e-08;1.0448075125850447;9.999727916901461;0.8334388046822376;0.015563920526551948;0.01556315581819145;0.7977375556318234;0.01489214487844335;0.7979086321340045
