time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.150856;1.044467369591913;0.8333987515414161;0.7978221531097406;-1.1626154981572176e-07;-8.779726548332762e-08;1.0448087437913307;9.999710413951018;0.8334372473594864;0.015563912724433391;0.015563131052157994;0.7977382767709872;0.014892114532840494;0.7979097645384374
53.160856;1.0444686626226585;0.8333978159689478;0.7978220084751348;-1.1624679285271753e-07;-8.80850721519708e-08;1.0448099009535246;9.999694001178236;0.8334356891082054;0.015563904012235966;0.015563105507422192;0.7977389791786007;0.014892084778359318;0.797910873648922
53.170856;1.0444698494253888;0.8333967677550919;0.7978218898455353;-1.1621231429738727e-07;-8.837054750842713e-08;1.0448109804034673;9.999678704007422;0.8334341383479558;0.015563894462588759;0.015563079218136754;0.7977396673639279;0.014892055636303206;0.7979119564660723
53.180856;1.044470930635879;0.8333956084623582;0.7978218013188455;-1.1615899298951482e-07;-8.865175906570848e-08;1.0448119785862815;9.999664539323069;0.83343260352354;0.01556388413257695;0.015563052232484212;0.7977403458952488;0.014892027112377925;0.7979130110900421
53.190856;1.044471906955084;0.8333943399053989;0.7978217463887649;-1.1608735999599632e-07;-8.892649132439649e-08;1.0448128925729125;9.999651505341733;0.8334310922572002;0.015563873065529768;0.015563024613981463;0.7977410185278485;0.014891999198432348;0.7979140369262626
53.200856;1.044472777961451;0.8333929647297881;0.7978217272739134;-1.1599773589582511e-07;-8.919240030263413e-08;1.0448137203725831;9.999639584285339;0.833429611233696;0.015563861292253086;0.015562996430125391;0.7977416884629245;0.014891971880076087;0.7979150343853845
53.210856;1.0444735422006448;0.8333914868776297;0.7978217458407012;-1.1589040475753703e-07;-8.94470277105129e-08;1.0448144609756425;9.999628753528588;0.8334281662370443;0.015563848841162534;0.015562967740826016;0.7977423589523038;0.01489194514061053;0.7979160044257593
53.220856;1.0444741982942423;0.8333899111429178;0.7978218046099078;-1.157655798422075e-07;-8.968794404250272e-08;1.0448151135581187;9.999618987710159;0.833426762199185;0.01556383575338922;0.015562938596036906;0.797743033494982;0.014891918954997993;0.7979169486054533
53.230856;1.0444747457730477;0.8333882424026442;0.7978219066269915;-1.1562342825957597e-07;-8.991283463224531e-08;1.0448156766105918;9.999610256808827;0.8334254033086229;0.015563822083182107;0.015562909038477036;0.7977437155485695;0.014891893284739697;0.7979178695004413
53.240856;1.0444751852877934;0.8333864852906024;0.7978220544164402;-1.1546427968031111e-07;-9.011946161311252e-08;1.0448161483372207;9.99960253293928;0.8334240931111757;0.015563807877825454;0.015562879104552098;0.797744408271186;0.014891868084884467;0.79791877117571
53.250856;1.0444755182336192;0.8333846438670937;0.7978222496106501;-1.1528860839424955e-07;-9.030574099770265e-08;1.044816527514534;9.999595800348112;0.8334228349271259;0.015563793159161659;0.015562848827862383;0.7977451143294055;0.014891843317037738;0.7979196593508848
53.260856;1.0444757461370942;0.833382721397151;0.797822493537668;-1.1509677781114527e-07;-9.046981148674582e-08;1.0448168135848441;9.999590056396881;0.8334216322698621;0.015563777927463274;0.0155628182441797;0.7977458352190478;0.014891818953929045;0.7979205409905464
53.270856;1.0444758709079225;0.8333807208479065;0.7978227874024189;-1.1488899480733279e-07;-9.06100078799838e-08;1.0448170064549072;9.999585306255314;0.8334204885525194;0.015563762181798552;0.015562787390097832;0.797746570627305;0.014891794977533346;0.7979214236847986
53.280856;1.0444758955788236;0.8333786454675326;0.7978231321257607;-1.1466556878208675e-07;-9.072498078115947e-08;1.0448171063762661;9.999581558662632;0.8334194065709657;0.015563745944964442;0.015562756295614516;0.7977473187383245;0.014891771379010198;0.7979223149570638
53.290856;1.0444758243271264;0.8333764988312797;0.7978235285312011;-1.1442721124981219e-07;-9.081378962203284e-08;1.0448171138206088;9.99957881891152;0.8334183882669356;0.015563729278546141;0.015562724978653764;0.7977480771311856;0.014891748152727263;0.7979232213895858
53.300856;1.0444756621763036;0.8333742847094258;0.7978239774557487;-1.1417511655538612e-07;-9.087571513845635e-08;1.044817029728052;9.999577081308486;0.8334174345030507;0.015563712274803293;0.01556269344289464;0.7977488435926088;0.014891725282682044;0.797924147930777
53.310856;1.044475415022068;0.8333720071980683;0.7978244795078796;-1.1391082327531702e-07;-9.091014914651228e-08;1.0448168560714346;9.99957633007913;0.833416544838675;0.015563695035011118;0.015562661674967723;0.7977496164731979;0.014891702738329427;0.7979250976888089
53.320856;1.0444750897018964;0.8333696710407258;0.7978250349937042;-1.1363607866803743e-07;-9.091672288297891e-08;1.044816596145167;9.999576543572605;0.8334157176527137;0.015563677650997969;0.015562629647522258;0.797750394255228;0.014891680484146734;0.797926072139561
53.330856;1.0444746935815192;0.8333672815498588;0.7978256441122115;-1.1335268401742166e-07;-9.089530735980069e-08;1.0448162547097333;9.999577695401495;0.833414950880359;0.0155636601949445;0.015562597328844201;0.7977511748442159;0.01489165848304453;0.7979270713927291
53.340856;1.0444742336353765;0.8333648442024258;0.7978263068236103;-1.1306223839412949e-07;-9.084585379204694e-08;1.0448158382647337;9.999579753648822;0.8334142430001082;0.015563642717949007;0.015562564687594056;0.7977519555193359;0.014891636686648892;0.7979280942472434
53.350856;1.044473715817282;0.8333623643721604;0.797827022611012;-1.1276607690705651e-07;-9.07683763958983e-08;1.0448153545691423;9.999582673411384;0.83341359333464;0.015563625254935716;0.015562531691555076;0.7977527332853728;0.01489161503094069;0.7979291384747372
53.360856;1.0444731450198719;0.8333598468289813;0.7978277908251925;-1.1246544979481645e-07;-9.066302598293786e-08;1.0448148111652351;9.999586386212616;0.833413001601776;0.015563607829757384;0.015562498305317718;0.7977535047184885;0.01489159344824187;0.7979302014330433
53.370856;1.0444725254994693;0.8333572951649428;0.7978286113466091;-1.1216152423420198e-07;-9.052997825506563e-08;1.0448142145384118;9.9995907989043;0.8334124676092038;0.015563590456803587;0.015562464492039234;0.7977542654968789;0.014891571886609561;0.7979312802198607
53.380856;1.044471862019166;0.8333547118854286;0.797829484683067;-1.1185522368847893e-07;-9.036921494674385e-08;1.0448135705232997;9.999595798261447;0.8334119911676344;0.015563573138846367;0.015562430226097618;0.7977550106389067;0.01489155031944662;0.7979323713125033
53.390856;1.0444711607582324;0.8333520988698148;0.7978304111168415;-1.1154723566933726e-07;-9.018052173274556e-08;1.044812884869127;9.99960125564822;0.8334115719546306;0.015563555863215754;0.015562395509510494;0.7977557353758831;0.014891528739136638;0.7979334705402341
53.400856;1.0444704288514481;0.8333494576869802;0.797831389775008;-1.1123805812822485e-07;-8.996369653264245e-08;1.044812163413481;9.9996070409353;0.8334112097066223;0.015563538607271396;0.015562360377176471;0.7977564353579156;0.014891507149542267;0.7979345736793578
53.410856;1.0444696735837753;0.8333467899150522;0.7978324187864385;-1.1092784746947071e-07;-8.971869491214054e-08;1.0448114116959355;9.999613046298485;0.8334109044021475;0.01556352136017557;0.015562324888615149;0.7977571060489695;0.014891485568416624;0.7979356771515627
53.420856;1.044468902301937;0.8333440976714814;0.7978334962715586;-1.1061620638718909e-07;-8.944567687996902e-08;1.0448106343491435;9.999619197710262;0.8334106559309344;0.015563504136823674;0.01556228911655243;0.7977577426929126;0.014891464030849223;0.797936778214337
53.430856;1.044468122594544;0.8333413841261849;0.7978346208981792;-1.1030222300597033e-07;-8.91450595309494e-08;1.0448098353447055;9.999625440512553;0.8334104639073462;0.015563486962669303;0.015562253141965705;0.7977583412081862;0.014891442583518424;0.7979378745851361
53.440856;1.044467342221214;0.8333386534237798;0.7978357913409249;-1.0998484159201765e-07;-8.881750031358637e-08;1.0448090190407402;9.999631725496073;0.8334103278501398;0.01556346985489858;0.01556221704729329;0.7977588988510846;0.014891421273475121;0.7979389642184873
53.450856;1.0444665685966632;0.8333359099474708;0.7978370051795685;-1.0966322238225377e-07;-8.846367771703565e-08;1.0448081910213003;9.999638015834698;0.8334102472037774;0.015563452822496378;0.015562180898931416;0.797759413805424;0.01489140014090737;0.7979400456250723
53.460856;1.0444658079038125;0.8333331576746571;0.7978382581968144;-1.0933684384949434e-07;-8.808403971994662e-08;1.0448073584054594;9.999644292171281;0.8334102212105455;0.015563435870318663;0.015562144737915735;0.7977598841684808;0.014891379215758902;0.797941117967879
53.470856;1.044465064485384;0.8333304001994721;0.7978395443511145;-1.0900562002196719e-07;-8.767877673318328e-08;1.0448065296063562;9.999650544746183;0.8334102486502201;0.015563418994837132;0.015562108591227405;0.7977603073082354;0.014891358514799736;0.7979421803933758
53.480856;1.0444643412755905;0.8333276410656542;0.7978408562485254;-1.0867009230430998e-07;-8.724783053041373e-08;1.0448057133412576;9.999656765538273;0.83341032762427;0.015563402174070148;0.015562072481377578;0.7977606798459433;0.014891338040706826;0.7979432311585601
53.490856;1.0444636408625934;0.833324883951588;0.7978421860365489;-1.0833124969171651e-07;-8.679086865124264e-08;1.0448049174808782;9.999662942155588;0.8334104560993503;0.01556338535807115;0.015562036421788824;0.7977609980845302;0.014891317786815886;0.7979442670610154
53.500856;1.0444629660818028;0.8333221330635563;0.7978435263612108;-1.0799003024045213e-07;-8.630746537128707e-08;1.0448041486212178;9.999669056646828;0.8334106326594181;0.015563368475250451;0.01556200041271498;0.7977612586206515;0.014891297751238389;0.7979452833697276
53.510856;1.0444623203623198;0.8333193934894415;0.7978448710164529;-1.0764708487099358e-07;-8.579731261646799e-08;1.0448034121629994;9.999675091581633;0.8334108561511923;0.015563351459630951;0.015561964444356197;0.7977614586358266;0.014891277949577487;0.7979462745240478
53.520856;1.044461707997381;0.8333166705150369;0.7978462152987756;-1.0730297125158895e-07;-8.526030993107636e-08;1.0448027123720518;9.999681033782194;0.833411124710478;0.015563334273603562;0.015561928503829953;0.7977615956838241;0.014891258418597467;0.797947235058835
53.530856;1.0444611331678666;0.8333139685722021;0.7978475559063695;-1.069584183230964e-07;-8.469675995734702e-08;1.0448020524933197;9.999686874011891;0.8334114352618208;0.015563316905536967;0.015561892587154198;0.7977616672374723;0.014891239220412727;0.7979481600628067
53.540856;1.044460598537485;0.8333112914430842;0.797848890177516;-1.0661433645700195e-07;-8.410761029860997e-08;1.044801435072922;9.999692604532434;0.8334117833597142;0.015563299349464266;0.015561856708631644;0.797761670299866;0.014891220438441348;0.797949045357797
53.550856;1.0444601057021334;0.8333086433472189;0.7978502152295684;-1.0627167121990123e-07;-8.349453349400651e-08;1.0448008620288007;9.999698214441425;0.8334121632850809;0.015563281585834334;0.015561820894329665;0.7977616014001165;0.01489120216323655;0.7979498875563739
53.560856;1.0444596567291373;0.8333060291818393;0.7978515276495355;-1.0593140823047442e-07;-8.28599560135377e-08;1.0448003337249492;9.999703687334264;0.8334125688540813;0.015563263583234574;0.015561785169414515;0.7977614571316598;0.014891184491288909;0.7979506839403521
53.570856;1.0444592546202673;0.8333034539829135;0.7978528236179935;-1.0559472482287572e-07;-8.220703162313706e-08;1.0447998478083147;9.999709001188712;0.8334129945837196;0.015563245314959591;0.015561749557781501;0.7977612348210638;0.014891167530202724;0.7979514321919277
53.580856;1.044458902542706;0.8333009228393319;0.7978540992047921;-1.052628980221477e-07;-8.15392885691284e-08;1.0447993998176541;9.999714133417225;0.8334134362894104;0.015563226767867618;0.015561714090306508;0.7977609327186926;0.014891151391040604;0.7979521300672894
53.590856;1.0444586027822624;0.8332984409813324;0.7978553506348177;-1.0493692710282702e-07;-8.08601485428466e-08;1.0447989852870514;9.999719073124036;0.8334138910036261;0.01556320794419366;0.01556167880722029;0.7977605499145359;0.014891136177130013;0.7979527751993372
53.600856;1.044458355933708;0.8332960135883731;0.7978565743959788;-1.0461740281150127e-07;-8.01727891408517e-08;1.0447986009247838;9.999723826486045;0.8334143567553218;0.015563188854052416;0.015561643751272442;0.797760086536051;0.01489112198290934;0.7979533652927078
53.610856;1.0444581602997138;0.8332936459765354;0.7978577672398323;-1.04304749199605e-07;-7.948017559251964e-08;1.0447982441941503;9.999728409359916;0.8334148326542109;0.015563169493704898;0.015561608960577922;0.7977595437552476;0.014891108902203421;0.7979538987748358
53.620856;1.044458011777647;0.8332913441367604;0.7978589260305496;-1.0399936746407258e-07;-7.87849092975691e-08;1.0447979125483529;9.99973283730841;0.8334153191294651;0.015563149830691;0.015561574462871066;0.7977589230616978;0.01489109703288212;0.7979543751738235
53.630856;1.0444579045205997;0.8332891146572495;0.7978600475674871;-1.0370156994877994e-07;-7.808902408690775e-08;1.0447976027606816;9.999737120529081;0.8334158176055141;0.015563129800921975;0.015561540271194566;0.7977582255977074;0.014891086467158468;0.7979547948307865
53.640856;1.0444578320414448;0.8332869639185054;0.79786112862507;-1.0341159584927036e-07;-7.739387861350679e-08;1.0447973100097148;9.999741263734707;0.8334163293226375;0.015563109310017137;0.01556150639139138;0.7977574520948497;0.014891077278242812;0.7979551587774235
53.650856;1.0444577884101505;0.8332848974616772;0.7978621662320163;-1.0312971531487722e-07;-7.670018563519353e-08;1.0447970281179435;9.99974526629862;0.8334168540769615;0.015563088250478673;0.015561472839513134;0.797756602929574;0.014891069514787142;0.7979554688321712
53.660856;1.044457768798318;0.833282919785386;0.797863157984725;-1.0285621645057226e-07;-7.600823470150701e-08;1.0447967516040415;9.999749122583562;0.8334173900400175;0.015563066525601275;0.015561439653792137;0.7977556782893069;0.014891063197396788;0.7979557273928413
53.670856;1.044457769116056;0.8332810343438812;0.7978641021164392;-1.025912325658643e-07;-7.531814746337637e-08;1.0447964766516262;9.999752827052635;0.8334179344800944;0.015563044056956606;0.015561406888149184;0.7977546786164876;0.01489105831853279;0.7979559374356915
53.680856;1.0444577858020183;0.8332792437371433;0.7978649971061855;-1.0233462179592259e-07;-7.46300217266994e-08;1.0447962000771165;9.999756381574082;0.8334184840760446;0.015563020783393867;0.015561374591331655;0.7977536051452206;0.014891054853948342;0.797956102382224
53.690856;1.0444578158859945;0.8332775497706488;0.7978658410653691;-1.0208609914316475e-07;-7.394405290141978e-08;1.0447959192442955;9.999759795904604;0.833419034857048;0.015562996663769714;0.015561342798265666;0.7977524604316941;0.014891052779111548;0.7979562250815448
53.700856;1.0444578569089304;0.8332759535868898;0.7978666317309869;-1.0184537622260002e-07;-7.32606721688335e-08;1.0447956335537942;9.999763080161818;0.8334195826236032;0.015562971674507067;0.015561311538490094;0.797751248446165;0.014891052081507112;0.7979563071495278
53.710856;1.0444579068954576;0.8332744560793653;0.79786736724193;-1.0161202995545677e-07;-7.258066587281501e-08;1.0447953451012324;9.999766239952256;0.833420123264424;0.01556294579622389;0.015561280839945403;0.7977499738945063;0.014891052768660554;0.7979563495807971
53.720856;1.0444579641852798;0.8332730578047693;0.7978680468533895;-1.0138534100941147e-07;-7.190524110008869e-08;1.0447950579195253;9.999769277941784;0.8334206522561802;0.01556291900125764;0.015561250732660228;0.7977486414431205;0.014891054868225003;0.7979563535928443
53.730856;1.0444580271163442;0.8332717584298507;0.7978686709837308;-1.0116430913503818e-07;-7.123598303589421e-08;1.0447947771857984;9.999772193571399;0.8334211641051429;0.015562891254694945;0.015561221263613426;0.7977472553277273;0.0148910584161709;0.7979563208154237
53.740856;1.0444580936435672;0.8332705564958562;0.797869240877377;-1.0094770972168041e-07;-7.057474495525684e-08;1.0447945087680945;9.999774981287418;0.8334216525818234;0.015562862524685084;0.01556119249914975;0.797745818889489;0.014891063444330123;0.7979562529130946
53.750856;1.0444581608713626;0.8332694495743712;0.7978697584853816;-1.0073424370053091e-07;-6.992353653844604e-08;1.0447942584561236;9.999777634558484;0.8334221117521686;0.015562832792277895;0.015561164500136506;0.7977443343073163;0.014891069976774063;0.797956150928942
53.760856;1.0444582248410903;0.8332684346327295;0.7978702266690215;-1.0052285375946989e-07;-6.928432889182164e-08;1.0447940309407393;9.999780152158241;0.8334225372110882;0.015562802055115113;0.015561137296494124;0.7977428032513991;0.014891078023984974;0.7979560146756273
53.770856;1.0444582805071785;0.8332675084255334;0.7978706492490848;-1.0031287608476864e-07;-6.865873414126665e-08;1.0447938296177726;9.999782542970797;0.8334229265548476;0.01556277032336341;0.015561110882447786;0.7977412279680323;0.014891087573857095;0.797955842723265
53.780856;1.044458321879203;0.8332666675962146;0.7978710306197281;-1.0010386258415885e-07;-6.804777814454749e-08;1.0447936570631828;9.999784832704705;0.8334232788454446;0.015562737620300948;0.01556108522482217;0.7977396117856835;0.014891098601052997;0.797955633066146
53.790856;1.0444583427249685;0.8332659083836731;0.7978713753314298;-9.989540218386774e-08;-6.745196540577712e-08;1.0447935147742298;9.99978706712622;0.8334235938632458;0.015562703992850894;0.01556106027222658;0.7977379585797698;0.014891111091643424;0.7979553835703372
53.800856;1.0444583374931817;0.8332652264971246;0.7978716878852861;-9.968715603307027e-08;-6.68715776674275e-08;1.0447934027817278;9.999789305775296;0.8334238716720181;0.015562669509847901;0.015561035964044465;0.7977362718694407;0.014891125049174109;0.7979550916054826
53.810856;1.0444583015714375;0.8332646177765036;0.7978719727728216;-9.947896505434105e-08;-6.630696450206003e-08;1.0447933204926607;9.999791613360497;0.8334241126494648;0.015562634242654527;0.015561012246341223;0.7977345548435634;0.014891140477030102;0.7979547535801679
53.820856;1.0444582309924284;0.8332640789320143;0.7978722348002836;-9.927085292599803e-08;-6.575848440068256e-08;1.0447932674812028;9.999794052280432;0.8334243180043837;0.015562598254716968;0.015560989088548366;0.7977328111386386;0.01489115736217706;0.7979543650844457
53.830856;1.0444581227367167;0.8332636073417219;0.7978724790878544;-9.906290452622195e-08;-6.522622603809401e-08;1.0447932429222626;9.9997966751241;0.8334244901041357;0.015562561606324521;0.015560966484084534;0.7977310449122751;0.014891175664784626;0.7979539214230336
53.840856;1.0444579759978387;0.8332632003373109;0.7978727105503401;-9.88551733617875e-08;-6.47101404402137e-08;1.0447932448033082;9.999799524388377;0.8334246321589063;0.015562524355933336;0.015560944439512564;0.7977292600714756;0.01489119530856082;0.7979534183013074
53.850856;1.0444577929447094;0.8332628551238981;0.7978729334498871;-9.86477908051022e-08;-6.421051942175161e-08;1.0447932696808433;9.999802636575781;0.8334247477486476;0.015562486550210305;0.015560922972725749;0.7977274599176237;0.014891216177108667;0.7979528525011665
53.860856;1.0444575776098228;0.8332625695698378;0.7978731511217964;-9.844117007687132e-08;-6.372815669398018e-08;1.0447933130778317;9.999806039339202;0.833424840586193;0.015562448213118115;0.015560902123419318;0.797725647415043;0.014891238126228156;0.7979522222668236
53.870856;1.0444573340147947;0.8332623429806509;0.7978733658906999;-9.823599614826813e-08;-6.326413789309776e-08;1.044793370933269;9.999809749968728;0.8334249142130611;0.01556240934767312;0.01556088195657479;0.7977238251654174;0.014891261015144205;0.7979515272615666
53.880856;1.044457065101487;0.8332621761860568;0.7978735794551005;-9.803299877622637e-08;-6.28196751118357e-08;1.044793440720677;9.999813782230968;0.8334249713534747;0.015562369947101397;0.01556086254996803;0.7977219951894646;0.014891284728461447;0.7979507679740551
53.890856;1.0444567723944849;0.8332620708259855;0.7978737932633184;-9.783276065204173e-08;-6.239612364003736e-08;1.0447935209052257;9.999818148480877;0.8334250134120168;0.015562329998627649;0.015560843981952793;0.797720159309513;0.014891309169451755;0.797949945021148
53.900856;1.0444564562786212;0.8332620282273531;0.7978740081829112;-9.763563179836037e-08;-6.199492706217993e-08;1.0447936101347686;9.99982285202596;0.8334250406367202;0.015562289477046111;0.015560826328379384;0.7977183197303812;0.014891334249992666;0.7979490593598039
53.910856;1.0444561169738873;0.8332620489244439;0.7978742240386509;-9.744170823646962e-08;-6.161732733854985e-08;1.044793707164496;9.999827878056612;0.8334250525293796;0.01556224834528876;0.015560809660078567;0.7977164788622847;0.014891359894237968;0.7979481128729701
53.920856;1.044455755844306;0.8332621329420855;0.7978744399981738;-9.725083393583264e-08;-6.126416034178148e-08;1.0447938108160042;9.999833189581247;0.8334250480614669;0.015562206567220089;0.015560794037915219;0.7977146385863236;0.014891386043548324;0.7979471079988991
53.930856;1.0444553763201458;0.8332622802894646;0.7978746555501673;-9.706265944796965e-08;-6.093598705694993e-08;1.0447939197674334;9.999838731420208;0.8334250260802146;0.015562164123533824;0.015560779508691962;0.7977127998943665;0.014891412654096289;0.7979460473268406
53.940856;1.0444549835924375;0.8332624914795758;0.797874870929881;-9.68768077056221e-08;-6.06332792775383e-08;1.0447940325428866;9.99984444125928;0.8334249858342986;0.01556212102564087;0.015560766102975812;0.7977109632377388;0.014891439690369013;0.7979449340093396
53.950856;1.04445458352296;0.8332627675996953;0.7978750865949731;-9.669288495808813e-08;-6.035643315949252e-08;1.0447941476488336;9.999850260847738;0.8334249270215927;0.015562077312149963;0.01556075383640843;0.7977091292035897;0.014891467122820391;0.797943771732841
53.960856;1.0444541819793827;0.8332631101206436;0.7978753025313576;-9.651020733700797e-08;-6.010579431066563e-08;1.0447942635477638;9.999856139539565;0.833424849603142;0.015562033026162046;0.015560742719863232;0.7977072989735874;0.01489149493446385;0.7979425638714649
53.970856;1.0444537846272868;0.833263520804162;0.7978755179197057;-9.63276831847337e-08;-5.988172460709793e-08;1.0447943788005105;9.999862030310263;0.833424753971416;0.015561988199174316;0.015560732777164521;0.7977054744080813;0.014891523120418334;0.7979413129574324
53.980856;1.0444533967429752;0.833264000947868;0.7978757312151542;-9.61440854998516e-08;-5.968445091867921e-08;1.044794492467685;9.999867887334103;0.8334246413807123;0.015561942850141794;0.015560724050510052;0.7977036581677858;0.014891551671718654;0.7979400208062079
53.990856;1.0444530228354747;0.8332645503181898;0.7978759406796835;-9.595833194327736e-08;-5.951377931321172e-08;1.0447946038065397;9.999873671724899;0.833424514120141;0.015561896990425095;0.015560716587607217;0.7977018536959798;0.014891580570357337;0.7979386884950083
54.000856;1.0444526657159074;0.8332651673633629;0.7978761449261208;-9.576946725916241e-08;-5.936899284204713e-08;1.0447947114554008;9.999879358668446;0.8334243751265145;0.015561850629286327;0.015560710432726456;0.7977000645689368;0.014891609802829109;0.7979373159786997
54.010856;1.0444523258411844;0.8332658502295265;0.7978763430518306;-9.557639385405648e-08;-5.9249007227807065e-08;1.044794813336983;9.999884935312608;0.8334242274696616;0.015561803777443785;0.015560705628298916;0.7976982942019539;0.014891639363122926;0.7979359019153178
54.020856;1.0444520024513086;0.833266596903101;0.7978765344324172;-9.537763651147142e-08;-5.915265427811377e-08;1.0447949074618499;9.999890390401713;0.833424074149687;0.015561756448716307;0.015560702213794277;0.7976965464455337;0.014891669246971273;0.7979344440927624
54.030856;1.0444516956682375;0.8332674048279881;0.7978767184468943;-9.517166398655081e-08;-5.9078814769216344e-08;1.0447949929088758;9.999895708903068;0.8334239178430012;0.015561708660540245;0.015560700217258467;0.797694825560694;0.014891699456639646;0.7979329402856352
54.040856;1.0444514071957252;0.8332682708756411;0.7978768944520639;-9.495761827736814e-08;-5.902632869487936e-08;1.0447950700306194;9.999900881552;0.8334237608585091;0.015561660434589727;0.015560699647333726;0.7976931352548843;0.014891730000393616;0.7979313888730102
54.050856;1.0444511391385791;0.8332691912104162;0.7978770619938176;-9.473555313113702e-08;-5.89938332817149e-08;1.0447951397675443;9.99990591722065;0.8334236057014356;0.015561611800213397;0.015560700496475122;0.7976914782717116;0.014891760878961722;0.7979297889771523
54.060856;1.0444508926281928;0.8332701609968597;0.7978772209254562;-9.450601842698212e-08;-5.897955912360451e-08;1.0447952028608825;9.999910842838238;0.8334234554375309;0.015561562798814153;0.015560702752061674;0.797689856742748;0.01489179208078861;0.7979281403377534
54.070856;1.0444506676658412;0.8332711746391218;0.7978773710104743;-9.426961547809683e-08;-5.898134177541894e-08;1.0447952594633794;9.999915697407499;0.8334233137046588;0.015561513481629811;0.015560706394515468;0.7976882724391218;0.014891823587088834;0.7979264431531143
54.080856;1.0444504640980645;0.8332722266102438;0.7978775111540386;-9.402682809688397e-08;-5.899689116690703e-08;1.0447953095463327;9.999920527715336;0.8334231850516186;0.015561463906209352;0.015560711380282696;0.7976867265974591;0.014891855369418377;0.7979246982713607
54.090856;1.044450282880905;0.8332733121453123;0.7978776390657789;-9.377793955965748e-08;-5.902381199070103e-08;1.0447953539450776;9.999925379707499;0.8334230753818324;0.015561414142486102;0.015560717635844603;0.7976852193572561;0.014891887380792687;0.7979229076818977
54.100856;1.044450126455393;0.8332744271529812;0.7978777512119205;-9.352299480669221e-08;-5.905956216864909e-08;1.0447953945170951;9.999930284767784;0.8334229916662783;0.01556136427761261;0.015560725068807837;0.7976837493437214;0.014891919553267548;0.7979210748526503
54.110856;1.0444499975972203;0.8332755677220406;0.797877842667808;-9.326198071883225e-08;-5.9101836896787354e-08;1.0447954329677607;9.999935252491495;0.8334229409523143;0.015561314410430484;0.015560733579017287;0.7976823141253592;0.014891951804233455;0.7979192049425
54.120856;1.044449897881752;0.8332767299341888;0.797877907742674;-9.299505131381412e-08;-5.914891077711558e-08;1.0447954700663522;9.999940275419815;0.8334229296319967;0.015561264644975993;0.015560743067275304;0.7976809114843193;0.014891984045093964;0.7979173048514796
54.130856;1.0444498273222473;0.8332779099265997;0.7978779413223671;-9.272255648526235e-08;-5.9199453394154e-08;1.0447955060629786;9.99994533744196;0.8334229632892687;0.015561215080045947;0.015560753444174956;0.7976795404814229;0.014892016189308844;0.79791538259129
54.140856;1.0444497851620549;0.8332791038906346;0.7978779392980763;-9.244499021608824e-08;-5.925207778607691e-08;1.044795541189442;9.999950420118964;0.8334230464615149;0.015561165794026317;0.015560764630032052;0.797678201316591;0.0148920481534792;0.7979134462635931
54.150856;1.0444497707946805;0.8332803080364476;0.7978778979077343;-9.216294615940541e-08;-5.930502333805383e-08;1.0447955752238518;9.999955509868535;0.8334231822599406;0.015561116844250412;0.015560776551724515;0.7976768944507079;0.014892079848753641;0.7979115035383916
54.160856;1.04444978369797;0.8332815187841752;0.7978778135808186;-9.187705377298479e-08;-5.935610095209121e-08;1.044795606881584;9.999960603954086;0.8334233724553497;0.015561068278820842;0.01556078915046935;0.7976756202655091;0.014892111180597809;0.7979095616115731
54.170856;1.0444498221902137;0.8332827332748902;0.7978776837011201;-9.158793458396484e-08;-5.940280619870208e-08;1.0447956345782334;9.99996570784986;0.8334236176316159;0.01556102014543706;0.015560802382543119;0.7976743793393526;0.014892142059812468;0.7979076270105413
54.180856;1.0444498824682793;0.8332839496707121;0.7978775072247722;-9.129613293763683e-08;-5.944261149282958e-08;1.0447956579435833;9.999970826520869;0.8334239170298471;0.01556097249725879;0.015560816199988975;0.797673172567048;0.014892172400931863;0.7979057054857329
54.190856;1.0444499589098006;0.8332851666486727;0.7978772847873628;-9.100197536050267e-08;-5.9473424161717246e-08;1.0447956782099894;9.999975960288165;0.8334242688376966;0.015560925397197166;0.015560830540772157;0.7976720008983111;0.014892202112279965;0.7979038025239513
54.200856;1.044450045020154;0.833286382618625;0.7978770184154532;-9.070542453052157e-08;-5.9493759358936117e-08;1.044795697289884;9.999981111715176;0.8334246710906537;0.015560878922632004;0.015560845340461635;0.7976708649302046;0.014892231101911376;0.7979019237560045
54.210856;1.0444501345006063;0.8332875954686332;0.7978767106412202;-9.040597165200431e-08;-5.950241530886005e-08;1.0447957164995396;9.99998629927601;0.8334251222853477;0.015560833166101098;0.0155608605392979;0.7976697650362886;0.014892259292946342;0.7979000745572986
54.220856;1.0444502219941092;0.8332888024029266;0.7978763635732593;-9.010263395020159e-08;-5.9498219257685794e-08;1.0447957360080584;9.999991563128876;0.8334256208329519;0.015560788221663971;0.015560876075167202;0.7976687024076525;0.014892286624918634;0.7978982592706784
54.230856;1.044450302754983;0.8332899995233822;0.7978759789423091;-8.979413602789158e-08;-5.948013867027364e-08;1.0447957554240181;9.99999695800101;0.8334261636883885;0.015560744166050133;0.015560891876353717;0.7976676796494535;0.014892313041841581;0.7978964805634987
54.240856;1.044450371839403;0.8332911820668429;0.7978755588071913;-8.947913692443005e-08;-5.944741959929447e-08;1.0447957743230938;10.000002545597674;0.8334267455655905;0.015560701050315972;0.015560907862217485;0.7976666998148492;0.014892338487417188;0.7978947392930088
54.250856;1.044450423879472;0.8332923455017776;0.7978751059328508;-8.915622306360504e-08;-5.939969040234017e-08;1.0447957918942392;10.00000839102747;0.8334273595113145;0.015560658904298044;0.015560923949434053;0.7976657650021318;0.01489236290852035;0.7978930349880295
54.260856;1.0444504532237822;0.8332934863118836;0.7978746240843463;-8.882365048531903e-08;-5.933694937051702e-08;1.044795806553674;10.000014557952506;0.8334279983196657;0.015560617745875603;0.015560940056360665;0.7976648759157183;0.014892386250161423;0.7978913667556993
54.270856;1.0444504542290767;0.8332946020258071;0.7978741186002891;-8.847921007024745e-08;-5.925914725132847e-08;1.0447958160271307;10.000021107557965;0.8334286555784787;0.015560577582265889;0.015560956098733899;0.7976640322641155;0.014892408444232128;0.7978897343913006
54.280856;1.044450421701553;0.8332956908187543;0.7978735965809564;-8.812059475677183e-08;-5.916583987915178e-08;1.044795817661866;10.000028105101297;0.8334293256420301;0.015560538411031022;0.01556097198074777;0.7976632333747591;0.014892429408698067;0.7978881387249079
54.290856;1.0444503512836831;0.8332967509117625;0.7978730663213112;-8.774604937250033e-08;-5.905634057842932e-08;1.0447958092077754;10.00003562027492;0.8334300030052332;0.015560500234641417;0.015560987600623365;0.7976624789403347;0.014892449058556953;0.7978865805695811
54.300856;1.044450239668809;0.8332977803364394;0.797872536294606;-8.735458562061072e-08;-5.892982921387537e-08;1.0447957899526232;10.000043715514368;0.8334306819684699;0.015560463069464596;0.015561002875098925;0.7976617695008903;0.0148924673193236;0.7978850596184729
54.310856;1.0444500843157598;0.8332987772069803;0.7978720139716328;-8.694563825685837e-08;-5.878526665343472e-08;1.0447957613265266;10.00005243776463;0.833431356964291;0.015560426937217788;0.015561017755067097;0.7976611063295653;0.014892484137350547;0.7978835744921867
54.320856;1.0444498826198134;0.8332997398937725;0.7978715049494541;-8.651870443724784e-08;-5.8621521582220434e-08;1.0447957265208878;10.000061819428108;0.8334320231613629;0.01556039185982176;0.0155610322158089;0.7976604913792628;0.014892499478822895;0.7978821233232632
54.330856;1.044449631048188;0.83330066706957;0.7978710129332736;-8.607318109552929e-08;-5.843767153258722e-08;1.044795689486785;10.000071879827129;0.8334326767417308;0.015560357864096428;0.015561046238120026;0.797659927268502;0.01489251331671649;0.7978807041397858
54.340856;1.0444493248637323;0.833301557868553;0.7978705404357165;-8.560840435950724e-08;-5.823329428144176e-08;1.0447956541018393;10.000082624468408;0.8334333147848928;0.015560324981931137;0.015561059798533283;0.7976594164329136;0.014892525622327991;0.7978793151213492
54.350856;1.0444489589816393;0.8333024115701284;0.7978700896118971;-8.512383085765358e-08;-5.8008513649072785e-08;1.0447956238802272;10.00009404430699;0.8334339349524256;0.015560293241506448;0.015561072869600482;0.7976589601171076;0.014892536367157374;0.7978779546369121
54.360856;1.0444485295656571;0.8333032268412647;0.7978696626993688;-8.461903953422848e-08;-5.776363872079879e-08;1.044795601701693;10.000106120469235;0.8334345349027826;0.015560262656697937;0.0155610854209291;0.7976585587544969;0.014892545523932;0.7978766206845306
54.370856;1.0444480346208798;0.8333040019722223;0.7978692619128389;-8.409357551112306e-08;-5.749894976446141e-08;1.0447955893363412;10.000118834068028;0.8334351118117506;0.015560233225173971;0.015561097419651872;0.7976582134647411;0.014892553068218052;0.7978753105106515
54.380856;1.044447472755519;0.833304736101733;0.7978688891236524;-8.354708152985645e-08;-5.721500746179991e-08;1.0447955873265982;10.000132169444637;0.8334356628263504;0.015560204936110971;0.015561108837135927;0.7976579269480187;0.014892558987202553;0.7978740213007314
54.390856;1.0444468419580017;0.8333054295687919;0.7978685457791834;-8.297974164487095e-08;-5.691285040156993e-08;1.0447955950600858;10.000146108614715;0.8334361862831892;0.015560177775213959;0.015561119653171671;0.7976577030236344;0.014892563284339272;0.7978727511251876
54.400856;1.0444461397255917;0.8333060831663737;0.7978682332585657;-8.239240030413078e-08;-5.659366812297918e-08;1.0447956108973904;10.000160625627476;0.8334366822569438;0.015560151725668877;0.015561129845900695;0.7976575459178682;0.014892565973807198;0.7978714994298899
54.410856;1.044445363338505;0.8333066975306487;0.7978679531677608;-8.178606946297582e-08;-5.6258422362338787e-08;1.0447956331118646;10.00017568579041;0.833437151942507;0.015560126775626591;0.01556113938413156;0.7976574602444442;0.014892567080029647;0.7978702669335616
54.420856;1.0444445098913504;0.833307272995352;0.7978677071544585;-8.11613839300671e-08;-5.590784901598624e-08;1.0447956608039894;10.000191247379147;0.833437596983839;0.015560102925889795;0.01556114824012394;0.7976574508636238;0.01489256664370554;0.7978690546539943
54.430856;1.0444435768042768;0.8333078098236607;0.7978674967481032;-8.051846579749031e-08;-5.5542671156863084e-08;1.0447956932973508;10.00020726172481;0.8334380190501872;0.015560080179678016;0.015561156409218657;0.7976575220871589;0.01489256472012031;0.7978678631139815
54.440856;1.0444425623076043;0.8333083085300361;0.7978673235386682;-7.985708203791905e-08;-5.516363834686036e-08;1.044795729416981;10.00022367348244;0.8334384193664621;0.015560058521237237;0.015561163913613323;0.7976576770149647;0.01489256137611187;0.7978666926977156
54.450856;1.0444414655536256;0.833308769638518;0.797867189156431;-7.917681213043116e-08;-5.47713961271441e-08;1.04479576847049;10.000240421544332;0.8334387984006038;0.015560037909916115;0.01556117079042131;0.7976579172918952;0.01489255669110739;0.7978655440702638
54.460856;1.0444402865674665;0.8333091930505186;0.7978670947897799;-7.847707277261067e-08;-5.4366360894003724e-08;1.0447958115092761;10.000257439369555;0.8334391556433216;0.01556001829390637;0.015561177080926436;0.7976582431220091;0.014892550750766051;0.7978644178890616
54.470856;1.0444390258490814;0.8333095779916859;0.7978670407863252;-7.775717057850908e-08;-5.3948719083207403e-08;1.0447958608606536;10.000274655886223;0.8334394899868195;0.015559999626087926;0.015561182824232703;0.7976586536479283;0.014892543640782161;0.7978633143987318
54.480856;1.0444376840512186;0.8333099233072363;0.797867026738116;-7.701659660752243e-08;-5.351875450896342e-08;1.0447959184457;10.00029199762824;0.833439800994836;0.015559981872478259;0.015561188049242131;0.7976591475182099;0.014892535446704465;0.7978622333438896
54.490856;1.0444362622150514;0.8333102272518318;0.7978670517968888;-7.6255278924114e-08;-5.3077195306852044e-08;1.044795984896809;10.000309396159496;0.8334400894295875;0.015559965011914369;0.015561192772545003;0.7976597234230045;0.014892526246089286;0.7978611740283975
54.500856;1.0444347619369758;0.8333104874807473;0.7978671149491534;-7.547356062860304e-08;-5.2625175686498614e-08;1.0447960603980389;10.00032679784779;0.8334403563233421;0.015559949025858711;0.01556119700526633;0.7976603803629518;0.014892516104531042;0.7978601350446756
54.510856;1.0444331848900144;0.8333107020506445;0.7978672151073384;-7.467213895768644e-08;-5.2164129763357495e-08;1.0447961458475714;10.000344162685549;0.8334406023333838;0.015559933886123605;0.015561200755034964;0.7976611173680808;0.014892505084687535;0.7978591137494049
54.520856;1.0444315326772087;0.8333108706917168;0.7978673507457454;-7.385203660602673e-08;-5.169571150671758e-08;1.044796242678919;10.00036144911742;0.8334408282324112;0.015559919553675132;0.015561204016941176;0.7976619330551664;0.014892493242227477;0.797858106249196
54.530856;1.0444298080152896;0.8333109950181011;0.7978675192921137;-7.30144959053206e-08;-5.122149348627518e-08;1.0447963514832328;10.000378599996706;0.8334410355069652;0.0155599059893759;0.015561206763228672;0.7976628256700776;0.014892480610977985;0.7978571082218932
54.540856;1.0444280157890113;0.8333110774155785;0.7978677169330074;-7.216078570845507e-08;-5.074271378994495e-08;1.044796470804442;10.000395546458124;0.8334412260701171;0.01555989316992173;0.015561208945083312;0.7976637935994007;0.01489246720593687;0.7978561159218147
54.550856;1.0444261626430915;0.8333111197880921;0.7978679391663867;-7.129203259874418e-08;-5.026035960095304e-08;1.0447965973613649;10.00041222287855;0.8334414013025235;0.01555988109854906;0.015561210510047847;0.7976648357416887;0.014892453036067066;0.7978551262380913
54.560856;1.0444242561703394;0.8333111233431708;0.7978681817666162;-7.04093403866465e-08;-4.9775407907932136e-08;1.0447967273641319;10.00042857395258;0.8334415619853277;0.01555986980036079;0.015561211418024011;0.7976659513440744;0.014892438107647538;0.7978541358716063
54.570856;1.0444223044451764;0.8333110893768689;0.7978684410555168;-6.951417776233201e-08;-4.928904234524705e-08;1.0447968571790376;10.000444552824137;0.833441709535733;0.015559859314139217;0.015561211639594804;0.7976671396840932;0.014892422423748624;0.7978531412688269
54.580856;1.0444203155664393;0.833311019720637;0.797868713240367;-6.860851525912706e-08;-4.880273613534266e-08;1.044796982770947;10.000460116677948;0.8334418467609872;0.015559849690165072;0.015561211148423721;0.7976684000962486;0.014892405984840927;0.7978521396152027
54.590856;1.0444182972040645;0.8333109161941948;0.7978689941349398;-6.769446829411258e-08;-4.831807774121712e-08;1.0447970991680093;10.000475222300471;0.8334419773319075;0.015559840983316933;0.015561209927528602;0.7976697321833759;0.01489238878944775;0.7978511291634329
54.600856;1.0444162561084407;0.8333107802551827;0.7978692796201606;-6.677388107933459e-08;-4.7836536152710926e-08;1.0447972007161064;10.000489827226092;0.8334421049402411;0.015559833245994248;0.015561207985377454;0.7976711357435432;0.014892370841510776;0.797850108311809
54.610856;1.0444141974738521;0.8333106135999107;0.797869565946092;-6.584814757411771e-08;-4.735948774716645e-08;1.0447972817977969;10.00050389844852;0.8334422330915102;0.015559826530715205;0.015561205363424193;0.7976726101899738;0.0148923521620244;0.7978490748823274
54.620856;1.044412124950924;0.8333104188466666;0.7978698498912237;-6.491822676522817e-08;-4.688841846211939e-08;1.044797337493343;10.000517420275383;0.8334423655412456;0.015559820893934808;0.015561202127439172;0.7976741539944598;0.014892332790240902;0.7978480265033892
54.630856;1.044410041912637;0.8333101995395138;0.7978701292299011;-6.398490353848061e-08;-4.6424909263171735e-08;1.044797363694404;10.000530392229892;0.8334425062335687;0.015559816394863219;0.015561198347848497;0.7976757649761123;0.01489231277118472;0.7978469612128252
54.640856;1.0444079528494528;0.8333099596492745;0.7978704028201535;-6.304908520232254e-08;-4.597040379632302e-08;1.0447973567996336;10.000542820855985;0.8334426586563486;0.01555981308984964;0.01556119408186969;0.7976774409511743;0.014892292139024087;0.7978458774232572
54.650856;1.0444058635105529;0.8333097029297212;0.7978706698573798;-6.211176346387241e-08;-4.5526187245100825e-08;1.0447973135544661;10.000554714106267;0.8334428259780384;0.015559811022132915;0.015561189367434081;0.7976791796726969;0.0148922709131817;0.7978447735469077
54.660856;1.04440377984921;0.8333094326461212;0.7978709292238436;-6.117376439515326e-08;-4.509362229264929e-08;1.0447972311788565;10.000566079460166;0.8334430115373368;0.015559810216809584;0.015561184228743016;0.7976809783097563;0.01489224911560867;0.7978436478410009
54.670856;1.044401707211418;0.8333091517632443;0.7978711794629497;-6.02356264864647e-08;-4.4674331336873285e-08;1.0447971075420774;10.00057692446136;0.8334432185137104;0.015559810691460473;0.015561178686962189;0.7976828333788027;0.014892226791838688;0.7978424985720198
54.680856;1.0443996509055478;0.8333088627667943;0.797871418899754;-5.9297677831161044e-08;-4.4270170719006915e-08;1.0447969411018978;10.000587258298667;0.8334434491934088;0.015559812472052906;0.015561172761940417;0.7976847411463315;0.01489220401611018;0.7978413241998505
54.690856;1.044397616833847;0.8333085672215356;0.7978716456610339;-5.836024040344358e-08;-4.3883024400914866e-08;1.044796730650918;10.000597094807194;0.8334437043766262;0.015559815600035238;0.01556116646419324;0.7976866978380087;0.014892180878271767;0.7978401233015585
54.700856;1.044395610693907;0.8333082657526711;0.7978718578223103;-5.742381833096403e-08;-4.3514620302491216e-08;1.0447964752561887;10.000606455497259;0.8334439833727424;0.015559820131809834;0.015561159793633244;0.7976886993961897;0.014892157467939015;0.7978388942396244
54.710856;1.0443936368166915;0.8333079581447508;0.7978720539862115;-5.648907361148924e-08;-4.3166585151179184e-08;1.0447961746352712;10.000615367119076;0.833444284797593;0.015559826132113439;0.01556115274359049;0.7976907412295613;0.014892133871560161;0.7978376348137108
54.720856;1.0443916979554573;0.8333076437227973;0.7978722340911586;-5.5556590135206874e-08;-4.284061453155282e-08;1.0447958295330795;10.000623854558416;0.8334446072903103;0.015559833661259346;0.015561145299906803;0.7976928186833645;0.014892110175712514;0.7978363424075282
54.730856;1.044389795857862;0.8333073220286478;0.7978723994705411;-5.462664921105189e-08;-4.253847032100149e-08;1.0447954413314657;10.000631935477712;0.8334449495766095;0.015559842765159662;0.015561137441579881;0.7976949280309202;0.014892086469877731;0.7978350148446031
54.740856;1.044387932026409;0.8333069926488667;0.797872551767756;-5.36992051507604e-08;-4.226187766656025e-08;1.0447950111051845;10.000639619061602;0.8334453103519017;0.015559853474617118;0.015561129153637132;0.7976970666631018;0.01489206285507599;0.797833651075209
54.750856;1.0443861082465344;0.8333066546639348;0.7978726917674348;-5.277401181187104e-08;-4.20124818945861e-08;1.0447945391140392;10.000646904579055;0.8334456885273527;0.015559865808862485;0.015561120441083483;0.7976992323377435;0.014892039455512951;0.797832251027722
54.760856;1.0443843267243835;0.8333063071997486;0.7978728191436656;-5.185073580508325e-08;-4.1791740855639276e-08;1.0447940249808525;10.000653778344587;0.8334460837613031;0.015559879774304555;0.015561111321067833;0.7977014228355483;0.014892016422951234;0.7978308153343847
54.770856;1.0443825903803357;0.8333059502840591;0.7978729328568137;-5.092909605725404e-08;-4.160080292830179e-08;1.0447934680176227;10.000660215245162;0.8334464966395763;0.015559895360897542;0.01556110180382063;0.7977036362405123;0.01489199393038264;0.7978293455340438
54.780856;1.0443809034161367;0.8333055846349395;0.7978730315224372;-5.000904590938658e-08;-4.1440547671208645e-08;1.04479286725715;10.000666187875556;0.8334469282079623;0.015559912547261015;0.015561091889706202;0.7977058710153909;0.014891972156109504;0.7978278442570832
54.790856;1.0443792710817492;0.8333052111539674;0.7978731137123823;-4.909070657173663e-08;-4.1311643963323505e-08;1.0447922215884626;10.00067167650645;0.8334473794181788;0.015559931310913936;0.01556108158019199;0.7977081259562824;0.014891951268508185;0.797826315010448
54.800856;1.0443776984574455;0.8333048310232741;0.7978731783092912;-4.817410866292361e-08;-4.1214538561294006e-08;1.0447915306501827;10.000676671290462;0.8334478510342713;0.015559951630065686;0.015561070886081675;0.7977104004097895;0.014891931425749622;0.7978247621140931
54.810856;1.0443761892637065;0.8333044457852358;0.7978732246643975;-4.725920921028491e-08;-4.114952355302894e-08;1.0447907959372118;10.000681168006357;0.8334483435034128;0.015559973478511716;0.015561059828637463;0.7977126944856063;0.014891912779775446;0.7978231907412666
54.820856;1.04437474534066;0.8333040570541186;0.7978732524938269;-4.6346079842789384e-08;-4.111683115077859e-08;1.0447900211735197;10.000685164610319;0.8334488565183502;0.015559996829705294;0.015561048437155719;0.7977150090788333;0.014891895465667679;0.7978216061310823
54.830856;1.0443733672038593;0.8333036663182847;0.7978732617722073;-4.543482634757442e-08;-4.1116638139740446e-08;1.0447892118336044;10.00068866329426;0.833449389343149;0.015560021667553868;0.015561036746687074;0.7977173455539007;0.014891879593899093;0.7978200127375958
54.840856;1.0443720554354665;0.8333032750282805;0.7978732527502739;-4.4525410451160276e-08;-4.114899681388306e-08;1.0447883741255974;10.000691676623154;0.8334499419656617;0.0155600479827782;0.015561024803136142;0.7977197047725935;0.014891865267291141;0.7978184147516737
54.850856;1.0443708114215096;0.833302885058763;0.7978732259247576;-4.361775357688598e-08;-4.121365583533909e-08;1.044787513969684;10.000694226703207;0.8334505153994667;0.015560075759326818;0.015561012672266412;0.7977220860531224;0.0148918525956493;0.797816817218031
54.860856;1.0443696371277735;0.8333024993905147;0.7978731816243619;-4.2711960795996465e-08;-4.130985649227013e-08;1.044786636372136;10.000696332611648;0.8334511107337077;0.015560104972406867;0.015561000436459244;0.797724487100699;0.014891841679498264;0.7978152264903817
54.870856;1.0443685351978895;0.8333021220620392;0.7978731194099917;-4.180840665802411e-08;-4.1436289161980444e-08;1.0447857451285827;10.000697998560678;0.8334517283841701;0.015560135595231783;0.015560988184360948;0.7977269046429184;0.014891832590386166;0.7978136500620466
54.880856;1.0443675093872253;0.8333017570800021;0.797873038235156;-4.0907838327287747e-08;-4.159122927310766e-08;1.04478484301279;10.000699210390298;0.8334523682623145;0.01556016759940663;0.015560976007664564;0.7977293348657825;0.01489182537655951;0.7978120960006738
54.890856;1.0443665644869617;0.8333014074963111;0.7978729375696422;-4.001162697518762e-08;-4.1772809319280554e-08;1.0447839325505897;10.000699938808186;0.8334530302980979;0.015560200951354202;0.015560963997174307;0.7977317734109107;0.014891820073370827;0.7978105718924255
54.900856;1.0443657056794093;0.8333010754499708;0.7978728182284641;-3.91218233672129e-08;-4.19792368222501e-08;1.0447830171528993;10.000700147942233;0.8334537148002078;0.015560235610442454;0.015560952234292406;0.7977342151376887;0.014891816698707665;0.7978090838155382
54.910856;1.0443649379102742;0.8333007624407519;0.7978726818697179;-3.824069462666089e-08;-4.220880899283938e-08;1.044782102533169;10.00069979808666;0.8334544225041981;0.015560271524212885;0.015560940789954587;0.7977366540931708;0.01489181525025011;0.7978076364777721
54.920856;1.0443642658822756;0.8333004696014701;0.7978725297677604;-3.737018576582693e-08;-4.2459961703835286e-08;1.04478119749644;10.000698834890962;0.833455154407291;0.015560308620748276;0.015560929730944185;0.7977390837984145;0.014891815712431285;0.7978062343022876
