time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.930856;1.0443636942764867;0.833300198579866;0.7978723621854246;-3.6511926980692694e-08;-4.2731446297617305e-08;1.044780313304377;10.000697181822803;0.8334559118139008;0.01556034680556217;0.015560919122066483;0.7977414974970035;0.014891818054138396;0.7978048817495659
54.940856;1.0443632275195653;0.8332999518884301;0.7978721786222696;-3.56675548210921e-08;-4.302241243108611e-08;1.0447794623779705;10.000694754170631;0.8334566966551086;0.015560385968636138;0.015560909018569392;0.7977438884863894;0.014891822218842403;0.7978035824561023
54.950856;1.044362869476699;0.8332997317002043;0.7978719782331208;-3.483866957321711e-08;-4.3332436270717216e-08;1.0447786566998167;10.000691483534492;0.8334575111420155;0.015560425998077509;0.015560899453225327;0.7977462507004138;0.014891828127634036;0.7978023387056212
54.960856;1.044362623155923;0.8332995390046026;0.7978717599849806;-3.402645443897975e-08;-4.3661550336165856e-08;1.0447779063240887;10.000687331419568;0.8334583565149445;0.015560466787038377;0.015560890433020329;0.797748579185747;0.014891835689736559;0.7978011519502929
54.970856;1.0443624898704131;0.8332993741845544;0.7978715225889297;-3.3231675695240654e-08;-4.401000055171492e-08;1.044777219162381;10.000682292065578;0.833459232298015;0.015560508224423088;0.015560881957246869;0.7977508704996569;0.014891844807443795;0.7978000233283644
54.980856;1.044362468776563;0.8332992372773593;0.797871264309958;-3.245521070307042e-08;-4.4377724411176196e-08;1.0447766016671585;10.000676391343696;0.833460136846005;0.015560550181459822;0.015560874036679858;0.7977531230451868;0.014891855379674976;0.7977989536098905
54.990856;1.0443625579138323;0.8332991273449284;0.7978709829108898;-3.1698336412817916e-08;-4.476403176792937e-08;1.0447760595916133;10.000669678245455;0.8334610684699334;0.015560592515428892;0.015560866687005794;0.7977553365821449;0.014891867301892707;0.7977979433585961
55.000856;1.0443627554073454;0.8332990424591123;0.7978706760318365;-3.096239985636338e-08;-4.516786161399609e-08;1.0447755988087044;10.000662212884185;0.8334620264004714;0.015560635085310689;0.015560859915098223;0.7977575111427403;0.01489188045611879;0.7977969934505189
55.010856;1.0443630596838256;0.8332989806000284;0.797870341597314;-3.0248470099353886e-08;-4.558829308497687e-08;1.0447752251983744;10.00065406048407;0.8334630112608177;0.015560677755415343;0.015560853721367751;0.7977596466617718;0.01489189470306483;0.7977961053108353
55.020856;1.044363469883041;0.8332989403732055;0.79786997769709;-2.9557435611394788e-08;-4.60246815872747e-08;1.044774942924705;10.000645289147826;0.8334640248158899;0.015560720390237221;0.015560848105820037;0.797761743212873;0.01489190988979199;0.79779528099141
55.030856;1.0443639862033451;0.8332989215420024;0.7978695824774646;-2.8890213278157965e-08;-4.647639492221337e-08;1.044774752916367;10.000635969979253;0.8334650692767258;0.015560762861111667;0.015560843065898633;0.7977638009811162;0.014891925863835254;0.7977945230572537
55.040856;1.0443646086487053;0.833298925463086;0.7978691546206318;-2.8247653248671557e-08;-4.694250297374623e-08;1.0447746533954474;10.000626181882204;0.833466146708449;0.015560805059014176;0.01556083859547988;0.7977658199955743;0.01489194248441614;0.7977938340354619
55.050856;1.0443653355590838;0.8332989545584223;0.7978686938263062;-2.7630268490344517e-08;-4.7421663640543475e-08;1.0447746414513879;10.000616012898382;0.8334672587616588;0.015560846901400964;0.015560834692161353;0.7977677998806659;0.014891959637943509;0.7977932158992348
55.060856;1.0443661639637973;0.8332990110544576;0.7978682004909751;-2.7038199668299057e-08;-4.7912257122548646e-08;1.0447747135920018;10.000605552740904;0.8334684069294765;0.015560888333790136;0.015560831360235852;0.7977697397061082;0.014891977249754865;0.7977926695708083
55.070856;1.0443670909269422;0.8332990962644855;0.7978676750912578;-2.6471490397709937e-08;-4.841255035450452e-08;1.0447748651615667;10.000594881459152;0.8334695933253473;0.015560929318123107;0.01556082860779203;0.7977716379489511;0.01489199527621055;0.7977921943614052
55.080856;1.0443681140417982;0.8332992105482115;0.7978671183186832;-2.5930304021268923e-08;-4.892075271610622e-08;1.0447750899804946;10.000584058020776;0.8334708211859291;0.015560969812000561;0.015560826448094476;0.797773492584364;0.014892013687824229;0.7977917883182258
55.090856;1.0443692309965853;0.8332993530717523;0.7978665315000323;-2.5414899555181946e-08;-4.943511025534285e-08;1.044775380713324;10.000573114157401;0.833472094235804;0.01556100977005891;0.015560824893131004;0.797775301203663;0.014892032456227318;0.7977914495360008
55.100856;1.0443704394811304;0.8332995216288693;0.7978659162280898;-2.492549372853366e-08;-4.9954186722668326e-08;1.0447757294669509;10.000562055904684;0.8334734155092154;0.015561049175856292;0.015560823936788785;0.7977770611798911;0.014892051541314249;0.7977911767806616
55.110856;1.0443717378591602;0.8332997133571354;0.7978652734733032;-2.4461977243792858e-08;-5.0477147415588913e-08;1.0447761284186945;10.000550870163435;0.8334747868145882;0.015561088065766334;0.015560823550622186;0.7977787700198928;0.014892070884940236;0.7977909690085435
55.120856;1.0443731256019564;0.8332999256024425;0.7978646031012844;-2.4023625072367987e-08;-5.1003622781214705e-08;1.044776570594346;10.000539539588662;0.8334762088416234;0.015561126515216626;0.015560823692221238;0.7977804255787281;0.014892090425588795;0.797790825172488
55.130856;1.0443746024994986;0.8333001558254715;0.7978639038781551;-2.3609138456823762e-08;-5.1533176697711956e-08;1.0447770505505733;10.000528060934446;0.8334776814411936;0.015561164609377351;0.015560824308711878;0.7977820259543259;0.014892110122638039;0.7977907442229442
55.140856;1.0443761674253222;0.8333004010154869;0.7978631735610014;-2.321695359777102e-08;-5.206492714700246e-08;1.044777564357628;10.000516450543392;0.8334792038943354;0.015561202424099987;0.01556082533665713;0.7977835691352855;0.014892129963576965;0.7977907243555459
55.150856;1.044377817948633;0.8333006576793832;0.7978624090775374;-2.2845530033019085e-08;-5.259759800330614e-08;1.04477810870461;10.000504736241002;0.833480775182543;0.015561240011206524;0.015560826703842515;0.797785052523025;0.014892149954953148;0.7977907625898778
55.160856;1.0443795503198974;0.833300922206714;0.7978616070390783;-2.2493385439858037e-08;-5.3129718890075306e-08;1.0447786799774772;10.000492948583773;0.8334823943795738;0.01556127738732194;0.015560828334749035;0.7977864727120975;0.014892170116979282;0.7977908554536984
55.170856;1.044381359280205;0.8333011908212719;0.7978607643547624;-2.2158876988660833e-08;-5.3659665569414406e-08;1.0447792744508566;10.000481117812665;0.8334840608976912;0.015561314534342518;0.015560830162259471;0.7977878256670441;0.014892190486288275;0.7977909994655648
55.180856;1.0443832382422356;0.833301459525563;0.7978598783371312;-2.1840127357025115e-08;-5.4185656108437e-08;1.0447798895051545;10.000469274279732;0.8334857743083935;0.015561351407909253;0.015560832134966443;0.7977891071393705;0.014892211119369727;0.7977911910025388
55.190856;1.0443851799752117;0.8333017245027714;0.7978589463563591;-2.1535284792859974e-08;-5.470586041943288e-08;1.0447805242493475;10.000457449689582;0.8334875342051927;0.015561387951071945;0.015560834210813258;0.7977903131401973;0.014892232094342638;0.797791426259467
55.200856;1.0443871774540348;0.8333019824149747;0.7978579655248011;-2.1242721329716066e-08;-5.5218497395987375e-08;1.0447811788048451;10.000445677292275;0.8334893402608248;0.015561424112290036;0.01556083634768728;0.7977914402411174;0.01489225351255814;0.7977917011826194
55.210856;1.0443892241172121;0.8333022302442417;0.7978569327013681;-2.0961030319519225e-08;-5.572186607316609e-08;1.0447818536248397;10.00043398606765;0.8334911918582489;0.01556145985799245;0.0155608385019543;0.7977924855057967;0.0148922754919874;0.7977920112781728
55.220856;1.044391313117369;0.8333024650795532;0.7978558450358968;-2.0689197524640714e-08;-5.621440392490742e-08;1.0447825496217162;10.000422393250492;0.8334930874562694;0.015561495168506825;0.015560840635762952;0.7977934463826226;0.014892298143702458;0.7977923517010826
55.230856;1.0443934367048284;0.833302684626531;0.7978547008896452;-2.0426825939982745e-08;-5.6694827017266105e-08;1.0447832682594695;10.000410908013814;0.833495024550686;0.01556153002053205;0.015560842727933335;0.7977943212159045;0.014892321550592714;0.7977927176767476
55.240856;1.0443955863879626;0.833302888292916;0.7978535005126011;-2.0174021899832272e-08;-5.716233246475727e-08;1.0447840115196225;10.000399538764826;0.8334970001579393;0.015561564377188232;0.015560844779167525;0.7977951098958523;0.014892345772650037;0.7977931048543375
55.250856;1.044397753094807;0.8333030773789931;0.7978522458932297;-1.9931066007405857e-08;-5.7616690861188733e-08;1.0447847822779284;10.000388288577888;0.8334990109713801;0.015561598196661466;0.015560846810466083;0.7977958134328351;0.014892370861069686;0.7977935092849673
55.260856;1.0443999274711138;0.8333032539699237;0.7978509399627651;-1.9698199219843142e-08;-5.8058155937373884e-08;1.0447855845456226;10.000377149476375;0.8335010530215469;0.015561631445571671;0.015560848861806538;0.7977964327147951;0.014892396852142595;0.7977939270227153
55.270856;1.044402101077747;0.8333034198462459;0.7978495859854251;-1.9475773231903148e-08;-5.848736657761554e-08;1.0447864232255841;10.000366107132228;0.8335031213078377;0.015561664106570939;0.015560850992367606;0.7977969677663793;0.014892423754203084;0.7977943537392931
55.280856;1.0444042675035299;0.8333035762575869;0.7978481874358869;-1.9264543507862298e-08;-5.8905217630667536e-08;1.0447873037552744;10.000355146778546;0.8335052097272514;0.015561696177258659;0.015560853273643201;0.7977974176695151;0.01489245155006582;0.797794784950281
55.290856;1.0444064222189697;0.8333037241759557;0.7978467480581964;-1.906559403064224e-08;-5.931258275299929e-08;1.0447882314731476;10.00034425489553;0.8335073114892263;0.015561727656442304;0.015560855771875255;0.7977977804252443;0.01489248020425169;0.7977952164853025
55.300856;1.044408562223862;0.833303864537729;0.7978452719267841;-1.8879956391444544e-08;-5.971013601435758e-08;1.0447892105896874;10.000333417464063;0.8335094199625153;0.015561758533885235;0.015560858536970285;0.7977980528741571;0.014892509661988023;0.7977956444333002
55.310856;1.0444106863131781;0.8333039983555417;0.7978437634584087;-1.8708359765633322e-08;-6.009847539909977e-08;1.0447902433030085;10.000322616536634;0.833511529413969;0.01556178879939537;0.015560861608858298;0.7977982316086135;0.014892539851062796;0.7977960647351747
55.320856;1.0444127948792985;0.8333041262704178;0.7978422273284977;-1.855125844973716e-08;-6.047833821763936e-08;1.044791329664775;10.000311830289387;0.8335136351880666;0.015561818453584286;0.01556086502495467;0.7977983146948896;0.014892570699261505;0.7977964730281134
55.330856;1.0444148889034333;0.8333042476874801;0.7978406682669469;-1.8408925162535692e-08;-6.085065868976627e-08;1.04479246821034;10.000301036002282;0.833515733575059;0.015561847508265874;0.015560868817862032;0.7977983023282653;0.014892602157621046;0.7977968650065457
55.340856;1.0444169694690935;0.8333043608268296;0.7978390906415262;-1.8281498304069406e-08;-6.121643274337123e-08;1.0447936566340608;10.000290212554297;0.8335178217887921;0.015561875984395674;0.015560873010413237;0.7977981959190975;0.014892634208234093;0.797797236800704
55.350856;1.044419037962295;0.8333044636448391;0.7978374979573745;-1.816908153359338e-08;-6.157651957163282e-08;1.0447948918978043;10.000279344470844;0.8335198983158695;0.01556190390710773;0.015560877613614998;0.7977979972049867;0.014892666853934495;0.7977975849079776
55.360856;1.0444210956617084;0.8333045545299896;0.7978358928281403;-1.807187160267801e-08;-6.19314999726134e-08;1.0447961703436213;10.000268430063493;0.8335219632012357;0.015561931303134208;0.015560882628963971;0.7977977078794909;0.014892700105064287;0.7977979058947285
55.370856;1.0444231431578563;0.8333046329614892;0.7978342774663781;-1.7990279724746732e-08;-6.228163243946313e-08;1.0447974887470135;10.000257486258892;0.8335240172751444;0.015561958205226645;0.015560888050332499;0.7977973292702908;0.014892733973487232;0.7977981959766705
55.380856;1.044425180745409;0.8333047000261369;0.7978326537919431;-1.7925066084176173e-08;-6.262691222644089e-08;1.0447988452828714;10.000246541759882;0.8335260610563348;0.015561984648691074;0.015560893865864728;0.79779686213576;0.014892768475640927;0.7977984508820892
55.390856;1.0444272090189413;0.8333047579724475;0.7978310229775144;-1.7877296648532004e-08;-6.296713529911572e-08;1.0448002386535984;10.00023562594669;0.8335280947739859;0.015562010659252088;0.015560900070147182;0.797796306818859;0.01489280364038749;0.7977986665535995
55.400856;1.0444292287994936;0.833304809192258;0.7978293854249648;-1.784794474553811e-08;-6.330194849300398e-08;1.044801666628062;10.00022476513589;0.8335301189680022;0.015562036252461333;0.01556090667326096;0.797795664015176;0.014892839512120065;0.7977988398649702
55.410856;1.0444312406350371;0.8333048557842726;0.7978277412900163;-1.783746206302744e-08;-6.363097670133149e-08;1.044803126224819;10.000213984176819;0.8335321347595391;0.015562061443324086;0.015560913692596262;0.7977949356852162;0.01489287614498073;0.7977989684457976
55.420856;1.044433244151074;0.8333049000944979;0.7978260904354413;-1.7845725998811995e-08;-6.395396061863217e-08;1.04480461458711;10.000203302567446;0.8335341437210493;0.015562086245620534;0.015560921145639664;0.7977941252978121;0.014892913588106639;0.7977990501946943
55.430856;1.0444352377946042;0.8333049455467552;0.7978244317685875;-1.787231040311905e-08;-6.42707955629745e-08;1.0448061287982209;10.00019272629004;0.8335361471361253;0.015562110664021214;0.01556092904989589;0.7977932375950847;0.014892951865617059;0.7977990831081044
55.440856;1.044437219565214;0.8333049968431875;0.7978227632358835;-1.791682399810578e-08;-6.458154208034998e-08;1.044807665354507;10.000182251591193;0.8335381448654244;0.015562134696433106;0.015560937414509361;0.7977922781805504;0.0148929909707267;0.7977990652259506
55.450856;1.0444391879988748;0.8333050594241332;0.7978210823518841;-1.7979035763698656e-08;-6.488646202258869e-08;1.0448092204204837;10.00017188167868;0.8335401349217739;0.015562158339440685;0.015560946225373016;0.7977912528958788;0.014893030882093008;0.797798994400816
55.460856;1.0444411424137168;0.8333051388120274;0.7978193862187863;-1.8058772835909694e-08;-6.51859734868194e-08;1.0448107905784754;10.000161633631192;0.8335421141921705;0.015562181582024772;0.015560955445429746;0.7977901675321613;0.014893071579111945;0.797798868055485
55.470856;1.0444430827516096;0.833305240311236;0.7978176713439993;-1.8155892896126248e-08;-6.548059858725407e-08;1.0448123733706336;10.000151526271823;0.8335440793363676;0.01556220440111832;0.015560965036627362;0.7977890279875816;0.0148931130444656;0.7977986833357661
55.480856;1.0444450095126756;0.833305368709303;0.7978159338109173;-1.8270239722335454e-08;-6.57710705129054e-08;1.0448139670246452;10.000141567990346;0.8335460268625805;0.015562226773185604;0.015560974978342435;0.7977878400926671;0.014893155265427043;0.7977984376640227
55.490856;1.044446923364402;0.8333055274604939;0.7978141697734672;-1.8401351415727182e-08;-6.605839843626851e-08;1.0448155696444457;10.000131758927468;0.8335479527855215;0.015562248682658548;0.015560985263562232;0.7977866092063581;0.014893198234667565;0.7977981291061952
55.500856;1.0444488242450813;0.8333057180942302;0.7978123761635485;-1.854821617203188e-08;-6.634370276866397e-08;1.0448171789823244;10.000122096200988;0.8335498528998746;0.015562270115836965;0.01556099588150348;0.7977853402118678;0.014893241943650857;0.7977977561373814
55.510856;1.0444507111234356;0.8333059406857015;0.7978105511122029;-1.8709307320811136e-08;-6.662808397725246e-08;1.044818792875829;10.000112570212865;0.8335517232300996;0.015562291061575821;0.015561006806670207;0.7977840377579541;0.014893286373147454;0.7977973171987152
55.520856;1.044452582989768;0.833306194586168;0.7978086934760978;-1.888289070358679e-08;-6.691265778508625e-08;1.044820409773229;10.000103163643754;0.8335535599716863;0.01556231152495334;0.015561018010046232;0.7977827066766436;0.014893331493742112;0.7977968106594229
55.530856;1.044454439598251;0.833306478696739;0.7978068018658172;-1.9067495657174023e-08;-6.719850361686866e-08;1.0448220289618728;10.000093862057094;0.8335553597010461;0.015562331530865033;0.015561029479392249;0.7977813525571267;0.014893377280060342;0.797796235290217
55.540856;1.0444562809471833;0.833306791740864;0.7978048743907329;-1.9261974908860862e-08;-6.748654745390476e-08;1.0448236503681398;10.000084662358313;0.8335571198184442;0.015562351109537121;0.015561041220079223;0.79777998201089;0.014893423721146402;0.7977955907406403
55.550856;1.0444581064281597;0.8333071327965188;0.7978029092036878;-1.946507981188049e-08;-6.777756221401744e-08;1.0448252744821904;10.000075570263256;0.8335588383472801;0.015562370284814398;0.015561053236849958;0.7977786025837947;0.014893470810737677;0.7977948774917625
55.560856;1.0444599145536575;0.833307501691422;0.7978009049891455;-1.9675336766535486e-08;-6.807215958014509e-08;1.04482690235602;10.000066596011926;0.8335605136475317;0.01556238907734494;0.015561065519405887;0.7977772223034755;0.014893518528950322;0.7977940964409037
55.570856;1.044461702857039;0.833307898702255;0.7977988613763284;-1.989132574756791e-08;-6.837085835405197e-08;1.0448285348947208;10.000057758928683;0.8335621446633584;0.015562407510666157;0.01556107804224354;0.7977758489202047;0.014893566836482488;0.7977932488740831
55.580856;1.0444634675512898;0.8333083234995287;0.7977967793056833;-2.0111848407451507e-08;-6.86743553758554e-08;1.0448301718150461;10.000049096774477;0.833563730992154;0.015562425612511017;0.015561090772855227;0.7977744898330513;0.014893615681445021;0.7977923370102612
55.590856;1.0444652033895774;0.833308774106111;0.7977946607474085;-2.033595067960023e-08;-6.898355956381367e-08;1.0448318111065615;10.000040666070193;0.8335652720948585;0.01556244341137895;0.01556110367888872;0.797773152873992;0.014893665001269976;0.7977913642391207
55.600856;1.0444669041261974;0.8333092468440394;0.7977925078401141;-2.0562940656855897e-08;-6.929927019113921e-08;1.044833448987394;10.000032532718363;0.8335667664701368;0.015562460929365935;0.015561116730652028;0.7977718466615438;0.014893714712841614;0.7977903348141951
55.610856;1.0444685633867867;0.8333097372459763;0.7977903223816879;-2.0792324286346306e-08;-6.962196245301639e-08;1.0448350806387734;10.000024764835418;0.8335682120027087;0.015562478183985151;0.015561129904364614;0.7977705800267846;0.014893764703047475;0.7977892536209302
55.620856;1.044470175450341;0.8333102408128628;0.7977881061100494;-2.102355555818602e-08;-6.995172637032831e-08;1.0448367020810791;10.00001743361693;0.8335696065411982;0.01556249520089676;0.015561143183854684;0.7977693611442918;0.014893814831540363;0.7977881259491176
55.630856;1.0444717357290043;0.8333107533511344;0.797785861090073;-2.12556814734259e-08;-7.028819272875916e-08;1.0448383120712348;10.000010615725243;0.8335709475207806;0.015562512014989562;0.015561156550858931;0.7977681972069988;0.014893864942252606;0.7977869570087308
55.640856;1.0444732410439206;0.8333112715742008;0.797783589611016;-2.1487273915096184e-08;-7.063067383901621e-08;1.0448399122505712;10.000004390871934;0.8335722316729953;0.015562528652947808;0.015561169978778999;0.7977670950341114;0.014893914872972596;0.7977857514550237
55.650856;1.0444746896054784;0.8333117936581866;0.7977812941306268;-2.1716777259728234e-08;-7.097850952234862e-08;1.0448415053147637;9.999998839589786;0.8335734553784803;0.015562545115616343;0.01556118345202807;0.7977660616257424;0.014893964468853261;0.7977845131035542
55.660856;1.0444760806479707;0.833312319206795;0.7977789776236563;-2.194273290846906e-08;-7.133115560331166e-08;1.0448430931119677;9.999994041382422;0.8335746151410426;0.015562561370929642;0.015561196989118061;0.7977651034357124;0.014894013601055568;0.7977832450767953
55.670856;1.0444774145446933;0.8333128486744018;0.797776643771131;-2.2163767922224182e-08;-7.168800523019558e-08;1.0448446761869865;9.999990065759636;0.833575708548192;0.015562577359966284;0.015561210630775644;0.7977642249603926;0.014894062166453807;0.7977819503125113
55.680856;1.0444786938714252;0.833313382469732;0.7977742969995031;-2.2378780060224586e-08;-7.204828166684195e-08;1.0448462539266026;9.999986960605638;0.8335767353349455;0.015562593014261696;0.015561224404961528;0.797763428144772;0.014894110072421397;0.7977806314932218
55.690856;1.0444799234435502;0.833313920593709;0.797771942733174;-2.2587104772810927e-08;-7.241097934746954e-08;1.044847824286686;9.99998474738994;0.8335776971848352;0.01556260827088542;0.015561238315335815;0.7977627129333821;0.014894157233633902;0.7977792905644322
55.700856;1.0444811083109666;0.8333144629619712;0.7977695872861493;-2.2788339244835698e-08;-7.277480709453669e-08;1.0448493838621273;9.999983420845945;0.8335785965564592;0.01556262307855648;0.015561252357716772;0.797762078368832;0.014894203579016501;0.7977779290029655
55.710856;1.0444822523305484;0.8333150094281544;0.7977672369823351;-2.2982086948289365e-08;-7.313833587653529e-08;1.0448509289054615;9.999982945916345;0.8335794357921649;0.01556263740058761;0.015561266532375604;0.7977615237329982;0.014894249056857926;0.7977765483333517
55.720856;1.0444833582927473;0.8333155593071674;0.7977648972782424;-2.3167834611056972e-08;-7.350033629056623e-08;1.0448524563391262;9.99998325771092;0.8335802165247673;0.015562651213928675;0.015561280850988256;0.7977610490922853;0.014894293630630828;0.7977751498588324
55.730856;1.044484427958133;0.833316110802477;0.7977625725478669;-2.3344978454566863e-08;-7.385993372873994e-08;1.044853963786072;9.99998427509817;0.8335809390001426;0.015562664497755287;0.015561295343466345;0.7977606545842761;0.014894337265589152;0.7977737341808029
55.740856;1.0444854623085;0.8333166608875381;0.7977602663861406;-2.351290717993607e-08;-7.421641795268973e-08;1.0448554491520465;9.9999859172051;0.8335816020132384;0.01556267722109987;0.015561310052168001;0.7977603390541822;0.014894379920140626;0.797772301576164
55.750856;1.0444864626279762;0.8333172061922224;0.7977579822062026;-2.367095666824343e-08;-7.45689793354664e-08;1.0448569110921402;9.999988109114533;0.8335822037146373;0.015562689351283576;0.015561325026930892;0.7977600993360682;0.014894421544055477;0.7977708530376303
55.760856;1.044487431100882;0.8333177444056767;0.7977557234845845;-2.381830642096494e-08;-7.491665982312374e-08;1.0448583499203115;9.999990786004942;0.8335827421800148;0.015562700876806447;0.015561340327994867;0.7977599305321903;0.014894462080029387;0.797769390906269
55.770856;1.0444883703399641;0.8333182752129118;0.7977534930687247;-2.395404047442943e-08;-7.525852343099919e-08;1.0448597675557374;9.999993900643545;0.8335832154020939;0.015562711811690853;0.015561356015824526;0.7977598271428277;0.014894501475120824;0.797767918745703
55.780856;1.0444892831491122;0.8333188004080596;0.7977512924612992;-2.4077390917102024e-08;-7.559382365631857e-08;1.0448611669075856;9.999997422462553;0.8335836214812058;0.015562722181382488;0.015561372131450535;0.7977597845037919;0.014894539691464714;0.7977664407438988
55.790856;1.044490173178237;0.8333193231649847;0.7977491219820142;-2.4187980299938957e-08;-7.592209989751263e-08;1.0448625513492935;10.000001325168475;0.8335839588560412;0.015562732020724161;0.015561388687647714;0.7977597995293995;0.014894576701884725;0.7977649607777317
55.800856;1.0444910450954155;0.8333198467269063;0.7977469811686406;-2.4285875479305273e-08;-7.624324704440951e-08;1.0448639239871562;10.000005576888393;0.8335842254678014;0.015562741379782804;0.015561405673565197;0.7977598702749112;0.014894612479401907;0.7977634817834289
55.810856;1.044491903674316;0.8333203735891689;0.797744868919995;-2.437146420486457e-08;-7.655739604583419e-08;1.0448652870696609;10.000010143975967;0.8335844174365494;0.015562750315000167;0.01556142306695719;0.7977599947799235;0.01489464699155449;0.7977620062351757
55.820856;1.044492752935673;0.8333209058277522;0.797742783979917;-2.4445349305754807e-08;-7.686464738510239e-08;1.0448666421943114;10.00001499809249;0.8335845293571477;0.01556275887741391;0.015561440847741888;0.7977601704533785;0.014894680206040187;0.7977605370144982
55.830856;1.0444935958447172;0.8333214455763815;0.7977407258496642;-2.450832223785834e-08;-7.716491724793841e-08;1.0448679907750609;10.000020111672054;0.8335845559931123;0.015562767113432805;0.015561459009253547;0.7977603944698758;0.014894712109993187;0.7977590773610722
55.840856;1.0444944345898985;0.8333219946200761;0.7977386952631097;-2.4561193624901147e-08;-7.74578597937312e-08;1.0448693340234199;10.000025448838848;0.8335844933886183;0.015562775067438245;0.015561477570139854;0.7977606639765178;0.014894742726124907;0.7977576300308996
55.850856;1.0444952710860143;0.8333225533464094;0.7977366941061796;-2.4604382202323966e-08;-7.774286945563252e-08;1.0448706726261736;10.00003096657321;0.8335843392514457;0.015562782779175261;0.015561496579224928;0.7977609752895722;0.014894772108902788;0.797756196800786
55.860856;1.0444961067594967;0.833323120025668;0.7977347255304977;-2.4637733380750657e-08;-7.801929217618629e-08;1.0448720062698649;10.000036621256923;0.8335840930852448;0.015562790281790435;0.015561516105035512;0.797761322998958;0.014894800327803654;0.7977547789635585
55.870856;1.0444969423335704;0.8333236911940157;0.7977327940311892;-2.4660980745921637e-08;-7.828658820127736e-08;1.044873333315787;10.000042367071396;0.8335837556018865;0.015562797600219481;0.015561536220389584;0.7977617003373842;0.014894827451633348;0.7977533780468555
55.880856;1.0444977788538914;0.8333242629245076;0.797730904620599;-2.467432005967121e-08;-7.854419266892125e-08;1.044874651092547;10.000048149316694;0.8335833277719628;0.0155628047462037;0.015561556987865795;0.7977621003756875;0.014894853536059169;0.7977519958206285
55.890856;1.0444986189749952;0.8333248320359019;0.797729061650894;-2.4678422301344193e-08;-7.87912661749207e-08;1.0448759565144765;10.000053903912413;0.8335828104833015;0.015562811715019397;0.01556157845389466;0.7977625166277835;0.014894878618850403;0.7977506339934175
55.900856;1.0444994671671173;0.8333253965390347;0.7977272682888971;-2.4674077256691437e-08;-7.902662794629146e-08;1.0448772464492333;10.000059562711975;0.8335822048999414;0.015562818493886403;0.015561600662581474;0.7977629430766188;0.014894902732080299;0.7977492941443639
55.910856;1.0445003290516837;0.8333259552720907;0.7977255266455062;-2.4661984048654864e-08;-7.924894284637385e-08;1.0448785177451803;10.000065058331698;0.8335815133430362;0.01556282507933644;0.01556162366984461;0.7977633740183492;0.014894925918290853;0.7977479780148695
55.920856;1.0445012104338864;0.833326506934179;0.7977238383650825;-2.4642848331320897e-08;-7.945698442418801e-08;1.044879767492059;10.00007032688064;0.8335807399885141;0.015562831486792774;0.015561647537351586;0.7977638038037733;0.014894948233183112;0.7977466881118074
55.930856;1.044502116321822;0.8333270493400062;0.7977222051994891;-2.461758210114124e-08;-7.964978250427549e-08;1.0448809936849008;10.000075306454672;0.8335798902044382;0.015562837745990963;0.015561672314885557;0.7977642267932233;0.014894969743205257;0.7977454281106863
55.940856;1.0445030503708923;0.8333275799597251;0.7977206288689831;-2.4587396765792165e-08;-7.982670429034758e-08;1.0448821954974266;10.000079928920075;0.8335789691432894;0.015562843893865716;0.015561698023112448;0.7977646373785583;0.014894990524637445;0.7977442028977508
55.950856;1.0445040146227358;0.8333280970822692;0.7977191105540999;-2.4553876410936932e-08;-7.998758757212181e-08;1.0448833731829128;10.0000841117118;0.8335779811645438;0.015562849976844663;0.015561724646327825;0.7977650298812387;0.014895010662750665;0.7977430182634927
55.960856;1.0445050092270411;0.8333286002722619;0.797717651003145;-2.451905081642643e-08;-8.013277137717543e-08;1.0448845285789279;10.00008775925391;0.8335769298577372;0.015562856058238749;0.015561752142727554;0.797765398590208;0.014895030251579752;0.7977418800337867
55.970856;1.0445060329241194;0.8333290902576904;0.7977162511169942;-2.4485219794470626e-08;-8.026289290529312e-08;1.0448856656559504;10.000090773262938;0.8335758177079676;0.015562862214239115;0.015561780457122544;0.7977657381325902;0.014895049384743205;0.7977407931614025
55.980856;1.0445070841821487;0.8333295687930489;0.7977149119720449;-2.445453303286062e-08;-8.037855038258293e-08;1.044886789662105;10.000093061698077;0.8335746459179126;0.015562868518808672;0.015561809514300123;0.7977660438754872;0.014895068140581579;0.7977397613217856
55.990856;1.0445081615358534;0.8333300384620244;0.7977136340555713;-2.4428653594134954e-08;-8.047998808932952e-08;1.044887905688039;10.000094540031121;0.8335734151539731;0.015562875036944363;0.015561839205503223;0.7977663119392272;0.014895086578796455;0.7977387869050465
56.000856;1.044509263475319;0.8333305025249202;0.7977124165005492;-2.4408783447833066e-08;-8.056712679057238e-08;1.0448890183309647;10.00009513081095;0.8335721264389996;0.015562881829785909;0.015561869390822092;0.7977665389385049;0.014895104747979589;0.79773787128736
56.010856;1.0445103890369707;0.8333309647405739;0.7977112571812122;-2.439601564988021e-08;-8.06398690374113e-08;1.0448901316208894;10.000094767002802;0.8335707815533377;0.015562888959400454;0.015561899909526439;0.7977667215188365;0.014895122697071408;0.7977370150013563
56.020856;1.0445115384149772;0.8333314285236457;0.7977101535725426;-2.439156773341256e-08;-8.069822300476897e-08;1.0448912482271424;10.000093393598602;0.8335693833689938;0.015562896492625499;0.01556193058518476;0.7977668559569421;0.01489514048488575;0.7977362177041396
56.030856;1.0445127128477676;0.8333318959402004;0.7977091033802022;-2.4396645672782493e-08;-8.074225690752315e-08;1.0448923690805052;10.00009096453364;0.8335679358384114;0.015562904504122529;0.015561961226519882;0.797766938528691;0.014895158175863621;0.7977354786478262
56.040856;1.0445139138422292;0.8333323678487208;0.7977081046865089;-2.441225837019627e-08;-8.077193364022018e-08;1.0448934936962548;10.000087439709;0.8335664431452829;0.015562913070913653;0.015561991627382213;0.797766966173778;0.014895175826183214;0.7977347974920497
56.050856;1.044515142231081;0.8333328446350178;0.7977071560596064;-2.4439247074313265e-08;-8.078681496134407e-08;1.044894620526859;10.000082778901595;0.8335649086172214;0.015562922266687255;0.015562021578417455;0.7977669364735784;0.014895193475952402;0.7977341743691041
56.060856;1.0445163980917556;0.8333333260782867;0.7977062566217027;-2.4478483030712092e-08;-8.078603396570138e-08;1.0448957473101954;10.000076933275551;0.8335633342973845;0.01556293216659037;0.015562050895941855;0.7977668472596049;0.014895211144516538;0.7977336090555569
56.070856;1.0445176809975134;0.8333338107482202;0.7977054061786281;-2.4531028438603962e-08;-8.076863017827689e-08;1.0448968710339397;10.00006985034833;0.8335617214450444;0.015562942849483733;0.015562079435369528;0.7977666965425813;0.014895228824211784;0.7977331001654845
56.080856;1.0445189897521971;0.833334296259276;0.7977046055663182;-2.459801321716434e-08;-8.073386617650887e-08;1.044897987612909;10.00006149065756;0.8335600714833985;0.015562954391025756;0.015562107068083305;0.7977664828004708;0.01489524647991006;0.7977326451893391
56.090856;1.0445203226254491;0.8333347800190823;0.7977038567148967;-2.468032175208635e-08;-8.068140436385607e-08;1.0448990920376575;10.000051835879786;0.833558386558561;0.01556296685679265;0.015562133658979209;0.7977662052916314;0.014895264052951442;0.7977322411196363
56.100856;1.0445216780125302;0.833335259211004;0.7977031620872702;-2.4778344158582298e-08;-8.061133668654356e-08;1.0449001788528074;10.00004088439362;0.833556669450965;0.015562980295128743;0.015562159072689239;0.7977658640484266;0.014895281465158158;0.79773188485303
56.110856;1.0445230544252317;0.8333357302876209;0.7977025239058186;-2.4891894077610117e-08;-8.05240147229213e-08;1.04490124275783;10.000028642431516;0.8335549234314703;0.01556299473048339;0.015562183189787525;0.7977654598097332;0.014895298627513728;0.7977315732525241
56.120856;1.0445244505899351;0.8333361890643669;0.7977019437859176;-2.5020397544624575e-08;-8.041986746342028e-08;1.0449022793421128;10.000015114314063;0.8335531523183659;0.015563010161470558;0.015562205916843359;0.7977649943987081;0.014895315451342145;0.7977313032087023
56.130856;1.0445258662994747;0.8333366312899064;0.7977014231696363;-2.5163258111344203e-08;-8.029938377310168e-08;1.0449032851189557;10.000000297770459;0.8335513601687161;0.015563026563580001;0.01556222719071074;0.7977644711410998;0.014895331847939288;0.7977310719188189
56.140856;1.044527302602754;0.8333370528039509;0.7977009640621944;-2.5320153836572544e-08;-8.016316565187133e-08;1.044904256433421;9.999984189519477;0.8335495504809405;0.015563043897030128;0.015562246974075553;0.79776389475481;0.01489534771293794;0.7977308773298016
56.150856;1.0445287605243447;0.8333374493440496;0.7977005687093506;-2.5491178984768052e-08;-8.00119117598205e-08;1.0449051884728648;9.999966794222653;0.8335477255763315;0.01556306211530809;0.015562265235578757;0.7977632711179979;0.014895362909575438;0.7977307183808158
56.160856;1.0445302394087042;0.8333378167399842;0.7977002383544092;-2.5676846185231193e-08;-7.984635753142979e-08;1.044906075349534;9.999948125169805;0.8335458865940022;0.015563081174508072;0.0155622819225888;0.7977626072979481;0.014895377265958517;0.7977305946289843
56.170856;1.0445317359538915;0.8333381511134955;0.7976999728926892;-2.587795065262635e-08;-7.966716772908983e-08;1.0449069107195026;9.999928195808057;0.8335440341399135;0.015563101041368583;0.015562296954171254;0.7977619113581885;0.01489539059311707;0.7977305054630255
56.180856;1.044533244264353;0.8333384484492132;0.7976997717562727;-2.609524613152428e-08;-7.947477827967295e-08;1.044907688496856;9.999907015460067;0.8335421691330084;0.015563121682909286;0.015562310243617511;0.797761191702374;0.014895402715715978;0.797730449795567
56.190856;1.0445347568553447;0.8333387043568511;0.7976996348250471;-2.6329192558167116e-08;-7.926939704436543e-08;1.0449084036351013;9.999884595526977;0.8335402928301265;0.01556314304005821;0.01556232172499973;0.7977604566321199;0.014895413494503596;0.7977304263996559
56.200856;1.0445362659680828;0.8333389146826065;0.797699562900573;-2.658006955243714e-08;-7.905122741149411e-08;1.0449090528163232;9.999860957728684;0.8335384061853303;0.01556316501312864;0.015562331371199764;0.7977597143260097;0.014895422827122643;0.7977304341456092
56.210856;1.0445377643192382;0.833339076114964;0.7976995578123871;-2.6848166601166073e-08;-7.882072351371998e-08;1.0449096347842735;9.999836138371956;0.8335365100122006;0.015563187469399362;0.015562339207486278;0.7977589726678569;0.01489543063736506;0.7977304716276878
56.220856;1.0445392454121314;0.8333391861150937;0.7976996220485917;-2.7133767656433387e-08;-7.857867611631034e-08;1.0449101497842033;9.999810186008512;0.8335346058600246;0.01556321025906991;0.015562345308248356;0.7977582391537718;0.014895436875049722;0.7977305363568525
56.230856;1.0445407041332377;0.8333392427647767;0.7976997584131654;-2.7437075579714395e-08;-7.832601147956824e-08;1.0449105988085694;9.999783153115432;0.8335326961210747;0.015563233233127265;0.015562349776639773;0.797757521204226;0.014895441524180491;0.7977306244854483
56.240856;1.0445421367664707;0.8333392448510878;0.7976999701126141;-2.775828617744768e-08;-7.806352455564711e-08;1.044910984147044;9.99975508832381;0.8335307833532206;0.015563256262188336;0.015562352726110793;0.7977568262253293;0.014895444602764272;0.797730731415145
56.250856;1.0445435397059923;0.833339191930538;0.7977002605832473;-2.8097733332474986e-08;-7.779188615348477e-08;1.0449113103021843;9.999726033733209;0.8335288696772538;0.015563279242518302;0.01556235427125109;0.7977561613848608;0.014895446156915706;0.7977308524747072
56.260856;1.0445449085764071;0.8333390844855373;0.7977006328824064;-2.8455894721395316e-08;-7.751182038824492e-08;1.0449115831292926;9.999696029975004;0.8335269564837358;0.015563302079317533;0.0155623545230554;0.7977555336071187;0.014895446252459027;0.7977309836149938
56.270856;1.0445462386803321;0.8333389237083869;0.7977010893106419;-2.88333408001854e-08;-7.722424521311433e-08;1.0449118077731683;9.999665125829504;0.8335250447151965;0.015563324666472596;0.01556235358438487;0.7977549496156576;0.014895444963557944;0.7977311222132824
56.280856;1.0445475256606942;0.8333387105225778;0.7977016313465269;-2.9230768492468222e-08;-7.693040532345282e-08;1.044911987822697;9.999633383527286;0.8335231356160442;0.01556334689524766;0.015562351550937447;0.7977544159327471;0.014895442364798258;0.7977312669685198
56.290856;1.0445487659286592;0.8333384449761211;0.7977022593136354;-2.9649106603558657e-08;-7.663187264958961e-08;1.0449121261145382;9.999600880212848;0.8335212311107479;0.015563368679779253;0.015562348521275427;0.7977539385660132;0.01489543852627791;0.7977314169865799
56.300856;1.044549957047478;0.8333381266985141;0.7977029716049725;-3.00896382358292e-08;-7.633028536832425e-08;1.0449122252480938;9.999567710623722;0.8335193335038052;0.015563389962601088;0.015562344604729161;0.7977535222947766;0.014895433508181583;0.7977315712305638
56.310856;1.0445510977297523;0.8333377556938452;0.7977037645003209;-3.05539725365388e-08;-7.60271271772703e-08;1.0449122868306977;9.999533990508;0.8335174451078622;0.015563410715244226;0.01556233991356296;0.797753170550735;0.014895427355614582;0.7977317280959861
56.320856;1.044552187600872;0.8333373328365533;0.7977046332121682;-3.1043738346062304e-08;-7.57237851231524e-08;1.0449123106864624;9.999499858767697;0.8335155683593061;0.015563430950198564;0.015562334546823419;0.7977528859959925;0.014895420095689742;0.7977318846435268
56.330856;1.0445532271039457;0.8333368597954895;0.7977055727841132;-3.1560174448031356e-08;-7.542162669535615e-08;1.0449122948706018;9.999465473359399;0.83351370595168;0.015563450714876489;0.015562328590052977;0.7977526709294535;0.014895411741771785;0.7977320363640831
56.340856;1.0445542169570075;0.8333363384504489;0.7977065779784165;-3.21039404229884e-08;-7.512198690359138e-08;1.0449122362731555;9.99943099775609;0.8335118605693403;0.015563470060048096;0.015562322128792359;0.7977525274350815;0.014895402306412004;0.7977321780410915
56.350856;1.044555157660917;0.8333357702035263;0.797707643229464;-3.26751404151831e-08;-7.482629344854744e-08;1.0449121319268664;9.999396586277541;0.8335100349621122;0.015563489011957435;0.015562315246384462;0.7977524574570746;0.014895391815033902;0.7977323046934118
56.360856;1.044556050072735;0.8333351551832795;0.7977087628597005;-3.327323437289948e-08;-7.453624526099112e-08;1.0449119804766491;9.999362374055586;0.8335082326143356;0.015563507570353349;0.015562308005582556;0.7977524627856198;0.014895380309187906;0.7977324115525174
56.370856;1.0445568956885452;0.8333344916718475;0.7977099308092109;-3.3897006233324494e-08;-7.425375473551604e-08;1.0449117823192726;9.999328468954182;0.8335064582410853;0.015563525724617737;0.015562300441706142;0.7977525451765254;0.014895367838125687;0.7977324935834192
56.380856;1.044557695561665;0.8333337767197133;0.7977111402473913;-3.454506365571437e-08;-7.398068772086502e-08;1.0449115383345902;9.999294951021708;0.8335047175809938;0.01556354346246883;0.015562292573734166;0.7977527066502836;0.014895354448681345;0.7977325456203761
56.390856;1.0445584491960849;0.8333330078184079;0.7977123837004302;-3.5216449362602374e-08;-7.371870506275794e-08;1.0449112487553893;9.999261881349362;0.8335030166777747;0.015563560763594289;0.015562284419287975;0.7977529493742004;0.01489534017911765;0.797732562963824
56.400856;1.0445591546782216;0.8333321844169851;0.7977136537356397;-3.5910667634117544e-08;-7.346937063740604e-08;1.0449109130570675;9.999229307735373;0.8335013612956926;0.015563577591813014;0.015562276002457276;0.7977532749263562;0.014895325057509437;0.7977325414367862
56.410856;1.0445598096988458;0.8333313083650292;0.7977149438472807;-3.66273880329248e-08;-7.323437057205065e-08;1.0449105305439326;9.999197261754643;0.8334997568266953;0.015563593898891562;0.015562267355119442;0.7977536837510976;0.014895309106460709;0.7977324772491754
56.420856;1.0445604123767906;0.8333303834674741;0.797716248884153;-3.736626370726908e-08;-7.301556928067234e-08;1.0449101007781845;9.999165754496108;0.8334982086053828;0.015563609636363914;0.015562258516462694;0.7977541751917712;0.014895292350279796;0.7977323676829698
56.430856;1.0445609614206242;0.8333294151313902;0.7977175648597724;-3.812678749364729e-08;-7.281483057667495e-08;1.0449096234034765;9.999134778155781;0.8334967223202598;0.015563624759801357;0.015562249525892;0.7977547474542022;0.014895274821091549;0.7977322119619702
56.440856;1.044561456077279;0.8333284099799482;0.7977188885179468;-3.890824243210226e-08;-7.263378696779646e-08;1.0449090981490845;9.999104311902068;0.8334953038474817;0.015563639226446968;0.015562240413489586;0.7977553976099052;0.014895256569353678;0.7977320113995564
56.450856;1.0445618964168712;0.8333273746677022;0.7977202168239493;-3.9709930969340376e-08;-7.247372896611793e-08;1.0449085256258863;9.999074325846257;0.8334939583288142;0.015563653001071157;0.015562231199493863;0.7977561223261921;0.014895237672902257;0.7977317691283948
56.460856;1.044562283953336;0.8333263146287457;0.7977215465792954;-4.053146862304317e-08;-7.233566764562338e-08;1.0449079079456802;9.99904478462537;0.8334926894591628;0.015563666073494273;0.015562221895256753;0.7977569185409263;0.014895218228366659;0.7977314896682829
56.470856;1.0445626220756858;0.8333252338550758;0.7977228744381627;-4.137280883283668e-08;-7.222042692470237e-08;1.0449072480302857;9.999015655493;0.8334914996937723;0.015563678470051355;0.01556221250050579;0.7977577831369672;0.01489519833207207;0.7977311781505202
56.480856;1.044562915700633;0.8333241357432627;0.7977241973875477;-4.223403151713939e-08;-7.212870418255391e-08;1.0449065481688238;9.998986916147812;0.8334903910153093;0.015563690236454321;0.015562203008733306;0.7977587124283138;0.014895178067956427;0.797730839620948
56.490856;1.0445631703188214;0.8333230242265205;0.7977255133600922;-4.3115273431160215e-08;-7.206134951382189e-08;1.044905809420418;9.998958556365555;0.8334893657039842;0.015563701408871242;0.015562193421784077;0.7977597024457076;0.014895157504417722;0.7977304791731061
56.500856;1.044563391081025;0.8333219040073124;0.7977268213503199;-4.401690845579893e-08;-7.201956774694695e-08;1.0449050324200826;9.998930579766325;0.8334884268841916;0.015563712010805147;0.015562183756638238;0.7977607495051787;0.014895136700172765;0.7977301025566198
56.510856;1.0445635818048167;0.833320780024236;0.7977281209882016;-4.4939562577718785e-08;-7.200455905828736e-08;1.044904218490761;9.998903006933585;0.8334875783820144;0.015563722071027483;0.015562174038378293;0.7977618501983345;0.014895115714827318;0.797729716445313
56.520856;1.0445637443076823;0.8333196573882318;0.7977294120424256;-4.5883864473635366e-08;-7.201709463085436e-08;1.044903369660196;9.99887587061956;0.8334868237917669;0.01556373163073273;0.015562164289956642;0.7977630009993252;0.014895094612130226;0.797729328256678
56.530856;1.0445638792598648;0.8333185415570964;0.7977306940754599;-4.685029001387448e-08;-7.20574642449304e-08;1.0449024876852702;9.998849204956025;0.8334861661143546;0.015563740728590314;0.01556215452231756;0.7977641981678987;0.01489507345728978;0.7977289455554968
56.540856;1.044563987776063;0.8333174382779319;0.7977319663898873;-4.7839147351903656e-08;-7.212551322246509e-08;1.0449015736518024;9.998823035129103;0.833485608448324;0.01556374938547104;0.015562144731293878;0.7977654380474324;0.014895052313580633;0.7977285754456084
56.550856;1.044564072139957;0.8333163539731938;0.7977332282257814;-4.8850424742207015e-08;-7.222070648927911e-08;1.0449006285966367;9.998797369516975;0.8334851544883157;0.015563757613024393;0.01556213490820683;0.7977667173921418;0.014895031236158535;0.797728224412432
56.560856;1.0445641354705928;0.8333152960517941;0.7977344786412939;-4.9883439424866825e-08;-7.234231913578701e-08;1.0448996537814423;9.99877220043775;0.8334848082484108;0.015563765433305983;0.015562125045962601;0.7977680335647396;0.014895010268507413;0.7977278980464286
56.570856;1.044564180769649;0.8333142720300444;0.7977357160827586;-5.0936714210648044e-08;-7.248957935825661e-08;1.0448986503214235;9.998747513353678;0.8334845733564068;0.015563772885931143;0.015562115127276363;0.7977693845605158;0.014894989443558694;0.7977276003935755
56.580856;1.0445642103545187;0.8333132882160407;0.7977369386314699;-5.200838466629232e-08;-7.266160972018472e-08;1.0448976193975927;9.998723295616411;0.8334844525416816;0.015563780022948868;0.015562105113544005;0.7977707688369884;0.014894968781542076;0.7977273337796796
56.590856;1.0445642263492518;0.8333123493059031;0.797738144830137;-5.30966833002314e-08;-7.285720772805989e-08;1.0448965628705666;9.998699540356922;0.8334844476826293;0.015563786900346738;0.015562094952223845;0.7977721849498502;0.014894948287868498;0.7977270993125916
56.600856;1.0445642310695333;0.8333114590516084;0.797739334010662;-5.42000932193808e-08;-7.307467179219309e-08;1.0448954831002768;9.998676246073172;0.8334845601684282;0.015563793572563616;0.015562084593771027;0.7977736312251535;0.014894927957627337;0.7977268973189494
56.610856;1.0445642263667616;0.8333106208845555;0.7977405060345003;-5.531740419066999e-08;-7.331198575083912e-08;1.0448943824390748;9.998653415412111;0.8334847910190208;0.01556380009300469;0.015562074001368505;0.7977751061822582;0.01489490778217344;0.7977267274468678
56.620856;1.0445642131540853;0.8333098373815222;0.797741660950675;-5.644777452217137e-08;-7.356731715830762e-08;1.044893263352095;9.998631054917423;0.8334851405132997;0.015563806515967105;0.01556206315164752;0.7977766092033626;0.01489488775423068;0.7977265884711828
56.630856;1.0445641922021611;0.8333091093636658;0.7977427989134446;-5.7590597082801874e-08;-7.383928986762292e-08;1.0448921285740969;9.998609174741635;0.833485607739134;0.015563812894224658;0.01556205203346616;0.7977781399661278;0.01489486787047226;0.7977264777767454
56.640856;1.0445641652978939;0.8333084358511166;0.7977439204218724;-5.874524827286851e-08;-7.412676775557224e-08;1.044890980523717;9.99858778967208;0.8334861905803959;0.015563819273761036;0.015562040648683892;0.7977796972962125;0.01489484813121439;0.7977263913540065
56.650856;1.0445641356272741;0.8333078143521512;0.7977450266188162;-5.99109045470047e-08;-7.442861248023664e-08;1.0448898205595438;9.998566922793813;0.8334868864659862;0.015563825690745192;0.015562029011059133;0.7977812791020249;0.014894828541029938;0.7977263247611258
56.660856;1.0445641075753618;0.833307240910454;0.7977461192414832;-6.108651097509556e-08;-7.474369602345513e-08;1.044888648892555;9.998546607584593;0.833487693433694;0.015563832170700289;0.015562017139040272;0.7977828829154928;0.014894809111706828;0.797726273944879
56.670856;1.044564086479466;0.8333067104829899;0.7977472000666871;-6.227097972296556e-08;-7.507077064344151e-08;1.0448874648119664;9.998526880097474;0.8334886104103728;0.015563838725790832;0.015562005045758826;0.7977845059235755;0.014894789861293594;0.7977262355011951
56.680856;1.044564078282219;0.8333062178678473;0.797748270457471;-6.346336494250648e-08;-7.540826765046415e-08;1.0448862664843601;9.998507763610842;0.833489636558478;0.015563845355639991;0.015561992730103362;0.7977861448662285;0.014894770807830717;0.7977262069122486
56.690856;1.0445640891229935;0.8333057584705218;0.7977493315117179;-6.466280012731182e-08;-7.575445396715794e-08;1.0448850507067933;9.998489260217635;0.8334907704760265;0.015563852056694484;0.015561980176351672;0.7977877961496012;0.014894751970129794;0.7977261865679914
56.700856;1.0445641250233249;0.8333053284914226;0.7977503843023999;-6.58684791859906e-08;-7.610768547958929e-08;1.0448838134201741;9.998471353544144;0.8334920097392235;0.015563858828116528;0.015561967360626539;0.7977894558737207;0.014894733374823015;0.797726173376383
