time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.710856;1.044564191494782;0.8333049249201228;0.7977514298086046;-6.707971062027531e-08;-7.646639984767403e-08;1.0448825506408708;9.998454014667049;0.8334933506276526;0.015563865669870088;0.015561954246111063;0.7977911200269896;0.014894715054984044;0.7977261661423015
56.720856;1.0445642934557477;0.8333045457873492;0.7977524689658873;-6.82958279354605e-08;-7.682896937655081e-08;1.0448812592838743;9.99843721166225;0.8334947880046073;0.015563872579872415;0.015561940774003323;0.7977927850810688;0.014894697042368179;0.7977261628678746
56.730856;1.044564435701947;0.8333041904789965;0.7977535027998737;-6.951603156380818e-08;-7.71936011773623e-08;1.0448799379320008;9.998420923477514;0.8334963156851127;0.015563879544252137;0.015561926872764618;0.7977944486428825;0.014894679359074948;0.7977261604664833
56.740856;1.0445646228627756;0.8333038594868344;0.7977545321765772;-7.073924198565632e-08;-7.7558300443561e-08;1.044878587197579;9.998405142625764;0.8334979269943479;0.015563886519880646;0.015561912478164325;0.7977961097444995;0.014894662008276655;0.797726155136839
56.750856;1.0445648584581848;0.8333035537704184;0.7977555575325799;-7.196404025300794e-08;-7.792089926991976e-08;1.0448772092244552;9.998389863523954;0.8334996150687094;0.015563893430954481;0.015561897541922736;0.797797768415877;0.01489464497391533;0.7977261429462587
56.760856;1.0445651441994266;0.8333032744028392;0.7977565788720544;-7.318873265638416e-08;-7.827907907038895e-08;1.0448758070245405;9.998375078250756;0.8335013730585357;0.015563900191284749;0.015561882028101907;0.7977994246120379;0.014894628234460102;0.7977261204750207
56.770856;1.0445654800989843;0.8333030223713997;0.7977575956756777;-7.441147080375187e-08;-7.863039709880598e-08;1.044874384419345;9.998360783734055;0.833503194267542;0.015563906731140083;0.015561865911298673;0.7978010772432959;0.014894611775803344;0.7977260857126031
56.780856;1.0445658648111484;0.8333027984251273;0.7977586066976808;-7.563044820443547e-08;-7.897253513124018e-08;1.044872946103033;9.998346982017344;0.8335050720397008;0.015563913007278038;0.015561849170614652;0.7978027239881561;0.01489459559469928;0.7977260385354664
56.790856;1.0445662958106208;0.8333026033116292;0.7977596100008562;-7.684407889009495e-08;-7.930361022422312e-08;1.044871497679154;9.998333672327133;0.8335069995203437;0.015563918995539269;0.015561831774491974;0.7978043618577294;0.014894579699448825;0.7977259799879732
56.800856;1.0445667695822165;0.8333024379586818;0.7977606034021533;-7.805099320646567e-08;-7.962228885998572e-08;1.0448700457453222;9.998320847461514;0.8335089699075913;0.015563924676656106;0.015561813682259777;0.7978059880756887;0.014894564110591684;0.7977259112513624
56.810856;1.0445672823097287;0.8333023032260947;0.797761584903803;-7.92498536513945e-08;-7.992769446566707e-08;1.0448685975024032;9.998308497013971;0.8335109774750431;0.015563930031038209;0.015561794867945566;0.7978076007326862;0.014894548859246216;0.7977258335512896
56.820856;1.0445678309744546;0.8333021997135139;0.7977625527135711;-8.043921082028897e-08;-8.021907833535544e-08;1.0448671601886301;9.998296610591838;0.8335130184235646;0.015563935044430611;0.015561775334970591;0.797809199104175;0.01489453397736423;0.7977257483628689
56.830856;1.0445684138784925;0.8333021276171632;0.7977635053029294;-8.161760359095317e-08;-8.04956314853403e-08;1.0448657405502835;9.998285179785876;0.8335150905066007;0.0155639397116072;0.015561755107836762;0.7978107837626478;0.014894519483793877;0.7977256568709794
56.840856;1.0445690305123145;0.8333020869122668;0.7977644416271491;-8.278369005555008e-08;-8.07567017800465e-08;1.0448643438347274;9.99827420443903;0.8335171917292117;0.015563944033922571;0.015561734216191584;0.7978123560051905;0.014894505380554748;0.7977255595940187
56.850856;1.0445696812937584;0.8333020781397276;0.7977653609724545;-8.393617848240659e-08;-8.100188782733877e-08;1.0448629726777314;9.998263698817361;0.8335193194530066;0.015563948012312808;0.015561712685882896;0.7978139170485182;0.014894491655861434;0.7977254571885259
56.860856;1.0445703670647755;0.8333021025760886;0.797766262682152;-8.50737549783124e-08;-8.123086374511207e-08;1.0448616268580218;9.998253687775648;0.833521470484156;0.01556395163638841;0.015561690539915256;0.797815468251041;0.014894478290448229;0.7977253516258632
56.870856;1.0445710884188761;0.8333021614627589;0.7977671463373583;-8.619511606528116e-08;-8.144351035722187e-08;1.044860304222244;9.998244192218447;0.8335236413369261;0.015563954878679249;0.015561667803013967;0.7978170116309266;0.01489446527196492;0.797725246556771
56.880856;1.0445718450573678;0.8333022552569419;0.7977680121310852;-8.729884582889429e-08;-8.164027073753353e-08;1.0448590018942252;9.998235217543222;0.8335258283593706;0.01556395769885467;0.015561644499070774;0.7978185494965715;0.014894452603910528;0.7977251465172144
56.890856;1.044572635087431;0.8333023833273734;0.7977688609745492;-8.838311846220117e-08;-8.182207847610673e-08;1.0448577165712176;9.99822675863801;0.8335280282496177;0.015563960046554717;0.015561620642474213;0.7978200838420182;0.014894440300435187;0.7977250557558082
56.900856;1.0445734549372583;0.8333025444600125;0.7977696944637738;-8.944563460691956e-08;-8.198995721302701e-08;1.0448564440392194;9.998218811913821;0.8335302384923412;0.015563961861396487;0.015561596237705982;0.7978216161442964;0.014894428377079315;0.7977249775285783
56.910856;1.044574300906834;0.8333027376173752;0.7977705150380296;-9.04839396559976e-08;-8.214475731301848e-08;1.0448551787793394;9.99821138019623;0.8335324567733609;0.015563963079585259;0.015561571294020162;0.7978231473749466;0.014894416847165496;0.7977249138109223
56.920856;1.0445751709047546;0.8333029615767354;0.7977713261161544;-9.149583552246644e-08;-8.22871269577901e-08;1.044853914009408;9.998204473230482;0.8335346798561808;0.015563963640011513;0.015561545845530598;0.7978246781286013;0.014894405724470603;0.7977248653974996
56.930856;1.0445760642419453;0.8333032141191307;0.7977721316407808;-9.247964234965281e-08;-8.241775486795171e-08;1.044852642336325;9.998198110364536;0.8335369031311735;0.015563963484800656;0.015561519958228121;0.7978262085691445;0.014894395026276559;0.7977248322023449
56.940856;1.0445769806198115;0.833303492199915;0.797772934933249;-9.34341544699839e-08;-8.253765418480342e-08;1.044851356810934;9.998192319725636;0.8335391210955805;0.015563962563232376;0.015561493713300546;0.7978277380204073;0.014894384778527189;0.7977248136092135
56.950856;1.0445779198424934;0.8333037925324263;0.7977737379348597;-9.435827116257676e-08;-8.264798592874946e-08;1.0448500515645507;9.998187124214478;0.8335413281084553;0.015563960838463195;0.015561467182340973;0.7978292647190065;0.014894375023752826;0.7977248090997922
56.960856;1.044578881793126;0.8333041121055986;0.7977745418715847;-9.525072031669503e-08;-8.27495448352667e-08;1.0448487218070217;9.998182526829137;0.8335435187604443;0.015563958293556062;0.015561440418745954;0.7978307860152519;0.014894365818557713;0.7977248186829649
56.970856;1.0445798663240415;0.8333044491356009;0.7977753481434755;-9.611023115834731e-08;-8.284253458142966e-08;1.0448473637064053;9.998178514724811;0.8335456877996806;0.015563954937369975;0.01556141346355407;0.7978322987341863;0.01489435721993999;0.7977248425831408
56.980856;1.044580873142896;0.8333048035948226;0.7977761581445332;-9.693588037385417e-08;-8.292671199564576e-08;1.0448459741920118;9.998175072584967;0.8335478301339767;0.015563950803714586;0.01556138635321415;0.7978337992684674;0.014894349282500116;0.7977248804854683
56.990856;1.044581901519514;0.8333051763457225;0.7977769728744671;-9.772716592286152e-08;-8.300154742769734e-08;1.0448445503916584;9.998172183997898;0.83354994131244;0.015563945941673835;0.015561359126290074;0.7978352832860458;0.01489434206640735;0.7977249308967523
57.000856;1.0445829499481267;0.8333055680144005;0.7977777929007133;-9.848389850352239e-08;-8.306635431899873e-08;1.0448430890826716;9.998169820041966;0.8335520181157836;0.01556394041037381;0.015561331824567592;0.7978367455005536;0.014894335630286424;0.7977249910026472
57.010856;1.044584016501714;0.8333059786799526;0.7977786182312744;-9.920628865541893e-08;-8.312039094634373e-08;1.0448415867413883;9.998167931511643;0.8335540585333431;0.015563934280288324;0.015561304487009854;0.7978381799337531;0.014894330018097148;0.7977250571113841
57.020856;1.0445850997813773;0.8333064080630156;0.7977794482969567;-9.989509324683561e-08;-8.316284148291365e-08;1.0448400399407045;9.99816645291039;0.8335560610278303;0.015563927625507745;0.015561277143628344;0.7978395807481831;0.014894325264521923;0.797725125456935
57.030856;1.04458619961052;0.8333068558009293;0.7977802822562179;-1.0055152107951623e-07;-8.319280363231446e-08;1.0448384456342033;9.998165309857182;0.8335580238267732;0.015563920515308645;0.015561249816682835;0.7978409431548859;0.01489432140128307;0.7977251927422694
57.040856;1.0445873174018356;0.8333073212797283;0.7977811191586268;-1.0117694781550164e-07;-8.32093691081067e-08;1.044836801452611;9.998164426454052;0.8335599449145951;0.015563913024190176;0.015561222526977378;0.7978422636141972;0.014894318449554833;0.797725255847642
57.050856;1.0445884558987164;0.8333078029953953;0.7977819578559882;-1.0177254119796735e-07;-8.321176249739732e-08;1.0448351055864709;9.998163735843342;0.8335618224661613;0.015563905242381786;0.015561195291652884;0.7978435394061754;0.014894316417019512;0.7977253110866837
57.060856;1.0445896179361185;0.8333082985049539;0.7977827969354864;-1.0233902321273903e-07;-8.31993780198445e-08;1.044833355979179;9.99816318540062;0.8335636552887479;0.01556389726013953;0.015561168113197297;0.7978447683074814;0.014894315303073866;0.7977253540573123
57.070856;1.0445908050356267;0.833308805192634;0.7977836348108164;-1.028767110839146e-07;-8.317161858812158e-08;1.0448315502516372;9.998162730752723;0.8335654432440437;0.015563889140183008;0.015561140984057142;0.7978459488206933;0.014894315101554076;0.7977253804242975
57.080856;1.044592016553271;0.8333093208859614;0.7977844700540673;-1.0338564520825403e-07;-8.31278858945409e-08;1.0448296864980386;9.99816232964696;0.8335671872260451;0.015563880911009936;0.015561113910805212;0.7978470808344337;0.014894315801425745;0.7977253868258126
57.090856;1.0445932499591366;0.8333098438125174;0.7977853018437852;-1.0386575468992928e-07;-8.306777367258303e-08;1.0448277632698666;9.998161942723979;0.8335688883086328;0.015563872579124153;0.015561086926558313;0.797848165952188;0.014894317385168446;0.7977253710522652
57.100856;1.0445945024376344;0.8333103721796059;0.797786130377453;-1.0431712289415496e-07;-8.299108160554365e-08;1.0448257791371953;9.998161536756559;0.8335705468952587;0.015563864137510635;0.015561060081794177;0.7978492067846957;0.01489431982848769;0.7977253316162842
57.110856;1.0445957723082504;0.8333109039591736;0.7977869569832478;-1.0474018032602613e-07;-8.28976147929773e-08;1.0448237332061656;9.998161087649553;0.8335721630258449;0.015563855569020431;0.01556103343154213;0.7978502056279178;0.01489432310427831;0.797725267354851
57.120856;1.0445970590209637;0.833311437005168;0.7977877837090234;-1.0513565029101034e-07;-8.278705542630755e-08;1.044821625873537;9.998160581108504;0.8335737373597296;0.015563846852432305;0.0155610070280592;0.7978511637098465;0.014894327180995598;0.7977251775098078
57.130856;1.0445983622350052;0.8333119693056157;0.7977886126896638;-1.0550437629117351e-07;-8.265912152299961e-08;1.0448194586336346;9.998160005836;0.8335752714650652;0.015563837966920843;0.015560980923037275;0.7978520814347987;0.014894332024067541;0.7977250623226215
57.140856;1.0445996812102734;0.8333124993540135;0.7977894455588876;-1.058471950425088e-07;-8.251379631136426e-08;1.0448172333597074;9.998159345269492;0.8335767674123142;0.015563828889300677;0.015560955176987515;0.7978529589093774;0.01489433761309078;0.7977249233484985
57.150856;1.0446010147595874;0.8333130261614821;0.7977902829670819;-1.0616474450249473e-07;-8.235134132321994e-08;1.0448149520122434;9.998158580755833;0.833578227320743;0.015563819590122914;0.0155609298618045;0.7978537962359932;0.014894343958150678;0.7977247628599526
57.160856;1.0446023607241501;0.8333135486168839;0.7977911243943476;-1.0645720760700739e-07;-8.217226689933657e-08;1.0448126171186276;9.998157697487827;0.8335796528374361;0.015563810035725958;0.01556090505525788;0.7978545937294693;0.014894351102490226;0.7977245833592368
57.170856;1.0446037156149761;0.8333140647370311;0.7977919684916573;-1.067242080965179e-07;-8.197740351482529e-08;1.0448102328526983;9.99815667881617;0.8335810445138803;0.015563800196634512;0.015560880839600838;0.7978553519777004;0.014894359109899759;0.7977243880001189
57.180856;1.0446050757882812;0.8333145711224834;0.7977928138309279;-1.0696489925421855e-07;-8.176790674550318e-08;1.0448078057412773;9.998155498586174;0.8335824015108985;0.015563790057611262;0.015560857301103617;0.7978560715507909;0.014894368041060688;0.7977241810077447
57.190856;1.0446064387710972;0.833315062635545;0.7977936594709776;-1.0717832703485174e-07;-8.154508516377416e-08;1.044805343888091;9.998154121874304;0.8335837222938098;0.015563779614203292;0.015560834520919787;0.797856752542684;0.014894377936834024;0.797723967366344
57.200856;1.0446078033164066;0.8333155327254977;0.7977945048620728;-1.0736401689645904e-07;-8.131015340072183e-08;1.0448028552229038;9.99815251288535;0.8335850060620179;0.01556376885633437;0.015560812565336608;0.7978573942652245;0.014894388814624543;0.7977237521674813
57.210856;1.044609168769167;0.8333159747664167;0.7977953490649935;-1.0752233757229268e-07;-8.106405372911084e-08;1.0448003463286983;9.99815064610087;0.8335862533125745;0.01556375776273647;0.015560791486848653;0.7978579953460785;0.014894400668512551;0.7977235402659654
57.220856;1.0446105343446437;0.8333163834869208;0.7977961898703246;-1.0765455190917125e-07;-8.080736598638485e-08;1.0447978224271366;9.998148511098556;0.8335874650543749;0.015563746308009238;0.015560771331508577;0.7978585540672469;0.014894413475968845;0.7977233362408995
57.230856;1.044611898444924;0.8333167551086996;0.7977970236300285;-1.0776268524417415e-07;-8.054033568723441e-08;1.0447952879006908;9.998146110374224;0.8335886421442473;0.015563734466475555;0.015560752138508618;0.7978590685125019;0.014894427216617531;0.7977231444908135
57.240856;1.044613258214486;0.8333170865691564;0.7977978461153533;-1.07849119051783e-07;-8.026307725659018e-08;1.0447927464489388;9.998143455497926;0.8335897853589093;0.01556372221258988;0.015560733932052916;0.7978595364854588;0.014894441881189506;0.7977229698550085
57.250856;1.0446146099729057;0.8333173752457484;0.7977986539059065;-1.0791614916926473e-07;-7.997576523795793e-08;1.0447902005750396;9.99814055783442;0.8335908953200512;0.015563709524661259;0.015560716718560815;0.7978599554558584;0.014894457458772289;0.7977228184688565
57.260856;1.0446159503914365;0.83331761934916;0.7977994450195518;-1.0796583264850788e-07;-7.967863656275053e-08;1.0447876512055267;9.998137419368941;0.8335919719904528;0.015563696390060805;0.015560700489295547;0.7978603230040332;0.014894473932823513;0.7977226979929357
57.270856;1.0446172769561122;0.8333178179418921;0.7978002185131148;-1.0799992365823878e-07;-7.937198456139853e-08;1.044785098265451;9.998134038127603;0.8335930144836677;0.015563682804348177;0.015560685221393273;0.7978606376485378;0.014894491297691489;0.7977226170741649
57.280856;1.0446185875726337;0.8333179702214004;0.7978009741302217;-1.0801976924072686e-07;-7.905622084363944e-08;1.0447825415332654;9.998130423494061;0.8335940213612145;0.015563668770371405;0.015560670879456466;0.7978608988728426;0.014894509565759509;0.7977225843779294
57.290856;1.0446198803214397;0.8333180750010178;0.797801712374501;-1.0802654917848395e-07;-7.87318732063277e-08;1.0447799806289852;9.998126602852933;0.833594990852571;0.01556365430602167;0.015560657422843356;0.7978611063697425;0.014894528755663902;0.7977226078858065
57.300856;1.0446211531196226;0.833318130861402;0.7978024347980881;-1.0802181720428137e-07;-7.8399566965658e-08;1.0447774146489333;9.998122617684224;0.83359592105823;0.015563639444878772;0.015560644815406411;0.7978612598299433;0.01489454888193222;0.7977226948902174
57.310856;1.0446224027051854;0.8333181363636872;0.7978031439169495;-1.0800755766535635e-07;-7.806002085000548e-08;1.0447748426693715;9.998118520602821;0.8335968100624076;0.015563624220208672;0.015560633026289373;0.7978613592705598;0.014894569945834315;0.797722852341495
57.320856;1.0446236237849118;0.8333180901639435;0.7978038420933322;-1.0798563153283654e-07;-7.771393850642629e-08;1.0447722645270492;9.998114372900023;0.8335976556283936;0.015563608650111633;0.015560622021602091;0.797861404995123;0.014894591920982041;0.7977230869792717
57.330856;1.044624809851125;0.8333179914499286;0.7978045302352837;-1.0795739677831793e-07;-7.736188529334307e-08;1.0447696807299733;9.998110236149877;0.8335984551677069;0.015563592742065537;0.015560611758219272;0.7978613974488751;0.014894614752463417;0.7977234048861935
57.340856;1.0446259552600567;0.833317840251962;0.7978052078727098;-1.0792380117847008e-07;-7.700438594015497e-08;1.0447670918682561;9.998106161920363;0.8335992063027303;0.015563576517014505;0.01556060218551155;0.7978613378107526;0.014894638371416342;0.7977238106870407
57.350856;1.04462705614262;0.8333176369276547;0.7978058743152348;-1.0788569156742316e-07;-7.664207371469406e-08;1.0447644982676636;9.998102187979262;0.8335999072012399;0.015563560030666362;0.015560593256595567;0.7978612287354226;0.014894662702211089;0.7977243067964578
57.360856;1.0446281095723626;0.8333173816198511;0.7978065290218209;-1.078441290014344e-07;-7.627563238269757e-08;1.044761900041945;9.998098344286316;0.8336005564471525;0.015563543369316304;0.01556058494190726;0.7978610742091442;0.014894687659464742;0.7977248931840221
57.370856;1.0446291131061571;0.8333170747984033;0.7978071710564781;-1.0780040235648713e-07;-7.590564674930739e-08;1.044759297334248;9.998094661373226;0.8336011530934646;0.015563526629416666;0.015560577229564613;0.7978608788273596;0.014894713147659534;0.7977255680125866
57.380856;1.0446300651225688;0.8333167181429082;0.797807799170081;-1.077557747082704e-07;-7.553241806776581e-08;1.0447566907632926;9.998091168871271;0.8336016967016556;0.015563509905254898;0.015560570114459576;0.7978606472191824;0.014894739067238977;0.7977263283550755
57.390856;1.0446309642721285;0.833316314297167;0.7978084124644338;-1.0771140900172527e-07;-7.515586082213959e-08;1.0447540820403003;9.998087888285907;0.8336021867716792;0.015563493284701076;0.015560563597291374;0.7978603838747603;0.014894765322694367;0.7977271703113065
57.400856;1.0446318080851422;0.8333158658006361;0.7978090104733233;-1.0766846946371739e-07;-7.477569201288881e-08;1.044751473966204;9.99808483168448;0.8336026224194436;0.015563476838570484;0.015560557696183794;0.7978600931841012;0.014894791824686754;0.7977280890384654
57.410856;1.0446325922222857;0.8333153744929493;0.7978095925532347;-1.076281682966216e-07;-7.439167754129758e-08;1.0447488697533192;9.998082002698023;0.833603002963894;0.015563460610606141;0.015560552453369883;0.7978597793461087;0.014894818485736087;0.7977290788057406
57.420856;1.0446333109699295;0.8333148417389946;0.7978101573228136;-1.0759187865960225e-07;-7.40036715974847e-08;1.0447462727400054;9.998079394689565;0.8336033283495631;0.015563444628567244;0.015560547928709144;0.7978594460570949;0.014894845221508057;0.7977301329571279
57.430856;1.0446339586932987;0.8333142690629386;0.7978107027038631;-1.0756135732827364e-07;-7.36115562864163e-08;1.0447436868841975;9.998076989755338;0.8336035985987248;0.015563428929320985;0.015560544180967516;0.7978590960987955;0.014894871957397193;0.7977312443459748
57.440856;1.0446345311811893;0.8333136586517588;0.7978112264264932;-1.0753881520714679e-07;-7.321525179489078e-08;1.044741117335406;9.99807476290643;0.8336038130479057;0.015563413564154794;0.015560541251872624;0.7978587312010119;0.014894898628917675;0.7977324060786556
57.450856;1.0446350258256603;0.8333130134352169;0.7978117267053633;-1.075266470191997e-07;-7.281485891193835e-08;1.0447385703663128;9.998072692630057;0.8336039701971302;0.015563398578027033;0.015560539174601203;0.7978583523639536;0.01489492518320589;0.7977336120000694
57.460856;1.0446354409572962;0.8333123368726852;0.7978122030116712;-1.0752702975861301e-07;-7.241084358649998e-08;1.0447360528634133;9.998070769498506;0.8336040678695339;0.015563383994272071;0.01556053799436155;0.7978579603059233;0.014894951587075855;0.7977348573364957
57.470856;1.0446357752095483;0.8333116328151464;0.7978126565285978;-1.0754176618417055e-07;-7.200409406643296e-08;1.0447335718435544;9.998068993364159;0.8336041032884168;0.015563369822759;0.0155605377727105;0.7978575555413178;0.014894977827113768;0.7977361392189415
57.480856;1.044636027430573;0.8333109054949271;0.7978130899594191;-1.0757233106258949e-07;-7.159576630659869e-08;1.0447311339664553;9.998067363943733;0.8336040731709272;0.015563356073971557;0.0155605385793953;0.7978571378819599;0.014895003900388542;0.7977374561493497
57.490856;1.0446361972963187;0.8333101593444495;0.797813507002146;-1.076198778664874e-07;-7.118700715870038e-08;1.0447287450064966;9.998065876840995;0.8336039738174584;0.015563342751334931;0.015560540480777313;0.7978567060545383;0.014895029807437373;0.7977388070706355
57.500856;1.044636286178824;0.8333093987255841;0.7978139120564274;-1.0768520685867375e-07;-7.07787149086811e-08;1.044726409263424;9.998064529762086;0.8336038012020323;0.015563329823523542;0.015560543523330422;0.7978562579793785;0.014895055546194842;0.7977401909425819
57.510856;1.044636297586353;0.8333086277542865;0.7978143102087265;-1.0776862504373207e-07;-7.037148926329968e-08;1.0447241293610388;9.998063333122637;0.8336035513003653;0.015563317211941052;0.015560547725585629;0.7978557912801504;0.014895081107639107;0.7977416065766955
57.520856;1.0446362367348505;0.8333078502073782;0.7978147069102629;-1.0786965328400163e-07;-6.996588205842096e-08;1.0447219071229281;9.99806231544678;0.8336032207727873;0.015563304808325714;0.015560553085773466;0.797855303848888;0.014895106481000524;0.7977430525177152
57.530856;1.0446361095327052;0.8333070696520937;0.7978151074865277;-1.0798694146581989e-07;-6.956266772868905e-08;1.044719744534105;9.998061518949548;0.8336028076108052;0.0155632924959522;0.015560559596526621;0.7978547943088985;0.014895131660394231;0.7977445268959635
57.540856;1.044635922080705;0.8333062897995592;0.797815517093942;-1.081185905399671e-07;-6.916274907172947e-08;1.0447176438773977;9.99806098905871;0.8336023110547349;0.015563280157283874;0.015560567260144788;0.7978542619727235;0.014895156640566815;0.7977460272795287
57.550856;1.0446356809776551;0.8333055147746564;0.7978159406119953;-1.0826257911374623e-07;-6.87669351577627e-08;1.0447156081269091;9.998060764598156;0.8336017310309852;0.015563267681627068;0.015560576096761742;0.7978537066248858;0.014895181403308512;0.7977475508163413
57.560856;1.0446353935598716;0.8333047489417742;0.7978163821279299;-1.0841701786111477e-07;-6.837590544769086e-08;1.0447136413255513;9.998060874066391;0.8336010681721983;0.015563254977015438;0.015560586139647618;0.7978531286263908;0.014895205905424466;0.7977490945513571
57.570856;1.0446350678315885;0.8333039963388923;0.7978168447092716;-1.0858018591888708e-07;-6.799024781219395e-08;1.044711747488652;9.998061339755896;0.833600324251625;0.015563241970922485;0.015560597423389517;0.7978525290050021;0.014895230081378693;0.7977506555288346
57.580856;1.0446347123070536;0.8333032604091416;0.7978173304962094;-1.0875040477372278e-07;-6.761050231175908e-08;1.0447099291315702;9.998062181902421;0.8335995021495561;0.015563228598282486;0.015560609976876645;0.7978519090860245;0.014895253859388375;0.7977522308448605
57.590856;1.0446343356782033;0.8333025441976997;0.7978178406349353;-1.0892587120479162e-07;-6.723725969505878e-08;1.0447081871088508;9.998063418837956;0.833598605461314;0.015563214798294719;0.015560623823903292;0.7978512701463322;0.014895277179380878;0.7977538179436287
57.600856;1.0446339464402707;0.8333018506202118;0.7978183751204535;-1.0910455451278694e-07;-6.687128766309196e-08;1.0447065210854523;9.99806507139175;0.8335976379398424;0.015563200527683067;0.015560638981413891;0.7978506134219499;0.014895300004241161;0.797755414584313
57.610856;1.0446335526897896;0.833301182942631;0.7978189329605401;-1.092842328580232e-07;-6.65136035791881e-08;1.044704929703187;9.998067166986836;0.8335966031681933;0.015563185765274275;0.015560655450184735;0.7978499401185722;0.014895322312374958;0.7977570182467668
57.620856;1.044633161986897;0.8333005450313011;0.7978195126873475;-1.0946268837772906e-07;-6.616548700663154e-08;1.0447034108086315;9.998069731182277;0.8335955051741173;0.015563170500167839;0.015560673204650731;0.7978492518187966;0.014895344078604461;0.7977586257943261
57.630856;1.044632781088159;0.8332999406893046;0.7978201126765009;-1.0963783362069452e-07;-6.582840018884813e-08;1.0447019615704414;9.998072776531583;0.8335943488496578;0.01556315472683842;0.015560692191998413;0.7978485515619436;0.014895365271482495;0.7977602337678679
57.640856;1.0446324156421303;0.8332993728694702;0.7978207310142189;-1.0980760024929402e-07;-6.550372392544181e-08;1.044700578109068;9.998076302519564;0.8335931388279493;0.015563138444256176;0.015560712342908638;0.7978478443512973;0.014895385863785287;0.7977618389511015
57.650856;1.0446320702487664;0.833298843697162;0.7978213651791859;-1.0996987284869703e-07;-6.519243700621393e-08;1.044699255744458;9.998080302814065;0.8335918782452056;0.015563121645900005;0.015560733582456054;0.7978471361981676;0.01489540583131876;0.7977634387537136
57.660856;1.0446317488620587;0.833298355263111;0.7978220120784574;-1.1012264483242522e-07;-6.48949147598278e-08;1.0446979901835516;9.99808477271312;0.8335905689516165;0.015563104316271123;0.015560755833206435;0.7978464327910302;0.014895425141327839;0.7977650312032317
57.670856;1.0446314547438527;0.8332979102101749;0.7978226686725676;-1.1026413119911721e-07;-6.461096053730042e-08;1.0446967781951755;9.998089710006893;0.8335892123523536;0.015563086436761388;0.015560779018109601;0.7978457389289689;0.01489544374799086;0.7977666146458036
57.680856;1.0446311897375598;0.8332975113809359;0.7978233326813858;-1.1039265365241222e-07;-6.434008197893089e-08;1.0446956172966733;9.998095108414976;0.8335878098869761;0.015563067986913377;0.015560803070519987;0.7978450583718171;0.014895461603190338;0.7977681877101602
57.690856;1.0446309539407528;0.8332971616659082;0.7978240028181404;-1.1050646740382859e-07;-6.408170441346299e-08;1.0446945052105767;9.998100956142684;0.8335863632754812;0.015563048943444945;0.01556082793931747;0.7978443936990149;0.014895478672437118;0.7977697500888207
57.700856;1.0446307463267899;0.8332968643816531;0.7978246784178713;-1.1060382452940099e-07;-6.383509636816147e-08;1.0446934394905096;9.998107241463346;0.8335848744825138;0.015563029280912;0.015560853575188474;0.7978437461734635;0.014895494941535156;0.7977713035139994
57.710856;1.0446305654840067;0.8332966228514169;0.7978253588962984;-1.1068325243376353e-07;-6.359920056864821e-08;1.044692417285238;9.998113951868277;0.833583345380595;0.015563008973986365;0.015560879914924256;0.7978431156329177;0.01489551040918742;0.7977728519992774
57.720856;1.044630410066611;0.8332964396830376;0.7978260435506849;-1.107437294543527e-07;-6.337271817600096e-08;1.0446914354711532;9.998121069174601;0.8335817776195762;0.015562988001985615;0.015560906886072527;0.7978425009216087;0.014895525067328474;0.7977744013291846
57.730856;1.044630279125502;0.8332963170003033;0.7978267315668777;-1.1078473264677594e-07;-6.3154477989479e-08;1.0446904909871844;9.998128575012815;0.8335801727807493;0.015562966352464427;0.015560934425032107;0.7978419009069246;0.014895538888278846;0.797775958115995
57.740856;1.044630172086533;0.833296257004068;0.7978274221886222;-1.1080634231201994e-07;-6.294378614868274e-08;1.0446895804007537;9.998136460039467;0.8335785324551312;0.015562944022882483;0.015560962486052387;0.7978413147970116;0.01489555183263045;0.7977775288991725
57.750856;1.044630088342054;0.8332962617615396;0.7978281150879252;-1.1080923912970575e-07;-6.274056695721962e-08;1.044688699138138;9.998144720702903;0.83357685787235;0.01556292101567881;0.015560991027073687;0.7978407412596713;0.014895563862544295;0.7977791198200227
57.760856;1.0446300269238875;0.8332963326691345;0.797828810485857;-1.1079440399785442e-07;-6.254524823796388e-08;1.0446878418805947;9.998153348305202;0.8335751491421549;0.015562897330589048;0.015561019986633067;0.7978401778019629;0.01489557494708814;0.797780736688636
57.770856;1.0446299866270834;0.8332964705874245;0.797829508844904;-1.1076289050207196e-07;-6.23585022219083e-08;1.0446870037731741;9.998162325622985;0.8335734050663888;0.015562872968204198;0.01556104928357886;0.7978396211162494;0.01489558505835208;0.7977823847400923
57.780856;1.0446299661107175;0.8332966760066085;0.7978302104078063;-1.107159528382937e-07;-6.218111589185348e-08;1.044686181134082;9.99817163358085;0.8335716238756973;0.015562847935610935;0.015561078840299458;0.7978390675302388;0.014895594166693397;0.7977840681609271
57.790856;1.0446299633379017;0.833296948562009;0.7978309149135325;-1.1065515891664127e-07;-6.201398075855365e-08;1.0446853714421214;9.998181256376254;0.8335698038421429;0.015562822240811779;0.01556110859654337;0.7978385136523656;0.014895602245307569;0.7977857902197681
57.800856;1.044629975098972;0.8332972868392238;0.7978316214790464;-1.1058235571720577e-07;-6.185801615583028e-08;1.0446845728653995;9.998191176851963;0.8335679433794476;0.0155627958834194;0.015561138501087248;0.7978379575311724;0.014895609271249654;0.7977875538476494
57.810856;1.0446299975659514;0.8332976887526758;0.7978323283800206;-1.1049971532973057e-07;-6.171411282359851e-08;1.0446837835710971;9.998201368536519;0.8335660412438187;0.015562768854050758;0.015561168496545888;0.7978373988390911;0.01489561521381637;0.7977893616736792
57.820856;1.0446300269922437;0.8332981518869823;0.7978330330697067;-1.1040965624324103e-07;-6.158311495452906e-08;1.0446830015042676;9.99821179285186;0.8335640965907833;0.015562741148058072;0.015561198509815124;0.7978368375276637;0.014895620027930158;0.7977912156666522
57.830856;1.044630059637838;0.8332986737275142;0.7978337325238127;-1.1031450639343783e-07;-6.146560238536497e-08;1.0446822248582348;9.998222402336653;0.833562108544356;0.01556271278251465;0.015561228453072264;0.7978362729959603;0.014895623662798367;0.7977931170391168
57.840856;1.0446300917355729;0.8332992515464035;0.7978344232938092;-1.1021625261411045e-07;-6.136152178595746e-08;1.0446814523970112;9.998233145895172;0.83356007603384;0.015562683800062318;0.015561258232827451;0.7978357046392698;0.01489562606867302;0.7977950662063413
57.850856;1.0446301196749432;0.8332998820380791;0.797835101397099;-1.1011650193768188e-07;-6.127007528635683e-08;1.0446806833843878;9.998243968522845;0.833557998039578;0.015562654258373795;0.015561287757133418;0.797835132343679;0.014895627189392921;0.7977970629146949
57.860856;1.0446301400045876;0.8333005616893016;0.7978357626260317;-1.1001648396148765e-07;-6.119004907360032e-08;1.0446799175628587;9.998254805928283;0.8335558734390254;0.01556262421862485;0.015561316933224337;0.7978345563194351;0.014895626960916267;0.7977991067551256
57.870856;1.044630149625096;0.8333012874772091;0.7978364031696489;-1.0991697522378648e-07;-6.112019854152685e-08;1.0446791551438805;9.998265582572863;0.8335537007248702;0.01556259374804226;0.015561345662759242;0.7978339768336415;0.014895625324931959;0.797801197356291
57.880856;1.04463014559608;0.8333020566036434;0.7978370197720269;-1.0981815599731718e-07;-6.105927129930508e-08;1.0446783967439826;9.998276213855014;0.8335514784872817;0.015562562930476441;0.015561373850817965;0.7978333940994109;0.014895622236836345;0.7978033341429971
57.890856;1.044630124534308;0.8333028661415564;0.7978376091995125;-1.097195773858134e-07;-6.100585910338618e-08;1.044677643365716;9.998286610257155;0.8335492063561384;0.01556253186698349;0.015561401426858667;0.7978328083301185;0.014895617662284134;0.7978055164371899
57.900856;1.044630083013655;0.8333037135955724;0.7978381680234948;-1.0962034986320055e-07;-6.095847338302433e-08;1.0446768962961233;9.99829668302211;0.8335468854895497;0.015562500665875377;0.015561428357249878;0.797832219676458;0.014895611569848706;0.7978077438638517
57.910856;1.0446300183366226;0.833304597252388;0.7978386932484409;-1.0951945483100123e-07;-6.091578517109395e-08;1.0446761568794063;9.998306350027026;0.8335445183755357;0.0155624694315342;0.015561454636478853;0.7978316277248347;0.014895603923552348;0.7978100164859949
57.920856;1.0446299278908229;0.8333055155218828;0.7978391830079001;-1.0941599463670167e-07;-6.087676914629514e-08;1.0446754266341947;9.998315540980784;0.8335421083201145;0.015562438258643594;0.015561480270633041;0.7978310309842109;0.014895594681313105;0.7978123348595786
57.930856;1.0446298077307452;0.833306466135853;0.7978396369168752;-1.093092239432814e-07;-6.084074387170723e-08;1.0446747077301586;9.998324199563147;0.8335396589388934;0.015562407234196003;0.015561505273226561;0.7978304270229174;0.01489558379688659;0.7978147002140472
57.940856;1.044629652245256;0.8333074464610284;0.7978400563694376;-1.0919848280151594e-07;-6.080733370975142e-08;1.0446740028711414;9.99833228351911;0.8335371740262696;0.015562376441891975;0.015561529667395772;0.7978298129866314;0.014895571215337683;0.7978171142997642
57.950856;1.0446294552475777;0.8333084545824682;0.797840444428384;-1.0908333235327382e-07;-6.077623237753525e-08;1.0446733144825446;9.998339765162173;0.8335346578645366;0.015562345958023811;0.01556155348139334;0.7978291858319443;0.014895556864538166;0.7978195786469391
57.960856;1.044629211518009;0.8333094895233472;0.7978408049358996;-1.089636716092621e-07;-6.074691495279147e-08;1.0446726440115408;9.998346631394615;0.8335321152375448;0.015562315839896205;0.015561576745494276;0.7978285424579721;0.014895540658437087;0.7978220936739379
57.970856;1.044628917623171;0.833310550798538;0.7978411412260715;-1.0883939603034852e-07;-6.071863831844922e-08;1.044671991729284;9.998352882942083;0.8335295511269845;0.015562286128653038;0.015561599500385827;0.7978278801840252;0.014895522517257793;0.7978246583172744
57.980856;1.0446285714412822;0.833311638634908;0.7978414550553125;-1.087100570893579e-07;-6.069063589925106e-08;1.0446713573607838;9.998358532458976;0.833526970795963;0.015562256865539572;0.015561621807112486;0.7978271974620219;0.014895502389223034;0.7978272700962595
57.990856;1.044628170861122;0.8333127541341105;0.79784174664802;-1.0857508622767044e-07;-6.066219199029524e-08;1.0446707411401732;9.998363600778498;0.833524380050554;0.015562228093290132;0.015561643747196475;0.7978264942115179;0.014895480263665719;0.7978299251634949
58.000856;1.0446277123624426;0.8333138983461842;0.7978420157048834;-1.0843417486100555e-07;-6.063262088090297e-08;1.044670143868766;9.99836810917962;0.8335217852242152;0.015562199843787495;0.0155616654137012;0.7978257714252583;0.014895456179073433;0.7978326186590435
58.010856;1.0446271901692892;0.8333150713781137;0.7978422616522809;-1.0828736303175725e-07;-6.060138200167773e-08;1.0446695661024892;9.998372072028136;0.8335191932136214;0.015562172135463096;0.015561686898487135;0.7978250308453023;0.014895430222734983;0.7978353454317001
58.020856;1.0446265966094395;0.8333162727099763;0.7978424828807161;-1.0813488236358499e-07;-6.05683676901648e-08;1.0446690082486454;9.998375502250234;0.8335166119565343;0.015562144981152949;0.015561708286245951;0.797824275140531;0.01489540251583399;0.7978381004276883
58.030856;1.0446259232533242;0.8333175020015976;0.7978426767282922;-1.079768994305296e-07;-6.053411410156003e-08;1.0446684716671495;9.998378425336591;0.8335140508796461;0.015562118388324638;0.015561729654336614;0.7978235076390818;0.014895373192118996;0.7978408789122611
58.040856;1.0446251619863525;0.8333187592362765;0.797842840685924;-1.0781330946911133e-07;-6.049976213164087e-08;1.0446679590541998;9.9983808836183;0.8335115202622423;0.015562092348020444;0.015561751062549563;0.7978227313685797;0.014895342383542653;0.7978436771057161
58.050856;1.0446243062836718;0.8333200442686334;0.7978429735057889;-1.0764362540478497e-07;-6.046687982548614e-08;1.0446674737369475;9.998382931257165;0.8335090297482195;0.015562066826884711;0.015561772538708087;0.797821948325494;0.014895310215358221;0.7978464925125209
58.060856;1.0446233527502202;0.8333213563978102;0.7978430754328435;-1.0746700410269584e-07;-6.043721706465459e-08;1.0446670188503968;9.998384631458869;0.8335065877587415;0.015562041770784744;0.015561794079795048;0.7978211592841892;0.014895276806489199;0.7978493234282683
58.070856;1.044622301443779;0.8333226940452744;0.7978431478988344;-1.0728235617081785e-07;-6.04124484834735e-08;1.0446665965691313;9.998386053348392;0.8335042019544434;0.015562017112546072;0.015561815667000581;0.7978203637748282;0.01489524227151158;0.7978521683344535
58.080856;1.044621154282824;0.8333240545448223;0.7978431930077161;-1.0708824914786799e-07;-6.039408380151113e-08;1.0446662074347541;9.998387263880844;0.8335018791471764;0.015561992773962606;0.015561837280813349;0.7978195602399744;0.014895206720297162;0.7978550255116789
58.090856;1.0446199131603353;0.8333254344126643;0.7978432128296223;-1.0688274453597811e-07;-6.038339801428696e-08;1.0446658503260735;9.998388319666326;0.8334996246574969;0.015561968664340986;0.015561858910996736;0.797818746513422;0.014895170254794376;0.7978578930733862
58.100856;1.0446185793033367;0.8333268299412094;0.7978432087794486;-1.0666357586449677e-07;-6.038119034834616e-08;1.044665523248655;9.998389264554614;0.8334974423110681;0.01556194468073322;0.015561880563873863;0.7978179204366949;0.014895132967852673;0.7978607693658037
58.110856;1.0446171534912632;0.8333282375875061;0.797843181565484;-1.0642857781607053e-07;-6.038767162282168e-08;1.0446652245024142;9.998390133903522;0.833495334941531;0.015561920713228442;0.015561902266288594;0.7978170801505957;0.014895094945375772;0.7978636526288815
58.120856;1.0446156365019028;0.833329653971299;0.7978431318016233;-1.0617606043048388e-07;-6.040264606178317e-08;1.0446649535323413;9.998390959360144;0.8334933045904818;0.015561896656297437;0.015561924067873293;0.7978162237661492;0.01489505626517489;0.7978665401085403
58.130856;1.0446140297380113;0.8333310754462286;0.7978430608538556;-1.0590492514848012e-07;-6.04258306823068e-08;1.0446647109763851;9.998391769829349;0.8334913524864734;0.01556187241493722;0.015561946040705635;0.7978153490255431;0.014895016995322002;0.797869428182153
58.140856;1.0446123353588874;0.8333324977811454;0.7978429715626265;-1.0561461128120705e-07;-6.045728360567803e-08;1.044664497953812;9.998392593142688;0.8334894791600438;0.015561847900158887;0.015561968262493241;0.7978144537383616;0.014894977205088068;0.7978723135062069
58.150856;1.0446105555199554;0.8333339163077164;0.7978428683922753;-1.0530501847099034e-07;-6.049773174187367e-08;1.0446643156488367;9.998393457172314;0.8334876845942881;0.015561823021482341;0.01556199078899426;0.7978135365750773;0.014894936979926061;0.7978751940930353
58.160856;1.0446086914724295;0.8333353259708272;0.7978427565374958;-1.0497631337671131e-07;-6.054838750357636e-08;1.0446641655439326;9.998394383168629;0.8334859685243805;0.0155617976802298;0.01556201364179365;0.7978125971067893;0.014894896420098837;0.7978780696820225
58.170856;1.0446067435110038;0.8333367213647842;0.7978426408579442;-1.0462884607331994e-07;-6.061042544865354e-08;1.044664049057902;9.998395379760462;0.8334843309040686;0.015561771772810566;0.015562036814228653;0.7978116351115314;0.014894855631313389;0.7978809412687197
58.180856;1.0446047118853818;0.8333380971618194;0.7978425256934472;-1.0426320845301058e-07;-6.068472101146072e-08;1.044663966714869;9.998396447847268;0.8334827718372032;0.015561745210255374;0.01556206027946886;0.797810650015051;0.014894814728573512;0.7978838101211813
58.190856;1.0446025974775028;0.8333394483414654;0.7978424150097394;-1.038800036236243e-07;-6.07719020009655e-08;1.0446639182043942;9.998397585906615;0.8334812911101868;0.015561717937423988;0.015562083992423729;0.7978096406278409;0.014894773848765731;0.7978866768305558
58.200856;1.0446004018869561;0.8333407700414849;0.7978423123911614;-1.0347945226680299e-07;-6.087238640830793e-08;1.044663903277953;9.998398788630604;0.8334798881598824;0.015561689934698909;0.01556210788660911;0.7978086053048962;0.014894733150586065;0.7978895409680314
58.210856;1.0445981279608711;0.8333420580525515;0.7978422214198009;-1.0306125489658659e-07;-6.098644798618231e-08;1.044663922260606;9.998400047972632;0.8334785619607018;0.015561661204039042;0.015562131873428997;0.7978075425853106;0.01489469280251248;0.7978924015477173
58.220856;1.0445957805839217;0.833343309973581;0.7978421462756415;-1.0262480505134281e-07;-6.111433595439016e-08;1.044663975927188;9.998401358979994;0.8334773103985901;0.015561631757522586;0.015562155851975304;0.7978064514978479;0.014894652975814491;0.797895257730811
58.230856;1.0445933666615863;0.8333445253685506;0.797842091539291;-1.0216950684154624e-07;-6.125627205921918e-08;1.0446640656020179;9.998402723493179;0.833476130094945;0.01556160161602397;0.015562179718924242;0.7978053313329411;0.014894613836801997;0.7978981091798126
58.240856;1.0445908941751256;0.8333457044475764;0.7978420615970374;-1.0169490142160599e-07;-6.141243500812619e-08;1.0446641932889666;9.99840415011801;0.8334750172494052;0.015561570800217047;0.015562203367608968;0.7978041816752973;0.014894575531119551;0.7979009559271769
58.250856;1.0445883711393948;0.8333468466329325;0.7978420608376617;-1.0120072565703413e-07;-6.158296362810875e-08;1.0446643614469429;9.998405655935386;0.8334739687595787;0.01556153931805601;0.01556222669465816;0.7978030029213077;0.014894538175251966;0.797903797930747
58.260856;1.0445858055751975;0.8333479498658248;0.7978420940026238;-1.0068705431958322e-07;-6.176782100351212e-08;1.0446645731696533;9.998407273172441;0.8334729823461504;0.015561507171366588;0.015562249621023322;0.7978017968860858;0.01489450186057041;0.797906634822654
58.270856;1.0445832063307519;0.8333490107172724;0.7978421659148158;-1.0015444031525992e-07;-6.19666351056593e-08;1.0446648325488106;9.998409051100792;0.8334720556537243;0.015561474367644176;0.015562272104076172;0.7978005671344829;0.014894466661338476;0.7979094660469995
58.280856;1.0445805833620172;0.8333500250470293;0.7978422811916173;-9.960401953613939e-08;-6.217867776110927e-08;1.0446651439746386;9.998411045400237;0.8334711855801139;0.01556144091497586;0.015562294129753507;0.797799318662323;0.014894432642928678;0.7979122910077836
58.290856;1.044577947069293;0.8333509885204828;0.797842443958984;-9.903745683874975e-08;-6.240304352323584e-08;1.0446655109873397;9.998413307851827;0.8334703682868518;0.015561406807400244;0.015562315693549694;0.797798057024902;0.014894399865154508;0.7979151090252146
58.300856;1.04457530710155;0.833351896576481;0.7978426572397592;-9.84566892569513e-08;-6.263889512112331e-08;1.0446659362509505;9.998415884643375;0.8334695997336703;0.015561372020694034;0.01556233678411565;0.7977967875308193;0.014894368378817786;0.7979179191493407
58.310856;1.044572671144792;0.8333527439110318;0.7978429227017227;-9.786384006435915e-08;-6.28855304945165e-08;1.04466642197984;9.998418812901058;0.8334688766654759;0.01556133652894005;0.015562357378185806;0.7977955150984238;0.014894338222699845;0.797920719742
58.320856;1.0445700451685254;0.8333535240419082;0.7978432411964606;-9.726139046666467e-08;-6.314235896484317e-08;1.0446669697117574;9.998422112838677;0.8334681971840425;0.015561300326537457;0.015562377439556345;0.7977942447944428;0.014894309418814238;0.7979235080175908
58.330856;1.0445674355378565;0.8333542298333758;0.7978436132820912;-9.66521437458685e-08;-6.340892856651002e-08;1.0446675800900722;9.998425786700544;0.83346756022277;0.015561263436751615;0.015562396920274871;0.7977929820647259;0.014894281964432522;0.797926280243514
58.340856;1.0445648506443082;0.8333548547660776;0.797844038789673;-9.603892246888049e-08;-6.368495850300488e-08;1.044668252884846;9.998429825677865;0.8334669645701428;0.015561225914783735;0.015562415768684992;0.7977917320528033;0.014894255836546228;0.7979290325813067
58.350856;1.044562300172896;0.8333553936935038;0.7978445157804757;-9.542438905217035e-08;-6.397027386632442e-08;1.0446689868427756;9.998434214732189;0.8334664082832227;0.015561187854998309;0.01556243393162304;0.7977904986338934;0.014894231004545793;0.7979317616568384
58.360856;1.044559793017014;0.8333558427727927;0.7978450404678866;-9.481105139515557e-08;-6.42646001897631e-08;1.0446697800714875;9.998438937334438;0.8334658889143158;0.015561149388609299;0.01556245135168625;0.7977892839535334;0.014894207428680665;0.7979344647027519
58.370856;1.044557336181415;0.833356199300714;0.7978456084304997;-9.420118444084588e-08;-6.456740974602983e-08;1.0446706311696445;9.998443983854001;0.8334654043491146;0.015561110665794516;0.015562467974832041;0.7977880887916161;0.014894185050884983;0.7979371396947993
58.380856;1.0445549353905;0.8333564617036106;0.7978462154874022;-9.359668758779524e-08;-6.487791155664365e-08;1.0446715399166733;9.998449354878373;0.8334649532169578;0.01556107184157542;0.015562483761387483;0.7977869133059459;0.014894163793603846;0.7979397852135761
58.390856;1.044552596092448;0.8333566294410149;0.7978468573946027;-9.299917804478171e-08;-6.519510025458266e-08;1.04467250706253;9.998455057589855;0.8334645344737507;0.01556103307581783;0.01556249869040902;0.7977857575212609;0.014894143563858767;0.7979423998002897
58.400856;1.0445503238648164;0.8333567027191077;0.7978475292501491;-9.241016142785396e-08;-6.55179476022998e-08;1.0446735338104858;9.998461100186647;0.8334641471834753;0.015560994534005676;0.015562512755080195;0.7977846213106881;0.014894124256185711;0.7979449814788285
58.410856;1.0445481243297219;0.833356682290833;0.7978482256783545;-9.183105345326212e-08;-6.584568741184765e-08;1.0446746213002602;9.998467485359214;0.8334637907839416;0.015560956380750592;0.01556252594496565;0.7977835037135523;0.01489410575379574;0.7979475278807456
58.420856;1.0445460030074039;0.8333565695772299;0.7978489415756641;-9.126327823041771e-08;-6.61779250612089e-08;1.0446757699544595;9.998474206603081;0.8334634650352908;0.01556091877179724;0.015562538228026682;0.7977824023518277;0.014894087935553685;0.797950036545707
58.430856;1.0445439651179163;0.8333563664120249;0.7978496724119943;-9.07083572420974e-08;-6.651452939152499e-08;1.0446769790438284;9.998481253690622;0.8334631698685954;0.015560881841273452;0.015562549552210298;0.7977813138418864;0.01489407068904776;0.7979525051584415
58.440856;1.0445420150892655;0.8333560740358712;0.7978504142881253;-9.016781095897799e-08;-6.685546065304935e-08;1.0446782470210356;9.99848862550336;0.8334629053915135;0.015560845688016767;0.015562559858484612;0.7977802345100817;0.014894053917435946;0.7979549315088293
58.450856;1.044540156112346;0.8333556925292701;0.7978511644775225;-8.964310856494633e-08;-6.72006285670624e-08;1.0446795720913231;9.998496338632131;0.8334626718467294;0.015560810380666944;0.015562569088640885;0.7977791608486448;0.014894037534916187;0.7979573127643397
58.460856;1.04453839008167;0.8333552212092616;0.7978519219408984;-8.913565651886697e-08;-6.754972111409245e-08;1.0446809519924711;9.998504422411438;0.8334624696413476;0.015560775970531092;0.015562577188901118;0.7977780899112303;0.014894021455104026;0.7979596447638997
58.470856;1.0445367176547131;0.8333546590594569;0.7978526870773139;-8.864671143501801e-08;-6.79019906975233e-08;1.044682383036055;9.998512903794936;0.8334622988581911;0.015560742486218587;0.015562584112665508;0.7977770192000562;0.014894005581669435;0.7979619224518528
58.480856;1.0445351383014068;0.8333540051647039;0.7978534609814442;-8.817736662210664e-08;-6.825620681078162e-08;1.0446838596851955;9.998521794821405;0.8334621584353926;0.01556070992566574;0.015562589822030825;0.7977759460101491;0.014893989809805212;0.7979641411434252
