time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.490856;1.0445336505781193;0.8333532596640747;0.7978542450034279;-8.772857629342366e-08;-6.861088374738019e-08;1.044685375273388;9.998531089825317;0.8334620462418728;0.015560678274502372;0.015562594286411772;0.7977748670305642;0.014893974037645336;0.7979662975245162
58.500856;1.044532252444008;0.8333524245425444;0.7978550407642886;-8.73011333331489e-08;-6.8964603972704e-08;1.044686922701837;9.998540768025054;0.8334619598292594;0.015560647533203662;0.015562597477024154;0.7977737784404412;0.014893958176923393;0.7979683897968579
58.510856;1.0445309412163881;0.8333515034662741;0.797855849755427;-8.689566327340942e-08;-6.931610265081211e-08;1.044688494344976;9.998550795989107;0.8334618971435547;0.015560617717889429;0.015562599367989018;0.7977726762401692;0.01489394215193573;0.7979704171152936
58.520856;1.0445297134532228;0.83335050105059;0.7978566721130343;-8.651262698236669e-08;-6.966414442755274e-08;1.044690082157583;9.998561129889667;0.8334618568845013;0.015560588844762406;0.015562599947529272;0.7977715564146126;0.014893925894288732;0.7979723789496108
58.530856;1.0445285652133023;0.8333494223842137;0.797857505697963;-8.615228828202146e-08;-7.000763288060194e-08;1.0446916784422984;9.998571720706792;0.8334618381721703;0.015560560920430594;0.015562599226622047;0.7977704147581259;0.014893909346846184;0.7979742747986408
58.540856;1.0445274925796113;0.8333482728070312;0.7978583466533078;-8.581457182598588e-08;-7.034575558883086e-08;1.044693276378135;9.998582520506902;0.8334618399727385;0.015560533940112291;0.015562597241196957;0.797769246798094;0.01489389247285477;0.7979761041039536
58.550856;1.0445264920666322;0.8333470575040134;0.7978591909217949;-8.549887737078463e-08;-7.067773410292336e-08;1.0446948702441339;9.998593486308474;0.8334618609532004;0.01556050789513914;0.01556259404458506;0.797768048091728;0.014893875261849618;0.7979778660924722
58.560856;1.044525560619187;0.833345781080858;0.7978600351447099;-8.52040144248646e-08;-7.100256965553009e-08;1.0446964557372203;9.99860458408578;0.833461899577716;0.01556048277758368;0.015562589692382632;0.7977668149381885;0.014893857729824723;0.7979795596685735
58.570856;1.0445246952529774;0.833344447668881;0.7978608763887975;-8.492823244409338e-08;-7.13191757935773e-08;1.0446980298814232;9.99861579061718;0.8334619541143736;0.015560458578136063;0.015562584234136765;0.797765545170072;0.014893839911952067;0.7979811837868055
58.580856;1.044523892762157;0.8333430616067034;0.7978617116607964;-8.466931255949737e-08;-7.162668426918977e-08;1.0446995907408971;9.99862709088792;0.8334620224619125;0.01556043529234003;0.01556257771392037;0.7977642382230419;0.01489382185236626;0.7979827381810136
58.590856;1.0445231494865348;0.8333416279590563;0.7978625376699353;-8.44247639017517e-08;-7.192451192424994e-08;1.0447011377675937;9.998638477365143;0.8334621020495808;0.015560412922961807;0.015562570178812327;0.7977628947023009;0.014893803601977973;0.7979842237952841
58.600856;1.0445224607725854;0.8333401523512454;0.7978633505600233;-8.419204386097674e-08;-7.221204866875321e-08;1.0447026721473938;9.998649951853796;0.8334621903284364;0.015560391468357929;0.015562561687298708;0.7977615162809855;0.014893785223143384;0.7979856429352911
58.610856;1.0445218207961968;0.8333386405107145;0.7978641460527737;-8.396858805225591e-08;-7.248845870659655e-08;1.0447041965408663;9.99866152223356;0.8334622853565352;0.01556037091711015;0.01556255230275284;0.7977601055749545;0.014893766789174551;0.7979869993254931
58.620856;1.0445212233862355;0.8333370981316397;0.7978649201092858;-8.37516499714382e-08;-7.275299290666838e-08;1.0447057146569143;9.99867319291352;0.8334623856312978;0.01556035125334024;0.015562542085760137;0.7977586655900214;0.014893748380680725;0.7979882975991341
58.630856;1.0445206630743809;0.8333355312016889;0.7978656693067689;-8.353820244621286e-08;-7.3005336483455e-08;1.0447072304949703;9.99868496131368;0.8334624897433454;0.015560332457542464;0.015562531098603907;0.797757199431351;0.01489373009033982;0.7979895423141297
58.640856;1.0445201357869505;0.8333339464448298;0.797866390838948;-8.332500645184054e-08;-7.324547464463301e-08;1.044708747342;9.998696828257653;0.8334625966955443;0.015560314503151616;0.015562519407733469;0.7977557103986928;0.014893712027643207;0.7979907375201324
58.650856;1.0445196392338012;0.8333323513227183;0.7978670828047315;-8.310874076029687e-08;-7.347335150886415e-08;1.0447102675391686;9.998708809806834;0.8334627062786819;0.015560297362717126;0.01556250708222946;0.7977542019402847;0.01489369430569363;0.7979918872341265
58.660856;1.0445191726753027;0.8333307534311474;0.7978677444961768;-8.288609963462056e-08;-7.368877909145024e-08;1.0447117933742327;9.998720937942728;0.8334628186941174;0.015560281022833359;0.015562494202356421;0.7977526776936524;0.014893677023484788;0.7979929958961144
58.670856;1.0445187358399144;0.8333291600577085;0.7978683756638635;-8.265411607261541e-08;-7.389154088746168e-08;1.0447133280339316;9.99873325502256;0.8334629340431438;0.015560265488432893;0.015562480872364965;0.7977511419962279;0.014893660267428192;0.7979940679092795
58.680856;1.044518327686796;0.8333275785798185;0.7978689753642052;-8.241082450027175e-08;-7.408146053205558e-08;1.0447148753953732;9.998745808442802;0.8334630524063003;0.0155602507724974;0.015562467216463701;0.7977496002175218;0.014893644125341958;0.7979951068062127
58.690856;1.044517946308292;0.8333260169860252;0.7978695418641194;-8.215554498530481e-08;-7.425846741194917e-08;1.0447164391504753;9.998758645333856;0.8334631740936198;0.015560236892589334;0.015562453359864876;0.7977480580484809;0.014893628695538933;0.7979961151755159
58.700856;1.0445175901389807;0.8333244833497938;0.797870073366546;-8.188837639931793e-08;-7.442268139858865e-08;1.0447180223220214;9.998771810202042;0.8334632996130419;0.015560223881989417;0.015562439421308569;0.7977465205034395;0.014893614086853248;0.7979970951917074
58.710856;1.0445172586553049;0.833322984534641;0.7978705686556983;-8.160948694089263e-08;-7.457437011035936e-08;1.044719627033732;9.998785346409427;0.8334634293642217;0.015560211795743163;0.015562425527442142;0.7977449920584121;0.014893600411943379;0.7979980488175865
58.720856;1.0445169512396613;0.8333215254729595;0.7978710274857176;-8.131875081524896e-08;-7.471367854797466e-08;1.0447212542020448;9.998799296840184;0.8334635631655574;0.01556020069633089;0.01556241182484648;0.797743477465655;0.014893587773401891;0.7979989771793171
58.730856;1.044516665716867;0.8333201094426245;0.797871450628621;-8.101582413640285e-08;-7.484031461559984e-08;1.044722903277835;9.998813702542511;0.8334637002910774;0.015560190629768753;0.01556239846996804;0.7977419817403053;0.014893576247214782;0.7979998794147862
58.740856;1.0445163986901642;0.8333187386375172;0.7978718394429434;-8.070040666530948e-08;-7.495369835702185e-08;1.0447245722863412;9.99882859893974;0.8334638401967219;0.015560181610849681;0.015562385617081722;0.7977405094352654;0.01489356587673953;0.7980007522037242
58.750856;1.0445161467739734;0.833317414591608;0.7978721953173842;-8.037238889324111e-08;-7.505355032941388e-08;1.0447262585118549;9.99884401008798;0.8334639827336873;0.015560173623697457;0.015562373420850354;0.7977390644658231;0.014893556680258234;0.7980015906382475
58.760856;1.0445159063780212;0.8333161384776917;0.7978725197907718;-8.003202983799403e-08;-7.514021586617538e-08;1.044727959709;9.998859946369043;0.8334641275299929;0.015560166640875454;0.015562362034009269;0.7977376506785583;0.01489354866194906;0.7980023896944783
58.770856;1.0445156728166884;0.8333149112689329;0.7978728151165193;-7.968018898581596e-08;-7.52146650994255e-08;1.0447296747291572;9.998876410050608;0.8334642736081086;0.01556016065032072;0.015562351593494618;0.7977362724033371;0.01489354181995589;0.7980031454471526
58.780856;1.0445154407366477;0.8333137340048069;0.7978730844232068;-7.931820435994811e-08;-7.527855519186921e-08;1.0447314028666155;9.998893406482729;0.8334644197668664;0.015560155661943883;0.01556234221341171;0.7977349345086694;0.01489353615321245;0.7980038554710944
58.790856;1.044515204662306;0.8333126079635442;0.7978733318937733;-7.894746492705182e-08;-7.533408367481128e-08;1.0447331430248714;9.99891094758636;0.8334645651137754;0.015560151686659073;0.015562333985861711;0.7977336419060841;0.014893531662283205;0.798004518115
58.800856;1.0445149586319484;0.8333115344073895;0.7978735630017563;-7.856906861381172e-08;-7.538341694722787e-08;1.0447348938602143;9.998929037521606;0.8334647088141279;0.015560148708697218;0.015562326979052995;0.797732399030487;0.014893528333393446;0.798005131529129
58.810856;1.0445146964733112;0.8333105145182251;0.7978737838945821;-7.818362626666966e-08;-7.54283192631595e-08;1.0447366542063967;9.998947656043443;0.8334648489743408;0.015560146676744956;0.015562321236603775;0.7977312098231035;0.014893526115963542;0.7980056937361023
58.820856;1.0445144127460546;0.8333095493591088;0.7978740003275767;-7.779126082748475e-08;-7.547035919418358e-08;1.0447384228359704;9.998966763066274;0.8334649816369952;0.015560145518737896;0.015562316779826339;0.7977300776792334;0.01489352491537108;0.7980062034599623
58.830856;1.0445141031335803;0.8333086393205558;0.7978742172391572;-7.739174297405526e-08;-7.551112588250262e-08;1.0447401980578346;9.998986318436208;0.8334651010387082;0.015560145160164365;0.015562313609185563;0.7977290052668198;0.014893524602114093;0.7980066604865037
58.840856;1.0445137645703286;0.8333077839113443;0.7978744390539108;-7.698443736890177e-08;-7.555209597623798e-08;1.0447419778607037;9.99900628930149;0.8334652009522182;0.015560145530913247;0.015562311711449747;0.7977279948947935;0.014893525035698926;0.7980070652609578
58.850856;1.044513395541777;0.8333069823421154;0.797874669860263;-7.656817118228333e-08;-7.559442987743274e-08;1.0447437606667174;9.99902664269102;0.8334652757981198;0.015560146569724535;0.015562311073003071;0.7977270488047039;0.014893526093440732;0.7980074185813267
58.860856;1.0445129962166166;0.8333062342450649;0.7978749131762432;-7.614144100506175e-08;-7.563890105200087e-08;1.0447455461907496;9.999047346066952;0.8334653209369768;0.015560148237740707;0.015562311687758587;0.7977261687088453;0.014893527675605474;0.7980077218928833
58.870856;1.0445125680294667;0.8333055400317156;0.7978751720114245;-7.570288029419859e-08;-7.568599630046082e-08;1.0447473354360732;9.999068375921773;0.8334653323951858;0.015560150529111586;0.01556231355230245;0.7977253555632029;0.0148935296945928;0.7980079772254635
58.880856;1.0445121126274408;0.8333049007719385;0.7978754491654905;-7.525148432925567e-08;-7.573614859418991e-08;1.0447491298504326;9.999089718627223;0.8334653066315171;0.015560153467109603;0.015562316655221156;0.7977246100552366;0.014893532076116435;0.7980081861795881
58.890856;1.0445116308521287;0.8333043179439885;0.7978757473556732;-7.478641996748974e-08;-7.578991916715711e-08;1.0447509311612375;9.999111366287668;0.8334652407132671;0.015560157094979132;0.01556232097561222;0.7977239325767712;0.014893534763368788;0.7980083492737778
58.900856;1.0445111227785115;0.8333037934168385;0.797876069212685;-7.430687361405743e-08;-7.584800959712393e-08;1.0447527424341216;9.999133312444032;0.8334651324664586;0.01556016147403051;0.015562326488335743;0.797723322536619;0.0148935377127494;0.7980084662559883
58.910856;1.0445105887208028;0.8333033293744411;0.7978764168413556;-7.381232149133802e-08;-7.591124328707657e-08;1.044754568855601;9.999155547870291;0.8334649804191994;0.015560166692382934;0.01556233316483945;0.797722778474161;0.014893540887960941;0.7980085362796279
58.920856;1.04451003001501;0.8333029282828254;0.7978767911580606;-7.330291754014916e-08;-7.5980627908874e-08;1.0447564174154615;9.99917806354274;0.8334647837387653;0.015560172866907881;0.015562340973363465;0.7977222985460307;0.014893544251742937;0.7980085579937679
58.930856;1.0445094486620905;0.8333025932593576;0.7978771918250706;-7.277948030755224e-08;-7.605734431866333e-08;1.0447582961008017;9.99920085886363;0.8334645422188045;0.015560180123903708;0.01556234988034468;0.7977218802105218;0.01489354775904724;0.7980085300888405
58.940856;1.0445088463919006;0.8333023281209756;0.7978776178364217;-7.22431843793241e-08;-7.614264727487157e-08;1.0447602130519948;9.999223943778096;0.8334642563721225;0.015560188577030495;0.015562359846114565;0.7977215201373127;0.014893551363384543;0.7980084514050155
58.950856;1.044508224771036;0.8333021368921184;0.7978780680093485;-7.169539979340456e-08;-7.623782188214619e-08;1.0447621761106756;9.999247333907293;0.833463927140855;0.015560198319275026;0.015562370816301034;0.7977212148107513;0.01489355502746231;0.7980083203810283
58.960856;1.0445075862489395;0.8333020235774783;0.7978785407955546;-7.113767180829515e-08;-7.634399830370659e-08;1.0447641927543463;9.99927104619253;0.8334635550323028;0.01556020942585212;0.015562382718243867;0.7977209608808637;0.014893558722846345;0.7980081348962977
58.970856;1.0445069340908397;0.8333019922356087;0.7978790338517098;-7.057173370769287e-08;-7.646171874486846e-08;1.0447662694658306;9.999295096483214;0.8334631397993438;0.01556022196333506;0.015562395466765548;0.7977207553593776;0.014893562420996414;0.798007892848544
58.980856;1.0445062711139226;0.8333020469928072;0.7978795443394807;-6.999970470121841e-08;-7.659064989329893e-08;1.0447684104391841;9.999319496085873;0.8334626811793;0.015560235993398749;0.015562408974078895;0.7977205959103818;0.014893566086523107;0.7980075928653253
58.990856;1.0445055992340422;0.833302191786163;0.7978800696698719;-6.942428293813881e-08;-7.672970241704693e-08;1.0447706173361435;9.999344246865624;0.8334621796528272;0.015560251558827851;0.015562423158765036;0.7977204805900183;0.014893569680363579;0.7980072344469072
59.000856;1.044504920145256;0.8333024297514413;0.797880607512271;-6.88485595813169e-08;-7.687741113994111e-08;1.0447728908917806;9.999369333488705;0.8334616365760799;0.015560268665955756;0.015562437947618522;0.797720406996093;0.01489357316505501;0.7980068176206656
59.010856;1.0445042359652574;0.8333027628961909;0.7978811556437005;-6.82756783998333e-08;-7.703235635868348e-08;1.044775232115484;9.999394716837806;0.8334610540265182;0.015560287288964634;0.015562453266502938;0.7977203719893853;0.014893576505661895;0.798006342911362
59.020856;1.044503549311169;0.8333031924627251;0.7978817126244525;-6.77086964306872e-08;-7.719349330284036e-08;1.0447776413607066;9.999420342562505;0.8334604346546541;0.015560307388132296;0.015562469035414882;0.7977203725069326;0.014893579675424897;0.7980058115408923
59.030856;1.0445028626293709;0.833303719189508;0.7978822781230303;-6.715041517440088e-08;-7.736019888897241e-08;1.044780116880626;9.999446161560744;0.8334597816677034;0.015560328917805592;0.015562485176499889;0.7977204063206651;0.014893582663334196;0.79800522502554
59.040856;1.0445021769638725;0.8333043431695528;0.7978828523896806;-6.660302668442828e-08;-7.753201496644953e-08;1.0447826546393184;9.999472139973074;0.8334590988856789;0.015560351826644527;0.015562501623083109;0.7977204719116808;0.01489358547330883;0.7980045843828555
59.050856;1.0445014911827835;0.8333050639682128;0.7978834361032968;-6.606794340027207e-08;-7.770848762964536e-08;1.0447852489776925;9.99949825350593;0.8334583905817862;0.015560376061384211;0.015562518323301737;0.7977205681747028;0.014893588120095343;0.7980038899332087
59.060856;1.0445008022891002;0.8333058807219234;0.7978840306635585;-6.55459199299799e-08;-7.788923690994993e-08;1.0447878932140935;9.999524475049414;0.8334576610123869;0.015560401573366918;0.015562535237749187;0.7977206944327118;0.014893590626186169;0.7980031418970905
59.070856;1.044500106093992;0.833306791593483;0.7978846382198507;-6.503723223141702e-08;-7.807391049379057e-08;1.0447905800824862;9.999550762951355;0.833456913874207;0.015560428331446326;0.015562552334149897;0.7977208501405538;0.014893593014092118;0.798002340996078
59.080856;1.0444993976727677;0.8333077932699864;0.7978852612458465;-6.454192220618001e-08;-7.82620349819158e-08;1.0447933021707274;9.99957706170056;0.8334561520282958;0.015560456339683178;0.015562569587469752;0.7977210341965819;0.014893595299163386;0.7980014885357553
59.090856;1.044498671884413;0.8333088812409615;0.7978859017875203;-6.406008550265697e-08;-7.84531418740373e-08;1.044796052287295;9.999603313515511;0.8334553775554141;0.015560485638729011;0.015562586983661671;0.7977212447475436;0.014893597494446393;0.7980005859997389
59.100856;1.0444979238477856;0.8333100504416346;0.7978865612250282;-6.359196948382838e-08;-7.864707510808586e-08;1.0447988240415653;9.99962946562764;0.8334545921011279;0.015560516283551415;0.015562604519115493;0.7977214795544331;0.014893599623677554;0.7979996343583735
59.110856;1.0444971490231019;0.8333112957313424;0.7978872410349265;-6.313791735677592e-08;-7.884404620923672e-08;1.0448016127602593;9.99965547116673;0.8334537974277465;0.01556054832206841;0.015562622197392696;0.797721736002055;0.01489360173067697;0.7979986338573608
59.120856;1.0444963432310401;0.8333126120768012;0.7978879434915892;-6.269835573955544e-08;-7.904442734690372e-08;1.0448044154782061;9.999681286210421;0.833452995763356;0.015560581791650574;0.015562640024169164;0.7977220107688414;0.01489360388125533;0.7979975844524879
59.130856;1.0444955029856524;0.8333139943834769;0.7978886715963915;-6.227377415225001e-08;-7.924860690895964e-08;1.044807229588441;9.999706865172877;0.8334521896561318;0.015560616718130912;0.015562657998337599;0.7977222998989293;0.01489360615894114;0.7979964858662566
59.140856;1.0444946255553074;0.8333154371772025;0.7978894287187815;-6.186465055016674e-08;-7.945704099119676e-08;1.0448100518378094;9.999732161406603;0.8334513814409958;0.015560653108991556;0.015562676104702732;0.7977225991865298;0.014893608656329384;0.7979953371856587
59.150856;1.0444937083863346;0.8333169345046569;0.7978902181532304;-6.147136029369715e-08;-7.96703312861214e-08;1.0448128786058322;9.999757129040814;0.8334505726813087;0.015560690959021663;0.015562694314034052;0.7977229041899656;0.014893611469672757;0.7979941370149751
59.160856;1.0444927490360667;0.8333184802332297;0.7978910425543402;-6.109404802008619e-08;-7.988908532149078e-08;1.0448157066917192;9.999781720245846;0.8334497641711917;0.015560730266120261;0.01556271259298529;0.7977232098748827;0.014893614698149106;0.7979928842632231
59.170856;1.0444917460748788;0.8333200685032869;0.7978919034517449;-6.073265387630241e-08;-8.011365506241875e-08;1.0448185333293016;9.999805883601526;0.8334489566375881;0.015560771029668867;0.01556273091768106;0.7977235109366758;0.014893618439767293;0.7979915788534669
59.180856;1.044490699563876;0.8333216936450558;0.7978928011831978;-6.03871541426075e-08;-8.03440467701267e-08;1.0448213553118817;9.999829565476269;0.8334481512529814;0.015560813232741938;0.0155627492774597;0.7977238028884301;0.014893622788210914;0.7979902220285902
59.190856;1.044489610852796;0.8333233493531311;0.7978937355869892;-6.005765363197728e-08;-8.05800350732237e-08;1.0448241684069077;9.999852708576412;0.8334473495969565;0.015560856833310916;0.015562767670198163;0.7977240823164363;0.014893627833166294;0.7979888162517318
59.200856;1.044488482731562;0.8333250281232223;0.7978947070333252;-5.974434018662243e-08;-8.08213947137683e-08;1.044826967431081;9.99987525016329;0.8334465538159612;0.01556090176713336;0.015562786103326804;0.7977243459897159;0.014893633658472018;0.7979873649367526
59.210856;1.0444873191989024;0.8333267218007113;0.7978957168458469;-5.944759312786686e-08;-8.106811116593247e-08;1.0448297464160532;9.999897130194093;0.8334457666767001;0.015560947950660216;0.015562804600620539;0.7977245903922352;0.014893640341756841;0.7979858722950767
59.220856;1.0444861240457828;0.8333284225118986;0.7978967667594735;-5.916813521543782e-08;-8.13204408858794e-08;1.0448324988555915;9.99991830376248;0.8334449910210568;0.015560995283093832;0.015562823200349579;0.7977248121716491;0.014893647956078325;0.7979843432649016
59.230856;1.044484899756642;0.8333301228937091;0.7978978580275948;-5.890701251201206e-08;-8.157882935721638e-08;1.0448352185720136;9.99993874572992;0.8334442296022231;0.015561043652916252;0.015562841945423329;0.7977250084340254;0.014893656572673102;0.7979827834533377
59.240856;1.0444836474546058;0.8333318158485137;0.7978989911678749;-5.86653217789369e-08;-8.184371543115076e-08;1.0448379007487927;9.999958454063691;0.8334434853790327;0.015561092954939728;0.015562860878713806;0.7977251764698017;0.014893666265576994;0.7979811989657368
59.250856;1.044482366952305;0.8333334945853892;0.7979001661802847;-5.84438689166321e-08;-8.211537678134674e-08;1.044840542148048;9.999977457349178;0.8334427613006962;0.015561143109801915;0.015562880041047033;0.7977253137275196;0.014893677110002668;0.7979795958463003
59.260856;1.0444810567922946;0.8333351528802101;0.7979013821956028;-5.824316569968065e-08;-8.239397116531107e-08;1.0448431410846801;9.99999581441862;0.833442059752319;0.015561194068922285;0.015562899467531335;0.7977254182933426;0.014893689173422191;0.7979779792399495
59.270856;1.0444797144054765;0.8333367852174967;0.7979026369113844;-5.806369247988689e-08;-8.267966994661927e-08;1.0448456977020657;10.000013598066179;0.8334413822447961;0.015561245810142349;0.015562919185348158;0.7977254887926778;0.014893702502773784;0.7979763528297745
59.280856;1.044478336282719;0.8333383868074034;0.7979039268948164;-5.790586306794687e-08;-8.297268362072567e-08;1.0448482135092076;10.000030876046651;0.8334407296392309;0.015561298336443452;0.015562939208062792;0.7977255235020368;0.014893717107875827;0.7979747189691563
59.290856;1.0444769184450553;0.8333399534431396;0.7979052482206684;-5.776963783206226e-08;-8.327317041301651e-08;1.0448506902541608;10.00004770489636;0.8334401028237189;0.015561351674705532;0.015562959526680888;0.797725519943167;0.014893732956705857;0.7979730793781656
59.300856;1.0444754570675252;0.8333414811693907;0.7979065963968277;-5.7654400613148314e-08;-8.358114705564252e-08;1.0448531294476435;10.000064129504326;0.8334395030966552;0.015561405863197694;0.015562980109751186;0.7977254752569511;0.014893749988815878;0.7979714356710369
59.310856;1.0444739486701005;0.8333429658811724;0.7979079661296955;-5.755931407274484e-08;-8.389631989339726e-08;1.0448555328448994;10.00008017703372;0.8334389320825644;0.015561460928773833;0.015563000914080374;0.7977253867401176;0.014893768128544305;0.7979697889996245
59.320856;1.0444723898935608;0.8333444031845646;0.7979093519394418;-5.748364152896541e-08;-8.421788744533453e-08;1.0448579032730156;10.000095856429004;0.8334383920183308;0.015561516875439321;0.015563021890636883;0.7977252523653198;0.01489378729824467;0.7979681392729862
59.330856;1.044470777601341;0.8333457887643518;0.797910748963157;-5.742668416970671e-08;-8.454469558767234e-08;1.044860244699172;10.000111171414744;0.833437886437765;0.015561573685137288;0.015563042979398754;0.7977250708420149;0.014893807433768008;0.7979664853000008
59.340856;1.0444691092099727;0.8333471187350099;0.7979121528579841;-5.738760569964937e-08;-8.487574252498079e-08;1.0448625615547154;10.000126127112404;0.8334374199871926;0.015561631312696526;0.015563064104379517;0.7977248410198866;0.014893828483260305;0.7979648259069327
59.350856;1.0444673825252317;0.8333483895091719;0.7979135592249534;-5.736547793411965e-08;-8.521052749119717e-08;1.0448648582843572;10.000140722599696;0.8334369970785857;0.015561689688807284;0.015563085179198634;0.7977245618561999;0.014893850391540678;0.7979631607125962
59.360856;1.0444655956314581;0.8333495977120227;0.7979149635003231;-5.7359497004558586e-08;-8.5548921076466e-08;1.0448671389004847;10.000154948039896;0.8334366206843082;0.015561748743441772;0.015563106124549766;0.7977242335726346;0.014893873090846528;0.7979614901824438
59.370856;1.04446374735606;0.8333507403837838;0.7979163613402228;-5.73691634835228e-08;-8.589086327286453e-08;1.0448694064696609;10.00016878935093;0.8334362920459542;0.015561808425750038;0.015563126888211045;0.7977238584138256;0.0148938965028594;0.7979598151422673
59.380856;1.0444618378807313;0.833351815311923;0.7979177486675791;-5.7394310834247664e-08;-8.623634257687441e-08;1.044871663177002;10.00018222878463;0.8334360109861515;0.01556186870954099;0.015563147456144141;0.7977234399730899;0.01489392054605251;0.7979581355929433
59.390856;1.044459869160135;0.8333528217021414;0.7979191214821292;-5.743499586363775e-08;-8.65855201585851e-08;1.044873910899569;10.000195241184484;0.8334357766023892;0.015561929596721502;0.015563167847121858;0.797722982393491;0.01489394514430221;0.797956449931571
59.400856;1.0444578445253254;0.8333537606900319;0.797920476107387;-5.7491308738902787e-08;-8.693865095061703e-08;1.0448761514659957;10.000207792458601;0.8334355879611837;0.015561991113699197;0.01556318808921317;0.7977224904516533;0.01489397023315699;0.7979547558395836
59.410856;1.0444557676595676;0.8333546348750738;0.7979218091740989;-5.756310825853749e-08;-8.729587434299713e-08;1.044878386241277;10.000219844375481;0.8334354441756784;0.01556205328972669;0.015563208197741875;0.7977219698607472;0.014893995761746673;0.7979530517486182
59.420856;1.044453642470167;0.833355447436449;0.7979231171423113;-5.7649821203959766e-08;-8.765706244092458e-08;1.0448806158984745;10.000231362148233;0.833435344402043;0.015562116131679092;0.015563228179859973;0.7977214272102856;0.014894021692403756;0.797951337205826
59.430856;1.0444514735792432;0.83335620195171;0.7979243961332895;-5.775059669846616e-08;-8.802172771066442e-08;1.0448828406695625;10.000242317240863;0.8334352884851423;0.015562179613767105;0.015563248054863659;0.7977208696488055;0.014894047998711381;0.7979496122652103
59.440856;1.044449265659162;0.833356902624329;0.7979256420924129;-5.786469806371231e-08;-8.838906981639354e-08;1.0448850603009168;10.00025268602167;0.8334352771164558;0.0155622436777635;0.015563267855959762;0.7977203045146528;0.014894074662190735;0.7979478767497171
59.450856;1.0444470221370308;0.8333575542033402;0.797926851276924;-5.7991712975398324e-08;-8.875818755380458e-08;1.0448872738899941;10.000262447982287;0.833435310838129;0.015562308236482858;0.01556328761395732;0.7977197390130113;0.014894101669667677;0.7979461296245908
59.460856;1.0444447450504015;0.8333581619841773;0.7979280210681678;-5.813156656645272e-08;-8.912820340301692e-08;1.044889480390702;10.000271582473069;0.8334353897405928;0.01556237318228434;0.01556330735253259;0.7977191798592402;0.014894129010195696;0.797944368884058
59.470856;1.044442435568627;0.8333587318147957;0.7979291505210901;-5.8284426402878904e-08;-8.949807967810039e-08;1.0448916795793772;10.000280063843528;0.8334355143358366;0.01556243839822722;0.015563327096241641;0.7977186330243656;0.014894156672455108;0.7979425921934555
59.480856;1.0444400940601903;0.8333592696830328;0.7979302401308448;-5.8450440122260694e-08;-8.986635818414186e-08;1.0448938726820953;10.00028785920118;0.8334356858019033;0.015562503768246931;0.015563346869762318;0.7977181037632672;0.014894184645358376;0.7979407974244859
59.490856;1.044437720501349;0.8333597814799105;0.797931291253252;-5.862951025826433e-08;-9.023130664586072e-08;1.0448960620403538;10.000294930895384;0.8334359052989117;0.015562569184832991;0.015563366688590334;0.797717596482734;0.014894212916728667;0.7979389826304519
59.500856;1.04443531553334;0.833360273070904;0.7979323059924965;-5.88212758576622e-08;-9.059126591040184e-08;1.044898249940381;10.000301238590323;0.833436173057626;0.015562634547332498;0.015563386558199822;0.7977171142868118;0.014894241469408272;0.7979371459117508
59.510856;1.0444328805897023;0.8333607503040756;0.7979332872517954;-5.902520049893956e-08;-9.094456039539464e-08;1.0449004378192805;10.000306739373647;0.8334364876424658;0.01556269975083366;0.015563406475162845;0.7977166589227713;0.01489427028426045;0.7979352852685707
59.520856;1.044430416999607;0.8333612191259284;0.7979342383351341;-5.924078496412764e-08;-9.128914057796144e-08;1.0449026262964112;10.000311394848909;0.8334368461595478;0.015562764686345081;0.015563426415881543;0.7977162312930957;0.014894299350970175;0.7979333986118969
59.530856;1.0444279262257028;0.8333616854952262;0.797935162247493;-5.946786921593631e-08;-9.162250539756386e-08;1.0449048152388987;10.000315185007578;0.8334372452548635;0.015562829257324001;0.015563446328104608;0.7977158318304988;0.014894328673276173;0.7979314842189784
59.540856;1.044425411041054;0.8333621549870486;0.797936061279853;-5.97067035961743e-08;-9.194190457067492e-08;1.0449070039326274;10.000318111108493;0.8334376816909306;0.015562893388059043;0.015563466139751677;0.7977154605822003;0.014894358255411641;0.7979295412360633
59.550856;1.0444228753571214;0.8333626328253536;0.7979369374588411;-5.995770849507719e-08;-9.224465948746936e-08;1.044909191801494;10.00032018627993;0.833438152156057;0.015562957019403734;0.015563485776348043;0.7977151174711573;0.014894388077004578;0.7979275694373394
59.560856;1.0444203230679625;0.8333631239091951;0.7979377932651591;-6.022124042574523e-08;-9.252849265753564e-08;1.0449113789854114;10.000321431981732;0.8334386533173999;0.015563020105878825;0.015563505169761722;0.797714802748016;0.014894418081943927;0.797925568342733
59.570856;1.0444177573863653;0.8333636321132954;0.7979386317302475;-6.049753767789303e-08;-9.279163073714733e-08;1.0449135660418727;10.000321880433537;0.8334391827393716;0.015563082612400938;0.01556352425087026;0.7977145171496126;0.014894448190175432;0.7979235370766373
59.580856;1.0444151804718191;0.8333641598029033;0.79793945637926;-6.07868389108735e-08;-9.303267466959546e-08;1.0449157532327387;10.000321573460985;0.8334397395044729;0.015563144507945768;0.015563542939186688;0.7977142615718072;0.014894478310597205;0.7979214751545592
59.590856;1.0444125930747128;0.8333647079698624;0.7979402711976082;-6.10895967816734e-08;-9.325042441959326e-08;1.044917940078077;10.00032055741109;0.8334403238094181;0.015563205763453283;0.015563561144660234;0.7977140365375888;0.014894508337641041;0.7979193830021116
59.600856;1.0444099945925949;0.8333652762168117;0.7979410800904501;-6.140648709588715e-08;-9.344373127740495e-08;1.044920125022667;10.000318876819016;0.8334409364942216;0.015563266352189981;0.015563578785228287;0.7977138419175475;0.014894538145385444;0.7979172619636355
59.610856;1.0444073837417238;0.8333658628098758;0.7979418863360696;-6.173816815333383e-08;-9.361158632248904e-08;1.0449223053352341;10.000316570913975;0.833441578933244;0.015563326245316846;0.015563595805223788;0.7977136772481511;0.014894567600486918;0.7979151138605969
59.620856;1.0444047594199282;0.833366464999739;0.7979426927991369;-6.208504548430606e-08;-9.375342357581897e-08;1.0449244772722768;10.00031367635521;0.8334422529982182;0.015563385406373465;0.015563612169542312;0.7977135423166373;0.014894596585949972;0.7979129403861811
59.630856;1.044402121201045;0.8333670789510775;0.7979435024097808;-6.244705073867382e-08;-9.386914840097734e-08;1.0449266355207802;10.000310234372112;0.8334429608788569;0.015563443790872562;0.015563627837544454;0.7977134373246854;0.014894625007842704;0.7979107430646195
59.640856;1.0443994697621741;0.8333676997405034;0.7979443180396117;-6.282355900453928e-08;-9.395886453167482e-08;1.0449287725553738;10.000306294335395;0.8334437045131602;0.015563501354583256;0.015563642747882748;0.7977133628197346;0.014894652786506918;0.7979085234439598
59.650856;1.0443968077471208;0.8333683222893677;0.7979451420412553;-6.321363909273498e-08;-9.402268660942176e-08;1.044930879537817;10.00030190837766;0.83344448510121;0.01556355806887548;0.015563656824106363;0.7977133201205872;0.01489467985830192;0.7979062830687635
59.660856;1.0443941403779249;0.8333689424521138;0.7979459762021043;-6.361632049136253e-08;-9.406083010349554e-08;1.0449329479652634;10.000297123882413;0.8334453031388712;0.015563613929934442;0.015563669989271845;0.7977133120520541;0.014894706185739778;0.7979040234865412
59.670856;1.0443914746613179;0.8333695573289923;0.7979468220182392;-6.403061199993484e-08;-9.407398010350643e-08;1.0449349705321966;10.000291984307262;0.8334461586205997;0.015563668954342594;0.015563682181919756;0.7977133429639012;0.014894731756514575;0.7979017464681979
59.680856;1.0443888178316907;0.8333701651556709;0.7979476809299157;-6.445552178024613e-08;-9.406348876242179e-08;1.0449369412276093;10.000286534510142;0.8334470515870304;0.015563723169226605;0.015563693365167117;0.7977134177365237;0.014894756571683977;0.797899454331676
59.690856;1.04438617687389;0.8333707649182415;0.7979485545081495;-6.489019742340254e-08;-9.403106901056896e-08;1.044938855572569;10.000280820621201;0.8334479828863336;0.015563776605460398;0.015563703528989505;0.7977135408000319;0.014894780631978789;0.7978971497974225
59.700856;1.0443835590267683;0.8333713555553367;0.7979494446234306;-6.533384955777979e-08;-9.397854458815018e-08;1.044940711590965;10.000274885678596;0.8334489539774231;0.0155638292956331;0.015563712694361295;0.7977137159106791;0.014894803930460906;0.7978948353228545
59.710856;1.0443809721807185;0.8333719353502067;0.7979503535017818;-6.578541696234869e-08;-9.390799232472102e-08;1.0449425106200194;10.000268763110041;0.8334499658738582;0.015563881274807628;0.015563720913623022;0.797713946244031;0.014894826454906907;0.7978925126402227
59.720856;1.0443784248293217;0.833372502078539;0.7979512832576569;-6.624347141623449e-08;-9.382176559531616e-08;1.044944256542107;10.000262471893834;0.8334510186064692;0.01556393257927406;0.01556372826011977;0.7977142345599795;0.014894848188176935;0.7978901826912413
59.730856;1.0443759251876912;0.8333730536942695;0.7979522351510542;-6.670649346305619e-08;-9.372219512905925e-08;1.0449459540004855;10.000256025096926;0.8334521112868861;0.015563983245112831;0.015563734816249081;0.797714583693385;0.014894869104265376;0.7978878457425145
59.740856;1.0443734802392695;0.833373588536505;0.7979532097115528;-6.717315201883628e-08;-9.36113161490835e-08;1.0449476071220343;10.000249449899387;0.833453242217867;0.015564033314326514;0.015563740661914712;0.7977149969350352;0.014894889168439155;0.7978855016814993
59.750856;1.0443710959276749;0.8333741046690908;0.797954207408334;-6.764244416414239e-08;-9.349081982596376e-08;1.044949218817272;10.000242799967149;0.8334544096451535;0.015564082841477353;0.015563745854848232;0.7977154777194221;0.01489490833755322;0.797883150551633
59.760856;1.044368777791967;0.8333745994277926;0.797955228389991;-6.811373753909745e-08;-9.33621928185078e-08;1.0449507902986945;10.000236148030677;0.8334556130615053;0.015564131885837112;0.01556375041834603;0.7977160290426141;0.014894926561070464;0.7978807932859427
59.770856;1.0443665310341324;0.833375069472861;0.7979562716778833;-6.85866884447874e-08;-9.322691260949789e-08;1.04495232122993;10.000229566250214;0.8334568534029341;0.015564180492960088;0.015563754358664212;0.7977166530022349;0.014894943787000283;0.7978784325264668
59.780856;1.0443643604409896;0.8333755108035852;0.7979573353425895;-6.906112586391974e-08;-9.308660555708687e-08;1.044953810479814;10.000223112336524;0.833458131725365;0.01556422868293439;0.015563757694230776;0.7977173503771922;0.014894959965670041;0.7978760730559415
59.790856;1.0443622707411497;0.8333759190588923;0.797958417341108;-6.95370660197463e-08;-9.294316067930897e-08;1.0449552569472187;10.0002168306086;0.833459448401508;0.01556427645421748;0.015563760462048406;0.7977181209666169;0.014894975049152104;0.7978737209470746
59.800856;1.0443602668371963;0.8333762904357103;0.7979595153508862;-7.001483891351052e-08;-9.279863713363074e-08;1.0449566602192462;10.000210759996543;0.8334608039730429;0.015564323795478079;0.01556376269835507;0.7977189648723358;0.014894988995007347;0.79787138177467
59.810856;1.044358353458588;0.8333766227698901;0.7979606258098172;-7.049511799617546e-08;-9.265486031578853e-08;1.0449580206409355;10.000204937817795;0.8334621999553229;0.015564370689020605;0.015563764418232448;0.797719882941608;0.014895001776809214;0.7978690598158629
59.820856;1.0443565347828814;0.83337691606478;0.7979617439026359;-7.097874207682044e-08;-9.251300361041208e-08;1.0449593386860105;10.000199397163714;0.8334636384874454;0.015564417101742174;0.01556376561075679;0.7977208755159357;0.014895013395849126;0.7978667589287306
59.830856;1.044354814251534;0.8333771722922283;0.797962864351684;-7.146650013700962e-08;-9.237352594032492e-08;1.0449606143629473;10.000194162367285;0.8334651215500785;0.01556446297504889;0.015563766245783133;0.7977219410580598;0.014895023889485699;0.7978644838149628
59.840856;1.0443531946210913;0.8333773949145518;0.7979639816181333;-7.195902577557831e-08;-9.22363938601968e-08;1.0449618470720379;10.00018925322466;0.833466650237143;0.015564508224233643;0.015563766286653204;0.7977230760103415;0.014895033330237168;0.7978622405102493
59.850856;1.0443516786288891;0.8333775882765722;0.7979650896015885;-7.245670275373259e-08;-9.210115484477997e-08;1.0449630355743624;10.000184697915746;0.8334682244106353;0.015564552748709685;0.015563765703462885;0.7977242756453069;0.01489504181743521;0.7978600360895393
59.860856;1.0443502698929277;0.8333777567660084;0.7979661816037229;-7.295950568105532e-08;-9.19668263442144e-08;1.0449641782817352;10.000180530940352;0.8334698429774463;0.015564596445695992;0.015563764472205147;0.7977255349685927;0.014895049471415686;0.797857878227333
59.870856;1.0443489728248603;0.8333779040986978;0.7979672505580342;-7.3466911389739e-08;-9.183205276853535e-08;1.0449652744003213;10.000176772574308;0.8334715043577466;0.015564639223139703;0.015563762555419735;0.79772684917508;0.014895056424766333;0.7978557749985686
59.880856;1.0443477913699852;0.8333780329082536;0.7979682894687901;-7.397807072418718e-08;-9.169553319025074e-08;1.0449663248546277;10.000173422615397;0.833473206834515;0.015564681010922607;0.015563759885419852;0.7977282139123939;0.014895062803700796;0.7978537345733222
59.890856;1.044346728067182;0.8333781443548364;0.7979692920298546;-7.449206929400031e-08;-9.155620618231797e-08;1.0449673316433405;10.000170474311023;0.8334749490590169;0.015564721762535183;0.01556375636909066;0.7977296254401975;0.014895068712450336;0.797851764617143
59.900856;1.0443457842397281;0.833378238130572;0.7979702529966257;-7.500795343496847e-08;-9.141310258948182e-08;1.0449682964846436;10.000167921948842;0.8334767305995828;0.015564761447155653;0.015563751906915236;0.7977310802794474;0.014895074228929136;0.7978498720119205
59.910856;1.0443449608815731;0.8333783133342682;0.7979711681892014;-7.552473243086193e-08;-9.126530624348583e-08;1.044969220365207;10.000165758755493;0.8334785520150348;0.015564800040315184;0.015563746410191563;0.7977325742909857;0.014895079405304329;0.7978480630420834
59.920856;1.044344259598818;0.8333783694116934;0.7979720342625306;-7.604159196289981e-08;-9.111207343358984e-08;1.044970103960162;10.000163974924517;0.8334804148161465;0.015564837515874955;0.015563739804857334;0.797734102112216;0.014895084273007043;0.7978463433262157
59.930856;1.0443436824748236;0.8333784061716645;0.7979728483424333;-7.655806591824531e-08;-9.095271335242939e-08;1.0449709482418055;10.000162557693928;0.8334823217394114;0.01556487384441257;0.015563732022604453;0.7977356577959185;0.014895088852640652;0.7978447175547212
59.940856;1.0443432310343403;0.8333784232006405;0.7979736076707176;-7.707402119091894e-08;-9.078635700436123e-08;1.0449717549670152;10.0001615005239;0.8334842764534286;0.015564909001759103;0.015563722998609765;0.7977372358277367;0.014895093156436716;0.7978431895907897
59.950856;1.044342905919618;0.8333784194823673;0.7979743091879935;-7.758948596408494e-08;-9.06120904543039e-08;1.0449725265433862;10.000160817829432;0.8334862822729923;0.015564942980875913;0.015563712680976784;0.7977388311836879;0.01489509718222661;0.797841762505514
59.960856;1.0443427072476377;0.8333783931450774;0.7979749491924583;-7.810432963028261e-08;-9.042931428895228e-08;1.0449732655758286;10.00016054737834;0.8334883410124609;0.015564975798889009;0.015563701036569653;0.7977404384076786;0.014895100912855916;0.7978404383038541
59.970856;1.0443426346274651;0.8333783411927214;0.7979755235131483;-7.861808581287449e-08;-9.0237875726394e-08;1.0449739746782767;10.000160738719668;0.833490452946057;0.015565007498721252;0.01556368804788679;0.7977420508662384;0.01489510431849343;0.7978392178941037
59.980856;1.0443426867112304;0.8333782597272701;0.7979760283377143;-7.913012285766181e-08;-9.003793608559442e-08;1.044974656435347;10.000161439842602;0.8334926176538132;0.015565038146895653;0.015563673706204052;0.7977436612878224;0.01489510735404345;0.7978381013953132
59.990856;1.0443428607965974;0.8333781446490749;0.7979764612305836;-7.963979372005908e-08;-8.982968347319491e-08;1.0449753134812512;10.00016268817;0.8334948346904522;0.015565067822663044;0.015563658007291082;0.7977452631908997;0.01489510996033755;0.7978370885073176
60.000856;1.0443431530730491;0.8333779922764356;0.7979768215688534;-8.014631537547881e-08;-8.96130171576518e-08;1.0449759483359575;10.000164511249299;0.8334971034085846;0.015565096600218748;0.015563640950746157;0.7977468517573324;0.014895112075743426;0.797836178711603
60.010856;1.044343559210299;0.8333777996605972;0.7979771101374579;-8.064862120800155e-08;-8.938756434858905e-08;1.044976563054947;10.000166934863593;0.833499422162308;0.015565124537648354;0.015563622541745955;0.7977484234954211;0.014895113647659506;0.7978353712951974
60.020856;1.0443440743249641;0.8333775644858175;0.7979773282143902;-8.11453663555358e-08;-8.915294941439936e-08;1.0449771594798964;10.00016998257634;0.8335017875757811;0.015565151675161298;0.015563602797385856;0.7977499753422438;0.014895114633840289;0.7978346655531351
60.030856;1.0443446922556188;0.8333772846401818;0.7979774766708289;-8.163502591068567e-08;-8.890888158893964e-08;1.0449777395304682;10.00017366570623;0.833504194862064;0.015565178035806407;0.015563581751395076;0.7977515042941995;0.014895114999032072;0.7978340613113215
60.040856;1.0443454052990988;0.8333769579457523;0.7979775554472635;-8.211597943038379e-08;-8.865523610977018e-08;1.0449783046278955;10.000177977506567;0.8335066387986783;0.01556520363063899;0.015563559449714794;0.7977530076107672;0.01489511471262366;0.7978335593745257
60.050856;1.044346205346844;0.8333765822480511;0.7979775635853955;-8.258654479973277e-08;-8.839223618148679e-08;1.044978855185394;10.000182896053282;0.833509113986961;0.015565228466301546;0.015563535945698814;0.7977544827319596;0.01489511374217991;0.7978331613298362
60.060856;1.0443470854019432;0.8333761555951611;0.7979774998922924;-8.304492113451531e-08;-8.81204063048142e-08;1.0449793910958713;10.000188391641617;0.8335116149287718;0.0155652525463366;0.015563511306745235;0.7977559271279595;0.014895112042661723;0.7978328686021225
60.070856;1.0443480398910463;0.8333756763364295;0.7979773636675894;-8.348903624871431e-08;-8.784046528350879e-08;1.0449799124793944;10.000194433136832;0.833514136937568;0.015565275871408542;0.015563485625077953;0.7977573389524056;0.014895109555567512;0.7978326813200304
60.080856;1.0443490641062683;0.8333751434392794;0.7979771551953322;-8.391660190801443e-08;-8.75533741838242e-08;1.044980419879677;10.000200992804912;0.8335166770087922;0.015565298442150587;0.015563459019594888;0.7977587179539972;0.014895106225247182;0.7978325977589308
60.090856;1.0443501536346362;0.8333745571099896;0.7979768762765691;-8.43255007666168e-08;-8.726026881527126e-08;1.0449809139929722;10.000208047694645;0.8335192338076168;0.015565320251303468;0.015563431633892653;0.7977600656953447;0.01489510201343232;0.7978326145950783
60.100856;1.0443513037386563;0.8333739188093291;0.7979765301037344;-8.471410417669243e-08;-8.696220021067027e-08;1.04498139542957;10.00021557456283;0.833521807011378;0.0155653412679263;0.01556340363728076;0.7977613849386753;0.014895096894509179;0.7978327275006598
60.110856;1.0443525087689858;0.833373230347692;0.797976120372129;-8.508123148463142e-08;-8.665991543608302e-08;1.0449818648565437;10.000223548856626;0.8335243960539276;0.01556536143919362;0.015563375222858063;0.7977626783416374;0.014895090846513031;0.7978329316858424
60.120856;1.0443537620519543;0.8333724933707267;0.7979756507699373;-8.542585776551211e-08;-8.635385118991909e-08;1.0449823234536544;10.000231951942048;0.8335269991112076;0.015565380715549033;0.015563346598189821;0.7977639474191779;0.014895083851153602;0.7978332223734707
60.130856;1.0443550565668551;0.8333717098377944;0.7979751245617184;-8.574698632919255e-08;-8.604427578880533e-08;1.0449827731864092;10.000240771645933;0.8335296134061558;0.015565399070699712;0.015563317973533834;0.7977651928067775;0.014895075889087507;0.7978335951424953
60.140856;1.0443563859406129;0.8333708825821836;0.7979745438376458;-8.604390757807213e-08;-8.573141842007839e-08;1.0449832159902903;10.000249990030314;0.8335322356104478;0.015565416497084488;0.015563289553719353;0.7977664150597553;0.014895066933530448;0.7978340458724069
60.150856;1.0443577444276095;0.8333700154315469;0.7979739093095416;-8.631648836029183e-08;-8.541558240169405e-08;1.0449836521033842;10.000259568479466;0.8335348614058722;0.015565432996875912;0.01556326152998407;0.7977676145294209;0.014895056961173308;0.7978345702070126
60.160856;1.0443591258064313;0.8333691131973936;0.7979732208626488;-8.656522186689758e-08;-8.50971654204616e-08;1.0449840792568232;10.000269441124829;0.8335374857397884;0.01556544858444121;0.015563234073144206;0.7977687907884676;0.014895045967346069;0.797835163028889
60.170856;1.044360522673991;0.8333681815184072;0.7979724784746032;-8.67911406774916e-08;-8.477656957718387e-08;1.0449844932527648;10.00027952094502;0.8335401039170253;0.015565463287171243;0.01556320733723443;0.7977699427965271;0.014895033962754422;0.7978358183867569
60.180856;1.0443619264125752;0.8333672259557192;0.7979716831391803;-8.699577694105416e-08;-8.445430262836973e-08;1.044984888758402;10.000289713306412;0.8335427115518419;0.015565477135204519;0.015563181465623962;0.7977710692652792;0.014895020956043907;0.7978365296919607
60.190856;1.0443633270838086;0.833366250999195;0.7979708372105576;-8.718114787398925e-08;-8.413124338493368e-08;1.0449852596574682;10.0002999282762;0.8335453033723258;0.015565490147118225;0.015563156588233746;0.7977721686961182;0.014895006939200556;0.7978372900966212
60.200856;1.044364713553732;0.8333652605684583;0.7979699438360198;-8.734942772908006e-08;-8.38086559921034e-08;1.04498559959733;10.000310085927959;0.8335478725474024;0.015565502324213158;0.015563132811866554;0.7977732393325755;0.01489499188825648;0.797838093113973
60.210856;1.0443660748172088;0.8333642593513543;0.7979690057360346;-8.75023997967234e-08;-8.348787199295626e-08;1.0449859027883308;10.00032011106457;0.8335504111559959;0.015565513652459765;0.015563110211936463;0.7977742788786134;0.01489497577680111;0.797838933085619
60.220856;1.0443674021050802;0.8333632531168033;0.797968024468118;-8.764126434890362e-08;-8.316997715713e-08;1.044986164230371;10.000329924720427;0.8335529114524417;0.015565524100572926;0.01556308883410535;0.7977752843933494;0.014894958589711665;0.797839805256192
60.230856;1.0443686899092868;0.8333622478471258;0.7979670010683803;-8.776687355933967e-08;-8.285578517494355e-08;1.0449863794342804;10.000339448929065;0.8335553669702435;0.015565533617980961;0.015563068700368887;0.7977762529458515;0.01489494033112551;0.7978407057657247
60.240856;1.0443699352053613;0.8333612489475386;0.797965937053559;-8.787998913757206e-08;-8.254599143808614e-08;1.0449865441698707;10.000348622471023;0.8335577728031163;0.015565542139795777;0.01556304981268239;0.7977771822799861;0.01489492102321798;0.7978416317948799
60.250856;1.044371136048072;0.8333602612711565;0.797964834524748;-8.798129606334885e-08;-8.224128901509579e-08;1.0449866543358892;10.000357408759383;0.8335601256990285;0.015565549590632737;0.015563032164065418;0.7977780706534484;0.014894900699597612;0.7978425815384484
60.260856;1.0443722908047786;0.8333592891903231;0.7979636955330947;-8.807125821446986e-08;-8.194246204992979e-08;1.0449867060220173;10.00036579323116;0.8335624243470238;0.015565555883327127;0.015563015756407964;0.7977789164371866;0.014894879405851057;0.7978435537825542
60.270856;1.0443733982644934;0.8333583364694231;0.7979625213646985;-8.815010574977517e-08;-8.16505206367366e-08;1.0449866960075511;10.000373782051213;0.8335646693174364;0.015565560918211114;0.01556300060483286;0.7977797179567889;0.014894857203432386;0.7978445476721132
