time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.280856;1.044374457912614;0.8333574065586961;0.7979613125668746;-8.821805281660811e-08;-8.136677860755867e-08;1.0449866223127038;10.000381401485964;0.8335668624752977;0.01556556458698277;0.015562986729108646;0.7977804731575847;0.014894834162717809;0.7978455627643999
60.290856;1.0443754696882979;0.8333565025829706;0.797960069693495;-8.827551449810758e-08;-8.109278918356461e-08;1.0449864841634122;10.000388688418946;0.8335690061268548;0.015565566785472211;0.015562974149966128;0.7977811792076185;0.014894810348912907;0.7978465989715557
60.300856;1.0443764337329506;0.8333556264842572;0.7979587939458351;-8.832306065535484e-08;-8.083020631809128e-08;1.0449862816415532;10.00039567686092;0.8335711024257971;0.015565567427469895;0.015562962889120433;0.7977818324317034;0.014894785821241369;0.7978476567540725
60.310856;1.0443773506764806;0.8333547784787246;0.7979574875686204;-8.836116335815914e-08;-8.058069331598973e-08;1.044986015467039;10.000402390837738;0.8335731535633147;0.015565566445896257;0.015562952962132781;0.7977824287166567;0.014894760649191272;0.7978487372472867
60.320856;1.0443782217828876;0.8333539577149444;0.7979561534173376;-8.839009867823918e-08;-8.034595346438408e-08;1.0449856872954535;10.000408844468705;0.8335751621835964;0.015565563787397608;0.015562944365244863;0.797782964225874;0.014894734923112047;0.7978498417052048
60.330856;1.044379048540118;0.8333531633980056;0.7979547936883234;-8.841019212378118e-08;-8.012768518636871e-08;1.0449853004195697;10.000415042505987;0.8335771310466179;0.015565559408793965;0.015562937068748813;0.797783435643607;0.014894708748567579;0.7978509713054406
60.340856;1.0443798320707511;0.8333523950450493;0.7979534097212058;-8.842209568475508e-08;-7.992730320478996e-08;1.0449848597614384;10.000420975849185;0.8335790624078744;0.015565553275939826;0.015562931023729187;0.7977838396920954;0.014894682232918713;0.7978521278197824
60.350856;1.0443805725817585;0.8333516519448586;0.7979520030774548;-8.842682711423828e-08;-7.974571116293173e-08;1.044984370728494;10.000426619761765;0.8335809585058738;0.015565545364361458;0.015562926171333704;0.7977841726122702;0.014894655473992798;0.7978533138065771
60.360856;1.0443812690845395;0.8333509329198837;0.7979505761687101;-8.842570541617528e-08;-7.958324201568302e-08;1.044983837954143;10.000431937097606;0.8335828229863587;0.015565535653832865;0.015562922445427063;0.7977844302280113;0.014894628559529464;0.7978545317423988
60.370856;1.044381919529615;0.8333502367999052;0.7979491320797995;-8.842026673997723e-08;-7.943964793668271e-08;1.044983265054201;10.000436878151566;0.833584661184961;0.015565524123533545;0.015562919777518334;0.7977846087545096;0.014894601573332833;0.7978557831733138
60.380856;1.0443825211068019;0.8333495633256236;0.7979476740835943;-8.841207322710936e-08;-7.931428269408404e-08;1.0449826551628667;10.000441382971674;0.8335864785649307;0.015565510764328648;0.015562918108316543;0.7977847058474025;0.01489457459982685;0.7978570688585467
60.390856;1.0443830706713566;0.8333489139677813;0.7979462051842507;-8.84024167891389e-08;-7.920639526219953e-08;1.0449820112252184;10.000445396003297;0.8335882792948791;0.015565495599689887;0.015562917388006428;0.7977847210024825;0.014894547727247114;0.7978583894631762
60.400856;1.044383565225614;0.8333482920904026;0.7979447279023753;-8.839219586234042e-08;-7.911512222330885e-08;1.0449813360085887;10.000448887700491;0.8335900660263719;0.015565478699033703;0.015562917558575261;0.797784655148494;0.014894521048947765;0.7978597455686754
60.410856;1.0443840020717927;0.8333477020339511;0.7979432440599978;-8.838217780337201e-08;-7.903926278503051e-08;1.0449806323337956;10.000451865832986;0.8335918398547904;0.015565460173814927;0.015562918538718115;0.7977845101614344;0.014894494664171937;0.7978611367889118
60.420856;1.0443843789416611;0.8333471479142576;0.7979417546030494;-8.83732810948769e-08;-7.897725239801502e-08;1.044979903249774;10.000454362713363;0.8335936002115882;0.015565440152174911;0.015562920219361722;0.7977842886966404;0.014894468684551817;0.7978625614239452
60.430856;1.0443846943576793;0.8333466335325668;0.797940259769689;-8.836658123243542e-08;-7.892734076960723e-08;1.0449791516400233;10.000456408934209;0.8335953451668837;0.015565418753497578;0.015562922463137462;0.7977839941107688;0.014894443239169058;0.7978640175736398
60.440856;1.0443849472846527;0.8333461628328815;0.7979387594115541;-8.836335186209462e-08;-7.888780842244513e-08;1.0449783798527699;10.000458020974582;0.833597072039751;0.015565396085153442;0.015562925114521233;0.7977836304007646;0.01489441845869287;0.7978655042574484
60.450856;1.04438513615912;0.8333457398610064;0.7979372535965821;-8.836517632221341e-08;-7.885719288982774e-08;1.0449775901755365;10.000459207143335;0.8335987781401704;0.015565372249636463;0.015562928020496336;0.7977832020525297;0.01489439444541285;0.7978670209301135
60.460856;1.044385259022184;0.833345368685001;0.7979357435640986;-8.837375910892075e-08;-7.883439171563918e-08;1.0449767853128251;10.000459970194367;0.8336004611338091;0.015565347341899958;0.015562931042521204;0.7977827137227822;0.0148943712604514;0.7978685662468631
60.470856;1.0443853147003288;0.8333450535066789;0.7979342319389214;-8.839052880463643e-08;-7.881850821303038e-08;1.0449759681093405;10.000460300489436;0.8336021187138702;0.015565321435907905;0.015562934058367851;0.7977821701284196;0.014894348934554186;0.7978701378167588
60.480856;1.0443853032774009;0.833344798732834;0.7979327218681952;-8.841646244273366e-08;-7.880870543436603e-08;1.0449751413076511;10.000460173989861;0.8336037481574661;0.015565294574905084;0.015562936968887114;0.7977815760073865;0.014894327481225603;0.7978717328194962
60.490856;1.044385225807289;0.8333446090600346;0.7979312162468273;-8.845227511023269e-08;-7.880428553017928e-08;1.0449743077600675;10.0004595611672;0.8336053459398547;0.015565266778190869;0.01556293970486844;0.7977809356040679;0.014894306899690781;0.7978733483524394
60.500856;1.0443850842510192;0.8333444892418327;0.7979297177024454;-8.849862858286659e-08;-7.880466009451381e-08;1.044973470730547;10.00045843707292;0.8336069074071499;0.015565238054319813;0.015562942224425594;0.7977802521142485;0.014894287169098987;0.7978749814488846
60.510856;1.044384881480337;0.8333444435414225;0.7979282288379614;-8.855599920681866e-08;-7.880914321462428e-08;1.044972633754423;10.000456781518155;0.83360842702972;0.015565208401454905;0.015562944507550438;0.797779527648053;0.014894268240989038;0.7978766290925821
60.520856;1.0443846210439023;0.833344475360274;0.7979267521228718;-8.862434880478523e-08;-7.881701093267382e-08;1.0449717996685568;10.000454574726643;0.8336098990493471;0.015565177801623295;0.015562946549067229;0.7977787631977203;0.014894250041794992;0.7978782880113331
60.530856;1.0443843071239924;0.8333445867986146;0.797925289792282;-8.870295761982809e-08;-7.882779199720087e-08;1.0449709695026614;10.000451796778169;0.8336113177175776;0.015565146225222575;0.015562948345407258;0.7977779586229319;0.014894232488256321;0.7978799542604128
60.540856;1.044383944623424;0.8333447781125205;0.7979238442392911;-8.87906202650633e-08;-7.88413301480834e-08;1.0449701424660869;10.000448426476328;0.8336126772392296;0.015565113643603445;0.015562949884849072;0.7977771133888936;0.014894215504822991;0.7978816230716103
60.550856;1.0443835390072471;0.8333450477312542;0.7979224185256525;-8.888608713803754e-08;-7.885760931335496e-08;1.0449693167378002;10.000444438886245;0.8336139718804171;0.015565080043436251;0.015562951148896243;0.7977762274507669;0.014894199033138093;0.797883289173442
60.560856;1.0443830966225924;0.8333453929035454;0.7979210164934648;-8.898847972462295e-08;-7.887662404673654e-08;1.0449684900983163;10.000439805475025;0.8336151960901765;0.015565045433452399;0.015562952117670434;0.7977753012234936;0.014894183034257142;0.7978849471537985
60.570856;1.0443826253899995;0.8333458103868286;0.7979196425219621;-8.909748756007487e-08;-7.889827836456649e-08;1.0449676609143004;10.000434496622553;0.833616344279832;0.015565009832355366;0.015562952772795617;0.7977743348756399;0.014894167481777562;0.7978865915295459
60.580856;1.0443821343043216;0.8333462966873224;0.7979183013773415;-8.921321331809648e-08;-7.892230263153175e-08;1.0449668294813839;10.000428484863711;0.8336174102060021;0.015564973249096222;0.015562953094040176;0.7977733278833642;0.014894152336729024;0.7978882168812278
60.590856;1.0443816321395052;0.8333468480073739;0.7979169981340426;-8.933589221528133e-08;-7.894836790235195e-08;1.0449659983751332;10.000421745100079;0.8336183867277921;0.015564935674641192;0.015562953051972061;0.7977722793278951;0.014894137523868136;0.7978898181562588
60.600856;1.044381126750807;0.833347460192996;0.7979157378741729;-8.946590469233127e-08;-7.897628216881828e-08;1.0449651718522481;10.00041425164646;0.8336192665681772;0.015564897088945675;0.015562952606530088;0.7977711884120766;0.014894122942573492;0.7978913906455173
60.610856;1.0443806249507759;0.8333481283233306;0.7979145255341129;-8.960400446443873e-08;-7.900604235459865e-08;1.0449643554048522;10.000405977832566;0.8336200438847409;0.015564857476119026;0.015562951709334723;0.7977700548138044;0.014894108496618227;0.7978929295548858
60.620856;1.0443801324845554;0.833348846198036;0.797913366096568;-8.97513430311938e-08;-7.903776874675196e-08;1.044963555403832;10.000396900874858;0.8336207158163496;0.015564816831637152;0.015562950297972118;0.7977688792379344;0.014894094109566052;0.7978944297714136
60.630856;1.044379653722054;0.8333496067359235;0.7979122644782188;-8.990917459651727e-08;-7.907167740110577e-08;1.0449627786283582;10.00038701013333;0.833621282611818;0.01556477515539637;0.015562948289784518;0.7977676639337415;0.014894079725949834;0.7978958863090243
60.640856;1.0443791917578282;0.8333504031723667;0.79791122484938;-9.007856764815978e-08;-7.91082485494854e-08;1.044962032070213;10.000376314068909;0.8336217466057053;0.01556473244508269;0.015562945594569845;0.7977664124860894;0.01489406530610723;0.7978972946834659
60.650856;1.0443787496079242;0.8333512299325696;0.7979102501463148;-9.026042592388366e-08;-7.914838795513593e-08;1.0449613227623438;10.000364841801725;0.8336221118448283;0.015564688698892718;0.015562942138314056;0.7977651291011468;0.014894050816526155;0.7978986502121042
60.660856;1.0443783309340244;0.8333520827900106;0.7979093422408804;-9.045567826913894e-08;-7.9193278399437e-08;1.0449606573513464;10.00035263921422;0.8336223842613866;0.015564643923307645;0.015562937868785263;0.79776381826333;0.014894036220707002;0.7978999471569607
60.670856;1.0443779393343315;0.8333529588234149;0.797908502127754;-9.066531013177555e-08;-7.924413690056122e-08;1.0449600415197564;10.000339762481023;0.8336225711214101;0.015564598140586073;0.015562932741869902;0.7977624842845461;0.014894021469784186;0.797901178901361
60.680856;1.0443775778609554;0.8333538561892309;0.7979077296494409;-9.089018824641133e-08;-7.93021628466596e-08;1.0449594797289392;10.000326272848337;0.8336226801354302;0.015564551393475155;0.015562926719055391;0.7977611300112677;0.014894006494116393;0.7979023384629548
60.690856;1.0443772497321113;0.8333547736675009;0.7979070233119993;-9.11309184432109e-08;-7.936857037491048e-08;1.0449589756591702;10.000312233168298;0.8336227190324459;0.015564503742686451;0.015562919781642039;0.7977597563514093;0.014893991211996515;0.7979034187692898
60.700856;1.0443769588196554;0.8333557104780929;0.797906380760811;-9.138790380411727e-08;-7.944443003088411e-08;1.0449585324822974;10.000297703423845;0.833622695236747;0.015564455258011365;0.015562911935085978;0.7977583637184316;0.014893975556276176;0.7979044133218759
60.710856;1.044376709055605;0.8333566663080428;0.7979057995401442;-9.166145248651549e-08;-7.95303593010095e-08;1.0449581526783125;10.000282732846621;0.8336226154084991;0.015564406011916748;0.015562903201150488;0.7977569535449843;0.014893959489240934;0.7979053170070055
60.720856;1.0443765038362167;0.8333576411874023;0.797905277282065;-9.195176381405191e-08;-7.962649568179867e-08;1.044957837934537;10.000267354156993;0.8336224851116419;0.015564356077103342;0.015562893614899298;0.7977555283204;0.014893942997989733;0.7979061262261905
60.730856;1.0443763458647117;0.8333586352643644;0.797904811248045;-9.22589522998845e-08;-7.973282320903472e-08;1.0449575888733018;10.000251590060856;0.8336223085584081;0.015564305529059153;0.015562883219917193;0.7977540910778059;0.01489392609303544;0.7979068386734919
60.740856;1.0443762367730838;0.8333596486987791;0.7979043981767827;-9.258321775875423e-08;-7.98493236984432e-08;1.0449574045623566;10.00023546606313;0.8336220886233539;0.01556425445236791;0.01556287206142808;0.7977526456176498;0.01489390880792866;0.7979074530861467
60.750856;1.0443761764898076;0.8333606816949132;0.7979040349538572;-9.292490721527006e-08;-7.9975702408425e-08;1.0449572824635607;10.000219018539726;0.8336218275039399;0.015564202942404438;0.015562860197424493;0.7977511970164908;0.014893891185747115;0.7979079688274323
60.760856;1.0443761629299726;0.8333617343664662;0.7979037191884969;-9.328442885088979e-08;-8.011113613654703e-08;1.0449572195267673;10.000202299309976;0.8336215274519156;0.01556415110514525;0.015562847717360101;0.7977497516095644;0.014893873263949989;0.7979083857235054
60.770856;1.0443761924495063;0.8333628064205885;0.7979034489623492;-9.366220818322034e-08;-8.02544173652105e-08;1.0449572138558254;10.000185375751988;0.8336211908763825;0.015564099055096087;0.015562834738464176;0.7977483165744605;0.014893855072375468;0.7979087042003568
60.780856;1.0443762608557272;0.8333638968899886;0.7979032225198919;-9.405858717217948e-08;-8.040427478104433e-08;1.0449572652746035;10.000168325377555;0.8336208199550057;0.015564046904383276;0.01556282137970193;0.7977468994697942;0.014893836641860976;0.7979089251341037
60.790856;1.044376364225581;0.8333650037123649;0.7979030383910144;-9.447362935289974e-08;-8.055955713862645e-08;1.044957374583813;10.000151227673939;0.8336204164134835;0.015563994750471941;0.015562807740554603;0.7977455077742802;0.014893818010330667;0.7979090497186714
60.800856;1.0443764994099536;0.8333661233825679;0.7979028953981402;-9.490691637488244e-08;-8.071926464817133e-08;1.0449575422775146;10.000134153789007;0.833619982018932;0.01556394266989383;0.01556279390161735;0.7977441483315262;0.014893799221039962;0.7979090797263302
60.810856;1.0443766646609485;0.8333672515204263;0.7979027924999709;-9.53573438118039e-08;-8.088248887073995e-08;1.0449577671589467;10.00011716150121;0.8336195189830188;0.015563890717766704;0.015562779932394369;0.7977428269585711;0.014893780318668837;0.797909017426757
60.820856;1.0443768599135563;0.8333683842389192;0.7979027289498465;-9.582316350320077e-08;-8.104819596784419e-08;1.0449580459480896;10.000100297886789;0.8336190290640154;0.015563838933339959;0.015562765891562788;0.7977415482315349;0.014893761346248046;0.7979088649896067
60.830856;1.04437708620286;0.8333695190536189;0.7979027045628956;-9.630239355654316e-08;-8.121487761051899e-08;1.0449583745642554;10.000083599875254;0.8336185121904846;0.01556378734622237;0.015562751826721514;0.7977403150270674;0.014893742346806602;0.7979086238635918
60.840856;1.0443773447110292;0.8333706547609636;0.797902719553843;-9.679326143913484e-08;-8.138034682224834e-08;1.044958749782858;10.000067091060489;0.8336179665520898;0.015563735983851008;0.015562737778360296;0.7977391282286047;0.014893723365179327;0.7979082942541852
60.850856;1.044377635789546;0.8333717910117936;0.7979027742267264;-9.729440284178211e-08;-8.154188100334619e-08;1.0449591695975253;10.00005078056625;0.8336173900237928;0.015563684883378882;0.015562723784142286;0.7977379873576771;0.014893704440445486;0.7979078749394303
60.860856;1.0443779584653403;0.8333729280704898;0.7979028687891968;-9.780478081693902e-08;-8.16965534178038e-08;1.0449596321910086;10.000034669419831;0.8336167810740283;0.015563634093649628;0.015562709883783119;0.7977368917662719;0.014893685599702042;0.7979073633584709
60.870856;1.044378310919475;0.8333740663287666;0.7979030030274727;-9.832348219559174e-08;-8.184145583936065e-08;1.0449601347449005;10.000018762362545;0.8336161388355361;0.015563583668196159;0.015562696121588254;0.797735841230227;0.014893666861087632;0.7979067556398662
60.880856;1.0443786909007988;0.8333752055285089;0.7979031760922455;-9.884962708783923e-08;-8.197377261799389e-08;1.0449606734822332;10.000003072911396;0.8336154633921742;0.015563533667983905;0.015562682539685563;0.7977348356864608;0.01489364823385647;0.7979060468007141
60.890856;1.0443790953751864;0.8333763446280381;0.7979033866161773;-9.938236253530633e-08;-8.209074580479724e-08;1.0449612449613341;9.999987618375592;0.8336147563660714;0.015563484163500688;0.015562669169607257;0.7977338748411852;0.014893629714447989;0.7979052314556906
60.900856;1.0443795205519573;0.8333774824275125;0.7979036326001844;-9.992082062074131e-08;-8.218945197754887e-08;1.044961846948273;9.999972412232383;0.8336140209365107;0.015563435226311494;0.015562656030418523;0.7977329581543151;0.014893611295631295;0.7979043047157197
60.910856;1.0443799630521278;0.8333786179734607;0.7979039108998893;-1.0046401253564115e-07;-8.226666513715988e-08;1.044962478296611;9.999957456934974;0.833613260924179;0.015563386923599142;0.015562643127888428;0.7977320853117739;0.014893592984554309;0.7979032624987257
60.920856;1.0443804212713914;0.8333797504100978;0.7979042172019605;-1.0101057710873264e-07;-8.23191421183452e-08;1.0449631388920264;9.999942741502354;0.8336124795553923;0.015563339319453199;0.015562630453728968;0.7977312564170489;0.014893574809214079;0.7979021012404142
60.930856;1.0443808954454283;0.8333808786565828;0.7979045468367336;-1.0155853461670063e-07;-8.23440352617405e-08;1.0449638295990757;9.999928250130688;0.8336116789290685;0.015563292478793546;0.01556261798244451;0.7977304713779172;0.014893556816717541;0.7979008178047915
60.940856;1.044381386230298;0.8333820011329797;0.7979048954229376;-1.0210532960708334e-07;-8.233899808238654e-08;1.044964551693334;9.999913971984936;0.8336108603328447;0.015563246466441496;0.015562605662283959;0.7977297295773488;0.014893539064262476;0.7978994099865762
60.950856;1.0443818933723923;0.8333831155175622;0.7979052588973964;-1.0264811363761924e-07;-8.230202437166401e-08;1.0449653063264552;9.999899900562882;0.8336100244114164;0.015563201338778095;0.015562593416331543;0.7977290304304616;0.014893521599419177;0.797897877207319
60.960856;1.044382415811531;0.8333842189330771;0.7979056335162162;-1.0318406379755932e-07;-8.223142021805924e-08;1.0449660944094525;9.999886027997382;0.8336091710383738;0.01556315714051881;0.015562581163116278;0.7977283740203338;0.014893504450959204;0.7978962205936414
60.970856;1.0443829526444321;0.8333853086207549;0.7979060159117191;-1.0371058765048152e-07;-8.212608109622774e-08;1.0449669164754696;9.99987234257829;0.8336082996936763;0.015563113907267563;0.015562568831966203;0.79772776102744;0.014893487632026711;0.7978944421874437
60.980856;1.0443835038975795;0.8333863824383968;0.7979064030507581;-1.0422538470287902e-07;-8.198570168115957e-08;1.0449677722469173;9.999858833150217;0.833607410036401;0.015563071662080806;0.01556255635261519;0.7977271921227568;0.014893471138351209;0.7978925440283944
60.990856;1.0443840710325833;0.8333874392940609;0.7979067925088831;-1.04726421697195e-07;-8.181060413664474e-08;1.0449686603237287;9.999845494575304;0.8336065020018087;0.015563030408956596;0.015562543636102212;0.7977266675102169;0.014893454947699449;0.7978905277998473
61.000856;1.044384657066376;0.8333884795862476;0.7979071831164839;-1.0521188143933216e-07;-8.160134308915352e-08;1.0449695779699706;9.999832326968468;0.8336055758944977;0.015562990138939815;0.01556253057084671;0.7977261865913595;0.014893439027116546;0.7978883949911768
61.010856;1.0443852661008708;0.8333895050846475;0.7979075751346354;-1.0568021592662905e-07;-8.135844639467833e-08;1.044970520843399;9.99981933457815;0.8336046329252409;0.015562950849384957;0.015562517030271153;0.797725747723351;0.014893423340629128;0.7978861473076341
61.020856;1.0443859025632538;0.8333905182711102;0.7979079697290443;-1.0613032268319524e-07;-8.108239459637271e-08;1.0449714834664499;9.999806528366001;0.8336036758757034;0.01556291255243827;0.015562502873064932;0.7977253486043062;0.014893407852202141;0.7978837874570262
61.030856;1.0443865703027986;0.8333915215602898;0.7979083686462165;-1.065616856952806e-07;-8.077360712672164e-08;1.0449724605661324;9.999793929043621;0.8336027093613637;0.015562875264985487;0.015562487938235194;0.7977249869751404;0.014893392529964826;0.7978813202460487
61.040856;1.0443872718582925;0.833392516839148;0.7979087743538802;-1.0697433145940417e-07;-8.043239279951273e-08;1.044973447853723;9.999781570087269;0.8336017393078645;0.015562838998258275;0.015562472054462373;0.7977246609997221;0.014893377359683867;0.7978787529766211
61.050856;1.044388008794127;0.8333935053903146;0.7979091900764959;-1.0736868156694691e-07;-8.005904920916875e-08;1.0449744414034732;9.999769498675791;0.83360077216872;0.015562803751197467;0.015562455057218443;0.7977243692613423;0.014893362355389853;0.7978760946832354
61.060856;1.0443887828888332;0.8333944879632009;0.7979096196829689;-1.0774550182801606e-07;-7.965413862250134e-08;1.04497543671044;9.999757769549058;0.8335998148190085;0.015562769502861904;0.01556243679288859;0.7977241101583206;0.014893347551357529;0.7978733552969005
61.070856;1.0443895967151073;0.8333954650045334;0.7979100678532004;-1.0810579218157172e-07;-7.921871963497963e-08;1.0449764284371175;9.999746433710776;0.8335988746594916;0.015562736205577268;0.015562417118980211;0.797723881187991;0.014893332986776413;0.7978705453322965
61.080856;1.044390453249681;0.8333964367462225;0.7979105404238092;-1.0845049865673225e-07;-7.875432781933046e-08;1.0449774106446477;9.999735530055105;0.8335979589716574;0.015562703780482974;0.015562395913207759;0.7977236793778779;0.014893318702502517;0.7978676755764682
61.090856;1.044391355086852;0.8333974029650555;0.7979110439841964;-1.0878035557952019e-07;-7.826288699304207e-08;1.044978377434494;9.999725079983426;0.8335970741611748;0.015562672128388091;0.015562373084170463;0.7977235024141304;0.014893304744912097;0.7978647568042208
61.100856;1.0443923037988307;0.8333983628323102;0.7979115844628755;-1.0909602501485306e-07;-7.77467547969103e-08;1.0449793234452291;9.999715083189608;0.8335962256572589;0.015562641158557771;0.015562348582334578;0.797723348794203;0.014893291166902212;0.7978617996671404
61.110856;1.0443933001405994;0.8333993147893329;0.7979121660959169;-1.0939832117821549e-07;-7.720866780611556e-08;1.0449802432274846;9.999705523188643;0.8335954177467567;0.015562610807972527;0.01556232240807312;0.7977232171299437;0.01489327803251317;0.7978588144138942
61.120856;1.0443943446944626;0.83340025623718;0.7979127916359179;-1.0968821507314685e-07;-7.665142283880765e-08;1.0449811305177907;9.999696381536294;0.8335946529758614;0.01556258104264432;0.01556229460242993;0.797723105812723;0.014893265419561956;0.797855810746933
61.130856;1.044395437658673;0.8334011834782282;0.7979134628949514;-1.0996665144327596e-07;-7.607749513726266e-08;1.044981978760472;9.999687644220929;0.8335939319429864;0.015562551860113122;0.015562265222736541;0.7977230132902342;0.014893253402830601;0.7978527981996799
61.140856;1.0443965778577198;0.83340209222282;0.7979141811028845;-1.1023447063678754e-07;-7.548873234159497e-08;1.0449827818318833;9.999679296933186;0.8335932539297876;0.015562523289781652;0.015562234328354017;0.7977229387406495;0.014893242036643283;0.7978497865090401
61.150856;1.044397762164383;0.8334029782851508;0.7979149474208561;-1.1049237582591278e-07;-7.488625228911267e-08;1.0449835339712596;9.999671319791316;0.8335926177424812;0.015562495375107625;0.015562201987798976;0.7977228823848244;0.014893231366979738;0.7978467855168643
61.160856;1.0443989857551847;0.8334038378239038;0.7979157631556157;-1.107407781016967e-07;-7.427061877631023e-08;1.0449842297850127;9.999663683335969;0.8335920218214891;0.015562468154064955;0.01556216828744815;0.7977228450222188;0.014893221454072585;0.7978438047633354
61.170856;1.0444002430396087;0.8334046671600113;0.7979166292975045;-1.1097975207001895e-07;-7.364206330733233e-08;1.0449848649485811;9.999656344292715;0.8335914634294953;0.015562441662766867;0.015562133331074382;0.7977228278540327;0.01489321237501673;0.7978408530463138
61.180856;1.044401529335393;0.8334054630252709;0.7979175461153472;-1.1120919654569805e-07;-7.300067273597885e-08;1.0449854370423381;9.999649247312888;0.8335909379453564;0.015562415946648735;0.015562097238016825;0.7977228328084439;0.014893204209260272;0.7978379380800464
61.190856;1.0444028420964868;0.8334062232772783;0.7979185131609278;-1.1142887368174126e-07;-7.234667758865865e-08;1.044985945984323;9.999642332199471;0.8335904394646725;0.015562391058613304;0.015562060140760411;0.7977228623375605;0.01489319702099112;0.797835066371246
61.200856;1.0444041801158481;0.8334069467219379;0.7979195293418969;-1.116383079947968e-07;-7.168072571211266e-08;1.0449863938882233;9.999635533978962;0.8335899621634136;0.015562367058317369;0.015562022183571056;0.7977229185486876;0.014893190847696353;0.7978322436553681
61.210856;1.0444055421313705;0.8334076319531389;0.7979205928404067;-1.1183677317736667e-07;-7.100384542175466e-08;1.044986784502522;9.999628776587071;0.833589501077642;0.015562344018024615;0.015561983526023594;0.7977230023716956;0.01489318570418162;0.7978294757450705
61.220856;1.0444069265715474;0.8334082769029416;0.7979217006685098;-1.1202329884586724e-07;-7.031714041789502e-08;1.044987122704902;9.999621977535373;0.8335890521315119;0.015562322019219239;0.015561944338730331;0.7977231133266396;0.01489318159904243;0.7978267689235757
61.230856;1.0444083317341892;0.8334088792465505;0.797922847991552;-1.1219669705249592e-07;-6.962164206049909e-08;1.0449874137983453;9.999615059727619;0.8335886115489883;0.015562301142895963;0.015561904785631485;0.7977232500300717;0.01489317854245751;0.797824129895438
61.240856;1.0444097559946837;0.8334094366493239;0.7979240282307308;-1.1235562349772732e-07;-6.891836184232646e-08;1.0449876627687782;9.999607950900781;0.8335881751684249;0.015562281464375709;0.015561865016875268;0.7977234110370757;0.014893176541876814;0.7978215656406077
61.250856;1.0444111978733963;0.8334099470045737;0.7979252343515493;-1.1249852917115425e-07;-6.820826277008318e-08;1.0449878744959609;9.999600580285467;0.8335877387560638;0.015562263044067411;0.015561825174212153;0.7977235952067306;0.014893175599749247;0.7978190828478319
61.260856;1.0444126557077755;0.8334104087732391;0.7979264599160485;-1.1262369929887864e-07;-6.74922907104979e-08;1.0449880539702328;9.99959289072633;0.8335872990384383;0.015562245909305961;0.01556178538304922;0.7977238012646084;0.014893175711361124;0.797816687374447
61.270856;1.044414128027824;0.8334108212169486;0.7979276990263897;-1.1272953634703463e-07;-6.67714878838843e-08;1.0449882054227626;9.999584852763103;0.8335868540284586;0.015562230048004937;0.015561745743160249;0.7977240271069007;0.014893176858197429;0.7978143843380407
61.280856;1.0444156146250485;0.83341118468108;0.7979289459194047;-1.128147312115755e-07;-6.60469063776984e-08;1.044988331395017;9.999576465238858;0.8335864022874256;0.015562215427950405;0.015561706338706223;0.797724269246664;0.014893179003236954;0.7978121782588922
61.290856;1.0444171165607525;0.8334115005435024;0.7979301946868217;-1.12878144470566e-07;-6.531952718952098e-08;1.044988432390312;9.999567749178029;0.833585942236084;0.015562202018549414;0.015561667253589763;0.797724522626695;0.014893182091861364;0.7978100730421825
61.300856;1.0444186350506224;0.8334117705420049;0.7979314391420723;-1.1291871330890274e-07;-6.459027875877516e-08;1.0449885069315477;9.999558739236415;0.8335854723279479;0.01556218978938944;0.0155616285829951;0.7977247812739218;0.01489318605674057;0.7978080722901493
61.310856;1.0444201707417133;0.8334119960104874;0.797932672977247;-1.1293560069522928e-07;-6.385990560560721e-08;1.0449885520685769;9.999549472904418;0.8335849913678202;0.015562178695677558;0.015561590442862044;0.7977250392974178;0.01489319082617853;0.7978061794221415
61.320856;1.0444217238689142;0.8334121772669156;0.7979338900373879;-1.12928397548858e-07;-6.312889969685153e-08;1.0449885641420344;9.999539986299057;0.8335844980169633;0.015562168671262767;0.015561552971056497;0.7977252912506532;0.014893196333250737;0.7978043968770782
61.330856;1.0444232946949605;0.8334123134221237;0.7979350842293654;-1.1289715813334473e-07;-6.23976854958524e-08;1.0449885392800031;9.999530318113996;0.8335839899259294;0.015562159630543073;0.015561516312540031;0.797725532194775;0.014893202517613446;0.7978027251245065
61.340856;1.0444248837103842;0.8334124030757115;0.7979362491883997;-1.1284224903904356e-07;-6.166694840258719e-08;1.0449884735913193;9.999520510440528;0.8335834632529687;0.015562151474681927;0.015561480593008327;0.7977257578291903;0.014893209318566698;0.797801162405538
61.350856;1.0444264913853993;0.8334124453403065;0.7979373785814283;-1.1276413258291262e-07;-6.093801360136383e-08;1.0449883638391648;9.999510606513883;0.8335829125950608;0.01556214410308423;0.015561445902899287;0.7977259643167328;0.014893216669094858;0.7977997051197725
61.360856;1.0444281176840102;0.8334124404103719;0.7979384669977173;-1.126633043548687e-07;-6.021290523895118e-08;1.0449882082244188;9.99950065712642;0.833582331530934;0.015562137427929824;0.015561412304348146;0.7977261482437035;0.014893224497892255;0.7977983487838575
61.370856;1.0444297619267622;0.833412389825659;0.797939510390891;-1.1254038172501075e-07;-5.949389235448021e-08;1.044988006104099;9.999490730302636;0.8335817135691164;0.015562131383109834;0.015561379847519295;0.7977263072244365;0.014893232741174711;0.7977970896176033
61.380856;1.0444314230435081;0.8334122965030396;0.7979405061744281;-1.1239609727545735e-07;-5.8783046113981226e-08;1.0449877575938258;9.999480906727635;0.8335810526220906;0.015562125921344178;0.015561348577037807;0.7977264404764471;0.014893241359254223;0.7977959256171917
61.390856;1.0444330997279045;0.8334121641199937;0.7979414536238638;-1.1223113009690362e-07;-5.808212561897632e-08;1.0449874639318526;9.999471263514236;0.8335803431401481;0.015562121005500019;0.015561318527967398;0.7977265487387774;0.014893250340007835;0.797794855724283
61.400856;1.0444347904752511;0.8334119961205821;0.7979423538916215;-1.1204597784320522e-07;-5.739243433174853e-08;1.0449871273061024;9.99946186389532;0.8335795806702813;0.015562116605571753;0.01556128972501277;0.7977266337920845;0.014893259678703247;0.7977938780811834
61.410856;1.0444364938916442;0.8334117950401381;0.7979432089892041;-1.1184106285568805e-07;-5.671452518702358e-08;1.0449867497520617;9.999452757248324;0.8335787625139432;0.015562112702661654;0.015561262184692995;0.7977266983248797;0.014893269354221342;0.7977929896630901
61.420856;1.0444382092491498;0.8334115622236768;0.7979440208904987;-1.1161697597768553e-07;-5.604816736222076e-08;1.0449863323827266;9.999443982370005;0.8335778875475857;0.015562109288388052;0.015561235916163346;0.797726746151001;0.014893279329959954;0.7977921874051767
61.430856;1.0444399364268158;0.8334112979651632;0.7979447917912851;-1.113746139687014e-07;-5.539284648637371e-08;1.0449858754324113;9.999435572029629;0.8335769553898121;0.015562106352548033;0.015561210925611909;0.7977267818117248;0.014893289572433497;0.7977914689624921
61.440856;1.044441674807681;0.8334110020685267;0.7979455246220727;-1.111151137194097e-07;-5.474842388416401e-08;1.044985378564867;9.999427559133379;0.8335759661338908;0.015562103871058094;0.015561187218781546;0.7977268099078385;0.014893300061289565;0.7977908322717682
61.450856;1.044443422293071;0.8334106743326647;0.7979462228927995;-1.1083969896686346e-07;-5.411531095941947e-08;1.044984841233329;9.99941997888297;0.8335749209269988;0.015562101800308082;0.015561164794870769;0.797726834982565;0.014893310785064154;0.7977902748277379
61.460856;1.0444451756024864;0.8334103147273558;0.797946890208352;-1.1054959656964869e-07;-5.349418552391022e-08;1.0449842632035293;9.99941286378026;0.8335738221028351;0.015562100072004424;0.015561143640328528;0.7977268611543156;0.014893321731038509;0.7977897937637156
61.470856;1.0444469315932237;0.8334099235297043;0.7979475300204367;-1.1024593951326146e-07;-5.2885699271324394e-08;1.0449836448606946;9.999406237639171;0.8335726720758616;0.015562098602377594;0.015561123732772844;0.7977268914022267;0.014893332881027151;0.7977893869104357
61.480856;1.0444486887797806;0.8334095014845093;0.7979481457682928;-1.0992958951873414e-07;-5.229022631464544e-08;1.044982986958432;9.999400111662313;0.833571472207157;0.015562097323336903;0.015561105050127068;0.7977269276323763;0.014893344214870152;0.7977890535705902
61.490856;1.044450447762724;0.8334090497716895;0.7979487410000627;-1.096010836326795e-07;-5.170765924038865e-08;1.044982290323779;9.999394481029686;0.8335702228592589;0.01556209620574947;0.015561087572122646;0.7977269713695573;0.014893355709485964;0.7977887938126526
61.500856;1.044452209456331;0.8334085698203647;0.7979493192850199;-1.0926078116098886e-07;-5.113739108061217e-08;1.0449815561816633;9.999389326224378;0.8335689240498708;0.01556209525440727;0.015561071272998701;0.7977270240552174;0.014893367336682475;0.7977886073076291
61.510856;1.0444539730997275;0.8334080629458318;0.797949883936505;-1.0890914507015186e-07;-5.0578506203332145e-08;1.044980786943393;9.999384615622253;0.8335675757250712;0.015562094490788827;0.015561056115273367;0.7977270870017402;0.014893379066409125;0.7977884931395763
61.520856;1.0444557367190292;0.8334075296737761;0.7979504373600129;-1.0854706770891838e-07;-5.003010117279191e-08;1.0449799864575178;9.999380301232776;0.833566177626735;0.015562093939999024;0.01556104205128282;0.7977271616006745;0.014893390865717265;0.7977884504445805
61.530856;1.044457498726607;0.8334069694043149;0.7979509804757388;-1.0817596843519411e-07;-4.9491391066487334e-08;1.044979159263697;9.999376317612354;0.8335647291949446;0.015562093624142279;0.015561029032148711;0.7977272495371766;0.014893402696850746;0.7977884791020986
61.540856;1.04445925828369;0.8334063810367333;0.7979515126278222;-1.0779757476751287e-07;-4.8961548022126334e-08;1.0449783096499545;9.999372592474034;0.8335632295142269;0.015562093560309336;0.015561017019645596;0.797727352557377;0.01489341452797943;0.7977885796673959
61.550856;1.0444610146956654;0.8334057636207706;0.7979520317745645;-1.0741365078370483e-07;-4.843976208180791e-08;1.0449774410923194;9.999369060333345;0.8335616773593179;0.015562093761604492;0.015561005988210174;0.7977274719209272;0.014893426350344114;0.7977887525908868
61.560856;1.0444627667458506;0.8334051160381936;0.7979525348035698;-1.0702585712091236e-07;-4.792545299988274e-08;1.044976556260092;9.999365671383805;0.8335600719293041;0.01556209424120622;0.01556099590893747;0.7977276077832935;0.014893438187558141;0.7977889979748795
61.570856;1.0444645115759312;0.8334044369972915;0.7979530177951076;-1.066357172178636e-07;-4.741813111194727e-08;1.0449756576387415;9.999362393181842;0.8335584136868968;0.01556209500856222;0.015560986732958916;0.7977277590109036;0.014893450092066147;0.7977893162623002
61.580856;1.0444662435658891;0.8334037263049158;0.7979534762241153;-1.0624465067192594e-07;-4.6917204031788427e-08;1.0449747479081235;9.99935920335488;0.83355670400385;0.015562096053715066;0.015560978394578314;0.7977279238803507;0.014893462128889073;0.7977897087984626
61.590856;1.044467954946798;0.8334029854820219;0.7979539052354067;-1.0585400949180576e-07;-4.642229646836154e-08;1.044973829519045;9.999356076761968;0.8335549441773773;0.01556209734135775;0.015560970826552055;0.7977281007707807;0.014893474357919592;0.7977901778647526
61.600856;1.0444696374129927;0.8334022167706328;0.7979542998077195;-1.0546505883993018e-07;-4.5933689851366695e-08;1.044972904396891;9.999352979887107;0.8335531351571401;0.015562098817955122;0.015560963968491345;0.7977282882942188;0.014893486831931278;0.7977907267414666
61.610856;1.0444712826143434;0.8334014222090358;0.797954654812747;-1.0507904976598426e-07;-4.545220814833328e-08;1.0449719744389392;9.999349877892564;0.8335512782146731;0.015562100407822183;0.015560957764445802;0.797728485791096;0.014893499605841154;0.7977913596545302
61.620856;1.044472882445229;0.8334006038224415;0.7979549652338238;-1.0469735128738454e-07;-4.4978795184846147e-08;1.0449710419092262;9.999346740743434;0.83354937593797;0.015562101999962483;0.01556095215884814;0.7977286936975767;0.014893512740817636;0.7977920813811111
61.630856;1.0444744305710323;0.833399764337682;0.7979552264695389;-1.0432127007966534e-07;-4.4514399160647795e-08;1.0449701088477625;9.999343542265754;0.8335474322600054;0.015562103453155627;0.015560947099027833;0.7977289127936324;0.01489352629385434;0.7977928969337758
61.640856;1.044475923461395;0.8333989071850723;0.7979554344472312;-1.0395170729568663e-07;-4.40601332358271e-08;1.0449691760382762;9.999340262882717;0.8335454511993332;0.015562104619330486;0.015560942542737656;0.7977291436587354;0.01489354029635068;0.7977938112576195
61.650856;1.0444773593026244;0.8333980356420433;0.7979555854301202;-1.0358922214243579e-07;-4.361731147450674e-08;1.0449682426397267;9.999336896192043;0.833543435938172;0.01556210536193595;0.015560938461303719;0.7977293870473632;0.014893554746222622;0.7977948286789555
61.660856;1.044478736004296;0.8333971522017412;0.7979556760424938;-1.0323445934030227e-07;-4.318724703835787e-08;1.0449673065422431;9.999333449018414;0.8335413889120037;0.015562105566811995;0.015560934832704326;0.79772964358193;0.014893569624215364;0.7977959523966557
61.670856;1.0444800502833274;0.8333962581877133;0.7979557039236359;-1.0288845466762715e-07;-4.2770965128589215e-08;1.044966364530695;9.999329935572492;0.8335393120676149;0.015562105149650488;0.01556093163092504;0.7977299127127643;0.014893584912660388;0.7977971843030205
61.680856;1.0444812984667755;0.8333953532890507;0.7979556681071723;-1.0255251342721433e-07;-4.2369023339228746e-08;1.0449654121729977;9.999326373903143;0.8335372070104279;0.015562104053068414;0.015560928820172019;0.797730192860004;0.01489360059647476;0.7977985249147698
61.690856;1.0444824776383417;0.8333944359692207;0.7979555684900927;-1.022278063863357e-07;-4.198159936400047e-08;1.0449644441454273;9.999322788132384;0.8335350750303697;0.015562102239570462;0.015560926357286146;0.7977304824914871;0.01489361665070579;0.7977999733221467
61.700856;1.044483585910056;0.8333935050260395;0.7979554051953431;-1.0191516661284357e-07;-4.160887639751768e-08;1.0449634549364313;9.99931921142739;0.8335329171399911;0.015562099686459836;0.015560924202145885;0.7977307803790824;0.014893633037985661;0.7978015275976492
61.710856;1.0444846225520492;0.8333925606827247;0.7979551783544403;-1.0161517482842978e-07;-4.125142822446421e-08;1.0449624392272552;9.999315682358485;0.8335307344607581;0.015562096379613605;0.015560922324822596;0.7977310850574709;0.014893649720244161;0.7978031854647184
61.720856;1.0444855884131738;0.8333916040436055;0.7979548879606889;-1.0132830322597933e-07;-4.091025607031012e-08;1.0449613917838654;9.999312238521489;0.8335285285670044;0.015562092316194046;0.015560920699993732;0.7977313945620657;0.01489366666632221;0.7978049444851344
61.730856;1.0444864860785465;0.8333906360068355;0.7979545338653862;-1.0105504558718602e-07;-4.058653573703712e-08;1.0449603076227925;9.999308916109772;0.8335263014012856;0.015562087512024453;0.0155609193015038;0.7977317068361749;0.014893683852895075;0.7978068017750439
61.740856;1.0444873194100566;0.8333896570194497;0.7979541161881144;-1.0079588523369796e-07;-4.0281252798547626e-08;1.0449591827856173;9.999305751783067;0.833524055250407;0.015562081996705564;0.015560918106762094;0.797732020385179;0.014893701264472587;0.7978087536273443
61.750856;1.0444880925768225;0.8333886670422477;0.7979536358879643;-1.0055107220905077e-07;-3.999484850930936e-08;1.0449580149222772;9.999302778848124;0.833521793099362;0.015562075806826853;0.015560917099346505;0.7977323345538997;0.01489371889127865;0.7978107951358071
61.760856;1.0444888091286135;0.8333876648916982;0.797953095356227;-1.0032047572610874e-07;-3.9727039583656613e-08;1.0449568029828595;9.999300021048912;0.8335195189124124;0.01556206898723512;0.015560916268324556;0.7977326493853414;0.014893736727638092;0.7978129201580445
61.770856;1.044489471268207;0.8333866480536996;0.7979524986350813;-1.0010361784653362e-07;-3.9476876125311825e-08;1.044955545905496;9.99929749195369;0.8335172373977425;0.015562061591584507;0.015560915611708866;0.7977329653783846;0.01489375477726619;0.797815121899678
61.780856;1.0444900794340048;0.8333856136416946;0.7979518505732262;-9.989977096320979e-08;-3.924305443356688e-08;1.0449542413849897;9.999295198262725;0.8335149534472077;0.015562053676687664;0.01556091513802198;0.7977332830587849;0.014893773064135935;0.7978173932984538
61.790856;1.0444906329213168;0.8333845592702901;0.7979511556210841;-9.97080686941357e-08;-3.902425225779342e-08;1.0449528865402953;9.999293140596933;0.8335126716490617;0.01556204529450409;0.015560914868930522;0.7977336022258055;0.014893791637493464;0.7978197266934719
61.800856;1.0444911312110938;0.8333834828680743;0.7979504174810315;-9.952761305006182e-08;-3.881918088429067e-08;1.0449514796896364;9.999291316057043;0.8335103956910852;0.015562036489940761;0.015560914847432375;0.7977339212351436;0.01489381056346274;0.7978221137092822
61.810856;1.0444915742617942;0.8333823819247279;0.7979496392559652;-9.935754753544435e-08;-3.862662103344277e-08;1.0449500208654465;9.999289726927719;0.8335081278253086;0.01556202730619148;0.015560915132591184;0.7977342368113783;0.014893829907588207;0.7978245457083037
61.820856;1.0444919618453197;0.8333812534378202;0.7979488233707144;-9.919714914468593e-08;-3.844568529926386e-08;1.0449485113071246;9.999288386121732;0.8335058693772002;0.015562017794166992;0.015560915778827351;0.7977345445080266;0.014893849720963935;0.7978270140769818
61.830856;1.0444922940794437;0.8333800947441085;0.7979479714903297;-9.90458782519748e-08;-3.827607395510472e-08;1.044946953014442;9.99928731508982;0.8335036220863412;0.015562008017741807;0.015560916825035956;0.7977348393666991;0.014893870040619156;0.7978295103187815
61.840856;1.0444925727238614;0.833378904023892;0.797947084896578;-9.890318108972741e-08;-3.811812067150228e-08;1.044945348002184;9.999286543335465;0.8335013888609992;0.015561998044879215;0.015560918298262097;0.797735116201122;0.014893890900667252;0.7978320263177929
61.850856;1.0444928010563113;0.8333776800104565;0.7979461651756571;-9.87680865142674e-08;-3.7972503468672563e-08;1.0449436973225055;9.999286113824;0.8334991733713023;0.015561987932862375;0.015560920212954384;0.7977353697912968;0.014893912340185559;0.7978345543634082
61.860856;1.0444929829169387;0.8333764215550834;0.7979452141442821;-9.863900727853331e-08;-3.783974576369498e-08;1.0449420007702395;9.999286086874633;0.8334969790004092;0.01556197771911612;0.015560922560133628;0.7977355956068524;0.014893934396304443;0.7978370866325258
61.870856;1.0444931223437008;0.8333751278861877;0.7979442329228726;-9.851404520649306e-08;-3.771996024094222e-08;1.0449402576968876;9.999286536027826;0.833494808095095;0.015561967412812159;0.015560925303934405;0.7977357906535132;0.01489395708299786;0.7978396146728677
61.880856;1.0444932234454571;0.8333737999721454;0.797943221800623;-9.839150793929734e-08;-3.761297544394822e-08;1.044938468225658;9.99928754081825;0.8334926621532464;0.015561956993609611;0.015560928390965588;0.7977359538688236;0.014893980371778519;0.7978421296135936
61.890856;1.044493290232869;0.833372442054798;0.79794218087149;-9.827010913583512e-08;-3.751851807363884e-08;1.04493663369993;9.99928917935062;0.8334905424164508;0.015561946428968248;0.015560931762176333;0.7977360861779322;0.014894004194982163;0.7978446229039148
61.900856;1.0444933267030587;0.833371061886854;0.7979411100498619;-9.814876720661036e-08;-3.743623854529928e-08;1.044934756333933;9.99929151571197;0.833488450026037;0.015561935692290635;0.015560935362628899;0.7977361900187494;0.014894028470721757;0.7978470866162324
61.910856;1.0444933366753022;0.8333696696097224;0.7979400090232225;-9.802630878260749e-08;-3.736569966517312e-08;1.044932839040486;9.999294590585297;0.8334863862077307;0.015561924766726683;0.015560939139387815;0.7977362681302235;0.014894053125290418;0.7978495130645306
61.920856;1.0444933228875717;0.8333682762036952;0.7979388777598085;-9.790131604654784e-08;-3.730648380684529e-08;1.044930885547219;9.999298425222023;0.8334843529837561;0.015561913642666165;0.015560943031701455;0.797736322445386;0.014894078097820314;0.7978518945508136
61.930856;1.0444932863291323;0.8333668920426615;0.7979377165868611;-9.777218182742792e-08;-3.725844998724993e-08;1.0449289004541287;9.999303028536437;0.8334823533721745;0.015561902313628202;0.015560946976074309;0.7977363539766784;0.01489410333215784;0.7978542238315941
61.940856;1.0444932267162739;0.8333655258649222;0.7979365256522545;-9.763729649281936e-08;-3.7221920447002734e-08;1.0449268892984485;9.999308398663427;0.8334803905157044;0.015561890774650736;0.015560950921593576;0.7977363635240777;0.014894128770421806;0.7978564945402628
61.950856;1.0444931430819122;0.8333641844223497;0.7979353044461777;-9.749517020560234e-08;-3.719745594966661e-08;1.0449248578662205;9.999314525399555;0.833478466917692;0.015561879026864286;0.015560954834523298;0.7977363523242732;0.014894154362060812;0.7978587008158419
61.960856;1.0444930337055756;0.8333628727148362;0.797934051655266;-9.734444482741962e-08;-3.7185382265151906e-08;1.0449228106783603;9.999321397992793;0.8334765845923737;0.015561867083018254;0.015560958694177831;0.7977363217899711;0.014894180078483149;0.7978608366852151
61.970856;1.0444928962100775;0.8333615942412458;0.7979327655482595;-9.718390675040653e-08;-3.7185661789806184e-08;1.0449207503842664;9.99932901206113;0.8334747455860638;0.015561854970185389;0.015560962493842251;0.7977362726767353;0.014894205909383458;0.7978628957680929
61.980856;1.0444927279485694;0.8333603510233535;0.7979314444270511;-9.701248021491885e-08;-3.719821436156677e-08;1.0449186784729627;9.999337368427048;0.833472952161527;0.01556184272619275;0.01556096624670825;0.7977362050735062;0.014894231847679264;0.7978648712353359
61.990856;1.0444925262135136;0.833359144144081;0.797930086696063;-9.682925521445098e-08;-3.72231731868708e-08;1.044916596060128;9.999346467053087;0.8334712066475598;0.015561830390214363;0.015560969978674906;0.7977361193660664;0.01489425788604755;0.7978667558721242
62.000856;1.0444922887329744;0.8333579747530485;0.7979286912405666;-9.663366884603026e-08;-3.7260839824489453e-08;1.0449145039413021;9.999356304026456;0.8334695113355012;0.015561818000541358;0.015560973699215006;0.7977360165960342;0.014894284022431137;0.7978685424773253
62.010856;1.0444920144743162;0.8333568444436252;0.7979272579815795;-9.642566462471472e-08;-3.7311543254767526e-08;1.0449124017529348;9.999366871185712;0.8334678682214348;0.015561805599415864;0.015560977379484033;0.7977358979096357;0.014894310262525343;0.7978702248026741
62.020856;1.0444917038177028;0.8333557550960714;0.7979257877924231;-9.62057053143569e-08;-3.73754899393728e-08;1.044910287343848;9.999378153725129;0.83346627851413;0.01556179322573934;0.01556098096074006;0.7977357644508647;0.014894336621594033;0.7978717984480532
62.030856;1.044491358329907;0.833354709112712;0.7979242821308751;-9.597472841274726e-08;-3.7452659576577046e-08;1.0449081577916897;9.999390126169041;0.8334647424932264;0.015561780900354406;0.015560984376353684;0.7977356176995932;0.014894363126614815;0.797873261064667
62.040856;1.044490980712294;0.8333537097309724;0.7979227429358644;-9.573404667103809e-08;-3.754287666829665e-08;1.044906010779723;9.999402749826697;0.8334632597729876;0.015561768629222938;0.015560987576800658;0.7977354593147168;0.014894389807939423;0.797874612309321
62.050856;1.0444905743639359;0.8333527604749557;0.7979211725401465;-9.548516131191288e-08;-3.764589142060613e-08;1.0449038443647731;9.99941597425703;0.833461829774167;0.015561756419780243;0.01556099055256184;0.7977352906530073;0.014894416683766606;0.7978758540011077
