time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.060856;1.0444901429257036;0.8333518643339054;0.7979195731583792;-9.522952785414804e-08;-3.776131426234628e-08;1.0449016565119473;9.999429743501715;0.8334604523561553;0.015561744286352116;0.015560993333369917;0.7977351127266096;0.014894443755410316;0.7978769896291897
62.070856;1.0444896905092227;0.8333510235860606;0.7979179463392291;-9.49684232803457e-08;-3.788874212112273e-08;1.0448994460584005;9.999444003910693;0.8334591282185;0.015561732243714292;0.015560995964444466;0.7977349266384218;0.014894471010073596;0.7978780231289125
62.080856;1.0444892218421238;0.8333502395606927;0.7979162932205778;-9.470294905984859e-08;-3.802814403782376e-08;1.0448972134583454;9.999458708523525;0.8334578587376787;0.015561720300862062;0.015560998483504458;0.7977347337211605;0.014894498419048158;0.7978789585326076
62.090856;1.04448874183431;0.8333495122171194;0.7979146155123503;-9.443403319888611e-08;-3.8180039307266566e-08;1.0448949597562345;9.999473815902176;0.8334566455060838;0.015561708456124469;0.015561000909050118;0.7977345350636059;0.0148945259376014;0.7978798008198942
62.100856;1.0444882551206993;0.8333488407501329;0.7979129162692209;-9.41624020930606e-08;-3.834533171769794e-08;1.044892685202682;9.999489281290248;0.8334554900265836;0.015561696689804559;0.01556100324225481;0.7977343310173002;0.014894553509532487;0.7978805564676787
62.110856;1.0444877660674727;0.8333482249465363;0.7979111995414324;-9.388857321431632e-08;-3.8524950436125293e-08;1.0448903892310384;9.999505041605104;0.8334543932881673;0.015561684962345473;0.015561005483589794;0.797734121320854;0.014894581070321522;0.7978812328475443
62.120856;1.044487279050361;0.8333476658683725;0.7979094691959256;-9.361297666273789e-08;-3.871951307513135e-08;1.0448880714801674;9.999521006705855;0.8334533552827152;0.015561673227606265;0.015561007649997783;0.7977339056541031;0.014894608551839982;0.7978818370067458
62.130856;1.0444867984162647;0.833347165405108;0.7979077281443223;-9.33361311089167e-08;-3.892937415581805e-08;1.044885732477603;9.9995370643177;0.8334523754143456;0.01556166144661485;0.015561009772917496;0.7977336839296629;0.014894635887137079;0.7978823747330097
62.140856;1.0444863280843355;0.8333467252535877;0.7979059783018738;-9.305859287118223e-08;-3.915507981927679e-08;1.0448833731866989;9.999553093686044;0.8334514532974735;0.01556164958393287;0.015561011882910918;0.7977334562533422;0.014894663009607295;0.797882850079373
62.150856;1.0444858713485266;0.8333463464073798;0.7979042208390793;-9.278078593002051e-08;-3.9397742408867115e-08;1.0448809937996442;9.999568983341506;0.8334505886632926;0.015561637597169175;0.01556101400588103;0.7977332226377022;0.014894689853764112;0.7978832654080535
62.160856;1.0444854310988418;0.8333460294995703;0.7979024563700113;-9.250299696429213e-08;-3.9658932398107467e-08;1.0448785928455524;9.999584644272561;0.8334497808029536;0.01556162543382055;0.015561016174858297;0.7977329823188843;0.01489471636256628;0.7978836224084442
62.170856;1.0444850099486582;0.8333457751772038;0.7979006850878497;-9.222544524278274e-08;-3.9940207578854755e-08;1.0448761673117328;9.99960000655957;0.8334490284931017;0.015561613033226101;0.015561018433127353;0.7977327332534827;0.014894742495717681;0.7978839232286672
62.180856;1.0444846099808573;0.8333455842924905;0.7978989073242531;-9.194822623772529e-08;-4.0242605926182765e-08;1.0448737130773769;9.999615004714453;0.833448330334554;0.015561600335054104;0.015561020816957228;0.7977324725162886;0.014894768233356975;0.7978841705036722
62.190856;1.044484232709277;0.8333454581336817;0.7978971243577441;-9.167119668288843e-08;-4.0566296559149394e-08;1.0448712246219436;9.999629568602764;0.8334476850534778;0.015561587293178865;0.015561023336942734;0.7977321973652022;0.014894793568616164;0.7978843669515193
62.200856;1.0444838794361369;0.8333453983029873;0.7978953387826319;-9.139400046385243e-08;-4.0910534354987245e-08;1.0448686947229848;9.999643623425886;0.8334470915779312;0.015561573876191078;0.015561025971023297;0.7977319062958196;0.014894818488805832;0.7978845151796186
62.210856;1.0444835514182969;0.8333454064731136;0.7978935541556255;-9.111620509615306e-08;-4.1273911990256105e-08;1.0448661154221415;9.999657092035859;0.8334465486704428;0.015561560052433872;0.015561028668668464;0.7977315994285419;0.014894842967597162;0.797884617201523
62.220856;1.04448324980221;0.8333454844869238;0.7978917741946682;-9.083742269562703e-08;-4.165462092420686e-08;1.0448634795598541;9.999669898392414;0.8334460543425766;0.015561545781892245;0.015561031363649686;0.7977312779318346;0.014894866984393;0.7978846737985706
62.230856;1.0444829755750533;0.8333456341975474;0.7978900023921482;-9.055739884511222e-08;-4.205042807055084e-08;1.0448607817769175;9.999681971824204;0.8334456061062441;0.015561531015072386;0.015561033981593987;0.7977309432285931;0.014894890545407782;0.797884684150347
62.240856;1.0444827294968981;0.8333458566349835;0.7978882422514941;-9.027601296823603e-08;-4.2458606471926124e-08;1.0448580193308126;9.999693246161602;0.8334452019954874;0.015561515685979696;0.015561036441899418;0.7977305968723206;0.014894913680081107;0.7978846458881002
62.250856;1.0444825119952452;0.8333461511701667;0.7978864975380369;-8.999325660594379e-08;-4.287630085749085e-08;1.0448551923132487;9.999703651708538;0.8334448410031269;0.01556149971277303;0.015561038672465142;0.7977302409200344;0.014894936424733295;0.7978845557374987
62.260856;1.0444823233809033;0.8333465157565462;0.7978847721568992;-8.970939070900214e-08;-4.3301073072842046e-08;1.044852302503599;9.999713111896376;0.8334445227132362;0.01556148301491562;0.015561040633702205;0.7977298782002056;0.01489495880994049;0.7978844101820591
62.270856;1.044482164637998;0.8333469480224939;0.7978830697131782;-8.942515738549157e-08;-4.373102103964559e-08;1.0448493521685152;9.999721555900033;0.833444246789552;0.015561465526167374;0.015561042324399033;0.7977295121550045;0.014894980854236971;0.7978842060319684
62.280856;1.0444820379856332;0.8333474453787805;0.7978813934970718;-8.914170596209742e-08;-4.4164588365318924e-08;1.044846343912388;9.999728934065022;0.8334440126535505;0.015561447196766193;0.015561043764619885;0.7977291463856468;0.014895002567370953;0.7978839412531371
62.290856;1.0444819465192958;0.833348003696337;0.797879746920054;-8.886028773261104e-08;-4.460055312919399e-08;1.0448432805664989;9.999735216927336;0.8334438194131694;0.015561427996330649;0.015561044987132625;0.7977287842890295;0.014895023954930618;0.7978836150887982
62.300856;1.0444818931072894;0.8333486164407825;0.7978781333288425;-8.858206915712168e-08;-4.5038160373612383e-08;1.0448401645865846;9.999740385470933;0.8334436656930444;0.015561407913151857;0.015561046050525237;0.7977284288827926;0.014895045013784988;0.7978832273177352
62.310856;1.0444818791138701;0.8333492756126624;0.7978765555294702;-8.830811533653614e-08;-4.547703257764517e-08;1.0448369978155434;9.99974443054788;0.8334435494555358;0.01556138695056358;0.015561047041990062;0.7977280829771958;0.014895065731501914;0.7978827780914373
62.320856;1.0444819037922224;0.8333499732094571;0.7978750159904996;-8.803938409298e-08;-4.59167942089603e-08;1.044833781870961;9.999747361301752;0.833443468342276;0.01556136513616312;0.015561048049762289;0.7977277498084261;0.014895086099721606;0.7978822683856418
62.330856;1.0444819646462293;0.8333507012820905;0.7978735173053058;-8.777667493848756e-08;-4.635668626196731e-08;1.044830518585676;9.999749213001243;0.8334434199807104;0.015561342533320238;0.015561049136203934;0.7977274333654149;0.014895106123326384;0.7978817000441462
62.340856;1.0444820585279144;0.8333514514923497;0.7978720622937411;-8.752060665049811e-08;-4.6795475663660617e-08;1.0448272102363374;9.999750045335075;0.8334434013726588;0.015561319229197842;0.015561050343736527;0.7977271379495662;0.01489512580606672;0.7978810755850628
62.350856;1.0444821827428807;0.8333522155654898;0.7978706535606797;-8.7271798737032e-08;-4.723162737713009e-08;1.044823859834455;9.999749926389692;0.8334434080199503;0.01556129531503258;0.01556105171704338;0.7977268676553463;0.014895145122606823;0.7978803983068459
62.360856;1.0444823352485029;0.8333529854155466;0.797869292967379;-8.703109890062784e-08;-4.766342775719003e-08;1.0448204714887912;9.999748915975475;0.8334434343732476;0.015561270891196374;0.015561053309720121;0.7977266261501647;0.01489516400636113;0.7978796723315547
62.370856;1.0444825141113552;0.8333537528227177;0.7978679815802828;-8.679950412687242e-08;-4.808898087154507e-08;1.044817050339484;9.999747063921667;0.8334434755896687;0.015561246080433997;0.015561055178402313;0.7977264166051047;0.014895182358446484;0.7978789023364168
62.380856;1.044482717039736;0.8333545102286175;0.7978667192674609;-8.657796533219186e-08;-4.850626566671241e-08;1.0448136018177956;9.999744413053115;0.8334435287830034;0.015561221020529271;0.015561057382062453;0.7977262416606108;0.014895200060364426;0.7978780932161884
62.390856;1.0444829414802077;0.8333552518145835;0.7978655038878381;-8.636730419271302e-08;-4.891336668471762e-08;1.0448101307910662;9.999740995423467;0.8334435930598488;0.015561195849039136;0.015561059981676414;0.7977261031402136;0.014895216994327212;0.79787724945567
62.400856;1.044483185029958;0.8333559731534038;0.7978643317514472;-8.616812016798268e-08;-4.93087730964501e-08;1.0448066412482726;9.999736831531166;0.8334436689961723;0.01556117069206103;0.015561063031577144;0.797726001837835;0.014895233071615367;0.797876374414834
62.410856;1.044483445735039;0.8333566699203115;0.7978631990784366;-8.598076018525183e-08;-4.969146698512263e-08;1.0448031365600658;9.999731936149386;0.8334437577813248;0.015561145652581829;0.015561066570109739;0.7977259382282557;0.014895248241943541;0.7978754704772232
62.420856;1.0444837222443977;0.83335733714834;0.7978621024626615;-8.580540621555606e-08;-5.0060687436963205e-08;1.0447996199965364;9.999726323253165;0.8334438603712059;0.015561120804248487;0.01556107061576222;0.797725913496983;0.014895262479443831;0.7978745399555732
62.430856;1.0444840135535678;0.8333579695862655;0.7978610383461784;-8.564218065407349e-08;-5.0415683527995825e-08;1.0447960951198747;9.99972001271412;0.8334439772150752;0.015561096195092536;0.015561075165848112;0.7977259294540419;0.014895275766347143;0.7978735857364725
62.440856;1.0444843185737747;0.8333585623043799;0.7978600026413066;-8.549124906992592e-08;-5.075578929649713e-08;1.0447925665194215;9.999713041428794;0.8334441084729116;0.015561071857288254;0.015561080199076571;0.7977259877953452;0.014895288082936602;0.7978726112928843
62.450856;1.0444846363668814;0.8333591105852403;0.7978589906830886;-8.535272203446453e-08;-5.108062671117701e-08;1.044789040844984;9.999705466729386;0.8334442543499812;0.015561047815137572;0.01556108568017651;0.7977260902743963;0.014895299403625136;0.7978716204512174
62.460856;1.0444849667779887;0.8333596095544374;0.7978579978126178;-8.522619095005934e-08;-5.13900609095826e-08;1.0447855264787946;9.99969735402918;0.8334444154823413;0.015561024083966894;0.015561091557457345;0.7977262396588228;0.01489530970177501;0.797870617061875
62.470856;1.0444853105634586;0.8333600543754478;0.797857020606516;-8.51103505029185e-08;-5.1684012196514005e-08;1.0447820321619152;9.999688763624832;0.8334445934517521;0.015561000665664694;0.015561097762889555;0.797726440047151;0.014895318962875591;0.7978696045025766
62.480856;1.0444856689078155;0.8333604406443182;0.7978560575822284;-8.50032761965136e-08;-5.196235342424379e-08;1.0447785663877243;9.999679751282617;0.8334447910116589;0.015560977557449845;0.015561104224271836;0.7977266961192704;0.014895327193719042;0.797868585499244
62.490856;1.0444860426173748;0.8333607643427124;0.7978551089412395;-8.490300106439644e-08;-5.2224858112433195e-08;1.0447751375669267;9.999670376503165;0.8334450115854285;0.015560954773052155;0.015561110874919737;0.7977270122181843;0.014895334418070342;0.7978675625804954
62.500856;1.044486431368755;0.8333610216556786;0.7978541759993133;-8.480769187792922e-08;-5.247122760801977e-08;1.0447717546484916;9.999660708244765;0.8334452585712625;0.01556093235359076;0.01556111765686155;0.7977273921227358;0.014895340667965704;0.7978665386361277
62.510856;1.0444868334737647;0.8333612091186368;0.7978532605316107;-8.471543240394822e-08;-5.270120488536594e-08;1.0447684280321785;9.99965082545024;0.8334455349993918;0.015560910361544417;0.015561124523797178;0.797727839472367;0.014895345975208456;0.7978655169159792
62.520856;1.0444872458079726;0.8333613240236363;0.7978523640499465;-8.462397650956391e-08;-5.291462809084098e-08;1.044765169956217;9.999640814233349;0.8334458431291503;0.015560888868228456;0.015561131438407613;0.7977283578829023;0.014895350362016101;0.7978645003930747
62.530856;1.0444876638077945;0.8333613649820552;0.7978514873443187;-8.4530882721366e-08;-5.311137804795838e-08;1.0447619940804826;9.999630763580711;0.8334461840469837;0.0155608679432215;0.01556113836563106;0.7977289502880945;0.014895353838011072;0.7978634910650814
62.540856;1.044488082239726;0.8333613323947325;0.7978506305347973;-8.443405010372941e-08;-5.329130151961867e-08;1.0447589145986098;9.999620760182207;0.8334465580879704;0.01556084765222315;0.015561145266934884;0.7977296184184406;0.014895356401020174;0.797862489796308
62.550856;1.0444884963041108;0.8333612281173182;0.7978497932090346;-8.433197145907059e-08;-5.345423995400014e-08;1.0447559454178896;9.999610885198079;0.8334469657508409;0.015560828056926783;0.015561152090377842;0.7977303628505352;0.014895358032867359;0.7978614967521503
62.560856;1.0444889021659125;0.8333610541791252;0.7978489740929656;-8.422351632353271e-08;-5.360021090483121e-08;1.0447530995542227;9.999601216558384;0.8334474079136064;0.015560809207641947;0.015561158762397834;0.7977311832049547;0.014895358694314784;0.7978605119561816
62.570856;1.0444892967261241;0.8333608117759108;0.7978481707425275;-8.410788828461586e-08;-5.3729538317537766e-08;1.0447503884951195;9.999591832188303;0.833447884935217;0.015560791138557946;0.01556116519517973;0.7977320783490186;0.01489535832751079;0.7978595354498785
62.580856;1.044489677093007;0.8333605013704458;0.7978473799794821;-8.39849344254038e-08;-5.384275056340372e-08;1.0447478220383402;9.99958280723105;0.833448395545976;0.015560773874331054;0.015561171307924922;0.7977330464849673;0.014895356864290275;0.7978585670562985
62.590856;1.0444900408379088;0.8333601232060671;0.7978465986053032;-8.385522550984609e-08;-5.394039697464158e-08;1.0447454085762238;9.999574213795668;0.833448937074549;0.015560757433948138;0.015561177044780978;0.7977340851517815;0.014895354236310446;0.7978576062109546
62.600856;1.044490387251397;0.833359677656707;0.7978458235877222;-8.371966816645955e-08;-5.4023072894289726e-08;1.0447431549260648;9.999566130707485;0.8334495067580602;0.015560741828488586;0.015561182371655668;0.7977351912116682;0.014895350387859612;0.7978566520861984
62.610856;1.0444907179589988;0.8333591655660236;0.797845051999179;-8.357915847238218e-08;-5.4091724911629305e-08;1.0447410657456875;9.999558648273632;0.8334501022103136;0.015560727070582621;0.0155611872604895;0.7977363610813267;0.014895345288793951;0.7978557036552628
62.620856;1.0444910355716914;0.833358588588367;0.7978442813328479;-8.343457011806628e-08;-5.414785558843894e-08;1.0447391433026834;9.999551855183029;0.8334507211077711;0.015560713187315736;0.015561191685365268;0.7977375917503606;0.014895338941839472;0.7978547594453731
62.630856;1.0444913420535187;0.8333579491896843;0.7978435098666893;-8.328683411987098e-08;-5.4193296678356046e-08;1.044737388182243;9.999545820913445;0.8334513615216043;0.015560700215435723;0.01556119562811197;0.7977388816810669;0.014895331382558854;0.7978538174332311
62.640856;1.0444916389131431;0.8333572503729365;0.797842736668538;-8.313702022383855e-08;-5.4229872590722705e-08;1.0447358004884937;9.999540593385793;0.8334520223483644;0.01556068818867563;0.015561199079141773;0.7977402303356554;0.014895322671920862;0.7978528755139912
62.650856;1.0444919282815444;0.8333564957649229;0.7978419616886417;-8.29863383653981e-08;-5.425929635813845e-08;1.0447343803160527;9.9995362105707;0.8334527029372706;0.01556067713001426;0.01556120203861479;0.7977416371972775;0.014895312881897703;0.797851931963481
62.660856;1.04449221326502;0.8333556898257436;0.7978411858570904;-8.283593222182061e-08;-5.4283130053192894e-08;1.0447331272800828;9.99953270962453;0.8334534026720856;0.015560667046105026;0.01556120452071341;0.797743101239732;0.014895302082873272;0.7978509851397603
62.670856;1.0444924973933043;0.8333548375140633;0.7978404106377185;-8.268680892907879e-08;-5.4302685376793344e-08;1.0447320397869073;9.999530123570878;0.8334541210308243;0.015560657925811114;0.015561206551205279;0.7977446203165993;0.014895290340145459;0.7978500329960441
62.680856;1.044492783543072;0.8333539436762006;0.7978396376051282;-8.25399807006905e-08;-5.4319039838612845e-08;1.044731114179617;9.999528469757832;0.8334548575021407;0.015560649741619777;0.015561208160374804;0.7977461905642805;0.014895277715537275;0.7978490733014255
62.690856;1.044493073077907;0.8333530124984817;0.7978388684371809;-8.239629669382913e-08;-5.433325962500019e-08;1.0447303439389097;9.999527742301334;0.8334556109531455;0.015560642446871595;0.015561209381849557;0.797747806548999;0.01489526426974674;0.7978481043551386
62.700856;1.0444933661113298;0.8333520471870405;0.7978381044101923;-8.225605033593671e-08;-5.434664936913373e-08;1.0447297197763565;9.999527917801418;0.8334563792890378;0.01556063597329979;0.015561210254011831;0.7977494619025614;0.014895250062946902;0.7978471252441915
62.710856;1.0444936627499335;0.8333510501637369;0.7978373453375888;-8.211901345835235e-08;-5.436076497867155e-08;1.0447292311437977;9.999528965420383;0.8334571601389467;0.015560630237664866;0.01556121081416117;0.7977511499157136;0.014895235160046124;0.7978461352303649
62.720856;1.0444939639348307;0.8333500236314364;0.7978365894480914;-8.198489652617842e-08;-5.437716986015403e-08;1.04472886850028;9.999530848482548;0.8334579516161874;0.01556062515336055;0.015561211088198149;0.7977528638558153;0.014895219644396341;0.7978451331223433
62.730856;1.0444942712536647;0.8333489700122272;0.7978358345590375;-8.185367657800343e-08;-5.4397186798468625e-08;1.0447286247500782;9.999533528437677;0.8334587524363757;0.015560620634157616;0.015561211085057869;0.797754597029595;0.014895203617075642;0.7978441171064937
62.740856;1.0444945865199422;0.8333478921609002;0.7978350790014417;-8.172559373206243e-08;-5.4421907385433425e-08;1.0447284952642362;9.999536973046165;0.8334595619142836;0.015560616586739516;0.015561210798725343;0.7977563427733612;0.014895187174715122;0.7978430844997755
62.750856;1.0444949115891304;0.8333467935192125;0.7978343215506811;-8.16010602544952e-08;-5.4452445637614066e-08;1.0447284769890572;9.999541152156995;0.8334603797316149;0.015560612904867826;0.015561210216513707;0.797758094252325;0.01489517039731212;0.7978420317505793
62.760856;1.0444952482405807;0.8333456779324503;0.7978335613412744;-8.148064579693853e-08;-5.449011405011972e-08;1.0447285670168647;9.99954602940581;0.8334612053694007;0.015560609476653586;0.015561209326136782;0.797759844551858;0.014895153352860126;0.7978409553984838
62.770856;1.0444955981547983;0.8333445493111752;0.797832798325649;-8.136502378902316e-08;-5.453643126819603e-08;1.04472876149139;9.999551564816558;0.8334620380414354;0.015560606194476828;0.01556120811234842;0.7977615877755672;0.014895136098114709;0.7978398532712708
62.780856;1.0444959629814978;0.8333434116959195;0.7978320336453599;-8.125482784325209e-08;-5.459311849614694e-08;1.0447290552251867;9.999557720934225;0.8334628769738589;0.01556060295403149;0.015561206551690295;0.7977633201625851;0.014895118680909236;0.7978387247234645
62.790856;1.0444963441924253;0.8333422693507712;0.7978312693447571;-8.115054480009412e-08;-5.466203909929294e-08;1.0447294413257575;9.999564461997341;0.8334637211888912;0.015560599653682334;0.015561204614785112;0.7977650398895414;0.01489510115190446;0.7978375700617578
62.800856;1.0444967426800316;0.8333411269142726;0.7978305075106321;-8.105260141042088e-08;-5.474510448183347e-08;1.0447299110862507;9.999571746696809;0.8334645693523719;0.015560596202916678;0.015561202265483428;0.7977667461554884;0.014895083567671972;0.7978363902403359
62.810856;1.0444971584696148;0.8333399899486155;0.7978297494264271;-8.096165706451279e-08;-5.4844202296001026e-08;1.044730454906973;9.999579526131601;0.8334654202942833;0.015560592527704892;0.015561199459369611;0.7977684386340137;0.014895065978823145;0.7978351872937881
62.820856;1.044497590609758;0.833338864895315;0.7978289953589952;-8.08787311413919e-08;-5.496099036134945e-08;1.044731063893955;9.99958775175673;0.8334662734564654;0.015560588571086243;0.01556119615173341;0.7977701171758004;0.014895048420675615;0.7978339647616103
62.830856;1.0444980373146082;0.8333377581487136;0.7978282447718167;-8.080493434421856e-08;-5.509669579241899e-08;1.0447317313309576;9.99959638166479;0.833467128857955;0.01556058429909826;0.015561192303480959;0.7977717814740939;0.014895030913846759;0.7978327271244147
62.840856;1.0444984963950779;0.8333366757698776;0.79782749651413;-8.074111367125542e-08;-5.5252180442631647e-08;1.044732453305317;9.999605382841487;0.8334679868086661;0.015560579705825889;0.015561187883340695;0.797773430843932;0.014895013468255811;0.7978314786334397
62.850856;1.0444989654536325;0.833335624224816;0.797826749441814;-8.068770518498562e-08;-5.5428003139924955e-08;1.0447332280688755;9.999614737748258;0.83346884731429;0.01556057480184993;0.015561182869950453;0.7977750641611714;0.014894996089618534;0.7978302226722224
62.860856;1.0444994418433018;0.8333346107673423;0.7978260034505608;-8.0644816373212e-08;-5.5624317322768675e-08;1.0447340547968254;9.999624447841674;0.8334697096762022;0.015560569588122209;0.015561177241047074;0.7977766798471655;0.014894978786636193;0.7978289617834449
62.870856;1.0444999224697178;0.8333336430209938;0.7978252600036647;-8.061247671660871e-08;-5.584094665221878e-08;1.044734932616004;9.999634524783794;0.8334705727895344;0.015560564037738008;0.015561170958345442;0.7977782758579904;0.014894961570866186;0.7978276981184809
62.880856;1.044500403076411;0.8333327284386836;0.7978245219054709;-8.059091358182792e-08;-5.6077656161808575e-08;1.0447358599609948;9.999644981753644;0.8334714355930827;0.01556055809760656;0.01556116397257376;0.7977798497333857;0.014894944445479109;0.7978264341197455
62.890856;1.044500877707121;0.833331873872226;0.7978237926498614;-8.058061503981193e-08;-5.633434446816199e-08;1.0447368345102077;9.999655833860599;0.833472297332621;0.015560551699165566;0.015561156240869112;0.7977813984902176;0.01489492739208067;0.7978251728741991
62.900856;1.0445013391592808;0.8333310853095488;0.7978230758563628;-8.058213106480302e-08;-5.661114789346526e-08;1.0447378537812726;9.999667098305729;0.8334731575905793;0.015560544773484538;0.015561147737094848;0.7977829183102421;0.014894910377838137;0.7978239181188685
62.910856;1.0445017802888488;0.8333303680902812;0.797822375014488;-8.059582604200557e-08;-5.690853134983668e-08;1.0447389154170241;9.999678789127616;0.8334740160157373;0.015560537268093599;0.015561138456861894;0.7977844048277456;0.014894893383116496;0.7978226742043248
62.920856;1.0445021957123513;0.8333297273693725;0.797821693278963;-8.062173738620011e-08;-5.7227359424386686e-08;1.0447400170006613;9.999690910874499;0.833474872379288;0.015560529149139168;0.01556112841816043;0.7977858542037685;0.014894876414658488;0.7978214458096371
62.930856;1.0445025825849632;0.8333291680667768;0.7978210333181446;-8.065951236519177e-08;-5.75687411535144e-08;1.0447411562575686;9.999703454473737;0.8334757271836155;0.015560520390773281;0.015561117656911448;0.7977872638053449;0.014894859492942952;0.7978202371288107
62.940856;1.0445029396677135;0.833328694367204;0.797820397307283;-8.070837539161874e-08;-5.7933548609360084e-08;1.0447423316322448;9.999716396702272;0.8334765821201879;0.015560510973854157;0.015561106223715615;0.7977886318127935;0.014894842638746209;0.7978190508930108
62.950856;1.0445032659633817;0.833328309427685;0.79781978731848;-8.076720939739667e-08;-5.83221102396565e-08;1.044743542766269;9.999729704604288;0.8334774401713388;0.015560500896789248;0.015561094179187121;0.7977899564798937;0.014894825869461644;0.797817888105125
62.960856;1.0445035599683927;0.8333280150408341;0.7978192061668148;-8.083476411454875e-08;-5.87343189298712e-08;1.044744790713661;9.999743341039443;0.8334783055076188;0.015560490182860875;0.015561081588051641;0.7977912362061581;0.014894809200109434;0.7978167484858774
62.970856;1.044503819450627;0.8333278108157245;0.797818657538081;-8.090978688772894e-08;-5.9169698783835736e-08;1.0447460775344972;9.999757264595184;0.8334791829549942;0.015560478876711404;0.01556106851877406;0.7977924704380812;0.01489479264578516;0.7978156308019071
62.980856;1.0445040414555875;0.8333276938680355;0.7978181447488478;-8.099097794473273e-08;-5.96274272591971e-08;1.0447474051717982;9.999771424529266;0.8334800771902008;0.01556046703434498;0.015561055043185524;0.7977936601879184;0.01489477621880322;0.7978145328677786
62.990856;1.0445042225104644;0.8333276600519778;0.797817669566927;-8.107697829434374e-08;-6.010660103013288e-08;1.044748774626696;9.999785757626109;0.833480992195866;0.015560454714360378;0.015561041231956006;0.7977948077887199;0.014894759917800827;0.797813451505838
63.000856;1.0445043595413217;0.8333277055344774;0.7978172322265403;-8.116658670041857e-08;-6.060637258983943e-08;1.044750186367248;9.999800187887647;0.8334819309850277;0.015560441975928246;0.01556102715325296;0.7977959166355422;0.014894743722296424;0.7978123828209823
63.010856;1.0445044511419685;0.8333278269169455;0.7978168319345683;-8.125897072660903e-08;-6.112573056210386e-08;1.0447516411127815;9.999814624658745;0.8334828956108068;0.015560428881928235;0.015561012871745727;0.7977969909494582;0.014894727610085295;0.7978113228853277
63.020856;1.0445044978068911;0.8333280204344613;0.7978164671512008;-8.135355785123863e-08;-6.166336598104522e-08;1.0447531395535843;9.999828966214496;0.8334838876538445;0.015560415500059226;0.015560998443767024;0.7977980350198847;0.0148947115792404;0.7978102681665804
63.030856;1.044504500977285;0.8333282819744955;0.7978161358457493;-8.14498445455058e-08;-6.221778689437014e-08;1.0447546815958562;9.99984311496206;0.8334849085500244;0.015560401896784298;0.015560983918633415;0.7977990524347119;0.014894695639776873;0.7978092153866645
63.040856;1.0445044624846336;0.8333286077951699;0.7978158357397627;-8.15474702710723e-08;-6.278743234002594e-08;1.0447562668037516;9.999856991188498;0.8334859593530176;0.015560388132110673;0.015560969345443374;0.7978000460425281;0.014894679787146639;0.7978081614971667
63.050856;1.0445043851831006;0.8333289945097488;0.797815564279122;-8.164636951172628e-08;-6.337080834138703e-08;1.0447578955216337;9.999870535048219;0.8334870406748052;0.015560374267627212;0.015560954775989833;0.7978010181550563;0.014894663996326303;0.797807104241281
63.060856;1.0445042734574346;0.8333294384871969;0.7978153183495011;-8.174666590393371e-08;-6.396668165282366e-08;1.0447595688860982;9.999883698949226;0.8334881526886686;0.015560360380338057;0.015560940264260754;0.797801970387421;0.014894648242912575;0.7978060427947731
63.070856;1.0445041327136035;0.8333299358733927;0.7978150938670204;-8.184848273253505e-08;-6.457397876318798e-08;1.0447612880364279;9.999896436367978;0.833489294689881;0.015560346564747387;0.015560925863355484;0.7978029034755585;0.014894632520571086;0.7978049777427648
63.080856;1.044503968395775;0.8333304828559316;0.7978148856735335;-8.195201852904915e-08;-6.519143247436632e-08;1.0447630539361483;9.99990869678032;0.8334904651441153;0.015560332918626517;0.01556091162165474;0.7978038175836978;0.014894616833236509;0.7978039105805838
63.090856;1.0445037852240795;0.8333310755342219;0.7978146881631809;-8.205768547876908e-08;-6.581758888553335e-08;1.0447648675531607;9.999920429407583;0.8334916624080245;0.015560319523577658;0.015560897578965595;0.7978047129086135;0.014894601176374478;0.7978028432605325
63.100856;1.0445035868942938;0.8333317100856634;0.7978144960526139;-8.216603100435132e-08;-6.645116803691056e-08;1.044766729286411;9.999931591552825;0.8334928850427767;0.015560306438574329;0.015560883759761182;0.7978055899042695;0.014894585527620451;0.7978017777454419
63.110856;1.044503376015935;0.8333323830159711;0.7978143044782129;-8.227756825357773e-08;-6.709124930700057e-08;1.0447686378297971;9.999942159517987;0.8334941317964047;0.015560293708304439;0.01556087017479324;0.7978064489226574;0.014894569855699915;0.7978007157395789
63.120856;1.0445031543176482;0.833333090902493;0.7978141087796602;-8.239260991723753e-08;-6.773739214381103e-08;1.0447705895805288;9.999952135402657;0.8334954017162414;0.015560281373856483;0.015560856836437667;0.7978072898713764;0.014894554142904505;0.7977996587563191
63.130856;1.044502922770995;0.8333338301772625;0.7978139046082282;-8.251109597821065e-08;-6.838992498486756e-08;1.0447725787484141;9.999961542962193;0.8334966941441307;0.01556026947902339;0.015560843769296107;0.7978081121946113;0.014894538396759803;0.797798608257098
63.140856;1.0445026811350886;0.8333345972267457;0.7978136881315194;-8.263249091947899e-08;-6.904994458155308e-08;1.044774597758332;9.99997041705937;0.8334980087361045;0.015560258065038437;0.015560831009770178;0.7978089147392287;0.014894522636610598;0.7977975657708579
63.150856;1.0445024277877508;0.8333353887538371;0.7978134559204249;-8.275590380792199e-08;-6.971877382356638e-08;1.0447766381062986;9.999978792412074;0.8334993454421357;0.015560247157757867;0.015560818598947465;0.7978096955270911;0.014894506876622225;0.7977965328334866
63.160856;1.044502160125868;0.8333362022325618;0.7978132048512503;-8.28803964655164e-08;-7.03974136644223e-08;1.0447786912586585;9.999986692014218;0.8335007036991698;0.015560236766566784;0.01556080656972498;0.797810451776585;0.014894491127770597;0.7977955109569496
63.170856;1.0445018749554886;0.833337035908075;0.7978129326166958;-8.300512382565937e-08;-7.108642708959178e-08;1.0447807488813046;9.999994120149886;0.8335020812323791;0.015560226894218114;0.015560794941106302;0.797811180075996;0.014894475403570775;0.7977945020766047
63.180856;1.0445015694183046;0.8333378882736241;0.7978126384370664;-8.312918436107157e-08;-7.178600249160846e-08;1.0447828027137729;10.000001067031581;0.8335034740856159;0.015560217541465702;0.015560783725542416;0.7978118766090736;0.014894459710345368;0.797793508744938
63.190856;1.0445012419683406;0.8333387577475575;0.7978123230448491;-8.325148521155584e-08;-7.249591666000867e-08;1.0447848446266446;10.000007521375576;0.8335048780404443;0.01556020871050328;0.015560772944449346;0.7978125376203093;0.014894444037889915;0.7977925333316669
63.200856;1.0445008917543293;0.8333396428708374;0.7978119882231697;-8.337087920866423e-08;-7.321555565715712e-08;1.0447868674622707;10.00001348058229;0.8335062894842951;0.015560200415880387;0.015560762647227467;0.797813160278247;0.014894428362396583;0.7977915768104609
63.210856;1.0445005171983097;0.8333405424310851;0.7978116367275119;-8.348648182607976e-08;-7.394401467336282e-08;1.044788866464201;10.000018954933871;0.8335077049596191;0.0155601926901837;0.015560752913928524;0.7978137435390619;0.01489441265422205;0.7977906383294389
63.220856;1.0445001158273108;0.8333414552178537;0.7978112723041414;-8.359776348800082e-08;-7.468012547314974e-08;1.0447908391191763;10.000023965683479;0.8335091210249688;0.015560185575868612;0.01556074383306393;0.7978142882939225;0.014894396887993799;0.7977897160965146
63.230856;1.0444996851752963;0.8333423796175253;0.797810899247401;-8.370429425233059e-08;-7.542255843844617e-08;1.04479278260936;10.000028538130092;0.8335105350273702;0.015560179116472598;0.015560735477223236;0.7978147967909693;0.014894381042634368;0.7977888081512758
63.240856;1.044499223694585;0.8333433133682638;0.7978105216925446;-8.380567998632477e-08;-7.616998784714733e-08;1.0447946918145277;10.000032698891438;0.8335119450690254;0.015560173357466093;0.01556072789525045;0.7978152721941076;0.014894365089379295;0.7977879119240207
63.250856;1.0444987314809997;0.8333442538947547;0.7978101430548783;-8.390192032181083e-08;-7.69210555956691e-08;1.0447965599944775;10.00003648014104;0.8335133487057468;0.015560168352367322;0.015560721118105912;0.7978157185162443;0.014894348994995664;0.7977870241523917
63.260856;1.0444982099949913;0.833345199116423;0.7978097658008604;-8.399360737261155e-08;-7.767436131213002e-08;1.0447983804471077;10.000039918488193;0.8335147421544324;0.015560164165632625;0.015560715167545319;0.797816140253975;0.014894332738429389;0.7977861421906148
63.270856;1.0444976606847223;0.8333461480709421;0.7978093916655437;-8.408165010983021e-08;-7.842874471156446e-08;1.0448001476256161;10.000043047544487;0.8335161207026865;0.015560160864031643;0.0155607100654203;0.797816541918553;0.014894316308298622;0.7977852650694709
63.280856;1.0444970842538623;0.8333471008763915;0.7978090221905592;-8.416689275470717e-08;-7.918345037663994e-08;1.0448018580400387;10.000045900629944;0.8335174795287534;0.0155601584970464;0.015560705840448033;0.7978169279107865;0.014894299688325207;0.7977843929412607
63.290856;1.0444964811068773;0.8333480582212939;0.7978086589433043;-8.425007744504499e-08;-7.993787822452672e-08;1.0448035106816724;10.000048521517359;0.8335188144231658;0.01556015708090095;0.015560702520145263;0.7978173021420152;0.014894282859126163;0.797783525897873
63.300856;1.0444958518436032;0.8333490212034206;0.7978083031948682;-8.433209570228955e-08;-8.069124673541286e-08;1.0448051066856063;10.000050962358085;0.8335201221832491;0.015560156598799297;0.015560700113146753;0.7978176674897995;0.01489426580339566;0.7977826633788433
63.310856;1.0444951973991115;0.8333499918918058;0.7978079556478171;-8.441401135756193e-08;-8.144249695602177e-08;1.0448066486905878;10.000053270543363;0.8335214007480106;0.0155601570122474;0.015560698603530581;0.7978180260464045;0.014894248499535873;0.7977818041705865
63.320856;1.0444945194380664;0.8333509736431635;0.7978076167237814;-8.449684466096258e-08;-8.219040601743955e-08;1.0448081400537528;10.000055481510884;0.8335226492295225;0.015560158269809554;0.01556069796140721;0.7978183796999048;0.01489423091934688;0.7977809467912687
63.330856;1.0444938207901797;0.8333519706239214;0.7978072871746316;-8.458156241094156e-08;-8.293369399737377e-08;1.0448095839999967;10.000057618942007;0.8335238677570005;0.015560160314822408;0.01556069815632632;0.7978187299568049;0.01489421303199948;0.7977800898594497
63.340856;1.0444931049493786;0.833352987307408;0.7978069682300964;-8.466925148881284e-08;-8.367100729466097e-08;1.0448109831923196;10.000059695249544;0.8335250573327884;0.015560163100142906;0.015560699164998816;0.7978190774429511;0.014894194802407801;0.7977792321360014
63.350856;1.0444923749964956;0.8333540282562321;0.7978066612220829;-8.47612720661149e-08;-8.44008787112163e-08;1.0448123398097433;10.000061709892782;0.8335262197754497;0.01556016659518629;0.015560700968765006;0.7978194219542522;0.014894176183972076;0.7977783727978027
63.360856;1.0444916327991596;0.8333550979943799;0.7978063671886426;-8.485933562468618e-08;-8.512184132389826e-08;1.0448136556516774;10.000063650327505;0.833527357313088;0.015560170771494;0.01556070353635682;0.7978197628225858;0.014894157111625485;0.7977775122861507
63.370856;1.0444908785370537;0.8333562006366875;0.7978060866236542;-8.496535506919464e-08;-8.583267903377099e-08;1.0448149322608418;10.000065500388201;0.8335284720180342;0.015560175587376763;0.015560706805851738;0.7978200989669898;0.01489413750062444;0.7977766528651765
63.380856;1.0444901109883027;0.8333573391933795;0.7978058195960595;-8.508112521186573e-08;-8.653252702225271e-08;1.0448161712800663;10.000067252815647;0.8335295659348977;0.015560180990968606;0.015560710689149002;0.7978204286895252;0.014894117252280254;0.7977757980735767
63.390856;1.0444893288833432;0.8333585152076185;0.7978055658908114;-8.520828685419402e-08;-8.722073341973294e-08;1.0448173749515386;10.000068917904123;0.8335306415743287;0.01556018693507794;0.015560715091323896;0.797820749754302;0.014894096261223861;0.7977749516886445
63.400856;1.044488532346716;0.8333597287698055;0.7978053247210771;-8.534868551214411e-08;-8.789676093396825e-08;1.044818546409971;10.000070520770858;0.8335317017455972;0.015560193388812827;0.015560719916220933;0.7978210597469632;0.014894074424964812;0.7977741173803996
63.410856;1.044487723126364;0.8333609786400099;0.7978050946238053;-8.550450180864801e-08;-8.856020219948739e-08;1.0448196888902526;10.000072090326501;0.8335327490943529;0.015560200330819281;0.01556072505841389;0.797821356318106;0.014894051653669003;0.797773299209007
63.420856;1.044486903415468;0.8333622625533753;0.7978048738422344;-8.567781851690044e-08;-8.921062809033635e-08;1.0448208041021112;10.000073651825161;0.8335337858694768;0.015560207728992328;0.015560730400592514;0.7978216374524498;0.014894027867907906;0.797772502087371
63.430856;1.0444860747442932;0.8333635775322777;0.7978046607418561;-8.587017209675525e-08;-8.984728460037327e-08;1.0448218916795555;10.000075227413491;0.8335348135548886;0.015560215526169971;0.01556073582213274;0.797821901984733;0.014894002992970185;0.7977717313886046
63.440856;1.044485238315518;0.833364920444224;0.7978044539760882;-8.608255379823723e-08;-9.046909210570372e-08;1.0448229499319253;10.000076842080654;0.8335358325930696;0.015560223637958271;0.015560741215570158;0.7978221497341305;0.01489397696245531;0.7977709919232768
63.450856;1.0444843961549395;0.8333662887996393;0.7978042525371876;-8.631574920860176e-08;-9.10749609360749e-08;1.0448239764282488;10.000078530134628;0.8335368425949887;0.015560231962650262;0.015560746496169328;0.7978223807849872;0.01489394972267666;0.7977702873357961
63.460856;1.044483551923784;0.8333676809748044;0.797804056003886;-8.657069703854949e-08;-9.166388492573959e-08;1.044824968162098;10.000080334151043;0.8335378426137449;0.015560240398071285;0.0155607515917654;0.7978225947836817;0.014893921236131872;0.7977696205148683
63.470856;1.0444827108264128;0.8333690960874346;0.797803864976026;-8.684847303161137e-08;-9.223468419845438e-08;1.0448259216674172;10.000082297727982;0.8335388311082054;0.015560248850649442;0.015560756427058047;0.797822790904343;0.014893891483915619;0.7977689945005425
63.480856;1.044481878190479;0.8333705341014723;0.7978036812013823;-8.714985476943093e-08;-9.278574984766066e-08;1.0448268331242128;10.000084461149777;0.8335398057771151;0.015560257231089562;0.015560760924200473;0.7978229678770532;0.014893860463720312;0.797768412830981
63.490856;1.044481057750481;0.8333719955392005;0.7978035070030725;-8.747508599488447e-08;-9.331500986055405e-08;1.0448276987292757;10.000086857812583;0.8335407633912271;0.01556026545356373;0.01556076501578706;0.7978231238020492;0.014893828191393432;0.7977678794262378
63.500856;1.0444802513957894;0.833373480536504;0.7978033445861046;-8.782410231313076e-08;-9.382005454039277e-08;1.0448285153150876;10.00008950740253;0.8335416998124575;0.01556027344845994;0.015560768654999509;0.7978232562810319;0.014893794701697879;0.7977673988819672
63.510856;1.044479460117133;0.8333749878066563;0.7978031957998161;-8.819668312178971e-08;-9.429822357968787e-08;1.0448292808217299;10.000092414007925;0.8335426105926288;0.01556028116951396;0.015560771824253038;0.7978233631696473;0.014893760038520637;0.7977669764698111
63.520856;1.0444786850590007;0.8333765141637469;0.7978030619418163;-8.859246016033099e-08;-9.474663289941707e-08;1.0448299942532009;10.000095575352695;0.8335434919103314;0.015560288587514952;0.015560774535242895;0.797823443656993;0.014893724244575446;0.7977666172246491
63.530856;1.0444779283588472;0.833378055130563;0.7978029434856501;-8.901108965728958e-08;-9.516234069661719e-08;1.0448306548391406;10.000098993694449;0.8335443409244819;0.015560295685300997;0.015560776811524723;0.7978234987635255;0.014893687360428873;0.7977663253380565
63.540856;1.044477193449106;0.8333796060898804;0.7978028401307168;-8.945220955666819e-08;-9.554272706416507e-08;1.0448312611378225;10.000102676006417;0.8335451550865441;0.015560302457131414;0.015560778672102659;0.7978235304961532;0.01489364943317658;0.7977661041690708
63.550856;1.0444764846771062;0.8333811629418691;0.7978027512885374;-8.99149923199186e-08;-9.58859091643277e-08;1.0448318109961894;10.000106625826309;0.8335459315527374;0.015560308902698087;0.015560780127269703;0.7978235406463844;0.014893610528335304;0.7977659559763504
63.560856;1.0444758065260955;0.8333827219947384;0.797802676657043;-9.039789077058356e-08;-9.61908600426728e-08;1.0448323019486527;10.000110835029739;0.8335466677430143;0.015560315012573987;0.01556078118275354;0.7978235307806952;0.014893570734159782;0.797765881669486
63.570856;1.0444751628064088;0.8333842793688581;0.7978026160663249;-9.089880881116861e-08;-9.64570900414051e-08;1.0448327316452795;10.00011527851932;0.833547361939058;0.01556032075785943;0.015560781849890622;0.7978235027016943;0.014893530155418017;0.7977658813785002
63.580856;1.0444745564124793;0.8333858306134214;0.7978025689081126;-9.141530629939261e-08;-9.668417455190539e-08;1.04483309838107;10.00011991615523;0.8335480129732318;0.015560326095941325;0.015560782154806198;0.7978234580478913;0.01489348890180459;0.7977659554881634
63.590856;1.044473989732918;0.8333873708892481;0.7978025345931344;-9.19446168454824e-08;-9.687146288818258e-08;1.044833401290084;10.00012470019086;0.8335486195732643;0.015560330987272821;0.015560782141610448;0.797823397793864;0.014893447081045282;0.7977661051325798
63.600856;1.0444734647647183;0.8333888952810317;0.7978025135936944;-9.248369402051953e-08;-9.701812593027829e-08;1.0448336400495695;10.000129579779093;0.8335491796634521;0.01556033541207314;0.015560781867385968;0.7978233225432426;0.014893404799076313;0.7977663318728146
63.610856;1.044472982433515;0.8333903990945352;0.7978025076171923;-9.302953690592984e-08;-9.712343643789428e-08;1.0448338146681126;10.000134506828335;0.8335496900654971;0.01556033937497383;0.015560781389690267;0.7978232330584232;0.014893362159783988;0.7977666371367883
63.620856;1.0444725416543859;0.8333918781833305;0.7978025191050392;-9.35795748821852e-08;-9.718691916919971e-08;1.0448339255761738;10.000139445274115;0.8335501472341489;0.015560342895199055;0.015560780761119207;0.7978231304574414;0.014893319264702718;0.7977670219800169
63.630856;1.0444721389989409;0.8333933289924117;0.7978025507556978;-9.413168134894302e-08;-9.720827162901357e-08;1.0448339738638974;10.000144371767533;0.8335505479818638;0.015560345999363465;0.015560780040655161;0.7978230161018853;0.01489327621674647;0.7977674873313814
63.640856;1.0444717693402776;0.8333947484132895;0.7978026053591213;-9.468385949423075e-08;-9.718726689165575e-08;1.0448339611962016;10.000149264671743;0.8335508893575589;0.015560348724467854;0.015560779306070404;0.7978228911664105;0.01489323312797353;0.797768034230709
63.650856;1.0444714268379367;0.8333961339130025;0.7978026858443945;-9.52340283520052e-08;-9.712381669553425e-08;1.0448338888630606;10.000154092765612;0.8335511687421479;0.015560351117761535;0.015560778652182626;0.7978227557555162;0.014893190131779695;0.797768663651352
63.660856;1.0444711058117486;0.8333974837267928;0.7978027949283524;-9.578002272046791e-08;-9.701814621705402e-08;1.0448337567954522;10.000158814922338;0.8335513843036219;0.015560353226528545;0.015560778181873616;0.7978226081773001;0.014893147392963622;0.7977693762379222
63.670856;1.0444708014964583;0.8333987967374066;0.7978029345516947;-9.631957835387436e-08;-9.687082125732412e-08;1.044833563403913;10.00016338715832;0.8335515348744844;0.015560355086427965;0.015560778000928683;0.7978224451661603;0.014893105100124449;0.7977701718652118
63.680856;1.0444705104715493;0.8334000722869023;0.797803105936047;-9.685029275921653e-08;-9.668269960449458e-08;1.0448333059596668;10.00016776750423;0.8335516198317737;0.015560356718087295;0.015560778215499293;0.7978222624417621;0.014893063442223598;0.7977710490654795
63.690856;1.0444702304993307;0.8334013100036697;0.7978033099925724;-9.736969716047302e-08;-9.645505657555174e-08;1.0448329817093285;10.000171920865125;0.8335516396228401;0.015560358127589737;0.015560778926713119;0.7978220548772536;0.014893022592765195;0.797772005124818
63.700856;1.0444699599552825;0.8334025094526333;0.7978035473904945;-9.787539559807138e-08;-9.61896965987538e-08;1.0448325892622212;10.000175822979255;0.8335515957784848;0.015560359300498034;0.015560780224443588;0.7978218169414887;0.014892982706965308;0.7977730368676497
63.710856;1.0444696977589762;0.8334036695827955;0.79780381869559;-9.836513843812985e-08;-9.588881437767704e-08;1.0448321285782372;10.000179453280833;0.8335514902183014;0.015560360192630913;0.015560782182515057;0.7978215437618822;0.01489294391896157;0.7977741412051164
63.720856;1.04446944379626;0.8334047881588763;0.7978041251130397;-9.883674681270962e-08;-9.555471258240564e-08;1.044831599607889;10.000182781122852;0.8335513249585892;0.015560360729018395;0.01556078485687629;0.7978212316774284;0.014892906340933878;0.7977753147588043
63.730856;1.0444691989032198;0.8334058616586992;0.7978044690680944;-9.928789576786375e-08;-9.518954657106657e-08;1.0448310012087862;10.000185765143943;0.8335511016788578;0.01556036081399473;0.0155607882917251;0.7978208776911141;0.014892870065749235;0.7977765531481382
63.740856;1.0444689642118739;0.8334068855814216;0.7978048537312331;-9.971597742527227e-08;-9.479513222843463e-08;1.0448303309602274;10.000188369079229;0.8335508206197285;0.015560360347741282;0.015560792526339637;0.7978204789822423;0.014892835164872512;0.7977778510042074
63.750856;1.0444687404456228;0.8334078547763683;0.797805281943478;-1.0011827387441173e-07;-9.437292497919956e-08;1.0448295854491179;10.000190573818768;0.8335504801939485;0.015560359243771936;0.01556079759108382;0.7978200333243163;0.014892801688080833;0.7977792026829152
63.760856;1.0444685279590247;0.8334087641088012;0.797805755528636;-1.0049210540901133e-07;-9.392432893306676e-08;1.0448287605700546;10.000192374879155;0.8335500778091209;0.015560357440673645;0.015560803502561891;0.7978195396118198;0.014892769674272435;0.7977806031428276
63.770856;1.044468327093037;0.8334096093912683;0.7978062753446681;-1.008346708123392e-07;-9.34510597543489e-08;1.044827852029337;10.00019377089847;0.8335496107338571;0.01556035490385048;0.015560810268982383;0.7978189977488319;0.014892739163163776;0.7977820484760635
63.780856;1.0444681378909282;0.8334103878285688;0.797806841865527;-1.0114311504187624e-07;-9.295504293479863e-08;1.044826856593632;10.000194752388774;0.833549076771803;0.015560351618604312;0.015560817896135238;0.7978184083634539;0.014892710190654967;0.7977835359082903
63.790856;1.044467959727755;0.8334110980389459;0.7978074559385291;-1.0141500479429556e-07;-9.243792221193513e-08;1.0448257733161672;10.000195303164082;0.8335484751585667;0.015560347581324822;0.015560826391274886;0.7978177728194176;0.014892682769908617;0.797785063759893
63.800856;1.0444677916297567;0.8334117400766037;0.7978081189503099;-1.0164870528988734e-07;-9.190087394940187e-08;1.044824603096516;10.000195410260845;0.8335478069215609;0.01556034280010641;0.01556083577093287;0.7978170933218937;0.014892656880232768;0.7977866313044644
63.810856;1.0444676329883174;0.8334123151367779;0.7978088320716145;-1.0184349230234443e-07;-9.13449885791516e-08;1.0448233468634263;10.000195065900238;0.8335470741863253;0.015560337299579651;0.015560846065397153;0.7978163728128058;0.014892632474607596;0.7977882381439433
63.820856;1.044467484037671;0.8334128246883737;0.7978095958462241;-1.0199931387875564e-07;-9.077168279047169e-08;1.0448220044032586;10.000194266395813;0.833546279367884;0.015560331113022354;0.015560857316679987;0.7978156146595494;0.014892609496465658;0.7977898835455741
63.830856;1.0444673456823215;0.833413269744897;0.7978104107057091;-1.0211623922661435e-07;-9.018285305313838e-08;1.0448205745703079;10.00019301771692;0.8335454249586913;0.015560324276293173;0.015560869572523001;0.7978148223336912;0.014892587893338818;0.7977915660799786
