time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.840856;1.0444672188134123;0.8334136512931924;0.797811277171294;-1.021941499181456e-07;-8.95809535094367e-08;1.0448190560491357;10.000191338193602;0.8335445135753066;0.015560316834811926;0.015560882870855249;0.7978139988482029;0.01489256762248103;0.7977932833003277
63.850856;1.0444671036655593;0.8334139716313536;0.7978121953666109;-1.0223290905433296e-07;-8.896893648929095e-08;1.044817447846234;10.000189255908547;0.8335435478252159;0.01556030883976511;0.015560897221148872;0.7978131458286125;0.014892548651340603;0.7977950313823577
63.860856;1.0444669994658937;0.8334142351484927;0.7978131645504246;-1.0223262653108172e-07;-8.834998917400438e-08;1.0448157493240686;10.000186811405348;0.8335425300826894;0.01556030033427159;0.01556091260059194;0.7978122630410667;0.014892530956974268;0.7977968052161237
63.870856;1.0444669043129466;0.8334144477663443;0.7978141826710485;-1.0219371169956444e-07;-8.772725215075632e-08;1.0448139605537905;10.000184060173277;0.8335414626064019;0.015560291347143318;0.01556092896292671;0.7978113489640437;0.014892514523679947;0.7977985992543921
63.880856;1.0444668154854828;0.8334146154481551;0.7978152457854638;-1.0211674490654949e-07;-8.71036129874136e-08;1.0448120834897194;10.000181062485776;0.8335403478698463;0.015560281895030687;0.015560946246228969;0.7978104018621839;0.014892499338157809;0.7978004084606515
63.890856;1.044466730212887;0.8334147429397574;0.7978163477933495;-1.0200233082653985e-07;-8.648165040926753e-08;1.0448101228167432;10.000177869042478;0.8335391884781499;0.015560271991952156;0.01556096437929318;0.7978094205505445;0.014892485389929969;0.7978022286819748
63.900856;1.0444666461639793;0.8334148338297758;0.797817480997915;-1.0185114133711931e-07;-8.58637576991938e-08;1.0448080852805275;10.000174521046176;0.8335379867919082;0.015560261657924408;0.01556098328920633;0.797808404438534;0.014892472676918185;0.7978040566072845
63.910856;1.044466561290554;0.8334148912977518;0.797818637593143;-1.0166418191064172e-07;-8.52522794109694e-08;1.0448059780768497;10.000171064624562;0.8335367447825274;0.015560250924041957;0.015561002908101553;0.7978073531682253;0.014892461206022592;0.7978058895027076
63.920856;1.0444664734219231;0.8334149183840893;0.7978198111397818;-1.0144299904709359e-07;-8.464957698783924e-08;1.044803807708669;10.000167560585831;0.8335354639838797;0.015560239838288033;0.01556102317760099;0.7978062666873518;0.014892450987131179;0.7978077246655854
63.930856;1.044466379906785;0.8334149180812459;0.7978209967146945;-1.0118973030261779e-07;-8.405809481730583e-08;1.0448015800366028;10.00016407675866;0.8335341454568275;0.015560228462974472;0.015561044049041682;0.7978051457671679;0.014892442019284493;0.7978095589965171
63.940856;1.0444662778450142;0.833414893620942;0.7978221901431165;-1.009071144684878e-07;-8.348035259495791e-08;1.0447993014856567;10.00016067105925;0.833532790146183;0.015560216861053506;0.015561065478347636;0.797803992370904;0.014892434276352074;0.7978113894073499
63.950856;1.0444661651136842;0.833414848373718;0.7978233876834653;-1.005983370898256e-07;-8.29186649455343e-08;1.0447969804534927;10.000157385322291;0.8335313993043062;0.015560205081822322;0.015561087419820567;0.7978028096920307;0.01489242770926519;0.7978132139804952
63.960856;1.044466041173268;0.833414785312129;0.79782458606571;-1.0026678024299937e-07;-8.237472193954697e-08;1.0447946276235152;10.000154252793127;0.8335299741583571;0.015560193157165945;0.015561109827132165;0.7978016015174736;0.014892422255500226;0.7978150325039823
63.970856;1.0444659070414866;0.8334147069505453;0.797825782257374;-9.991601301678766e-08;-8.184945022469624e-08;1.0447922551621034;10.000151305191483;0.8335285152309793;0.01556018111512058;0.015561132657650396;0.7978003712345916;0.01489241784113785;0.7978168455918283
63.980856;1.0444657649420572;0.8334146159053392;0.7978269734318;-9.954981668262008e-08;-8.134324402558348e-08;1.044789875619952;10.000148577547737;0.8335270226580547;0.015560168998814218;0.015561155867355497;0.7977991218572733;0.014892414388958252;0.7978186533809383
63.990856;1.0444656176241347;0.833414515322805;0.7978281571942045;-9.917195891089452e-08;-8.085623223564048e-08;1.0447875009959466;10.000146110855143;0.8335254971890007;0.01556015686654267;0.015561179403189766;0.7977978571505138;0.014892411833958659;0.7978204547819558
64.000856;1.0444654670720988;0.8334144088548294;0.7978293314818735;-9.878608153451463e-08;-8.03883195010682e-08;1.0447851420997802;10.000143947214644;0.8335239405759327;0.015560144775912966;0.015561203207400655;0.7977965824020317;0.014892410128340442;0.7978222474441519
64.010856;1.0444653134467292;0.8334143001583483;0.797830494520203;-9.83959315022036e-08;-7.993904726034776e-08;1.0447828084614885;10.000142122563705;0.8335223557112811;0.015560132780311799;0.015561227224688695;0.7977953042006155;0.014892409239792523;0.7978240286005214
64.020856;1.0444651549319073;0.8334141922195686;0.7978316449697638;-9.800554994000237e-08;-7.950751560498236e-08;1.0447805083588706;10.000140661507238;0.8335207468188186;0.015560120939417882;0.015561251398017567;0.79779402967037;0.014892409146944622;0.7978257964655513
64.030856;1.044464988023679;0.8334140869862143;0.7978327818124732;-9.761911560227329e-08;-7.909246424013622e-08;1.0447782479989052;10.000139577584385;0.8335191191169787;0.015560109323404646;0.015561275659652991;0.7977927654331152;0.014892409821934618;0.7978275508965932
64.040856;1.0444648080108379;0.8334139851548809;0.7978339043495777;-9.724071971171299e-08;-7.869232688006816e-08;1.0447760308653786;10.00013888356382;0.8335174781896083;0.015560098009979609;0.015561299927828795;0.7977915168529136;0.014892411213869612;0.7978292927395665
64.050856;1.0444646098034065;0.8334138861426325;0.7978350125296554;-9.68744098969081e-08;-7.830528865714882e-08;1.0447738584942623;10.000138599853722;0.8335158292958976;0.015560087080275196;0.015561324107971623;0.7977902881595814;0.014892413252782209;0.7978310226244718
64.060856;1.044464388720194;0.8334137888256695;0.7978361071641562;-9.65242810333382e-08;-7.792954115843108e-08;1.0447717313424676;10.000138749060488;0.8335141764510283;0.015560076612263536;0.015561348096732278;0.7977890828475797;0.01489241586462041;0.7978327402046789
64.070856;1.0444641407196082;0.8334136927838721;0.7978371898483478;-9.619430695437919e-08;-7.75635297869467e-08;1.0447696489704201;10.000139349714237;0.8335125216744871;0.015560066675591771;0.015561371789823955;0.7977879038577463;0.014892418980985055;0.797834444203995
64.080856;1.0444638625569442;0.8334135987792864;0.7978382626537261;-9.588797336918422e-08;-7.720591998808365e-08;1.044767610824437;10.000140422396314;0.8335108650512637;0.01556005732988964;0.015561395090590546;0.7977867537497074;0.014892422541281954;0.7978361324747123
64.090856;1.0444635523179053;0.8334135079057251;0.797839327638725;-9.560799822179689e-08;-7.685543287990509e-08;1.0447656175322189;10.000141997489502;0.8335092056522114;0.015560048623337763;0.015561417914525016;0.797785634633595;0.0148924264927187;0.797837801714139
64.100856;1.044463209263613;0.8334134204039693;0.7978403862242098;-9.535643765704031e-08;-7.651086419887344e-08;1.0447636709644217;10.000144112946051;0.8335075425957824;0.015560040593723496;0.015561440192621291;0.7977845479065114;0.014892430793557803;0.797839447809596
64.110856;1.0444628325643168;0.8334133352420833;0.7978414386261196;-9.513501116128283e-08;-7.617130742997862e-08;1.0447617729619674;10.00014680739822;0.8335058757021853;0.015560033269693716;0.015561461876482843;0.7977834942895725;0.014892435418074763;0.7978410667842648
64.120856;1.0444624205990407;0.8334132505009516;0.7978424837344862;-9.49452211231535e-08;-7.583631423947785e-08;1.0447599245359749;10.000150114024295;0.8335042058192584;0.015560026661685357;0.015561482932020754;0.7977824740242107;0.014892440356743324;0.7978426551730716
64.130856;1.0444619713548988;0.8334131638964937;0.797843519717483;-9.478821747108249e-08;-7.550576805951676e-08;1.0447581265495625;10.000154052147137;0.8335025346992967;0.015560020746671932;0.015561503320466942;0.7977814870584685;0.01489244561153952;0.7978442097712235
64.140856;1.0444614827226895;0.8334130729538305;0.7978445449199493;-9.466462071149863e-08;-7.517954536781044e-08;1.0447563807812037;10.000158617660324;0.8335008646154092;0.015560015466010805;0.015561522993522096;0.7977805333595698;0.014892451189995881;0.7978457275669396
64.150856;1.044460952729929;0.8334129752755697;0.7978455582532157;-9.457452698569738e-08;-7.485732322166623e-08;1.0447546899020779;10.000163781570917;0.8334991985291248;0.015560010740630811;0.015561541910596822;0.7977796128068554;0.014892457097861033;0.7978472058686025
64.160856;1.0444603801342915;0.8334128692714341;0.7978465588937399;-9.451773772616541e-08;-7.45386899311454e-08;1.0447530566407521;10.000169499704652;0.8334975401520612;0.015560006489039163;0.015561560051018726;0.797778724334408;0.014892463331699544;0.7978486422532909
64.170856;1.0444597649244018;0.833412754375919;0.7978475457310927;-9.449402624008728e-08;-7.422330782997831e-08;1.044751483144217;10.000175727132;0.8334958926176098;0.015560002642509802;0.015561577404502851;0.7977778652450102;0.014892469874903167;0.7978500345157369
64.180856;1.0444591084641812;0.8334126299019002;0.7978485171911069;-9.450336932071039e-08;-7.39108807069538e-08;1.04474997060709;10.00018243035082;0.8334942568871923;0.015559999156791264;0.015561593957317266;0.7977770315138214;0.014892476698291175;0.7978513805873453
64.190856;1.044458413002259;0.833412493728687;0.7978494715804165;-9.454614758335832e-08;-7.360093807126463e-08;1.0447485191636576;10.000189588779953;0.8334926318359552;0.015559996008075736;0.015561609690166992;0.7977762187611123;0.014892483765389276;0.7978526783002662
64.200856;1.044457680674114;0.8334123425286093;0.79785040752214;-9.46231369224272e-08;-7.329261625793662e-08;1.0447471284850098;10.000197183055109;0.8334910157964128;0.01555999317143371;0.015561624586537835;0.7977754229319847;0.014892491037624776;0.7978539255411229
64.210856;1.0444569128002912;0.8334121732726735;0.7978513241163253;-9.473527405700365e-08;-7.298460720922188e-08;1.0447457986221327;10.000205182672977;0.8334894080130059;0.015559990602386449;0.01556163864611326;0.7977746404221111;0.014892498476656826;0.7978551205756054
64.220856;1.0444561098987597;0.8334119843119159;0.7978522206590059;-9.488344044557023e-08;-7.267537841808803e-08;1.0447445300418128;10.000213544779042;0.8334878091919155;0.015559988239232688;0.0155616518908961;0.7977738682529907;0.0148925060514725;0.7978562618192789
64.230856;1.0444552720958238;0.8334117749949107;0.7978530961439525;-9.506829724640291e-08;-7.236353013919582e-08;1.0447433227538627;10.000222219647236;0.833486221373095;0.01555998601971062;0.015561664364119189;0.7977731043621595;0.014892513745562592;0.797857347726937
64.240856;1.0444543988730892;0.8334115446867193;0.797853949132937;-9.52901422444563e-08;-7.204787041253968e-08;1.044742175213093;10.000231154269764;0.8334846476193065;0.015559983889487395;0.015561676129121491;0.7977723475686975;0.014892521550881966;0.7978583772588603
64.250856;1.0444534882285346;0.833411292491849;0.7978547783613767;-9.554897132859528e-08;-7.172715573264783e-08;1.0447410837070272;10.000240293124152;0.8334830917337522;0.015559981795991001;0.015561687259890943;0.7977715972315219;0.01489252945595306;0.7978593500836958
64.260856;1.044452536655705;0.8334110174339824;0.7978555835508643;-9.584462850203476e-08;-7.13999648681323e-08;1.0447400426778597;10.000249575283885;0.8334815580538331;0.015559979686209379;0.015561697825628083;0.7977708530840838;0.01489253744061508;0.797860266181636
64.270856;1.0444515400048504;0.833410718475267;0.7978563651150312;-9.617673555955652e-08;-7.10648126156099e-08;1.0447390457401646;10.000258932424941;0.8334800510477752;0.015559977514129218;0.015561707879282028;0.7977701153879979;0.014892545478256889;0.7978611255189251
64.280856;1.0444504946542712;0.8334103946118375;0.7978571225433341;-9.65445868836612e-08;-7.072016789549406e-08;1.0447380867142007;10.00026829749393;0.8334785746364085;0.015559975240036307;0.015561717451827899;0.7977693850298144;0.014892553543754402;0.7978619282772509
64.290856;1.0444493984292689;0.833410045125187;0.7978578533044417;-9.694723285370186e-08;-7.036438309462771e-08;1.0447371603606852;10.000277614090868;0.833477132127491;0.01555997281746736;0.015561726557373881;0.7977686633312165;0.014892561622469838;0.7978626751086806
64.300856;1.044448250214684;0.8334096696257793;0.7978585535088389;-9.738348795300366e-08;-6.99958322475948e-08;1.0447362627745589;10.000286832157482;0.83347572668686;0.01555997018632754;0.015561735205653241;0.7977679516094668;0.014892569709293596;0.7978633668172684
64.310856;1.0444470485244777;0.8334092680048761;0.7978592190782513;-9.78517831368345e-08;-6.961314565456333e-08;1.044735391660312;10.000295901918822;0.8334743613258911;0.015559967285378866;0.015561743410946474;0.7977672508689542;0.014892577793261284;0.7978640037306866
64.320856;1.0444457908562639;0.8334088407684995;0.7978598462292501;-9.835013017792013e-08;-6.921522688305174e-08;1.0447345466811955;10.000304780823754;0.8334730389613031;0.015559964072244168;0.015561751196468139;0.7977665618123979;0.01489258584389356;0.7978645854713649
64.330856;1.0444444746373696;0.8334083893048171;0.797860431534646;-9.88761585194472e-08;-6.88011871177364e-08;1.0447337292844945;10.000313447805848;0.8334717629864199;0.015559960530313235;0.015561758596172561;0.7977658846426283;0.014892593815577244;0.7978651114272416
64.340856;1.0444430983670001;0.833407915326592;0.7978609719809281;-9.942714963560884e-08;-6.837037054572346e-08;1.0447329418389035;10.000321909885871;0.8334705372628229;0.01555995666421761;0.015561765651838536;0.7977652184133459;0.014892601656534447;0.7978655813512583
64.350856;1.0444416616802537;0.8334074201946675;0.7978614653567992;-1.0000014514495192e-07;-6.792239011932374e-08;1.0447321868712496;10.000330192099295;0.8334693654855462;0.01555995249666364;0.015561772404949421;0.7977645605038737;0.014892609300677415;0.7978659957409667
64.360856;1.0444401650267563;0.8334069050754412;0.7978619107519472;-1.0059198902155318e-07;-6.745716080960143e-08;1.0447314665847658;10.000338319158459;0.8334682510296061;0.01555994806321447;0.0155617788888672;0.7977639068758996;0.014892616656381662;0.7978663560175168
64.370856;1.0444386099025837;0.833406371513713;0.7978623084838551;-1.0119935398851086e-07;-6.697481466818133e-08;1.0447307824408927;10.000346303419256;0.8334671972013173;0.015559943401726917;0.015561785128663493;0.7977632530277844;0.014892623618009918;0.7978666642263516
64.380856;1.0444369993960407;0.8334058219574014;0.7978626594411357;-1.0181892129169954e-07;-6.647551318205491e-08;1.0447301351635323;10.000354143988403;0.8334662071021389;0.015559938546880765;0.015561791147146932;0.797762594979311;0.01489263008719113;0.7978669224968725
64.390856;1.0444353382650973;0.8334052602807853;0.7978629644126155;-1.0244760270512063e-07;-6.595941435961804e-08;1.044729525172002;10.000361835943778;0.8334652833546087;0.015559933533889228;0.015561796966298258;0.7977619296036603;0.014892635979211996;0.7978671325536971
64.400856;1.0444336319460255;0.8334046916125518;0.7978632238311602;-1.0308266967137829e-07;-6.542675319307567e-08;1.0447289524939396;10.000369379596892;0.8334644282788155;0.015559928404124804;0.015561802602616654;0.7977612539509465;0.014892641220987752;0.7978672951999597
64.410856;1.0444318851195584;0.8334041212832521;0.7978634377544257;-1.0372168117124242e-07;-6.487800362109415e-08;1.0447284160438242;10.000376776482527;0.833463644226818;0.015559923206644665;0.015561808066139611;0.797760564172421;0.01489264575245815;0.797867410217236
64.420856;1.0444301014070616;0.8334035541108787;0.7978636058573825;-1.0436232980963306e-07;-6.431412802742123e-08;1.044727913304408;10.000384018158396;0.8334629335774042;0.015559917999583596;0.0155618133622654;0.7977598553773495;0.014892649526301023;0.7978674771514217
64.430856;1.0444282845492383;0.8334029941887202;0.7978637275829377;-1.0500252619490653e-07;-6.373661888359339e-08;1.0447274406026643;10.00039108592975;0.8334622984692365;0.015559912859732244;0.015561818488970092;0.797759122929996;0.014892652503729177;0.7978674963506052
64.440856;1.044426439668128;0.8334024446341377;0.7978638023057698;-1.056406000766273e-07;-6.314730548007432e-08;1.0447269935162635;10.000397961374446;0.833461740435659;0.015559907893744522;0.015561823430910995;0.7977583638441741;0.014892654651610127;0.7978674688888728
64.450856;1.0444245732309034;0.8334019076415201;0.797863829378012;-1.062753518409052e-07;-6.254819142200777e-08;1.044726567233799;10.000404633466188;0.8334612598738169;0.015559903233492035;0.015561828152752087;0.7977575766482145;0.014892655946948772;0.7978673955438862
64.460856;1.044422692115629;0.8334013848270059;0.7978638083895515;-1.0690614416094163e-07;-6.19413012450804e-08;1.0447261566497796;10.000411097970549;0.8334608556416689;0.015559899015720679;0.015561832595209655;0.7977567600114287;0.01489265638626195;0.7978672764395986
64.470856;1.044420803296645;0.8334008774830692;0.7978637395330872;-1.0753299789840793e-07;-6.132846132893174e-08;1.0447257563457077;10.000417353767828;0.8334605254808469;0.015559895371027936;0.015561836684093541;0.7977559117557796;0.014892655984834855;0.7978671113566735
64.480856;1.0444189142292841;0.8334003869332798;0.7978636235824094;-1.0815629335212217e-07;-6.071119241459343e-08;1.044725361109529;10.000423399570156;0.8334602672756084;0.015559892434896834;0.015561840351926412;0.7977550290372183;0.014892654761629215;0.7978668996890339
64.490856;1.0444170323913264;0.8333999151977768;0.7978634616875163;-1.0877628540281823e-07;-6.009073637034859e-08;1.0447249667722838;10.000429232348907;0.8334600796722348;0.015559890356154842;0.015561843558288258;0.7977541090062885;0.014892652726792573;0.7978666403254526
64.500856;1.0444151640852926;0.8333994652533914;0.7978632553443459;-1.0939292099381077e-07;-5.946812038850941e-08;1.0447245704973642;10.000434850925283;0.833459961119797;0.015559889283292251;0.015561846298950356;0.7977531493137039;0.014892649889751471;0.7978663318735907
64.510856;1.0444133144713177;0.8333990400944303;0.7978630063327845;-1.1000588012438413e-07;-5.8844382533239974e-08;1.0447241704971078;10.000440262769473;0.8334599087684328;0.015559889348556698;0.015561848602630301;0.7977521484054282;0.014892646281950472;0.7978659728446906
64.520856;1.0444114886567266;0.8333986413195906;0.7978627165904555;-1.1061453364002601e-07;-5.822088245828515e-08;1.044723765783028;10.000445485205994;0.8334599184383248;0.015559890668873307;0.015561850525829247;0.7977511055180603;0.014892641968807867;0.7978655616537091
64.530856;1.0444096918111612;0.8333982686153739;0.7978623883317472;-1.1121783697016156e-07;-5.7599312772145254e-08;1.0447233564363725;10.000450544274578;0.8334599852472067;0.015559893350289103;0.015561852149352049;0.7977500205312748;0.014892637039906023;0.7978650966928618
64.540856;1.0444079279282832;0.8333979204582171;0.7978620243406218;-1.11814365663911e-07;-5.698138668169955e-08;1.0447229440626298;10.000455476163069;0.8334601042062006;0.015559897482811974;0.015561853565334592;0.7977488937134131;0.01489263158978553;0.7978645768062361
64.550856;1.0444061987848743;0.8333975951392361;0.7978616280254847;-1.124024596083195e-07;-5.636859453702855e-08;1.0447225318351392;10.00046032331137;0.8334602699840815;0.015559903128924723;0.015561854862772145;0.7977477252767671;0.01489262570244794;0.797864001917929
64.560856;1.044404504602284;0.8333972911530699;0.7978612031143109;-1.1298026867664603e-07;-5.5762170629835066e-08;1.0447221241719546;10.000465126012621;0.8334604761483972;0.015559910314204757;0.015561856125475566;0.7977465154823149;0.014892619443113804;0.7978633730616579
64.570856;1.0444028456809331;0.833397006965926;0.7978607531531047;-1.1354570951124315e-07;-5.516313515460637e-08;1.0447217257312704;10.000469916970394;0.8334607153628362;0.015559919029535638;0.0155618574293923;0.7977452657717607;0.0148926128572069;0.7978626917728149
64.580856;1.0444012230920818;0.833396740485672;0.797860281004363;-1.1409644070123518e-07;-5.457235535545596e-08;1.0447213399323092;10.000474717155571;0.8334609803301981;0.01555992924435009;0.015561858827593299;0.7977439797156098;0.014892605975679511;0.7978619593889491
64.590856;1.0443996386700907;0.8333964884546277;0.7978597887528649;-1.1462980390524385e-07;-5.399060794018137e-08;1.044720968499112;10.000479535543109;0.8334612640414583;0.015559940927888817;0.01556186034023606;0.797742662581001;0.014892598826702533;0.7978611767451352
64.600856;1.0443980952892329;0.8333962465853325;0.7978592778907861;-1.1514290161028147e-07;-5.341876272111079e-08;1.0447206121778545;10.000484379812162;0.8334615595039365;0.015559954072651035;0.015561861965384787;0.7977413202969089;0.014892591449534615;0.7978603441692068
64.610856;1.0443965966645228;0.8333960109722737;0.7978587490334424;-1.1563286890844735e-07;-5.285809047953951e-08;1.0447202712262587;10.000489269980935;0.8334618601343926;0.015559968701469832;0.01556186370174166;0.7977399591458707;0.0148925838961911;0.7978594615011322
64.620856;1.0443951463463321;0.8333957795646539;0.7978582018151468;-1.1609684437509486e-07;-5.2310214830731784e-08;1.0447199454667226;10.000494234847867;0.8334621608011074;0.01555998485073945;0.01556186557049895;0.7977385859399861;0.01489257622155352;0.7978585284452067
64.630856;1.0443937471445457;0.8333955522145722;0.7978576359748919;-1.165317753344682e-07;-5.1776560857616816e-08;1.0447196348143049;10.000499290322878;0.8334624584166607;0.015560002541547236;0.015561867618186582;0.7977372077202967;0.014892568479570926;0.7978575449287426
64.640856;1.0443924018126958;0.8333953297517002;0.7978570522949491;-1.1693466166437026e-07;-5.125789563681885e-08;1.044719339961448;10.000504422941667;0.833462751495003;0.015560021755896113;0.015561869886033855;0.7977358310936635;0.014892560722134737;0.7978565108188473
64.650856;1.0443911140523816;0.8333951134684928;0.797856452152349;-1.1730293351514356e-07;-5.0754272884359525e-08;1.0447190622463323;10.00050959324979;0.8334630391978932;0.015560042431575119;0.015561872372960132;0.7977344620546847;0.014892552999104608;0.7978554257260252
64.660856;1.0443898880617906;0.8333949051128768;0.7978558369196502;-1.176344649224824e-07;-5.0265081400165274e-08;1.0447188032864938;10.000514753164603;0.8334633208053969;0.015560064476031168;0.015561875027176177;0.7977331067400321;0.014892545373260213;0.7978542896140157
64.670856;1.044388727032836;0.8333947066212436;0.7978552080224282;-1.1792736087007017e-07;-4.978894544174578e-08;1.0447185653210884;10.000519859222164;0.8334635959002052;0.015560087787902953;0.015561877758430986;0.7977317725093861;0.01489253793515368;0.7978531032674484
64.680856;1.0443876325894952;0.8333945199280895;0.7978545668147318;-1.1817988219849591e-07;-4.932357024290335e-08;1.0447183516061693;10.000524869415708;0.83346386453925;0.015560112272038094;0.015561880451035829;0.7977304680838111;0.014892530800874763;0.7978518679696985
64.690856;1.0443866051449098;0.8333943473248503;0.7978539140146884;-1.1839071137638934e-07;-4.886581134750202e-08;1.0447181660427451;10.000529736366923;0.8334641267127512;0.0155601378379761;0.015561882977051184;0.7977292024239914;0.01489252410590285;0.7978505855002784
64.700856;1.044385644470581;0.8333941913796414;0.7978532493638721;-1.18559264553629e-07;-4.8412066275664495e-08;1.0447180124844848;10.000534412777963;0.8334643815550686;0.015560164384607838;0.015561885211960037;0.7977279835080776;0.014892518000555749;0.7978492589936033
64.710856;1.0443847503252726;0.8333940540305188;0.7978525719364159;-1.1868571050504128e-07;-4.795869677533256e-08;1.044717894511165;10.000538860697471;0.833464627032493;0.015560191789504423;0.015561887053051315;0.7977268179299397;0.014892512639738958;0.7978478934966885
64.720856;1.0443839223737819;0.8333939359919744;0.7978518808090541;-1.1877089389111832e-07;-4.750219681371129e-08;1.0447178155851098;10.000543051209057;0.8334648600530942;0.01556021991875572;0.015561888433308538;0.7977257108281374;0.014892508170844478;0.7978464952531995
64.730856;1.044383159685948;0.8333938371332605;0.79785117560349;-1.1881629989412813e-07;-4.7039307889357354e-08;1.0447177787538502;10.000546960885647;0.8334650771151317;0.015560248648071198;0.015561889319218673;0.7977246659310239;0.014892504725682836;0.7978450702210068
64.740856;1.0443824606029286;0.8333937574245773;0.7978504566073399;-1.1882387284857474e-07;-4.656724908204313e-08;1.044717786028785;10.00055057614192;0.8334652753772761;0.015560277875019448;0.015561889700817507;0.7977236862438982;0.014892502412942595;0.7978436230726638
64.750856;1.0443818226276869;0.8333936976916408;0.7978497245516754;-1.1879570876652337e-07;-4.608380709574473e-08;1.0447178383363116;10.000553899901906;0.8334654531015392;0.015560307519825338;0.015561889583747282;0.7977227746695046;0.014892501311925165;0.7978421570712364
64.760856;1.0443812427586834;0.8333936596727045;0.7978489805543693;-1.1873387096691151e-07;-4.558730318303098e-08;1.044717936022843;10.000556953170664;0.8334656093061613;0.015560337526332095;0.015561888982157096;0.7977219336019192;0.014892501476589938;0.7978406742692166
64.770856;1.0443807190008967;0.8333936456396319;0.7978482261063474;-1.1864042835415408e-07;-4.507662217043042e-08;1.044718079308504;10.000559771724983;0.8334657435387238;0.015560367868140456;0.015561887918486755;0.7977211643585718;0.014892502945029187;0.7978391755409617
64.780856;1.0443802515590381;0.8333936582600644;0.7978474628112494;-1.1851756753341654e-07;-4.455107809121606e-08;1.0447182682700646;10.000562393263836;0.8334658560860645;0.015560398549646826;0.01556188642895149;0.7977204673766525;0.014892505738954762;0.7978376606252435
64.790856;1.0443798417259156;0.8333937006016202;0.7978466924959517;-1.1836756391909784e-07;-4.401007610085179e-08;1.0447185027234287;10.000564843242708;0.8334659481431107;0.01556042958848331;0.015561884561819889;0.797719842451026;0.014892509853595729;0.7978361287097867
64.800856;1.0443794899899934;0.8333937754855332;0.7978459178837731;-1.1819259165351742e-07;-4.345300924744833e-08;1.044718782635292;10.000567137288822;0.833466021779218;0.015560460988003073;0.015561882364401298;0.7977192885680415;0.014892515255417252;0.7978345792273386
64.810856;1.0443791959879754;0.8333938843941721;0.7978451428647385;-1.1799455350701824e-07;-4.287948338001604e-08;1.0447191085020864;10.000569290866386;0.8334660800311697;0.015560492726255246;0.015561879867382208;0.7977188041879824;0.014892521904017237;0.797833012166508
64.820856;1.0443789589935417;0.8333940269291095;0.7978443718356545;-1.1777509547207529e-07;-4.228949250393964e-08;1.044719480854526;10.000571320402136;0.8334661269576041;0.015560524765196985;0.015561877077685905;0.7977183881099853;0.014892529779393619;0.7978314277263469
64.830856;1.0443787776114182;0.8333942010523929;0.797843609014764;-1.1753577930300749e-07;-4.168341824118519e-08;1.0447198995220817;10.000573240870935;0.8334661671676541;0.015560557061991042;0.015561873982873625;0.7977180397297655;0.01489253887788986;0.7978298255152557
64.840856;1.044378650327249;0.8333944036236913;0.7978428585389074;-1.1727809957683833e-07;-4.1061946196052496e-08;1.0447203637818216;10.000575063883087;0.8334662049551431;0.015560589574449318;0.015561870561770396;0.7977177583391988;0.014892549186208233;0.797828204318813
64.850856;1.044378576608966;0.833394630911551;0.7978421248310178;-1.1700328747832892e-07;-4.042585781622428e-08;1.0447208729330801;10.000576794966195;0.8334662438004694;0.015560622258607689;0.015561866797245682;0.797717542548294;0.014892560666299718;0.7978265629880261
64.860856;1.0443785569595323;0.8333948794648304;0.7978414124906084;-1.1671225718469228e-07;-3.977581023787204e-08;1.0447214261797695;10.00057843138297;0.833466286321051;0.015560655057235978;0.015561862687983666;0.7977173903161452;0.01489257326008102;0.7978249013067278
64.870856;1.0443785925940345;0.833395147323364;0.7978407260144035;-1.1640567804004815e-07;-3.9112279882468524e-08;1.0447220219150157;10.00057996051009;0.8334663339571529;0.0155606878897552;0.015561858252685724;0.797717299197707;0.014892586904034244;0.7978232200052213
64.880856;1.0443786853123145;0.8333954343279708;0.7978400699375212;-1.1608409232037082e-07;-3.843556819710779e-08;1.0447226573359492;10.000581359867063;0.8334663865393489;0.015560720654404631;0.015561853526562652;0.7977172667935009;0.014892601536398544;0.7978215202883596
64.890856;1.0443788372174807;0.8333957411465154;0.7978394489127649;-1.1574812948065117e-07;-3.774581246517386e-08;1.044723329194461;10.000582599453317;0.8334664424715931;0.015560753239716873;0.015561848553519574;0.7977172914217903;0.014892617095289567;0.7978198035363795
64.900856;1.0443790506206454;0.8333960683789526;0.7978388672989708;-1.1539851567208602e-07;-3.704307330442398e-08;1.0447240351300864;10.000583644208628;0.8334664997207214;0.015560785540407672;0.015561843376737348;0.7977173724253814;0.014892633518542184;0.7978180717736039
64.910856;1.0443793280793496;0.833396416428562;0.7978383286787136;-1.15035918946217e-07;-3.632749351957134e-08;1.044724773980412;10.000584453887004;0.8334665570695621;0.015560817471301027;0.015561838036721709;0.7977175096929402;0.014892650744481572;0.7978163283594529
64.920856;1.04437967198724;0.8333967853251595;0.797837835402341;-1.146610374490822e-07;-3.559947861831511e-08;1.0447255449301607;10.000584980784154;0.8334666145877981;0.01556084896750153;0.015561832578410305;0.7977177031532349;0.0148926687099458;0.7978145778745065
64.930856;1.0443800836329171;0.8333971742275059;0.7978373882935684;-1.1427490492159509e-07;-3.485969854082147e-08;1.0447263464404257;10.000585170132105;0.8334666732707797;0.015560879974055461;0.015561827056958145;0.7977179529024062;0.014892687346890594;0.797812825625343
64.940856;1.0443805622298035;0.8333975811951584;0.7978369870520702;-1.1387909697182817e-07;-3.4108866644595694e-08;1.044727175301204;10.000584963287567;0.8334667348027831;0.01556091043551767;0.015561821534712994;0.7977182592354581;0.014892706579547157;0.7978110772278648
64.950856;1.0443811049894243;0.8333980034652927;0.7978366311017757;-1.1347560773130349e-07;-3.3347723917189605e-08;1.0447280265272472;10.00058429915801;0.8334668013046804;0.015560940288120674;0.015561816075617017;0.7977186223887898;0.01489272632419478;0.797809338046656
64.960856;1.0443817083245166;0.8333984380585236;0.7978363200644373;-1.1306654975597887e-07;-3.2577345113322826e-08;1.044728894361122;10.000583115709052;0.8334668748956523;0.015560969456667595;0.015561810749814194;0.7977190424686004;0.014892746495191445;0.7978076126767313
64.970856;1.0443823688948877;0.8333988824318357;0.7978360535218867;-1.1265401506415364e-07;-3.1799339711170965e-08;1.044729772969426;10.000581354869757;0.8334669576593827;0.015560997855376492;0.015561805636560448;0.7977195193760137;0.014892767013655234;0.7978059045665611
64.980856;1.0443830835827401;0.8333993350084956;0.7978358302872848;-1.1224001833114067e-07;-3.1015825805756646e-08;1.044730656724077;10.00057896902677;0.8334670513402536;0.015561025396692041;0.01556180080661815;0.7977200528947721;0.01489278780561682;0.7978042157801126
64.990856;1.0443838486584827;0.8333997953161959;0.797835648017859;-1.1182637181578946e-07;-3.0229364239742587e-08;1.0447315410310705;10.000575925832461;0.8334671567907713;0.015561052009160132;0.015561796302040992;0.7977206429433064;0.014892808796449948;0.7978025471235154
65.000856;1.0443846595179533;0.8334002633963481;0.7978355040285301;-1.114146605735972e-07;-2.9442799642449456e-08;1.044732422509538;10.000572206649457;0.8334672745135944;0.015561077648122304;0.015561792135160658;0.7977212893460057;0.014892829918499367;0.7978008986308386
65.010856;1.0443855113376863;0.8334007393891348;0.7978353965345639;-1.1100639261841595e-07;-2.865897017304428e-08;1.0447332981505377;10.000567799769978;0.8334674056307321;0.01556110229092721;0.01556178830030371;0.7977219911697258;0.014892851118623728;0.7977992700779579
65.020856;1.0443863995150358;0.8334012242751864;0.7978353247646476;-1.1060327233870598e-07;-2.7880560897273246e-08;1.044734165568815;10.000562697186478;0.8334675521653704;0.01556112592593182;0.01556178478874172;0.7977227461004226;0.014892872354138961;0.797797661227182
65.030856;1.044387319971641;0.833401720515838;0.7978352879997115;-1.1020741825028445e-07;-2.71102398214051e-08;1.0447350240955546;10.000556899705423;0.8334677170762177;0.015561148547213632;0.015561781599001852;0.7977235502115768;0.014892893591703022;0.7977960718557446
65.040856;1.044388269523231;0.8334022314365007;0.7978352846138274;-1.0982117565983145e-07;-2.635077853242274e-08;1.044735874690555;10.000550428845415;0.8334679041288858;0.015561170160162795;0.015561778734896684;0.7977243981954675;0.014892914806948779;0.7977945017288492
65.050856;1.0443892459337794;0.8334027600410374;0.7978353119334034;-1.0944667546919654e-07;-2.5604827232864873e-08;1.0447367190244192;10.000543335564839;0.8334681172540818;0.015561190788446066;0.015561776199228324;0.7977252836077405;0.01489293597485835;0.7977929505156622
65.060856;1.0443902483581942;0.8334033079871511;0.7978353668868147;-1.0908564598048516e-07;-2.4874625974005402e-08;1.0447375588549535;10.00053569539257;0.8334683596798713;0.01556121047040756;0.01556177399162832;0.7977261990627301;0.014892957065348478;0.7977914177264055
65.070856;1.0443912778304347;0.8334038752828153;0.7978354462864581;-1.0873949275924389e-07;-2.416215755972145e-08;1.044738395875963;10.000527597514893;0.8334686330692105;0.015561229244508456;0.01556177211147002;0.7977271367472836;0.014892978048971738;0.7977899028855626
65.080856;1.0443923364988794;0.8334044610138213;0.7978355465435685;-1.084093865742598e-07;-2.3469438213675586e-08;1.0447392316496402;10.000519139693843;0.8334689369301269;0.015561247133472195;0.015561770567651987;0.7977280888128867;0.014892998897949546;0.7977884061101116
65.090856;1.0443934261550618;0.8334050641788973;0.7978356639125068;-1.0809621478973007e-07;-2.2798444454445795e-08;1.044740067192395;10.000510424855499;0.8334692690378468;0.01556126414210103;0.015561769385748105;0.7977290473305043;0.01489301958657004;0.7977869287955707
65.100856;1.0443945473086849;0.8334056836866022;0.7978357949277648;-1.0780041497240694e-07;-2.2150903674229706e-08;1.0447409026249372;10.000501551710633;0.8334696267066755;0.015561280273615419;0.01556176860598093;0.797730004483363;0.014893040101004573;0.7977854734300719
65.110856;1.0443956996620103;0.8334063181667166;0.7978359358983942;-1.0752198419098536e-07;-2.152824884703218e-08;1.044741737345547;10.000492605776097;0.8334700078068381;0.015561295551031152;0.015561768279137717;0.7977309530353353;0.014893060446455865;0.7977840422754452
65.120856;1.0443968835689499;0.8334069664801264;0.7978360821021733;-1.0726086252770378e-07;-2.0931655711940335e-08;1.0447425707302724;10.000483658969527;0.8334704110971519;0.015561310024095306;0.015561768457892968;0.797731886517399;0.014893080644107706;0.7977826363109127
65.130856;1.0443981005344722;0.8334076281721733;0.797836227953418;-1.070174081732102e-07;-2.0362059687562792e-08;1.044743403104281;10.000474769806354;0.8334708363931388;0.015561323761507683;0.015561769182718637;0.7977327992895186;0.014893100727183655;0.7977812553388153
65.140856;1.044399352589718;0.8334083029716762;0.7978363677134088;-1.0679251704374662e-07;-1.9820142313326117e-08;1.0447442360947212;10.000465979917335;0.833471284921355;0.015561336849920615;0.015561770474714272;0.7977336869431362;0.014893120737724447;0.7977798985127303
65.150856;1.0444006420781737;0.8334089902005227;0.7978364956332404;-1.06587277458051e-07;-1.93062105492464e-08;1.0447450716067328;10.000457315023931;0.8334717593075648;0.015561349399552555;0.015561772338784039;0.7977345467607212;0.014893140715733895;0.7977785648343758
65.160856;1.0444019716296677;0.8334096890986427;0.7978366058660826;-1.0640249212514643e-07;-1.8820063172108846e-08;1.0447459101323004;10.000448787528953;0.8334722626994336;0.015561361536629622;0.015561774768629402;0.7977353774417356;0.014893160683881359;0.7977772535699507
65.170856;1.0444033435593045;0.8334103995263298;0.7978366930876593;-1.0623849196965358e-07;-1.8361234405278547e-08;1.0447467503331516;10.00044039769692;0.8334727978479881;0.015561373391815502;0.01556177774509881;0.7977361783249929;0.014893180643943682;0.7977759641827964
65.180856;1.044404759345507;0.8334111221348871;0.7978367533626476;-1.0609520071375742e-07;-1.792946980457253e-08;1.0447475903212298;10.000432143712997;0.8334733674046362;0.01556138509543592;0.015561781226293429;0.7977369488469715;0.014893200587387237;0.797774696024049
65.190856;1.0444062194209476;0.8334118580268658;0.797836784240859;-1.0597212012770343e-07;-1.752472517531896e-08;1.044748428663832;10.00042403599279;0.8334739748694426;0.015561396762669853;0.015561785140781296;0.7977376882517172;0.014893220506928822;0.7977734481897379
65.200856;1.0444077227292288;0.833412608487544;0.7978367843374777;-1.0586837265095539e-07;-1.7146699980603645e-08;1.0447492645674203;10.000416097101114;0.8334746248790013;0.015561408475159218;0.015561789399498307;0.7977383956175548;0.014893240404801196;0.7977722191939913
65.210856;1.0444092664215905;0.8334133748561652;0.797836753088914;-1.0578296247638287e-07;-1.6794604970249512e-08;1.044750098433431;10.000408352715748;0.8334753230072303;0.015561420284171311;0.015561793922456607;0.7977390702227496;0.014893260299734317;0.7977710063998877
65.220856;1.044410846332014;0.8334141580445098;0.7978366905504862;-1.0571493046795114e-07;-1.6467405810206864e-08;1.044750932057409;10.000400830251927;0.8334760751629967;0.015561432224522278;0.015561798658280666;0.7977397115395196;0.01489328022874379;0.797769805993483
65.230856;1.044412457474168;0.8334149577687711;0.7978365970373298;-1.0566334112945913e-07;-1.616426026163216e-08;1.0447517675762337;10.00039355911182;0.833476886305831;0.015561444316899587;0.015561803581446307;0.7977403186917679;0.014893300234707743;0.7977686138682387
65.240856;1.044414093791004;0.8334157725696141;0.7978364730051621;-1.0562729736454047e-07;-1.5884760449040543e-08;1.0447526062779622;10.000386566880698;0.8334777594476516;0.015561456559986501;0.015561808672521434;0.7977408903141083;0.01489332034004258;0.7977674263955628
65.250856;1.0444157480577962;0.8334166008480257;0.7978363193010537;-1.0560593488231811e-07;-1.562874293473387e-08;1.0447534480388536;10.000379879098682;0.83347869577638;0.015561468925340396;0.015561813904110192;0.7977414248608652;0.014893340534608253;0.7977662401232901
65.260856;1.0444174127532366;0.833417441110764;0.7978361373604697;-1.0559846781924827e-07;-1.539596837230222e-08;1.0447542915473216;10.000373518726278;0.8334796954057335;0.015561481364253664;0.015561819244390245;0.7977419206578799;0.01489336079116614;0.7977650511493275
65.270856;1.0444190812491672;0.8334182908593902;0.7978359291660407;-1.056043994450856e-07;-1.5186070985279527e-08;1.0447551353311153;10.000367500022824;0.8334807577813219;0.015561493819096552;0.015561824663277594;0.7977423759466654;0.014893381075420424;0.7977638552763358
65.280856;1.0444207482019392;0.8334191461786475;0.7978356971935908;-1.056235954927686e-07;-1.499866426406133e-08;1.0447559784888991;10.000361826267792;0.8334818813287622;0.015561506231635804;0.015561830129516748;0.7977427890578577;0.014893401337264203;0.7977626486530963
65.290856;1.0444224087693597;0.8334200025581938;0.7978354447420698;-1.0565601852154057e-07;-1.4833507658375308e-08;1.0447568202486301;10.00035649519269;0.8334830631858975;0.015561518554911526;0.015561835606665419;0.7977431582539537;0.014893421505360096;0.7977614280712898
65.300856;1.0444240575900894;0.8334208554359094;0.7978351764746547;-1.0570149508472288e-07;-1.4690800096309338e-08;1.0447576591680185;10.000351504313377;0.8334842996442866;0.015561530761751237;0.015561841058544147;0.7977434814919862;0.01489344149125861;0.7977601910863112
65.310856;1.0444256885518794;0.833421700123283;0.7978348982494529;-1.0575984691087317e-07;-1.4571263553323459e-08;1.0447584933036875;10.00034685310131;0.833485586502179;0.015561542839288475;0.015561846461520286;0.7977437566885521;0.014893461199530025;0.797758936346712
65.320856;1.0444272951191962;0.8334225315704983;0.797834616145172;-1.0583120591652876e-07;-1.4475759355876263e-08;1.0447593212662079;10.000342542391415;0.8334869191171085;0.015561554778141005;0.015561851806102728;0.7977439821048151;0.014893480540669734;0.7977576635869561
65.330856;1.0444288708498775;0.8334233441278823;0.7978343355915647;-1.059161049082852e-07;-1.4404820227880832e-08;1.0447601429656688;10.000338571541569;0.833488292816906;0.01556156656472092;0.015561857080641449;0.7977441562288542;0.014893499437617672;0.7977563732076494
65.340856;1.0444304103304634;0.833424131465458;0.7978340609985358;-1.0601520156906753e-07;-1.4358537175921707e-08;1.0447609596560912;10.000334942735538;0.8334897033704703;0.015561578177587642;0.015561862259084217;0.7977442774106227;0.014893517831108774;0.7977550662415861
65.350856;1.0444319099033914;0.8334248867033259;0.7978337957452637;-1.0612901230390229e-07;-1.433679535392454e-08;1.0447617735314;10.000331674285082;0.8334911468437533;0.015561589580692555;0.015561867312432535;0.7977443434063329;0.014893535690127246;0.7977537448723129
65.360856;1.0444333672595196;0.833425602764855;0.7978335423803251;-1.0625791416710841e-07;-1.4339464564981216e-08;1.0447625868729125;10.000328801218874;0.8334926191857335;0.015561600710315586;0.015561872231262623;0.797744350908623;0.014893553013653738;0.7977524128180761
65.370856;1.0444347806138559;0.8334262729801678;0.7978333026378199;-1.0640214574241845e-07;-1.4366292020892106e-08;1.0447634009177826;10.00032635818369;0.8334941162630826;0.015561611479220262;0.015561877035219824;0.7977442956579816;0.014893569819693293;0.7977510748555016
65.380856;1.0444361481464075;0.8334268915852451;0.7978330772780226;-1.065616851259699e-07;-1.4416860711497033e-08;1.04476421509286;10.000324371357735;0.8334956341220242;0.015561621808399049;0.015561881761424133;0.797744173005281;0.014893586137297219;0.7977497358091729
65.390856;1.0444374677184372;0.8334274537843703;0.7978328662461173;-1.0673617816075122e-07;-1.4490899862962168e-08;1.0447650271157751;10.000322863708409;0.8334971689218613;0.015561631657800461;0.01556188644223257;0.797743978219332;0.014893602003969556;0.7977484001557427
65.400856;1.0444387374002515;0.8334279559489135;0.7978326689671434;-1.0692497255925171e-07;-1.4588580094978331e-08;1.0447658333805467;10.000321855436008;0.8334987166089511;0.015561641034247821;0.01556189109683673;0.7977437066491466;0.014893617458037061;0.7977470723666916
65.410856;1.044439956184992;0.8334283959591322;0.797832484485068;-1.0712719256567927e-07;-1.4710544524561938e-08;1.044766629169871;10.000321359477956;0.8335002726108206;0.015561649978850272;0.015561895746782229;0.7977433541944953;0.014893632528835417;0.7977457569761218
65.420856;1.0444411237715243;0.8334287727994116;0.7978323118324084;-1.0734179085413699e-07;-1.4857846271177992e-08;1.044767409319518;10.000321378790458;0.8335018321017024;0.015561658545258763;0.0155619004224469;0.7977429179350521;0.014893647233118127;0.7977444583244269
65.430856;1.0444422401869684;0.8334290858441217;0.7978321505175708;-1.0756761046972871e-07;-1.5031826299727098e-08;1.044768168988369;10.000321909231292;0.8335033908527697;0.015561666785474017;0.015561905141610634;0.7977423964207899;0.01489366157991979;0.7977431810219571
65.440856;1.0444433064246006;0.8334293345695551;0.7978320003409577;-1.0780350907914081e-07;-1.5233904795009757e-08;1.044768903680325;10.000322949557805;0.8335049452722842;0.015561674749177162;0.015561909898750845;0.7977417894337826;0.014893675580280177;0.797741930805202
65.450856;1.0444443253948608;0.8334295184428566;0.7978318609039583;-1.0804841280382934e-07;-1.5465400119891566e-08;1.0447696093542538;10.000324508288724;0.8335064912731329;0.01556168248416451;0.015561914684182465;0.7977410975766914;0.014893689249756875;0.797740714180922
65.460856;1.044445301799612;0.8334296369302576;0.7978317317595156;-1.0830121950250018e-07;-1.5727453464333517e-08;1.0447702830160868;10.000326600453798;0.8335080232324996;0.015561690034911297;0.015561919503689686;0.7977403220967321;0.014893702600077675;0.7977395369249864
65.470856;1.0444462411696462;0.8334296899307049;0.7978316127403643;-1.085606156991345e-07;-1.6021005551803703e-08;1.0447709224813246;10.00032924160238;0.833509533845703;0.015561697445252931;0.015561924380426527;0.797739464902104;0.01489371563439831;0.7977384031968374
65.480856;1.044447148627859;0.8334296788007866;0.7978315038122132;-1.0882489571923607e-07;-1.6346767363329326e-08;1.0447715256894143;10.00033244703571;0.8335110151801536;0.015561704757814125;0.01556192934142824;0.7977385284365309;0.014893728353049114;0.7977373160836222
65.490856;1.0444480275085382;0.8334296070155539;0.7978314047003378;-1.0909211761823301e-07;-1.6705255192055564e-08;1.044772091246798;10.000336232869074;0.8335124601175717;0.01556171200835766;0.015561934400870326;0.7977375154207206;0.014893740759161863;0.7977362788864132
65.500856;1.044448878822018;0.8334294791205794;0.7978313145976628;-1.0936056046321844e-07;-1.70969589472509e-08;1.044772619201284;10.000340611722873;0.8335138626761418;0.015561719225848028;0.01556193955919669;0.7977364288014926;0.014893752858719418;0.7977352959100418
65.510856;1.0444497018246632;0.8334292991458141;0.797831232163369;-1.0962881786635972e-07;-1.7522414344719483e-08;1.044773110213089;10.000345587176087;0.8335152174650298;0.015561726435956602;0.015561944815505931;0.7977352717931365;0.014893764658542918;0.7977343720898857
65.520856;1.044450494640159;0.8334290704933028;0.7978311557075634;-1.0989550826338478e-07;-1.7981832696728176e-08;1.0447735641654028;10.000351153344505;0.833516519360048;0.015561733659670987;0.015561950170021504;0.7977340477426429;0.01489377615760949;0.7977335122050451
65.530856;1.0444512546504139;0.833428796589917;0.7978310832415805;-1.101591464774576e-07;-1.8474709850420525e-08;1.0447739799706623;10.000357295217839;0.8335177639133261;0.015561740909809984;0.015561955615983886;0.7977327600815619;0.014893787328524035;0.7977327204976608
65.540856;1.0444519788518907;0.8334284807103738;0.7978310125733321;-1.1041826983285731e-07;-1.9000029423459204e-08;1.0447743561979792;10.000363986911186;0.833518948409962;0.015561748187585548;0.01556196113753406;0.7977314128238762;0.01489379810742478;0.797732000467359
65.550856;1.044452663978901;0.8334281250874684;0.7978309417611599;-1.1067172648857039e-07;-1.9556607215323476e-08;1.0447746914331122;10.000371192789409;0.8335200724988588;0.015561755478889659;0.01556196670824554;0.7977300113768897;0.014893808413383329;0.7977313544926495
65.560856;1.0444533068842126;0.8334277304266839;0.797830869775563;-1.1091895957234596e-07;-2.0143135671814e-08;1.0447749841567118;10.000378873270854;0.8335211379758445;0.015561762750725131;0.015561972286245847;0.7977285626253299;0.014893818185721778;0.7977307835630364
65.570856;1.0444539056199553;0.8334272961912672;0.7978307968758823;-1.1115990981248955e-07;-2.0758236245326684e-08;1.044775232867835;10.000386991731608;0.8335221483137982;0.015561769949306603;0.015561977819203416;0.7977270741987444;0.014893827400298494;0.7977302877286071
65.580856;1.0444544602626842;0.8334268210507318;0.7978307244384001;-1.113944831419951e-07;-2.140057272786851e-08;1.0447754369603117;10.00039551623819;0.8335231078810432;0.015561777005229262;0.015561983253172342;0.7977255540626289;0.01489383605374272;0.7977298668371392
65.590856;1.0444549729283814;0.8334263033159663;0.797830654701455;-1.1162214998671129e-07;-2.206882705842982e-08;1.0447755974963022;10.00040441564187;0.8335240211537042;0.015561783847405147;0.015561988536124246;0.7977240106016704;0.014893844146004045;0.7977295208560933
65.600856;1.044455447452466;0.8334257416225088;0.7978305907374197;-1.1184220047954536e-07;-2.2761637557207134e-08;1.0447757171611252;10.000413661284465;0.833524892405331;0.01556179042157045;0.01556199362603793;0.7977224527290764;0.014893851674790019;0.7977292501961611
