time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.610856;1.0444558888672906;0.8334251355862645;0.7978305361660333;-1.1205427519991953e-07;-2.347765992245991e-08;1.0447757996764746;10.000423235106778;0.8335257249551862;0.015561796695734556;0.01556199850203355;0.7977208903129637;0.014893858634699312;0.7977290557700383
65.620856;1.044456302613175;0.8334244858866711;0.7978304944760819;-1.1225843839285793e-07;-2.4215640948246344e-08;1.0447758492379395;10.000433126335844;0.8335265199160594;0.01556180264350686;0.015562003167011307;0.7977193343441933;0.014893865022557512;0.7977289386024289
65.630856;1.0444566934259947;0.8334237939289528;0.7978304685841906;-1.1245482915466398e-07;-2.497431193107725e-08;1.0447758702934364;10.000443315096613;0.8335272761293437;0.015561808227654206;0.01556200764074155;0.7977177956816489;0.014893870842990679;0.7977289001571728
65.640856;1.0444570641226154;0.8334230618336961;0.7978304608939025;-1.1264347372363747e-07;-2.5752241453319022e-08;1.0447758672574277;10.000453765826121;0.8335279914659943;0.015561813397904242;0.01556201194726687;0.7977162833309104;0.014893876103433346;0.7977289431783786
65.650856;1.0444574151924837;0.8334222926479968;0.7978304734005293;-1.1282439295722643e-07;-2.654793996936258e-08;1.0447758440763366;10.000464437774587;0.8335286636664218;0.015561818100862289;0.0155620161032015;0.7977148041096144;0.014893880802936252;0.7977290718435961
65.660856;1.0444577458616657;0.8334214898749956;0.797830507787256;-1.1299760692286503e-07;-2.7360051216917132e-08;1.044775804202974;10.000475295251999;0.8335292899121313;0.015561822295507748;0.015562020114624195;0.7977133639514424;0.014893884926315326;0.7977292913041522
65.670856;1.0444580557448608;0.8334206564675959;0.7978305659417069;-1.1316302948551453e-07;-2.818730986385986e-08;1.0447757508843132;10.000486305764873;0.8335298660941363;0.015561825957731139;0.015562023977298733;0.7977119694025241;0.014893888444287214;0.7977296069137607
65.680856;1.0444583455529697;0.8334197947177268;0.7978306504475747;-1.1332050348594142e-07;-2.9028466235016554e-08;1.0447756870752711;10.00049743113183;0.8335303868979016;0.015561829074458087;0.01556202767322254;0.7977106275371106;0.01489389131314998;0.7977300233053496
65.690856;1.044458616754485;0.8334189074342091;0.7978307642307574;-1.1346976592427342e-07;-2.988238560381309e-08;1.0447756148314318;10.000508624587813;0.833530847154754;0.015561831641815058;0.015562031173226815;0.7977093444890625;0.014893893473053966;0.7977305441413212
65.700856;1.0444588707653746;0.8334179987173084;0.7978309097557118;-1.1361025716184726e-07;-3.074811171973999e-08;1.0447755349549048;10.000519840217676;0.8335312435137571;0.015561833664716862;0.015562034449480741;0.7977081242067514;0.014893894845955907;0.7977311726932872
65.710856;1.044459108323187;0.8334170734427421;0.7978310886037603;-1.1374107826007492e-07;-3.1624761137548655e-08;1.0447754475779147;10.00053104169162;0.8335315749126108;0.01556183515474847;0.015562037483669175;0.7977069681145457;0.014893895335808933;0.7977319121252182
65.720856;1.0444593296366207;0.833416136610673;0.7978313014840083;-1.1386113517586122e-07;-3.251131634177143e-08;1.0447753531297836;10.000542196721874;0.8335318418850074;0.015561836133112144;0.015562040265087342;0.7977058755773151;0.01489389483550206;0.7977327650856161
65.730856;1.0444595343482383;0.8334151932136161;0.7978315486353716;-1.1396926891778708e-07;-3.3406616839479094e-08;1.0447752527703882;10.000553271106385;0.8335320457411196;0.015561836637952466;0.015562042788053568;0.7977048447658056;0.014893893242072367;0.797733733354854
65.740856;1.0444597207741972;0.8334142481331346;0.7978318306122565;-1.1406427953158904e-07;-3.430958987981092e-08;1.0447751485515673;10.000564233724612;0.8335321881874658;0.01556183673331491;0.015562045052780022;0.7977038734552245;0.014893890474190128;0.7977348177358128
65.750856;1.0444598859541616;0.833413305814843;0.797832149004082;-1.1414491187694082e-07;-3.521911693745345e-08;1.0447750434510512;10.000575057868;0.8335322711276711;0.0155618365089278;0.015562047070581517;0.7977029594516402;0.014893886481686127;0.7977360179408213
65.760856;1.0444600270929627;0.8334123700544203;0.7978325066989395;-1.1420989396619928e-07;-3.6133682231668086e-08;1.0447749403396192;10.000585717640917;0.8335322964022579;0.015561836058150627;0.015562048873348746;0.7977021004882585;0.014893881246770517;0.7977373327431706
65.770856;1.0444601427863383;0.833411443930603;0.7978329074545839;-1.142579520716962e-07;-3.705154074977181e-08;1.04477484035948;10.000596191386443;0.833532265986087;0.015561835455248878;0.015562050513032681;0.7977012939967731;0.01489387477840846;0.7977387604684775
65.780856;1.0444602331785144;0.8334105294888031;0.797833355060817;-1.1428790631175188e-07;-3.797102397281872e-08;1.044774742472633;10.00060646501195;0.8335321822266916;0.01556183475458951;0.015562052047506594;0.7977005373142648;0.01489386709408171;0.7977402991422906
65.790856;1.0444603000286081;0.8334096272717799;0.7978338529912983;-1.1429898846351897e-07;-3.8890411182009085e-08;1.0447746442428045;10.000616527912388;0.8335320471911513;0.015561833994144349;0.015562053533788969;0.7976998285513452;0.01489385820133066;0.7977419462769887
65.800856;1.0444603468311646;0.8334087360947905;0.79783440468628;-1.142909343550464e-07;-3.9807796069448406e-08;1.0447745429531137;10.000626367930538;0.8335318622419414;0.015561833191705482;0.015562055034048184;0.7976991673191022;0.01489384810182235;0.7977436992639693
65.810856;1.0444603780926816;0.8334078531074163;0.7978350136832032;-1.1426374965409272e-07;-4.072127533860094e-08;1.044774436720022;10.00063597040934;0.833531628904541;0.015561832349232696;0.015562056619406125;0.7976985540247935;0.014893836809701692;0.7977455558577913
65.820856;1.0444603982746739;0.8334069740441644;0.7978356830615793;-1.142177540691083e-07;-4.162907675663201e-08;1.0447743248396388;10.00064532089347;0.8335313496487187;0.01556183145888955;0.015562058368883434;0.7976979886438116;0.014893824356800797;0.7977475135848681
65.830856;1.044460411606559;0.8334060937850296;0.7978364147438545;-1.1415374202219954e-07;-4.252951635846653e-08;1.0447742069626267;10.000654407262187;0.8335310273364811;0.015561830491672262;0.015562060368207287;0.7976974705419873;0.014893810778584822;0.7977495690441139
65.840856;1.0444604224430314;0.8334052072416499;0.7978372093952846;-1.1407271636571796e-07;-4.3421141974867766e-08;1.0447740823462235;10.000663218996255;0.8335306640790164;0.015561829386767144;0.015562062702034252;0.7976969988049675;0.01489379610148857;0.7977517182412716
65.850856;1.044460435349971;0.8334043105239551;0.7978380666685025;-1.139755567895982e-07;-4.430298480634866e-08;1.0447739503080096;10.000671745955803;0.833530260827667;0.015561828068402119;0.015562065441654215;0.7976965725256673;0.014893780349299621;0.7977539571831574
65.860856;1.0444604547041114;0.8334034022056849;0.7978389855528468;-1.1386302351318388e-07;-4.517454109765764e-08;1.0447738113191798;10.000679978430565;0.8335298182037946;0.01556182646846021;0.015562068644771589;0.7976961913355631;0.01489376356129614;0.7977562818327566
65.870856;1.0444604837406755;0.8334024835743314;0.7978399649568941;-1.1373584196740584e-07;-4.603553771585739e-08;1.0447736674063333;10.000687906567146;0.8335293376363199;0.015561824523768348;0.015562072362536606;0.7976958553818423;0.014893745802384525;0.7977586879150369
65.880856;1.044460523981755;0.8334015574374074;0.7978410042161935;-1.1359466001549069e-07;-4.688578220190241e-08;1.0447735216007774;10.000695517871625;0.8335288214277412;0.01556182216982863;0.015562076640318402;0.7976955639823365;0.014893727151867663;0.797761170880505
65.890856;1.0444605758892511;0.8334006270084215;0.7978421032898522;-1.1343997485921593e-07;-4.772518161522761e-08;1.0447733774564996;10.000702795256888;0.8335282723617068;0.01556181935870269;0.015562081515417962;0.7976953144635689;0.01489370768014529;0.797763725385573
65.900856;1.044460639711869;0.833399695700428;0.7978432628106615;-1.132721310284461e-07;-4.855374984694939e-08;1.0447732393524252;10.000709716203326;0.8335276939337017;0.015561816083249502;0.015562087007813596;0.7976951028058777;0.014893687440898123;0.7977663445768701
65.910856;1.0444607154480674;0.8333987670741311;0.7978444841739801;-1.1309138727320977e-07;-4.937148453267197e-08;1.0447731129169875;10.00071625163438;0.8335270901744686;0.015561812380292262;0.015562093105801294;0.7976949250545748;0.014893666483636887;0.7977690199203387
65.920856;1.0444608024135436;0.8333978445049309;0.7978457695751642;-1.1289798120951083e-07;-5.0178200975810846e-08;1.0447730040843533;10.000722367994136;0.8335264647583622;0.015561808310330879;0.015562099768754114;0.797694777786019;0.01489364486285131;0.7977717414988906
65.930856;1.044460899222348;0.8333969305141344;0.7978471216578089;-1.1269212002724215e-07;-5.0973404929036436e-08;1.0447729172409148;10.000728035907844;0.8335258205710702;0.01556180392859877;0.015562106950682816;0.7976946577996311;0.014893622631714043;0.7977744986145788
65.940856;1.0444610040228866;0.833396026058771;0.7978485426962093;-1.1247388304687796e-07;-5.1756350824639834e-08;1.044772854849074;10.000733237233682;0.8335251595692993;0.015561799266123558;0.01556211461904658;0.797694562081234;0.014893599829245081;0.797777280318165
65.950856;1.0444611146279508;0.833395130617596;0.7978500335939409;-1.1224309732952958e-07;-5.2526316598728764e-08;1.0447728187103034;10.000737960689074;0.833524482927787;0.015561794333848864;0.015562122748894408;0.7976944882030623;0.014893576472951895;0.7977800754368152
65.960856;1.0444612286849728;0.8333942427691032;0.7978515933332675;-1.1199937270501895e-07;-5.3282706177282904e-08;1.0447728110981245;10.000742191935776;0.8335237921785174;0.015561789142718215;0.01556213130256495;0.7976944346725899;0.014893552562935619;0.7977828727165549
65.970856;1.0444613440071806;0.8333933603565363;0.797853219383804;-1.1174239167041779e-07;-5.40248288934142e-08;1.044772834790864;10.000745912064069;0.8335230900591009;0.015561783712173982;0.01556214021564652;0.7976944008120834;0.014893528095481104;0.7977856615685975
65.980856;1.0444614587175307;0.8333924807346665;0.7978549083699246;-1.1147221485236656e-07;-5.475180400300628e-08;1.0447728921603114;10.000749105101468;0.833522380281435;0.015561778056326091;0.015562149398194353;0.797694386148068;0.01489350307466725;0.7977884325380562
65.990856;1.0444615707036757;0.8333916014895284;0.7978566562963236;-1.1118923865062985e-07;-5.5462864058923246e-08;1.0447729847020621;10.000751759062162;0.8335216673228839;0.015561772176602295;0.015562158752937857;0.7976943897482319;0.01489347751143074;0.7977911770780122
66.000856;1.0444616768332098;0.8333907209250896;0.7978584588392017;-1.1089379004632448e-07;-5.615777333788666e-08;1.0447731134818212;10.000753857462504;0.8335209559977153;0.015561766075616108;0.01556216819407803;0.7976944097541613;0.014893451418867476;0.7977938871537805
66.010856;1.0444617730471175;0.8333898378507074;0.7978603118269288;-1.1058582012262686e-07;-5.683699550907078e-08;1.0447732791869984;10.000755378592437;0.8335202508218353;0.01556175976657812;0.01556217764785562;0.7976944433737556;0.014893424813728174;0.7977965547776829
66.020856;1.044461855422455;0.8333889511140586;0.7978622116277039;-1.1026501441559249e-07;-5.7501579148491125e-08;1.0447734816909475;10.00075630382346;0.8335195561371563;0.015561753267510586;0.015562187044940876;0.7976944877811237;0.014893397721262738;0.7977991718935824
66.030856;1.0444619208058687;0.8333880597588613;0.7978641554472732;-1.0993110380017106e-07;-5.8152940586173506e-08;1.0447737199268903;10.00075662081398;0.8335188761634404;0.015561746594863339;0.015562196316306405;0.7976945411522475;0.0148933701840454;0.7978017310711828
66.040856;1.0444619657973218;0.8333871633304396;0.7978661410942822;-1.0958406500577885e-07;-5.879266463520801e-08;1.0447739920971393;10.000756325830087;0.8335182142115349;0.015561739766539542;0.015562205394851687;0.7976946024161645;0.014893342267273523;0.7978042261220897
66.050856;1.0444619855257697;0.8333862614162052;0.7978681661575552;-1.0922415305555866e-07;-5.9422334350582386e-08;1.0447742962417739;10.000755431950319;0.833517571888001;0.015561732814216803;0.015562214226488692;0.7976946699918186;0.014893314048290052;0.7978066518964786
66.060856;1.044461974083976;0.8333853535044774;0.7978702274421345;-1.0885175497545042e-07;-6.004341873182589e-08;1.0447746308378312;10.00075397391381;0.8335169489104721;0.015561725791883618;0.015562222781312396;0.7976947409438765;0.014893285602034253;0.7978090039727916
66.070856;1.0444619254624952;0.8333844400792737;0.7978723207713962;-1.0846709659040017e-07;-6.065729595809838e-08;1.0447749946072027;10.000752002832598;0.8335163435331271;0.015561718767878091;0.015562231056822256;0.7976948111718752;0.0148932569968508;0.7978112789837782
66.080856;1.0444618338552032;0.8333835236371608;0.797874440447949;-1.0807012680980632e-07;-6.12653387935634e-08;1.0447753857737776;10.000749573479801;0.8335157533145634;0.015561711808933308;0.015562239076659063;0.7976948763312276;0.01489322829398678;0.7978134751678568
66.090856;1.0444616939156586;0.8333826083681325;0.7978765791659443;-1.0766069267333939e-07;-6.186894118316559e-08;1.0447758017378572;10.000746734990946;0.8335151756889259;0.015561704973772194;0.015562246882863659;0.7976949328560086;0.014893199543699855;0.797815592384775
66.100856;1.0444615009624094;0.833381699246816;0.7978787294847071;-1.0723864371441239e-07;-6.246948513389284e-08;1.0447762392983382;10.000743534657888;0.8335146081500302;0.015561698316699657;0.015562254525101874;0.7976949784317663;0.014893170779694605;0.7978176316594694
66.110856;1.044461250948607;0.8333808015146882;0.7978808853796712;-1.0680380098153836e-07;-6.306827897375581e-08;1.0447766953346327;10.000740026531659;0.8335140481579448;0.015561691888278622;0.015562262060526962;0.7976950118534675;0.01489314201793376;0.7978195950433488
66.120856;1.0444609404876444;0.8333799201666332;0.7978830423701572;-1.0635607608966251e-07;-6.366651300581361e-08;1.044777167554589;10.000736272918388;0.8335134927236401;0.015561685731076668;0.015562269561443968;0.7976950327337257;0.014893113264319292;0.7978214858482416
66.130856;1.0444605665833149;0.8333790592844966;0.7978851967297242;-1.0589567213025671e-07;-6.426522435109293e-08;1.0447776540915505;10.000732342628835;0.8335129382680698;0.015561679878865411;0.01556227710632907;0.7976950410264111;0.014893084521460018;0.7978233083317099
66.140856;1.0444601258655828;0.833378221820047;0.7978873445298191;-1.0542305448823943e-07;-6.48652958456352e-08;1.04477815222113;10.000728307848682;0.8335123812455746;0.015561674360393345;0.015562284752284113;0.7976950362822213;0.014893055784223432;0.7978250668423703
66.150856;1.0444596144993357;0.8333774097589839;0.7978894813903836;-1.0493874481851e-07;-6.546758495587537e-08;1.0447786580209255;10.00072423777816;0.8335118185446868;0.015561669199276179;0.015562292522485357;0.7976950174524752;0.01489302703318734;0.7978267654218262
66.160856;1.0444590291679234;0.8333766242541658;0.7978916033059263;-1.0444318804456412e-07;-6.607301614746926e-08;1.0447791671678681;10.000720198517786;0.833511247006439;0.015561664402938033;0.015562300416086711;0.7976949832413622;0.01489299824059517;0.7978284080699511
66.170856;1.0444583680843782;0.8333758657597261;0.797893707332015;-1.0393668062462314e-07;-6.66824575415913e-08;1.0447796755578307;10.000716256409193;0.833510663085953;0.015561659954954916;0.01556230841727069;0.7976949320877245;0.014892969386749343;0.7978299987784394
66.180856;1.0444576311342795;0.8333751342265024;0.7978957912115289;-1.0341934272860758e-07;-6.729672086633787e-08;1.0447801796253071;10.000712471484398;0.8335100635744831;0.01556165583049048;0.015562316498062024;0.7976948620174031;0.014892940471126648;0.7978315409256886
66.190856;1.0444568186518428;0.8333744293641201;0.7978978527903505;-1.028912052047402e-07;-6.791691287979492e-08;1.0447806770249672;10.000708887182126;0.833509446501182;0.015561652017417434;0.015562324619513245;0.7976947707508305;0.014892911511559793;0.7978330370700942
66.200856;1.044455929927412;0.8333737505957262;0.7978998903959137;-1.023522868039868e-07;-6.854461908022919e-08;1.0447811669639884;10.000705528159635;0.8335088108751352;0.015561648516785482;0.0155623327365377;0.79769465582534;0.01489288254056722;0.7978344898579104
66.210856;1.0444549634712914;0.8333730963869961;0.7979019037266849;-1.0180264620499944e-07;-6.918154766073283e-08;1.0447816493729671;10.00070240548002;0.8335081555824797;0.015561645325578634;0.01556234080734477;0.7976945148001992;0.014892853607731368;0.7978359031286406
66.220856;1.0444539186686876;0.8333724638367787;0.7979038938600321;-1.0124259724047884e-07;-6.982909444181058e-08;1.0447821240775095;10.000699523180245;0.8335074789186678;0.015561642418331873;0.015562348794109117;0.7976943452989947;0.014892824785398892;0.7978372821104917
66.230856;1.0444527967193369;0.8333718492991508;0.7979058623677385;-1.0067293445215699e-07;-7.048824104304487e-08;1.0447825908810637;10.000696879695333;0.8335067794370472;0.015561639742213407;0.01556235665579514;0.797694144553804;0.014892796167362235;0.7978386328564477
66.240856;1.0444516004056474;0.8333712492611832;0.7979078105955768;-1.0009494927105606e-07;-7.115957453663461e-08;1.0447830497878823;10.00069446457776;0.8335060570896592;0.015561637222159183;0.015562364347347294;0.7976939093347089;0.014892767856469587;0.7978399617861922
66.250856;1.0444503339002034;0.8333706604808782;0.797909739189493;-9.95103933483861e-08;-7.184320124328397e-08;1.0447835015051794;10.000692258789428;0.833505313450859;0.015561634769060148;0.015562371826236187;0.7976936369494105;0.014892739952888279;0.7978412755370426
66.260856;1.0444490026679936;0.8333700795334438;0.7979116475358281;-9.892141163253532e-08;-7.253870798614313e-08;1.0447839485466472;10.000690235288216;0.8335045510589986;0.01556163230191539;0.015562379062654527;0.7976933261560771;0.014892712556848627;0.7978425805198276
66.270856;1.0444476127837663;0.8333695022759705;0.7979135337712533;-9.833035003207839e-08;-7.3245349719923e-08;1.0447843953327576;10.000688353960184;0.8335037724091798;0.01556162977523634;0.01556238604786649;0.7976929768579185;0.014892685777853834;0.797843882111528
66.280856;1.044446170536486;0.8333689234527603;0.7979153956627599;-9.773960121559066e-08;-7.396221051307489e-08;1.0447848466390166;10.00068655939157;0.8335029789955571;0.015561627184424838;0.01556239279251787;0.7976925892980153;0.014892659730423682;0.7978451843767529
66.290856;1.04444468300796;0.8333683369493733;0.7979172313810778;-9.715157069163284e-08;-7.468812302756991e-08;1.0447853061100072;10.000684787556999;0.8335021707128755;0.015561624553297551;0.015562399317954554;0.7976921637629698;0.01489263451394463;0.7978464905382389
66.300856;1.0444431584033245;0.833367736836594;0.7979190393502427;-9.656868851006748e-08;-7.542168773679814e-08;1.0447857762686696;10.00068297786737;0.833501345768281;0.015561621923827523;0.015562405650072436;0.7976917003669054;0.014892610194920311;0.7978478032662323
66.310856;1.0444416052218022;0.8333671181282329;0.7979208177250897;-9.59934461349031e-08;-7.616156727108652e-08;1.044786259740065;10.000681082733875;0.8335005012235641;0.015561619346093786;0.015562411814057826;0.7976911987434337;0.014892586804495837;0.7978491245372419
66.320856;1.044440031323432;0.8333664767286851;0.7979225645725314;-9.542837857044373e-08;-7.690675900991166e-08;1.0447867601472407;10.000679068406564;0.8334996338920182;0.015561616864893211;0.01556241782416635;0.7976906583720211;0.014892564342145097;0.7978504556473285
66.330856;1.0444384439598091;0.833365809496679;0.7979242782347268;-9.487585419412178e-08;-7.76566645135725e-08;1.0447872818075958;10.000676910229675;0.8334987408983441;0.015561614516428677;0.015562423677618549;0.7976900791346774;0.014892542780216388;0.7978517974720374
66.340856;1.0444368501729224;0.8333651145733579;0.7979259567920767;-9.433778217997966e-08;-7.841106252607308e-08;1.0447878290851715;10.000674586867733;0.8334978199887451;0.015561612333459755;0.015562429361631797;0.7976894613918324;0.014892522078590533;0.7978531509207096
66.350856;1.0444352571529034;0.833364391123958;0.797927597373783;-9.381557057959493e-08;-7.917000460695344e-08;1.0447884059770791;10.000672073797926;0.8334968699665295;0.0155616103426832;0.01556243486238317;0.797688805965731;0.014892502204867831;0.7978545175475641
66.360856;1.0444336731132977;0.8333636386824861;0.7979291963546199;-9.331030305188322e-08;-7.993338428834495e-08;1.0447890156870305;10.000669340911875;0.8334958911227972;0.015561608557581754;0.015562440165831855;0.7976881141785819;0.014892483142033636;0.7978558996894933
66.370856;1.0444321081083274;0.8333628569892951;0.7979307500856365;-9.282279732639417e-08;-8.070031457568858e-08;1.0447896604368172;10.000666357881746;0.8334948855912423;0.015561606973538603;0.01556244525862423;0.7976873876087219;0.014892464881961172;0.7978572998700741
66.380856;1.0444305734021888;0.83336204611353;0.7979322553382302;-9.235349033459466e-08;-8.146896722622479e-08;1.0447903415067012;10.000663099461338;0.8334938571311075;0.015561605565454516;0.015562450135537007;0.7976866280422092;0.014892447421827514;0.7978587202892538
66.390856;1.0444290795388462;0.8333612062320142;0.7979337090954779;-9.190234308013252e-08;-8.223704513675232e-08;1.0447910589697473;10.00065954425966;0.8334928100034263;0.015561604296604178;0.015562454803022914;0.7976858376624846;0.014892430768725911;0.7978601630056282
66.400856;1.044427634606217;0.8333603375465779;0.7979351080904113;-9.146900185536313e-08;-8.30023398851535e-08;1.0447918116035457;10.000655671844225;0.8334917479329649;0.015561603133041092;0.01556245927038817;0.7976850184066056;0.014892414938291713;0.7978616303801948
66.410856;1.0444262437836278;0.8333594404220749;0.7979364485056538;-9.105320579368582e-08;-8.376291632902106e-08;1.0447925973895424;10.000651462634949;0.833490673869224;0.015561602046416986;0.015562463537791326;0.7976841709652213;0.014892399943633635;0.7978631250021163
66.420856;1.0444249101054142;0.8333585148318868;0.7979377260282181;-9.065500694045364e-08;-8.451696002806946e-08;1.0447934136450594;10.000646896335207;0.833489590144941;0.01556160101461394;0.015562467593916152;0.7976832946908214;0.014892385788170955;0.797864649054368
66.430856;1.0444236356078238;0.8333575595955723;0.7979389367685896;-9.027463966395712e-08;-8.526249074397014e-08;1.044794256963122;10.000641946480853;0.8334884987890703;0.015561600029121912;0.015562471425872332;0.797682388145529;0.014892372469810282;0.7978662037452936
66.440856;1.044422421894214;0.8333565727852473;0.797940078234324;-8.991247775597237e-08;-8.599718337013173e-08;1.044795123874841;10.000636579716232;0.8334874018495835;0.015561599090504547;0.015562475027041108;0.7976814499390116;0.014892359989077439;0.7978677889865942
66.450856;1.044421269674855;0.833355552894109;0.7979411487438492;-8.956922065040139e-08;-8.67185553857424e-08;1.044796011411219;10.000630765284583;0.8334863016187439;0.015561598192681773;0.015562478384970097;0.7976804799450119;0.01489234834919571;0.7978694032748854
66.460856;1.0444201782852616;0.8333544991227803;0.7979421461594256;-8.924588178793601e-08;-8.742438614387904e-08;1.0447969168628728;10.00062448242914;0.833485200807788;0.015561597314976493;0.015562481463366758;0.7976794801845458;0.014892337545642028;0.7978710438788028
66.470856;1.0444191465421135;0.8333534105314021;0.7979430677103957;-8.894344919561526e-08;-8.81128868186816e-08;1.0447978369970452;10.000617716934762;0.8334841024167817;0.01556159641822765;0.015562484208552139;0.7976784545575527;0.014892327555350011;0.7978727071972955
66.480856;1.0444181740402398;0.8333522854644644;0.7979439103917478;-8.866257446947986e-08;-8.878246960564444e-08;1.0447987673179264;10.000610458325461;0.8334830095886603;0.015561595446384146;0.015562486570585805;0.7976774078194527;0.014892318335580338;0.7978743893552718
66.490856;1.0444172608087063;0.8333511218944412;0.7979446710001536;-8.840350751025041e-08;-8.943158840530748e-08;1.0447997023266782;10.00060270199612;0.8334819258942104;0.015561594340129952;0.015562488505857933;0.7976763446229648;0.014892309832030676;0.7978760868299837
66.500856;1.0444164057329497;0.8333499179946083;0.797945346333711;-8.816616143394073e-08;-9.00589226971644e-08;1.0448006361688555;10.000594447287744;0.833480855542478;0.015561593044602848;0.015562489967161515;0.7976752686542504;0.01489230198848245;0.7978777963884404
66.510856;1.044415605864263;0.8333486726873673;0.7979459336686343;-8.795017331435387e-08;-9.06634639293094e-08;1.044801562387816;10.000585697067896;0.8334798032366537;0.015561591501037909;0.015562490904156777;0.7976741817141384;0.014892294752507008;0.7978795145214551
66.520856;1.0444148570518181;0.8333473864031111;0.7979464308840111;-8.775495908676029e-08;-9.124432468398438e-08;1.0448024735858186;10.000576465141902;0.8334787737985427;0.015561589636502478;0.01556249126486208;0.7976730833244119;0.014892288077225908;0.7978812368689254
66.530856;1.0444141546568493;0.8333460615595332;0.797946836588482;-8.757978246441739e-08;-9.180054508328219e-08;1.0448033619560773;10.000566776482492;0.8334777713740611;0.015561587365641333;0.015562490987762308;0.7976719713929353;0.014892281917352502;0.7978829579542159
66.540856;1.0444134935122105;0.8333447021194421;0.7979471503580851;-8.742381697560773e-08;-9.233100588755631e-08;1.0448042198837526;10.000556654982624;0.8334767990264238;0.015561584602268131;0.015562489999016218;0.7976708434469273;0.014892276219577486;0.7978846718445571
66.550856;1.0444128679203233;0.8333433126392253;0.7979473722418059;-8.72861593447148e-08;-9.283454012626863e-08;1.0448050398509265;10.00054611482172;0.8334758597349525;0.015561581269490353;0.015562488225264732;0.7976696978074871;0.014892270918426424;0.7978863731076908
66.560856;1.04441227203719;0.8333418975284005;0.7979475019169607;-8.716583651381257e-08;-9.331018903931742e-08;1.0448058140860481;10.0005351614579;0.8334749576196184;0.01556157730567768;0.015562485609098096;0.7976685344409982;0.014892265945992411;0.7978880570822073
66.570856;1.0444116995875452;0.8333404608125647;0.7979475385836683;-8.706188209045695e-08;-9.375735575864662e-08;1.0448065348892184;10.000523797031748;0.833474098113565;0.015561572669500878;0.015562482113239944;0.7976673550637108;0.014892261248866454;0.7978897198871203
66.580856;1.0444111435810615;0.8333390064552721;0.7979474812462893;-8.697343740088607e-08;-9.417583723679648e-08;1.0448071958184812;10.000512027314352;0.833473287462653;0.015561567342537408;0.015562477722988525;0.7976661625263889;0.014892256797707254;0.7978913583925252
66.590856;1.04441059710482;0.8333375386154172;0.7979473286720673;-8.689982745553907e-08;-9.456575014104038e-08;1.044807792058836;10.000499867361077;0.8334725316791227;0.015561561321713574;0.01556247245118079;0.7976649603655268;0.014892252583400729;0.7978929700327887
66.600856;1.0444100540453691;0.8333360613055605;0.7979470795457451;-8.684058648881788e-08;-9.492733169107853e-08;1.0448083189896322;10.000487343604634;0.8334718351833393;0.015561554602812387;0.015562466328030525;0.7976637530096776;0.014892248609011047;0.7978945529592358
66.610856;1.0444095090752556;0.8333345778882879;0.7979467330411751;-8.679532251081223e-08;-9.526077733107524e-08;1.044808771038513;10.000474491955845;0.8334712004005735;0.01556154717363935;0.015562459378497397;0.7976625458820931;0.014892244884278594;0.7978961064590322
66.620856;1.0444089575647744;0.8333330909909282;0.7979462890598424;-8.67633963784513e-08;-9.55662180277014e-08;1.0448091421790962;10.000461352444226;0.8334706285959157;0.015561539021037078;0.015562451613720373;0.7976613449333755;0.014892241418596262;0.7978976307216126
66.630856;1.0444083953516448;0.833331602935448;0.7979457482328485;-8.674370456825587e-08;-9.584387713954529e-08;1.0448094268917818;10.000447960710046;0.8334701206011512;0.015561530134953438;0.015562443039110672;0.797660156221431;0.014892238208907865;0.7978991258447494
66.640856;1.0444078182346548;0.83333011583583;0.7979451121599666;-8.67348528628613e-08;-9.609430986727126e-08;1.044809620606414;10.00043434109401;0.8334696770574034;0.015561520502927669;0.015562433659764183;0.7976589856385249;0.014892235231879195;0.7979005910057885
66.650856;1.044407221787889;0.8333286308608532;0.7979443834084459;-8.67355778607131e-08;-9.631840779553192e-08;1.0448097196259971;10.000420511338223;0.8334692990023049;0.01556151010052502;0.015562423485359123;0.7976578385377987;0.014892232453697283;0.7979020244924162
66.660856;1.0444066014981572;0.83332714806146;0.7979435648911769;-8.674506407418096e-08;-9.651720991802396e-08;1.0448097208603409;10.000406496102915;0.8334689884359081;0.015561498890717004;0.015562412545889488;0.797656719690331;0.014892229846464959;0.79790342453421
66.670856;1.044405953065845;0.8333256674709193;0.797942659155597;-8.676300656926806e-08;-9.66918198833491e-08;1.0448096215735723;10.000392330580528;0.833468747988323;0.015561486838533348;0.015562400901334683;0.7976556336401914;0.014892227393526596;0.7979047901020431
66.680856;1.0444052729542426;0.8333241899235412;0.7979416681730549;-8.678951024815297e-08;-9.684341607955277e-08;1.0448094194024133;10.000378049085278;0.8334685797971072;0.015561473921217078;0.015562388631579799;0.7976545850644664;0.014892225089049782;0.79790612091219
66.690856;1.0444045584551467;0.8333227166331862;0.7979405934009023;-8.682493140841328e-08;-9.697313319528482e-08;1.0448091126720667;10.000363674994581;0.8334684845562753;0.015561460127602691;0.015562375822553948;0.7976535790073422;0.014892222936695683;0.7979074170749332
66.700856;1.044403807355119;0.8333212485974362;0.797939435840398;-8.686965315893558e-08;-9.708192057193668e-08;1.0448087003620767;10.000349221299196;0.8334684618982232;0.015561445460506421;0.015562362554418684;0.7976526204890192;0.01489222094607065;0.7979086789402957
66.710856;1.044403018181315;0.8333197870230876;0.7979381961621336;-8.692393392455581e-08;-9.717070441830026e-08;1.0448081819233628;10.000334697508604;0.8334685115114953;0.015561429932778518;0.015562348887299576;0.7976517134393806;0.014892219133882351;0.7979099066662422
66.720856;1.0444021904429337;0.833318334253031;0.7979368743976744;-8.698808611349374e-08;-9.72405672553879e-08;1.0448075577488705;10.0003201157882;0.833468633229535;0.015561413552636658;0.015562334854891056;0.7976508602006097;0.01489221752931125;0.7979110998350643
66.730856;1.0444013241433072;0.8333168938853117;0.7979354693369524;-8.706267747411611e-08;-9.729253955189053e-08;1.0448068297605178;10.000305490871005;0.8334688262614444;0.01556139631523582;0.015562320467853488;0.7976500618561885;0.014892216178920717;0.7979122580836359
66.740856;1.0444004190470595;0.8333154703892831;0.79793397886117;-8.714822897518046e-08;-9.732726193966249e-08;1.0448060013074807;10.000290840640742;0.8334690890447044;0.01556137820388299;0.015562305722710978;0.7976493182761897;0.014892215153127882;0.7979133817909053
66.750856;1.0443994741509408;0.8333140691918127;0.7979324008020849;-8.724467880999578e-08;-9.734482662896036e-08;1.0448050766951569;10.000276193534603;0.833469419950121;0.015561359196620725;0.015562290620750562;0.7976486278799058;0.014892214544952022;0.7979144716710374
66.760856;1.0443984878055097;0.8333126967034131;0.7979307328646612;-8.735110510403197e-08;-9.734489389806751e-08;1.0448040606484292;10.00026159068378;0.8334698177223973;0.01556133927508648;0.015562275187616288;0.7976479879665725;0.014892214452185864;0.7979155280683259
66.770856;1.0443974586045037;0.8333113596639811;0.797928972212162;-8.746572891368192e-08;-9.7327035516127e-08;1.0448029574824913;10.000247076151068;0.8334702809636104;0.015561318430443739;0.015562259476456623;0.7976473954489038;0.014892214955425764;0.7979165509847861
66.780856;1.0443963861566579;0.8333100642798308;0.7979271159970746;-8.758616842989653e-08;-9.729104447718078e-08;1.04480177023244;10.00023268672057;0.8334708073644767;0.015561296665984794;0.015562243551933018;0.7976468471470599;0.014892216109256734;0.7979175406945634
66.790856;1.0443952711876967;0.8333088156841307;0.7979251622857998;-8.770982366202906e-08;-9.723710558610045e-08;1.0448005008218566;10.000218446949091;0.8334713933717297;0.01556127399431879;0.015562227466325153;0.7976463395413653;0.014892217948124476;0.7979184981398193
66.800856;1.0443941152274576;0.8333076178391088;0.7979231107605439;-8.783422261775532e-08;-9.716581805256206e-08;1.0447991516413822;10.00020436732434;0.8334720342758192;0.015561250433433527;0.015562211248897293;0.7976458685880378;0.014892220485441513;0.7979194249140119
66.810856;1.0443929204012923;0.8333064737329013;0.7979209636306233;-8.795746068696008e-08;-9.707796045404462e-08;1.0447977266187745;10.000190447386064;0.8334727248672367;0.015561226010885115;0.0155621949169665;0.7976454299851047;0.014892223703632633;0.7979203233086044
66.820856;1.0443916898846752;0.8333053855427096;0.7979187263691673;-8.807849315354893e-08;-9.697412839718008e-08;1.0447962306354395;10.000176680230497;0.8334734601385179;0.015561200765442405;0.015562178490060008;0.7976450197189331;0.014892227562768773;0.7979211964493459
66.830856;1.0443904282381302;0.8333043543280969;0.7979164073655274;-8.819674717396593e-08;-9.685453120566093e-08;1.0447946692503727;10.00016305222239;0.833474235203573;0.015561174736988679;0.015562161992341998;0.7976446344302802;0.014892232019251593;0.7979220481598805
66.840856;1.0443891404807646;0.8333033795491025;0.7979140166322554;-8.831150124959367e-08;-9.671903725407036e-08;1.044793049579461;10.000149543073427;0.8334750452091929;0.015561147959273831;0.01556214544786802;0.79764427154376;0.014892237027952098;0.7979228826388126
66.850856;1.044387830990814;0.8333024594239735;0.7979115643659079;-8.842171252311716e-08;-9.656743635961553e-08;1.0447913806293;10.000136132138834;0.8334758858662555;0.015561120463373926;0.015562128871474248;0.7976439293946292;0.014892242537026678;0.7979237042512048
66.860856;1.0443865036963873;0.8333015918209979;0.7979090600836337;-8.85259416333801e-08;-9.639975017885758e-08;1.0447896723579706;10.000122805590664;0.8334767536130137;0.015561092280255992;0.01556211225724479;0.7976436073155425;0.014892248489025196;0.7979245173836536
66.870856;1.0443851627006866;0.8333007746700686;0.7979065125548909;-8.862215784011492e-08;-9.621628316778225e-08;1.04478793456292;10.00010955582868;0.8334776451364635;0.015561063440532765;0.015562095579755778;0.7976433055247046;0.01489225482263874;0.797925326254032
66.880856;1.044383811826191;0.833300006136821;0.7979039300112358;-8.870784031904426e-08;-9.601747184002965e-08;1.044786176589855;10.000096372584757;0.8334785572941656;0.015561033983170883;0.01556207881355739;0.7976430245920612;0.014892261473829445;0.7979261346541738
66.890856;1.0443824533393233;0.8332992845705206;0.7979013202594;-8.878027241967125e-08;-9.5803894962909e-08;1.0447844073943928;10.000083238438735;0.8334794877169899;0.015561003967679182;0.01556206194775555;0.7976427648146562;0.014892268382220474;0.7979269456776843
66.900856;1.0443810873236252;0.8332986080938121;0.7978986904815918;-8.883658747619515e-08;-9.55763397513493e-08;1.0447826353270175;10.000070135964146;0.8334804353003162;0.015560973473579398;0.01556204498125312;0.7976425264387551;0.014892275494990424;0.7979277615258079
66.910856;1.0443797123908858;0.8332979747481261;0.7978960464706396;-8.8873710535608e-08;-9.533559704091105e-08;1.0447808680826607;10.000057055128833;0.83348139985773;0.015560942592771108;0.01556202791334056;0.7976423102751034;0.014892282760374749;0.797928583642529
66.920856;1.0443783267446787;0.8332973828815203;0.7978933921863595;-8.888861571327855e-08;-9.508217850884942e-08;1.0447791127887813;10.000043994436773;0.8334823809214731;0.015560911426306072;0.015562010737201122;0.7976421174511096;0.014892290120891431;0.7979294133551957
66.930856;1.0443769285506197;0.8332968307223161;0.797890730424462;-8.887874596892787e-08;-9.481631540423587e-08;1.0447773757094012;10.000030960856382;0.8334833767257487;0.015560880082028147;0.015561993432683186;0.7976419488530857;0.014892297517881016;0.7979302521280425
66.940856;1.0443755160215096;0.8332963159065426;0.7978880636252771;-8.884214555495685e-08;-9.453810742040029e-08;1.044775662150715;10.00001796862021;0.8334843841558469;0.0155608486715282;0.01556197596290953;0.7976418052098383;0.01489230490758258;0.7979311008222928
66.950856;1.0443740878233099;0.8332958358255323;0.7978853938316126;-8.877745886010192e-08;-9.42475324600273e-08;1.0447739773417661;10.000005032331327;0.8334853990191545;0.015560817307046811;0.015561958276088412;0.7976416873336406;0.014892312273037295;0.7979319591252322
66.960856;1.0443726438086278;0.8332953882954728;0.7978827221756233;-8.868415078419679e-08;-9.394453743052857e-08;1.0447723274562437;9.999992156975035;0.8334864162187059;0.015560786096575026;0.015561940313497481;0.7976415961082507;0.014892319617079847;0.7979328261727968
66.970856;1.0443711854283704;0.8332949719540239;0.7978800485825349;-8.856263604870589e-08;-9.362944839402097e-08;1.0447707195028153;9.99997933156356;0.8334874305320389;0.01556075514353774;0.015561922024066773;0.79764153263527;0.014892326947426725;0.7979337015962255
66.980856;1.0443697148260758;0.8332945858731575;0.7978773720489095;-8.841399831203933e-08;-9.330330136431548e-08;1.0447691606587959;9.999966529603045;0.8334884379129937;0.015560724549302758;0.015561903371149965;0.7976414985972268;0.014892334274398174;0.7979345855517755
66.990856;1.0443682331267496;0.8332942285794542;0.79787469165685;-8.823968597051502e-08;-9.296763831727464e-08;1.0447676583482761;9.999953719835114;0.8334894358901899;0.015560694406249787;0.015561884324713527;0.7976414962470942;0.014892341618312948;0.7979354777978694
67.000856;1.0443667395660192;0.8332938978608146;0.7978720075567842;-8.804145912689702e-08;-9.262394921202482e-08;1.0447662206986905;9.99994088118151;0.8334904226950305;0.01556066478997465;0.01556186485262692;0.7976415280247791;0.014892349006413506;0.7979363772615373
67.010856;1.0443652319097232;0.8332935913179793;0.7978693208562178;-8.782122140785285e-08;-9.227326792879864e-08;1.0447648561320213;9.999928007561424;0.833491396440687;0.015560635766617977;0.01556184492332572;0.7976415964353396;0.014892356466488517;0.7979372825413779
67.020856;1.04436370731001;0.833293306461137;0.7978666328003841;-8.758058994915495e-08;-9.19160275986509e-08;1.0447635721249564;9.99991510434806;0.8334923552018402;0.01556060740410247;0.015561824519660665;0.7976417040112097;0.014892364033704199;0.7979381924994212
67.030856;1.044362162666822;0.8332930409422054;0.7978639445300423;-8.732067711330557e-08;-9.155199291525835e-08;1.0447623742096732;9.999902184430525;0.8334932974241125;0.015560579774571596;0.015561803648544464;0.7976418530200576;0.014892371752937658;0.7979391064473668
67.040856;1.044360594466499;0.8332927932176792;0.7978612577271367;-8.704217039322176e-08;-9.118028030019412e-08;1.044761265797378;9.999889263279572;0.833494221775374;0.015560552954827823;0.01556178233377743;0.7976420456741223;0.01489237966381235;0.7979400240205814
67.050856;1.0443589991359477;0.8332925624734723;0.7978585750281677;-8.674533185173775e-08;-9.079953314512667e-08;1.0447602487864924;9.99987635546265;0.8334951267971283;0.015560527020137122;0.015561760602285939;0.7976422850756713;0.01489238778459177;0.797940944994698
67.060856;1.0443573740933931;0.8332923482216029;0.7978558994616084;-8.643000759156283e-08;-9.040824276637241e-08;1.0447593243439453;9.999863475358142;0.8334960111942668;0.015560502030027193;0.01556173847521399;0.7976425756349189;0.014892396106085658;0.7979418692264033
67.070856;1.0443557183200127;0.8332921503548374;0.7978532336155431;-8.609578263831103e-08;-9.000511216997916e-08;1.0447584931212388;9.999850643595579;0.833496874251529;0.015560478027429589;0.015561715963872078;0.7976429223423426;0.014892404591665243;0.7979427962623638
67.080856;1.0443540324528058;0.8332919690750162;0.7978505791648924;-8.57421919074428e-08;-8.958922538561979e-08;1.0447577553935605;9.999837895672908;0.8334977156475728;0.015560455050312356;0.015561693067463805;0.7976433297954718;0.014892413181751961;0.7979437245697443
67.090856;1.0443523191460042;0.8332918046602176;0.7978479368579192;-8.536906742706041e-08;-8.915994096025454e-08;1.0447571116298229;9.999825278423549;0.8334985349611395;0.015560433138369816;0.015561669766305002;0.7976438014919804;0.01489242180642366;0.7979446515451618
67.100856;1.0443505831375555;0.8332916574298197;0.7978453073010413;-8.497679226281309e-08;-8.87167428896613e-08;1.0447565624860518;9.999812834397021;0.8334993313544757;0.015560412333084136;0.015561646015995852;0.7976443393049608;0.014892430398945654;0.7979455742400119
67.110856;1.0443488304409516;0.8332915277976018;0.797842692125271;-8.456618792827967e-08;-8.825925864722405e-08;1.0447561078815748;9.999800591887784;0.833500103670363;0.015560392672829125;0.015561621758829202;0.7976449435413083;0.014892438894509575;0.7979464897779717
67.120856;1.0443470672776147;0.8332914163329314;0.7978400942447604;-8.413831724565555e-08;-8.778728737725946e-08;1.0447557465257187;9.99978856786945;0.8335008512568435;0.015560374188734818;0.015561596946250917;0.7976456133651539;0.014892447221240564;0.797947395918203
67.130856;1.0443452995244191;0.833291323809669;0.7978375169625509;-8.369438274553544e-08;-8.730056765636133e-08;1.0447554763531854;9.999776775690178;0.8335015753765406;0.015560356906793272;0.015561571552533524;0.7976463469116852;0.01489245531035328;0.7979482917086534
67.140856;1.0443435326670096;0.833291251049874;0.7978349628882956;-8.323560535989095e-08;-8.679850753470737e-08;1.0447552950252315;9.999765230031997;0.8335022797517334;0.015560340853137629;0.015561545573393416;0.7976471414672323;0.01489246311978198;0.7979491770863181
67.150856;1.0443417714486725;0.8332911984953559;0.7978324334932949;-8.276313666470789e-08;-8.628035825215893e-08;1.04475520015316;9.999753948030156;0.8335029690241679;0.015560326055442766;0.015561519014213933;0.7976479937977723;0.014892470638053044;0.7979500517622791
67.160856;1.0443400186971938;0.8332911662258874;0.7978299292007242;-8.227810573755786e-08;-8.574560194720018e-08;1.044755189244454;9.999742947182112;0.8335036463233545;0.015560312536302823;0.015561491883830148;0.7976489001335755;0.014892477869183426;0.7979509145643312
67.170856;1.0443382742186023;0.8332911546841355;0.7978274494756726;-8.178171392325665e-08;-8.519397350239092e-08;1.0447552594543579;9.999732242092977;0.8335043123138856;0.015560300306901757;0.015561464200198239;0.7976498561267354;0.01489248482186309;0.7979517637783625
67.180856;1.0443365348660527;0.8332911650274675;0.7978249933093844;-8.12752339478739e-08;-8.462529042641166e-08;1.0447554074311327;9.999721840088151;0.833504966236598;0.015560289364179896;0.015561435991744293;0.7976508567982538;0.014892491506754865;0.7979525982256975
67.190856;1.0443347956175928;0.8332911986997923;0.7978225604055491;-8.075999063078064e-08;-8.403945410893555e-08;1.0447556294921247;9.999711736998696;0.8335056073955288;0.015560279692092307;0.015561407295540031;0.7976518963125211;0.014892497941241286;0.7979534177592876
67.200856;1.044333050806088;0.8332912569072732;0.7978201518065444;-8.023742638246644e-08;-8.343654446577427e-08;1.0447559220941556;9.99970191864922;0.8335062357675258;0.01556027127314741;0.015561378167217204;0.7976529683613398;0.01489250415873516;0.7979542224146351
67.210856;1.044331295047317;0.833291340397587;0.797817769236486;-7.970894514665878e-08;-8.281692190696749e-08;1.0447562820564442;9.999692369563208;0.8335068515960717;0.015560264097616353;0.015561348691002197;0.7976540670706851;0.014892510207788878;0.7979550115014288
67.220856;1.0443295238008659;0.8332914497638525;0.7978154141408617;-7.917548566961303e-08;-8.218132090926005e-08;1.0447567063877488;9.999683084463362;0.8335074546909976;0.0155602581629645;0.01556131897392777;0.7976551873025852;0.01489251614025564;0.7979557837281519
67.230856;1.0443277335554384;0.8332915860925986;0.7978130871503688;-7.863747861328323e-08;-8.15308608642044e-08;1.0447571925500403;9.999674073247691;0.8335080445553918;0.015560253476555274;0.015561289133190666;0.7976563242529643;0.014892522004544242;0.7979565377376341
67.240856;1.0443259219420025;0.83329175085208;0.7978107878966244;-7.809531042220785e-08;-8.08668651434566e-08;1.0447577395527454;9.999665355199946;0.8335086211853721;0.015560250062215165;0.015561259290608797;0.7976574731330792;0.014892527848938986;0.7979572725019534
67.250856;1.0443240875605173;0.8332919448107807;0.7978085150255171;-7.754961919309029e-08;-8.01906823815593e-08;1.044758348660134;9.999656951245111;0.8335091850753775;0.015560247962214845;0.01556122957254628;0.7976586295102491;0.014892533728845057;0.7979579878147222
67.260856;1.0443222293679122;0.8332921673299508;0.7978062661604169;-7.700123232790229e-08;-7.950385167538403e-08;1.0447590224197127;9.999648880935872;0.8335097363787037;0.015560247229377978;0.015561200104131452;0.797659790060138;0.01489253971362024;0.7979586850055804
67.270856;1.0443203468548983;0.8332924166618603;0.7978040378313322;-7.645112462408402e-08;-7.880845908909982e-08;1.044759763064547;9.999641161242344;0.833510274508983;0.015560247912016387;0.015561170997142153;0.7976609527534823;0.014892545886800097;0.7979593671584513
67.280856;1.0443184410501483;0.8332926905697693;0.7978018261578311;-7.590047244299903e-08;-7.810734222728302e-08;1.0447605720958817;9.999633803627118;0.8335107985025451;0.015560250045457361;0.015561142346663519;0.7976621160880302;0.014892552336020798;0.7979600381732922
67.290856;1.0443165147394893;0.833292986681839;0.7977996285942892;-7.535065087406506e-08;-7.740390941059731e-08;1.0447614506025296;9.999626809200498;0.8335113073991509;0.015560253652282717;0.015561114240979744;0.7976632780698907;0.014892559140280561;0.7979607018197439
67.300856;1.04431457192774;0.8332933026127263;0.797797445185017;-7.480322222180165e-08;-7.670155442431466e-08;1.0447623992431023;9.999620167590528;0.8335117998777726;0.015560258740953854;0.015561086768597137;0.7976644357316222;0.014892566365856936;0.7979613618438951
67.310856;1.0443126174363626;0.8332936357610546;0.7977952779260555;-7.425986475217473e-08;-7.600308194388871e-08;1.0447634180800256;9.999613862749333;0.8335122736800911;0.015560265304313457;0.015561060018789027;0.7976655853090969;0.014892574073487007;0.7979620220871386
67.320856;1.0443106559536381;0.8332939826173084;0.7977931292812355;-7.372214187155652e-08;-7.531046324703868e-08;1.0447645065309759;9.999607877594618;0.83351272604043;0.015560273324504957;0.015561034085490137;0.7976667224854501;0.014892582326386834;0.7979626860313374
67.330856;1.044308690245271;0.8332943382426105;0.7977910014670577;-7.319131268905793e-08;-7.462485573863502e-08;1.0447656632095514;9.999602192413557;0.8335131544798527;0.015560282780384122;0.015561009074323043;0.7976678423782211;0.01489259119176154;0.7979633565459904
67.340856;1.0443067199725997;0.8332946967394965;0.7977888961811037;-7.266816320077053e-08;-7.394681067205647e-08;1.0447668856957004;9.999596781766753;0.8335135568884336;0.015560293653597566;0.015560985109126676;0.79766893992713;0.01489260073989384;0.7979640361080832
67.350856;1.0443047424411704;0.833295052462588;0.7977868139742667;-7.215279467012702e-08;-7.327657899536678e-08;1.044768170721406;9.999591614129484;0.8335139315986412;0.01556030593267186;0.015560962330003553;0.7976700108996593;0.014892611042964148;0.7979647271525855
67.360856;1.0443027548093224;0.833295400974069;0.7977847540496664;-7.16447698025011e-08;-7.26143187595614e-08;1.044769514906814;9.999586654219733;0.8335142778051858;0.015560319605766955;0.015560940877530837;0.7976710525893129;0.014892622175956218;0.7979654319689239
67.370856;1.0443007555252082;0.8332957391839773;0.797782715178575;-7.114346850820573e-08;-7.196022698332992e-08;1.0447709155019824;9.999581866541288;0.8335145954669826;0.015560334640764327;0.015560920874430534;0.7976720636470562;0.014892634221256525;0.7979661522840747
67.380856;1.0442987442184752;0.8332960648981957;0.7977806967080957;-7.064808106048598e-08;-7.131470818116894e-08;1.044772370414256;9.999577219856711;0.8335148846094451;0.015560350975914437;0.015560902416359644;0.7976730435740412;0.01489264727035299;0.7979668894829126
