time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.390856;1.0442967215994088;0.8332963763664426;0.7977786985803041;-7.015755738299249e-08;-7.067840243904483e-08;1.0447738775569857;9.999572690700104;0.833515144777501;0.01556036853312544;0.015560885573123311;0.7976739924498704;0.014892661418229128;0.7979676451102151
67.400856;1.0442946898398875;0.8332966724631824;0.7977767206406784;-6.967093881641139e-08;-7.005197913885303e-08;1.044775434388209;9.999568261691119;0.8335153748365599;0.01556038723674798;0.015560870394954738;0.7976749107401331;0.014892676753680325;0.7979684205706993
67.410856;1.0442926525815637;0.8332969534636845;0.7977747619613285;-6.91877462452847e-08;-6.943586532522071e-08;1.044777038329412;9.999563916063783;0.8335155729199517;0.015560407024083796;0.015560856913377288;0.7976757989550576;0.014892693351007532;0.7979692160051574
67.420856;1.0442906143019688;0.8332972213798546;0.79777282056631;-6.87081940829026e-08;-6.883005573423213e-08;1.0447786879136833;9.999559636198331;0.8335157366241974;0.01556042784523163;0.015560845132467936;0.797676657539146;0.01489271126747867;0.7979700295008954
67.430856;1.0442885796192736;0.8332974790950644;0.7977708939666147;-6.823325866096653e-08;-6.823404208791301e-08;1.0447803836798117;9.999555407834322;0.8335158635254581;0.015560449654106997;0.015560835024961927;0.797677487337368;0.014892730545390939;0.7979708578967858
67.440856;1.044286553059867;0.8332977290221284;0.7977689802197532;-6.776461146009053e-08;-6.764680231125538e-08;1.0447821277795237;9.99955122257435;0.8335159517485028;0.015560472401750604;0.015560826541407578;0.7976782903133667;0.014892751211108321;0.797971698081311
67.450856;1.0442845390086017;0.8332979726350682;0.79776707852265;-6.730455651039182e-08;-6.70669114235777e-08;1.0447839220800021;9.999547077940594;0.8335160004107132;0.015560496037788895;0.015560819617376698;0.7976790699715546;0.014892773270112488;0.7979725469590206
67.460856;1.0442825413901082;0.8332982111597598;0.7977651895103112;-6.685588060307111e-08;-6.64928293397351e-08;1.0447857660782942;9.999542981983893;0.8335160099002916;0.015560520508249421;0.015560814172326022;0.7976798312525116;0.014892796703853626;0.7979734009738461
67.470856;1.0442805629865126;0.8332984464660627;0.7977633154575362;-6.642145023041721e-08;-6.592317289543895e-08;1.0447876565651202;9.99953895786079;0.8335159817629291;0.015560545744229132;0.01556081010950177;0.7976805799690418;0.014892821467448329;0.7979742563446574
67.480856;1.0442786049858805;0.8332986810699009;0.7977614596379573;-6.600382816479386e-08;-6.535686062280505e-08;1.0447895892706616;9.99953503933634;0.8335159182059666;0.01556057165683861;0.015560807323809791;0.7976813221183388;0.014892847486393225;0.7979751093872255
67.490856;1.044276667505733;0.8332989172414615;0.7977596253861707;-6.560521968196323e-08;-6.479320290418113e-08;1.044791560952805;9.999531262117987;0.8335158217232241;0.015560598151465184;0.015560805713055802;0.7976820635592038;0.014892874655204882;0.7979759565075607
67.500856;1.044274750552957;0.8332991561374918;0.7977578159331714;-6.522765950669114e-08;-6.423200794429335e-08;1.0447935703291742;9.99952765876977;0.833515694927817;0.015560625150097603;0.015560805177240292;0.7976828099304552;0.014892902843061268;0.7979767942800804
67.510856;1.0442728546941082;0.8332993972745678;0.7977560347563722;-6.487308509595047e-08;-6.367368274141297e-08;1.0447956173429729;9.999524259625714;0.8335155403569219;0.01556065259462254;0.015560805608693237;0.7976835663633147;0.014892931904211754;0.7979776196019319
67.520856;1.044270981393473;0.8332996383778059;0.7977542858383537;-6.45432248225639e-08;-6.311916540970678e-08;1.044797701518901;9.999521099825419;0.8335153604691117;0.015560680427954162;0.0155608068931962;0.7976843371616368;0.014892961679503536;0.7979784293464517
67.530856;1.0442691328239635;0.8332998764023938;0.7977525738180204;-6.42395424859675e-08;-6.25695927062191e-08;1.0447998212186167;9.99951822335041;0.833515157424404;0.015560708579609358;0.015560808917865486;0.797685125496904;0.014892991994293966;0.7979792198269289
67.540856;1.0442673114157779;0.833300109347051;0.7977509039658343;-6.396323178061908e-08;-6.202595844021947e-08;1.0448019744087051;9.999515675066947;0.8335149321011692;0.015560736968158398;0.015560811574341103;0.7976859328997676;0.014893022670476123;0.7979799869601512
67.550856;1.0442655197915933;0.8333003366787411;0.7977492814763915;-6.371520812808774e-08;-6.148906970325752e-08;1.0448041589430253;9.999513487881087;0.8335146838190158;0.015560765508019938;0.015560814767127715;0.7976867590483881;0.014893053541824762;0.7979807269108667
67.560856;1.0442637608642598;0.8333005581279952;0.7977477104276638;-6.349615357742813e-08;-6.095964657945632e-08;1.0448063718902307;9.999511673840434;0.833514411904203;0.015560794108063665;0.01556081842072105;0.7976876022303442;0.01489308445912015;0.7979814367803333
67.570856;1.044262037648765;0.8333007729459552;0.7977461933961406;-6.330648091062468e-08;-6.043827365396162e-08;1.044808609657988;9.999510222494735;0.8335141170276309;0.015560822668349074;0.015560822468609885;0.7976884601184278;0.014893115296101888;0.7979821153327511
67.580856;1.0442603530557188;0.8333009803480937;0.7977447318927458;-6.314621782963302e-08;-5.992524908930547e-08;1.0448108687508106;9.999509109256588;0.8335138004769567;0.015560851090337193;0.015560826839454816;0.7976893305829434;0.014893145962166657;0.7979827631065466
67.590856;1.044258709746324;0.8333011802078389;0.7977433272283837;-6.301501730804883e-08;-5.942052320270094e-08;1.0448131461412131;9.99950830683625;0.8335134626951621;0.01556087929231983;0.01556083145833059;0.797690212118503;0.014893176409402915;0.797983381648712
67.600856;1.0442571099429094;0.8333013731768449;0.7977419807743367;-6.291226646562318e-08;-5.892392830664775e-08;1.044815439268616;9.999507790742403;0.8335131027288861;0.015560907206542794;0.01556083625703654;0.7976911035369986;0.014893206622354204;0.7979839726808029
67.610856;1.0442555551050898;0.833301560053065;0.7977406931966159;-6.283712360855071e-08;-5.8435678390965055e-08;1.0448177455511378;9.999507538745828;0.8335127186346453;0.015560934764036676;0.015560841185817076;0.7976920033812964;0.014893236594757778;0.7979845375341005
67.620856;1.044254045463355;0.8333017410981921;0.7977394641247388;-6.278856223883042e-08;-5.795665569988834e-08;1.0448200617605203;9.999507526273934;0.8335123082596083;0.015560961891665243;0.01556084622088157;0.7976929094411528;0.014893266307248887;0.7979850767447128
67.630856;1.044252580461626;0.8333019162194255;0.7977382925445243;-6.27656267933876e-08;-5.748816803502728e-08;1.0448223843191131;9.999507717949907;0.8335118698909427;0.015560988520378386;0.015560851362537419;0.7976938183420325;0.014893295713593485;0.797985589962199
67.640856;1.04425115973159;0.833302085709398;0.7977371767620204;-6.276776256866651e-08;-5.703152902961361e-08;1.0448247101188972;9.999508061010111;0.8335114027653981;0.015561014588921382;0.015560856628577917;0.7976947255498907;0.014893324739102768;0.797986076168645
67.650856;1.0442497827821795;0.8333022507436609;0.7977361142215654;-6.279487958727646e-08;-5.6587904524769415e-08;1.044827036586646;9.999508492763189;0.8335109074161763;0.01556104003934846;0.015560862049942864;0.797695626103991;0.01489335329356502;0.7979865338410371
67.660856;1.044248448693854;0.833302413831129;0.7977351018855063;-6.284708482273544e-08;-5.6158381195952375e-08;1.0448293614064108;9.999508957343593;0.8335103857054902;0.015561064810346185;0.015560867666876598;0.7976965155998897;0.014893381291430426;0.7979869608610206
67.670856;1.0442471574389973;0.8333025792515988;0.7977341369691174;-6.292434057421693e-08;-5.574399252406494e-08;1.0448316828864295;9.999509412420151;0.833509840595803;0.015561088835923336;0.015560873521637798;0.7976973907324633;0.014893408671261378;0.7979873545015077
67.680856;1.0442459110387523;0.8333027527053103;0.7977332177334349;-6.302630311642149e-08;-5.534569949356389e-08;1.0448340006434074;9.999509827565788;0.83350927554512;0.015561112052902367;0.015560879648458517;0.7976982494001241;0.014893435405567562;0.7979877114436911
67.690856;1.0442447134410022;0.8333029401029285;0.7977323440397486;-6.315235602477446e-08;-5.496448667650631e-08;1.0448363156884202;9.999510186321391;0.8335086937583844;0.015561134410686966;0.015560886064293764;0.7976990907524482;0.014893461488719452;0.7979880276964009
67.700856;1.044243570349412;0.8333031463645759;0.7977315172294369;-6.330176408231127e-08;-5.460143454815966e-08;1.0448386298916834;9.999510486733302;0.8335080976582613;0.015561155865737529;0.015560892768079088;0.7976999150090898;0.014893486914141689;0.7979882990490977
67.710856;1.0442424896703748;0.8333033747991229;0.7977307394822755;-6.34738419260993e-08;-5.4257568842918633e-08;1.0448409457640702;9.999510737175621;0.8335074886027878;0.015561176358792578;0.015560899751677317;0.7977007227986188;0.014893511669673148;0.7979885217297814
67.720856;1.044241481910213;0.8333036267409101;0.7977300130955675;-6.366800304670203e-08;-5.393369268217208e-08;1.044843266787725;9.999510956005114;0.8335068671678805;0.015561195809474949;0.015560907013430488;0.7977015145604649;0.014893535750647773;0.7979886922633989
67.730856;1.0442405593179318;0.8333039012433664;0.7977293397872482;-6.388368300612727e-08;-5.363040227071787e-08;1.0448455975874174;9.999511175623361;0.8335062338198305;0.015561214145198822;0.015560914568487919;0.7977022906006487;0.014893559164316174;0.7979888070360823
67.740856;1.044239733583582;0.8333041955963623;0.7977287204411054;-6.412019617790003e-08;-5.3348180869772685e-08;1.0448479436715319;9.999511444313221;0.833505589236906;0.015561231323803383;0.01556092245500545;0.7977030515137957;0.014893581921501487;0.7979888623416646
67.750856;1.044239014028596;0.8333045069051033;0.7977281555748503;-6.43766985748322e-08;-5.308734359899457e-08;1.0448503108294764;9.9995118217922;0.8335049340732117;0.015561247317218516;0.015560930727522872;0.7977037984150114;0.014893604032185611;0.7979888546453552
67.760856;1.0442384076111306;0.8333048336260424;0.7977276460204791;-6.465234151514178e-08;-5.2847643125196644e-08;1.0448527043042883;9.999512368830855;0.8335042684271942;0.015561262085459814;0.015560939436071113;0.797704533115268;0.014893625510368746;0.7979887809686156
67.770856;1.0442379195742666;0.833305176072147;0.797727193470086;-6.494630187685267e-08;-5.262782209389338e-08;1.0448551281983762;9.999513140882925;0.8335035917798799;0.015561275583804953;0.015560948606819745;0.7977052580263073;0.014893646382921828;0.7979886394116225
67.780856;1.0442375537739241;0.8333055358703639;0.7977268009353154;-6.525762449815212e-08;-5.24258072372374e-08;1.0448575852766062;9.999514194953164;0.8335029038175227;0.015561287793062662;0.01556095823634522;0.7977059753533142;0.014893666695494452;0.7979884292587563
67.790856;1.0442373127704787;0.8333059150765398;0.7977264729160588;-6.558516146428424e-08;-5.223955134910097e-08;1.0448600771056342;9.999515596225137;0.8335022052340058;0.015561298730230037;0.015560968300183872;0.7977066866156117;0.014893686515150294;0.7979881508600744
67.800856;1.04423719789612;0.8333063155358889;0.7977262150210903;-6.592754587998582e-08;-5.206772022378473e-08;1.0448626045463703;9.999517405132028;0.8335014976374164;0.015561308430047296;0.015560978768681656;0.797707393007386;0.01489370592974508;0.7979878060940865
67.810856;1.0442372097627786;0.8333067385015898;0.7977260333204701;-6.628315046238769e-08;-5.190986823868973e-08;1.0448651681717624;9.999519658909726;0.8335007831282596;0.015561316924170617;0.015560989614025064;0.7977080955330926;0.01489372503139799;0.7979873987560511
67.820856;1.0442373489800465;0.8333071847853091;0.7977259339323719;-6.665024653853043e-08;-5.176638953515361e-08;1.044867768382482;9.999522372607904;0.8335000644544641;0.015561324234814267;0.015561000801008385;0.7977087948275473;0.014893743889436485;0.7979869337076334
67.830856;1.044237616301239;0.8333076554269548;0.797725922867714;-6.702715145952054e-08;-5.163838015846073e-08;1.0448704055416782;9.999525550891411;0.8334993454065068;0.015561330378088597;0.015561012274779639;0.7977094912465441;0.014893762539488369;0.7979864154772635
67.840856;1.0442380121138277;0.8333081519423394;0.7977260058579596;-6.741207343122121e-08;-5.152737971501898e-08;1.0448730801569865;9.999529192785987;0.8334986307301216;0.015561335371350144;0.015561023960953442;0.7977101849250129;0.01489378099009798;0.7979858476273667
67.850856;1.0442385356919865;0.8333086760453188;0.7977261878684828;-6.78030302532432e-08;-5.143499862060888e-08;1.0448757928144543;9.999533293237226;0.8334979255384418;0.01556133924286517;0.015561035777292889;0.7977108756219448;0.014893799231104796;0.7979852328683321
67.860856;1.0442391841963834;0.8333092295376587;0.7977264722195915;-6.819807977667209e-08;-5.136246571241381e-08;1.0448785439420945;9.999537845272444;0.8334972348004116;0.01556134204161446;0.015561047645720286;0.7977115625449511;0.014893817243179302;0.7979845733058913
67.870856;1.0442399516582013;0.8333098144661035;0.797726860092128;-6.859553384563297e-08;-5.131044752325369e-08;1.0448813338367102;9.999542833595834;0.833496563471665;0.01556134384495612;0.015561059498412777;0.7977122441014192;0.014893835006744464;0.7979838704597967
67.880856;1.0442408293619283;0.8333104330995218;0.7977273510447896;-6.899397473419831e-08;-5.1279304919115884e-08;1.0448841630110564;9.999548223030368;0.83349591688078;0.015561344761481874;0.015561071277720736;0.7977129181508598;0.014893852501841807;0.7979831252527396
67.890856;1.0442418077829672;0.8333110872886802;0.7977279437845267;-6.939214076014669e-08;-5.1269291531471125e-08;1.0448870320874057;9.999553958509138;0.8334953005617761;0.015561344925351482;0.015561082934941425;0.7977135829284452;0.01489386970565551;0.7979823386679095
67.900856;1.0442428781535564;0.833311777730016;0.7977286361700446;-6.978881398455077e-08;-5.1280510149523084e-08;1.044889940823076;9.999559977485628;0.8334947199345669;0.015561344476428944;0.015561094427666946;0.7977142373864752;0.01489388659827151;0.7979815128336136
67.910856;1.044244032820551;0.8333125041254262;0.7977294246058982;-7.018279733361353e-08;-5.1312913055935984e-08;1.0448928873226164;9.999566225931616;0.8334941805923315;0.015561343530760583;0.015561105707735156;0.7977148807450863;0.014893903166544332;0.7979806511391518
67.920856;1.044245265102365;0.8333132659200438;0.7977303039603623;-7.057290496303645e-08;-5.136637124904258e-08;1.0448958681630716;9.999572670762712;0.8334936883326498;0.015561342164921535;0.015561116712720792;0.7977155123707739;0.014893919391538479;0.797979757046453
67.930856;1.0442465690630756;0.833314062462425;0.797731268198647;-7.0957934986543e-08;-5.144062394886575e-08;1.0448988792345097;9.999579300705694;0.8334932481163392;0.015561340425034384;0.01556112737779738;0.7977161322285196;0.014893935232841925;0.7979788330382597
67.940856;1.0442479393228452;0.8333148927231973;0.7977323105171594;-7.133671238661797e-08;-5.153504740509444e-08;1.0449019170837779;9.999586120294055;0.8334928630024871;0.0155613383387061;0.015561137655272658;0.797716741201006;0.01489395063216429;0.7979778807048351
67.950856;1.0442493708092604;0.83331575552579;0.797733423004263;-7.170814487029519e-08;-5.1648598349502416e-08;1.0449049795866185;9.999593144771664;0.833492534322026;0.015561335916177525;0.015561147523649163;0.7977173407561998;0.014893965529919014;0.7979769013106026
67.960856;1.0442508583011298;0.8333166499541458;0.7977345971574519;-7.207113376460844e-08;-5.1780187343493136e-08;1.0449080654638658;9.999600392348041;0.8334922628524886;0.01556133315220864;0.015561156981831803;0.7977179321177363;0.01489397987206236;0.7979758960944714
67.970856;1.0442523962531614;0.8333175752217654;0.7977358248343905;-7.24244407518509e-08;-5.1929046404386965e-08;1.0449111741354389;9.99960787439709;0.833492049382331;0.015561330030564122;0.015561166035004603;0.79771851570342;0.014893993599114298;0.7979748664509937
67.980856;1.0442539791365062;0.8333185304846171;0.7977370984446633;-7.2766684600869e-08;-5.209473709996805e-08;1.044914305849627;9.999615589820023;0.8334918938119592;0.015561326525595684;0.015561174686892684;0.7977190915220105;0.014894006632586228;0.797973814107122
67.990856;1.044255601733949;0.8333195149481711;0.7977384110090726;-7.309642491909159e-08;-5.227688417570184e-08;1.044917460812844;9.999623524532076;0.8334917940152955;0.01556132261426672;0.01556118294379142;0.7977196599859979;0.014894018878409552;0.7979727412310972
68.000856;1.0442572591159942;0.8333205279712729;0.7977397567918758;-7.341217050483648e-08;-5.2474803191684785e-08;1.0449206382032716;9.999631654440066;0.83349174564585;0.015561318301921307;0.015561190818882449;0.7977202219786151;0.014894030244674424;0.7979716505341623
68.010856;1.0442589466738672;0.8333215692858513;0.7977411318066826;-7.371218206801655e-08;-5.2687390467377467e-08;1.04492383612748;9.999639954004921;0.833491742722524;0.015561313632217818;0.015561198330182017;0.7977207779039598;0.014894040651748253;0.797970545203432
68.020856;1.04426066054611;0.8333226393119759;0.7977425336870114;-7.399433670249003e-08;-5.2913375896253584e-08;1.0449270515802513;9.99964840907942;0.8334917785001259;0.015561308673935797;0.01556120549869465;0.7977213266558065;0.014894050027349948;0.7979694283785892
68.030856;1.044262398085881;0.8333237390638981;0.7977439615633215;-7.425637677630547e-08;-5.315152642946128e-08;1.0449302800083902;9.999657022171043;0.8334918462289803;0.01556130351348806;0.015561212345817843;0.7977218657192242;0.01489405830758671;0.7979683023762513
68.040856;1.0442641575120988;0.8333248696846225;0.7977454162864283;-7.449625647752878e-08;-5.340066111258202e-08;1.0449335155553503;9.999665805769352;0.8334919397660613;0.015561298255905253;0.015561218886075812;0.7977223920629819;0.01489406545288865;0.797967168483881
68.050856;1.0442659366706628;0.8333260319059438;0.7977469001308237;-7.47122201904433e-08;-5.365968661830797e-08;1.0449367521126345;9.999674776461699;0.8334920540142488;0.015561293018817784;0.015561225123633426;0.7977229028693765;0.01489407145963598;0.7979660274966452
68.060856;1.0442677324129277;0.8333272254447034;0.7977484158345908;-7.490278105437315e-08;-5.3927741150631454e-08;1.0449399842885063;9.999683956581535;0.833492184731065;0.015561287923190942;0.015561231056135785;0.7977233960483385;0.014894076359285673;0.7979648800017344
68.070856;1.0442695415829033;0.8333284489798317;0.79774996607454;-7.50670126199973e-08;-5.420434949792776e-08;1.0449432078764773;9.999693373899005;0.8334923279705652;0.015561283084369354;0.015561236681009264;0.797723870292316;0.01489408021224296;0.797963725973509
68.080856;1.044271362074605;0.8333297009408912;0.7977515536736465;-7.52050228082072e-08;-5.4489470932168014e-08;1.0449464194891762;9.99970305310543;0.8334924799813263;0.015561278601592432;0.015561242002127591;0.7977243246782748;0.014894083099307306;0.7979625644675352
68.090856;1.044273192497268;0.8333309799327908;0.7977531815218457;-7.531804073607224e-08;-5.478340829991559e-08;1.044949615364544;9.999713005965623;0.8334926373668269;0.01556127455012569;0.015561247029823394;0.7977247583973532;0.01489408511179038;0.7979613940605048
68.100856;1.044275031229068;0.8333322845018399;0.7977548518401729;-7.540813689700329e-08;-5.5086635760500136e-08;1.0449527905365672;9.999723226706955;0.833492796962261;0.015561270977919869;0.015561251768281137;0.7977251706007796;0.014894086339623247;0.7979602136932524
68.110856;1.04427687567766;0.8333336128798333;0.7977565657487242;-7.547790087620535e-08;-5.539972311443407e-08;1.0449559388135328;9.999733690953688;0.833492955571757;0.015561267905444343;0.01556125620510332;0.7977255601548543;0.014894086861221872;0.7979590230601925
68.120856;1.0442787217855112;0.8333349629071383;0.7977583232858584;-7.55300575596596e-08;-5.5723382035204686e-08;1.0449590529603687;9.999744357564365;0.8334931098941927;0.015561265334211585;0.01556126031677062;0.7977259256589899;0.01489408674915249;0.797957822385551
68.130856;1.0442805641569322;0.8333363323970006;0.7977601231268197;-7.55671417003391e-08;-5.6058451109165454e-08;1.0449621256136465;9.99975517451948;0.8334932569629403;0.015561263267387115;0.015561264078776749;0.7977262659773112;0.014894086086686907;0.7979566121532625
68.140856;1.04428239695991;0.8333377197798449;0.7977619622080071;-7.55915103912283e-08;-5.6405889493150017e-08;1.0449651506466586;9.999766086883866;0.8334933946440892;0.015561261726049463;0.015561267473463028;0.7977265807936896;0.014894084975688117;0.7979553928281424
68.150856;1.0442842152623228;0.8333391243699064;0.7977638360716681;-7.56055504820017e-08;-5.6766879766659e-08;1.0449681231994266;9.999777045794522;0.8334935212554166;0.015561260743052837;0.015561270498147635;0.7977268706506857;0.01489408353734541;0.7979541643934879
68.160856;1.044286016169035;0.8333405460503823;0.7977657398006436;-7.561174162019336e-08;-5.714277927951234e-08;1.0449710385695123;9.999788013092235;0.8334936348476386;0.015561260344998867;0.015561273164294965;0.7977271365458952;0.014894081908642751;0.7979529261667857
68.170856;1.0442877987549717;0.8333419846338741;0.797767668561777;-7.561259658184306e-08;-5.7534808077101614e-08;1.0449738913779556;9.999798956074132;0.8334937328916519;0.015561260545611013;0.01556127548493633;0.7977273795909379;0.014894080232197899;0.7979516770330257
68.180856;1.0442895629923399;0.8333434393120558;0.7977696176297941;-7.561055992593071e-08;-5.794377156455498e-08;1.0449766754994418;9.99980984212984;0.8334938120186692;0.01556126135296653;0.015561277464082866;0.7977276008986363;0.014894078645293959;0.7979504154478734
68.190856;1.0442913093331456;0.8333449084468234;0.7977715826542756;-7.560787993574936e-08;-5.836996856817599e-08;1.0449793847987068;9.99982064254649;0.8334938679765326;0.015561262774439992;0.015561279097999776;0.7977278013183653;0.01489407726716452;0.7979491391649972
68.200856;1.0442930394246777;0.8333463895793679;0.7977735601214472;-7.560670324736789e-08;-5.881319851369396e-08;1.0449820137849288;9.999831336064045;0.8334938962241472;0.015561264811158463;0.015561280383138438;0.7977279811819961;0.0148940761855837;0.7979478454866418
68.210856;1.0442947566386407;0.8333478793998048;0.7977755472524704;-7.560926530544758e-08;-5.927284903875573e-08;1.0449845575322878;9.999841903733623;0.8334938926847578;0.015561267455112472;0.015561281321065325;0.7977281406947868;0.01489407545111493;0.7979465320880735
68.220856;1.0442964654812794;0.8333493737772364;0.7977775412716984;-7.56177011747699e-08;-5.974796057742816e-08;1.0449870115812798;9.999852323131963;0.83349385409176;0.015561270700805457;0.015561281927293178;0.7977282806820069;0.01489407508225145;0.7979451974316526
68.230856;1.0442981706496248;0.8333508681053031;0.7977795387222457;-7.563370346951699e-08;-6.023726451367628e-08;1.0449893720957113;9.999862569800388;0.8334937780736207;0.015561274558161423;0.015561282247142903;0.7977284028026724;0.014894075077763197;0.7979438403104351
68.240856;1.0442998767862963;0.8333523578761508;0.7977815353869633;-7.565852316754961e-08;-6.073943149985226e-08;1.044991635989409;9.999872622603169;0.8334936633806919;0.015561279050247484;0.015561282357454104;0.7977285092194326;0.014894075426268095;0.7979424592106624
68.250856;1.04430158875026;0.833353839166535;0.7977835266925721;-7.569314813315174e-08;-6.125350389103788e-08;1.0449938006882538;9.999882466330691;0.8334935098687083;0.015561284200792868;0.015561282349706874;0.7977286021707485;0.014894076111271873;0.7979410520473378
68.260856;1.0443033116295535;0.8333553087083321;0.7977855080617458;-7.573825607024808e-08;-6.177917445277792e-08;1.0449958635818661;9.99989209013372;0.8334933173390067;0.015561290021747961;0.015561282313364492;0.7977286835724864;0.014894077122531286;0.7979396162060746
68.270856;1.0443050499504143;0.8333567635512492;0.7977874749124348;-7.57939893518888e-08;-6.2316639427656e-08;1.044997821866757;9.999901485633961;0.8334930843220534;0.01556129650297516;0.015561282328380615;0.797728754924675;0.01489407846692964;0.797938149132277
68.280856;1.0443068064581038;0.8333582006724647;0.7977894225548063;-7.585991725063952e-08;-6.286617845615124e-08;1.0449996723199118;9.999910645865418;0.8334928088640778;0.015561303606532384;0.015561282464625584;0.7977288174764775;0.014894080159654712;0.7979366494488158
68.290856;1.0443085815982072;0.833359616879781;0.7977913465350395;-7.593522221975441e-08;-6.34279042556057e-08;1.0450014102848468;9.999919562709483;0.8334924900073077;0.015561311268602572;0.01556128277956549;0.7977288724444488;0.014894082206974349;0.7979351175489949
68.300856;1.0443103741482822;0.8333610089895128;0.7977932430949263;-7.601880419782741e-08;-6.400174161108017e-08;1.0450030290557837;9.99992822386808;0.8334921275987458;0.015561319406600382;0.015561283313587637;0.7977289213592446;0.014894084597719355;0.7979335551056483
68.310856;1.044312182449364;0.8333623736519739;0.7977951089164202;-7.61092355994702e-08;-6.458747263945965e-08;1.0450045205933312;9.999936611222857;0.8334917214071337;0.015561327926800917;0.015561284089855975;0.7977289660557177;0.014894087301339105;0.7979319643878267
68.320856;1.044314005269851;0.833363706886667;0.7977969407267249;-7.620477270907237e-08;-6.518490659852204e-08;1.045005876822134;9.999944699964983;0.8334912712338;0.0155613367283571;0.015561285114036422;0.7977290081141672;0.014894090280613361;0.7979303482443192
68.330856;1.0443158419478888;0.8333650043242266;0.7977987357797415;-7.630349402578324e-08;-6.579402716326673e-08;1.0450070909571414;9.999952461624352;0.8334907774278413;0.015561345703793571;0.015561286381933768;0.7977290483557259;0.014894093514815568;0.7979287103616425
68.340856;1.044317692450204;0.8333662618369241;0.7978004928730624;-7.640343428829877e-08;-6.641487456326783e-08;1.045008158604191;9.999959871831381;0.8334902408463873;0.015561354747260439;0.015561287904515816;0.7977290867454134;0.014894097005991149;0.797927054956917
68.350856;1.0443195575024582;0.833367475748521;0.7978022128014857;-7.65026429914342e-08;-6.70473837511122e-08;1.0450090779345789;9.999966914011274;0.8334896626822272;0.015561363767336748;0.01556128972303911;0.7977291227183093;0.014894100766711812;0.7979253859552788
68.360856;1.0443214382855086;0.8333686429628321;0.7978038976549392;-7.659918243027622e-08;-6.769137497647257e-08;1.0450098490716857;9.999973575007276;0.8334890445045776;0.015561372682674284;0.01556129189654077;0.7977291557258731;0.014894104808068269;0.79792370645228
68.370856;1.0443233360702926;0.8333697607258925;0.7978055498611134;-7.669102114933048e-08;-6.834644038367935e-08;1.0450104735216725;9.999979840132411;0.8334883879854015;0.015561381407333699;0.015561294481573354;0.7977291856155025;0.014894109135914267;0.7979220186837475
68.380856;1.0443252525090956;0.8333708257099961;0.7978071718642316;-7.677593115651656e-08;-6.901166904669562e-08;1.0450109533592191;9.999985694381758;0.8334876942165437;0.015561389848044461;0.015561297522125884;0.7977292125804255;0.014894113755185484;0.7979203241400058
68.390856;1.04432719002351;0.8333718336994173;0.7978087658245492;-7.685166349355916e-08;-6.968553528532061e-08;1.0450112898875878;9.999991129113852;0.8334869631733681;0.015561397910923999;0.015561301051464105;0.7977292369195367;0.014894118674631389;0.7979186237984054
68.400856;1.0443291510915569;0.833372780444351;0.7978103334794956;-7.691628280401945e-08;-7.036597229057218e-08;1.0450114829423642;9.999996147758786;0.8334861938555171;0.015561405511731529;0.015561305100764857;0.7977292590252422;0.014894123906897335;0.7979169184188976
68.410856;1.044331136695607;0.833373662667312;0.7978118766650465;-7.696822591608891e-08;-7.10504964880671e-08;1.0450115311558485;10.0000007642926;0.8334853853060806;0.015561412592118797;0.015561309704591119;0.7977292794348254;0.014894129471390107;0.7979152087055394
68.420856;1.0443331458376734;0.8333744786468871;0.797813397523196;-7.700608791500944e-08;-7.173644164925103e-08;1.0450114321898207;10.000004994114429;0.8334845377395628;0.015561419128574472;0.015561314892655243;0.7977292985752882;0.014894135398463555;0.7979134953783629
68.430856;1.0443351768729632;0.8333752282250922;0.797814898177933;-7.702844256418602e-08;-7.24211874130416e-08;1.0450111830736408;10.00000884699016;0.8334836524191798;0.015561425121476806;0.015561320672042038;0.7977293163382309;0.014894141723892031;0.7979117793207764
68.440856;1.0443372292240125;0.8333759120682631;0.7978163807399744;-7.703378343423772e-08;-7.31022379661859e-08;1.045010780838901;10.000012331049048;0.8334827303479115;0.01556143057754915;0.015561327018035255;0.7977293319096854;0.014894148479132;0.7979100617995831
68.450856;1.0443393039650233;0.8333765309703688;0.7978178476291251;-7.702069837282863e-08;-7.377722338075088e-08;1.0450102226967792;10.00001545647757;0.8334817714043669;0.015561435494778024;0.01556133388259924;0.7977293439253289;0.014894155687730757;0.7979083442358303
68.460856;1.0443414031503775;0.8333770858357372;0.7978193017852632;-7.69882904173605e-08;-7.444386351689011e-08;1.0450095062629383;10.000018229068653;0.8334807746878643;0.015561439851714456;0.015561341208968424;0.7977293507582167;0.01489416336390189;0.7979066274311402
68.470856;1.0443435289696927;0.8333775776771806;0.7978207465878526;-7.693648738444547e-08;-7.509998239817522e-08;1.0450086301990542;10.000020647786988;0.8334797391339133;0.015561443614881825;0.015561348937707054;0.7977293510384007;0.014894171506882345;0.7979049109410374
68.480856;1.0443456831648632;0.8333780073931105;0.7978221853811764;-7.686603875790289e-08;-7.574358958846746e-08;1.045007594201039;10.000022715437396;0.833478663810896;0.015561446755304286;0.01556135700776446;0.7977293443181823;0.014894180091356053;0.7979031929255958
68.490856;1.0443478665214312;0.833378376010976;0.7978236210246235;-7.677827446020519e-08;-7.637270448106436e-08;1.045006398863437;10.00002444761982;0.8334775484734173;0.015561449250407878;0.015561365360795443;0.7977293313434864;0.014894189064544996;0.797901470561053
68.500856;1.044350078953531;0.8333786856976889;0.7978250561213163;-7.66746726251397e-08;-7.698500639872788e-08;1.0450050464475602;10.000025866775708;0.8334763942624419;0.015561451083199607;0.015561373949955385;0.7977293137995483;0.014894198358213956;0.7978997406563169
68.510856;1.0443523200015574;0.8333789407041527;0.7978264934712916;-7.655643007157985e-08;-7.757787548234134e-08;1.0450035414084191;10.000026991265388;0.8334752034572468;0.015561452255101117;0.015561382750814897;0.7977292939081924;0.014894207905301956;0.7978979997336608
68.520856;1.0443545891585853;0.833379146998638;0.7978279357156783;-7.642437781235583e-08;-7.814868853414135e-08;1.0450018892811679;10.000027833275013;0.8334739783487788;0.015561452794271012;0.015561391764452447;0.7977292740928914;0.01489421765029249;0.7978962439897966
68.530856;1.0443568862641035;0.8333793109173426;0.7978293844279009;-7.627917459999194e-08;-7.86948086902345e-08;1.04500009447079;10.00002840469235;0.8334727207514402;0.015561452747540444;0.015561401010364108;0.7977292567846154;0.014894227552733091;0.7978944695993296
68.540856;1.0443592118071743;0.8333794382646138;0.7978308395584196;-7.612149658305026e-08;-7.921338842629707e-08;1.0449981590989978;10.000028724652875;0.8334714325587342;0.015561452172294307;0.015561410518772452;0.7977292446929288;0.014894237587362311;0.7978926727016175
68.550856;1.044361566616079;0.8333795341893835;0.7978322992867816;-7.595228861820589e-08;-7.970145916033379e-08;1.0449960839900123;10.00002882047723;0.8334701161284801;0.015561451137343233;0.015561420326646529;0.7977292414542149;0.014894247747246386;0.7978908489849706
68.560856;1.0443639509009535;0.8333796031066459;0.7978337601372381;-7.577293638978502e-08;-8.015632678833249e-08;1.0449938704646402;10.0000287201888;0.8334687741660368;0.01556144972609126;0.015561430483787848;0.7977292516585086;0.014894258048077503;0.797888993660763
68.570856;1.0443663629973312;0.833379648526506;0.7978352175391117;-7.558505159440602e-08;-8.057589713384004e-08;1.044991520969683;10.000028449998727;0.833467409662231;0.015561448040675998;0.015561441066194642;0.7977292797461162;0.014894268520496384;0.7978871022378714
68.580856;1.0443687989055672;0.8333796733095085;0.7978366667106557;-7.539015080567878e-08;-8.095867595707005e-08;1.0449890381884261;10.000028041007734;0.8334660255353249;0.015561446206956904;0.015561452169214292;0.7977293287629823;0.014894279195775689;0.7978851711084076
68.590856;1.0443712535665348;0.8333796800078573;0.797838103205336;-7.518955341212213e-08;-8.130360977390335e-08;1.0449864241704745;10.000027529063006;0.8334646239732691;0.015561444369519143;0.015561463878808595;0.7977294002106543;0.0148942901071132;0.7978831969788804
68.600856;1.044373722629881;0.8333796707980555;0.7978395227729589;-7.498443501723645e-08;-8.161013402350071e-08;1.0449836803927868;10.000026940016852;0.8334632065861782;0.01556144267322887;0.015561476257203001;0.7977294946796364;0.014894301293744566;0.7978811764169239
68.610856;1.044376202718095;0.8333796474729936;0.7978409210987205;-7.477593421031798e-08;-8.187835230393621e-08;1.0449808081789274;10.00002627725173;0.8334617751560245;0.01556144124735753;0.015561489354036903;0.7977296120241889;0.014894312783552851;0.7978791065938106
68.620856;1.0443786904298187;0.8333796119328428;0.7978422936791814;-7.456522933205391e-08;-8.210891493004656e-08;1.0449778090443962;10.000025525318302;0.833460331644133;0.015561440201216374;0.015561503217924983;0.7977297511676913;0.014894324575338597;0.797876986028921
68.630856;1.0443811819347286;0.8333795666149725;0.79784363570712;-7.435352012019499e-08;-8.230268962731473e-08;1.0449746850843162;10.000024658650144;0.8334588775220858;0.015561439624543549;0.015561517889346444;0.7977299104179634;0.014894336643099108;0.7978748146357618
68.640856;1.0443836737441172;0.8333795140096462;0.7978449424143664;-7.414189263648019e-08;-8.246064647787845e-08;1.044971439690194;10.000023646720145;0.8334574133333861;0.015561439589532555;0.015561533388555688;0.7977300880211807;0.014894348945484564;0.797872593771381
68.650856;1.044386163419845;0.833379455907922;0.7978462096448713;-7.393122798520409e-08;-8.258386887866937e-08;1.0449680783488164;10.000022459896341;0.8334559389323959;0.01556144015195021;0.015561549721718505;0.7977302821273858;0.014894361423751508;0.7978703262337916
68.660856;1.0443886492568477;0.8333793934646595;0.7978474340105179;-7.372223479559337e-08;-8.267347661326666e-08;1.044964608362646;10.000021072555237;0.8334544544420391;0.015561441348522234;0.015561566897496095;0.7977304901107726;0.014894373996413383;0.7978680156676066
68.670856;1.0443911293851555;0.8333793276906248;0.7978486130399013;-7.351538829072655e-08;-8.273055328556916e-08;1.0449610373992755;10.000019462613539;0.8334529613796987;0.015561443199014587;0.015561584929302326;0.7977307079796409;0.014894386561402385;0.7978656657836526
68.680856;1.0443936013993547;0.8333792596740754;0.7978497455169725;-7.331093903554729e-08;-8.275614887424752e-08;1.0449573723144623;10.000017614441857;0.8334514629765345;0.01556144571811522;0.015561603820289607;0.7977309304931965;0.014894399008919512;0.7978632801436454
68.690856;1.0443960631263873;0.8333791903830778;0.7978508316540317;-7.310919541612504e-08;-8.275137915908496e-08;1.0449536189205548;10.000015518812736;0.8334499633173131;0.015561448926032584;0.01556162355147011;0.7977311519172516;0.014894411242786725;0.7978608624187297
68.700856;1.0443985137113283;0.8333791203821044;0.7978518728717144;-7.291069799854652e-08;-8.271764819826362e-08;1.0449497827378822;10.000013164269335;0.8334484663323138;0.015561452851159452;0.0155616440831111;0.7977313668540074;0.014894423190447871;0.7978584164311703
68.710856;1.044400953539378;0.8333790500985071;0.7978528713553521;-7.271611735270829e-08;-8.265698307356115e-08;1.0449458701630114;10.00001053298736;0.8334469755343716;0.015561457533072256;0.015561665360702602;0.7977315707130207;0.01489443478908995;0.7978559458949566
68.720856;1.0444033830998156;0.8333789802439777;0.797853830166648;-7.252611627255182e-08;-8.257220810377603e-08;1.0449418886057036;10.000007605451412;0.8334454941916059;0.015561463027837305;0.01556168732026216;0.7977317599892958;0.014894445970214918;0.7978534542354346
68.730856;1.0444058020890923;0.833378911362543;0.7978547535307456;-7.234134677839264e-08;-8.24666379034329e-08;1.0449378457568115;10.00000436229312;0.8334440259107753;0.015561469407318684;0.015561709897537431;0.7977319322736942;0.014894456659944185;0.7978509445209736
68.740856;1.0444082093985112;0.8333788429044612;0.7978556462914514;-7.216254994600393e-08;-8.234369516494997e-08;1.044933749150982;10.000000781731485;0.833442575157843;0.01556147674590726;0.015561733045321838;0.7977320859108364;0.014894466784133528;0.7978484195806446
68.750856;1.0444106041107357;0.8333787730459576;0.7978565131921738;-7.1990585304123e-08;-8.220687410717944e-08;1.0449296060893063;9.999996841147652;0.8334411469088188;0.015561485099676801;0.0155617567452922;0.7977322200196824;0.01489447626946609;0.7978458822207484
68.760856;1.0444129867806946;0.8333786995895672;0.7978573587924189;-7.182636937336676e-08;-8.20597164377133e-08;1.0449254237935868;9.99999252447214;0.8334397462128437;0.015561494497356033;0.015561781000318775;0.7977323348083529;0.014894485043285936;0.7978433350780791
68.770856;1.0444153599295996;0.8333786210910789;0.7978581876020209;-7.167073614587861e-08;-8.190564713933199e-08;1.0449212093343032;9.999987827692843;0.8334383782106947;0.015561504943137768;0.015561805819390375;0.7977324314287012;0.014894493037386118;0.7978407804355825
68.780856;1.0444177281124913;0.8333785368585045;0.7978590039524391;-7.152421499752224e-08;-8.174789411187063e-08;1.0449169691974798;9.999982758606484;0.8334370481842384;0.015561516416222974;0.01556183120705299;0.797732511884302;0.01489450019585505;0.7978382209263675
68.790856;1.044420097873071;0.833378446043515;0.7978598117814426;-7.13868745734751e-08;-8.158946451631132e-08;1.0449127094514967;9.999977340086538;0.8334357615530563;0.015561528870290326;0.015561857155937008;0.7977325794350473;0.01489450647841555;0.7978356608264183
68.800856;1.0444224768263926;0.8333783473490533;0.7978606143998855;-7.12582713015609e-08;-8.143312975741641e-08;1.0449084361516205;9.999971617298648;0.8334345236567873;0.015561542239166257;0.015561883647491559;0.7977326386499035;0.01489451185982485;0.7978331062384477
68.810856;1.0444248722559633;0.8333782393798534;0.7978614141048301;-7.113744180067054e-08;-8.128148636231092e-08;1.0449041552420195;9.99996565002986;0.8334333396678284;0.015561556448222004;0.015561910665004973;0.7977326948940185;0.014894516331818899;0.797830563582213
68.820856;1.0444272905356868;0.8333781209196236;0.7978622120539679;-7.102297161852429e-08;-8.11369557144989e-08;1.0448998725778618;9.999959490940933;0.8334322148167279;0.015561571421722363;0.015561938202595415;0.7977327537909755;0.014894519901958567;0.7978280377993634
68.830856;1.0444297371669522;0.8333779909384241;0.7978630085639582;-7.091310703019023e-08;-8.100162117652936e-08;1.0448955939877418;9.999953172154422;0.8334311537366227;0.015561587083601293;0.01556196625403849;0.7977328204202966;0.014894522582365398;0.7978255317143093
68.840856;1.0444322164511786;0.8333778481361499;0.7978638035042493;-7.080579981766707e-08;-8.087710582004832e-08;1.044891325106044;9.99994670389735;0.8334301591146908;0.015561603368421653;0.01556199479268731;0.7977328982814796;0.014894524376562197;0.7978230467941232
68.850856;1.0444347311872986;0.8333776905099252;0.797864596727528;-7.069869606061209e-08;-8.076469876792348e-08;1.0448870715862597;9.999940079651312;0.8334292313410088;0.015561620235535676;0.015562023760871003;0.79773298915644;0.014894525285074407;0.7978205841724021
68.860856;1.0444372830208486;0.8333775152556532;0.7978653882209893;-7.058910649861161e-08;-8.066559108581266e-08;1.0448828396825005;9.999933287492631;0.8334283692203112;0.015561637662521367;0.015562053072545923;0.7977330939060225;0.014894525330482489;0.797818144998291
68.870856;1.0444398727514934;0.8333773184721511;0.7978661775885121;-7.047398883118039e-08;-8.058084915677422e-08;1.0448786364115359;9.999926319924986;0.8334275710008008;0.015561655630376368;0.01556208262103667;0.7977332128530713;0.014894524571017451;0.7978157307137901
68.880856;1.0444424998096147;0.8333770950110824;0.7978669633769087;-7.035009789093707e-08;-8.051117943642846e-08;1.0448744689095422;9.999919177366401;0.8334268353838237;0.015561674124891052;0.015562112279793244;0.7977333455993799;0.014894523088209558;0.7978133437517674
68.890856;1.0444451616109651;0.8333768392322488;0.7978677427031277;-7.021428628615695e-08;-8.045696370899219e-08;1.0448703434178765;9.999911866765146;0.8334261619131339;0.015561693139561586;0.01556214190013926;0.7977334912734287;0.014894520972311039;0.7978109882617914
68.900856;1.0444478539050903;0.8333765461563558;0.7978685109757978;-7.006372058773213e-08;-8.04186225993923e-08;1.0448662645330393;9.999904392263465;0.8334255507676578;0.015561712661329392;0.015562171324914855;0.7977336494030237;0.014894518321958001;0.7978086702775359
68.910856;1.0444505714652514;0.8333762118663738;0.7978692620725598;-6.989594289147204e-08;-8.039686218397954e-08;1.0448622352000791;9.999896742197253;0.8334250027055975;0.015561732654541752;0.015562200418205253;0.7977338207867174;0.014894515244071416;0.7978063970390464
68.920856;1.0444533082041303;0.8333758328855365;0.7978699892224558;-6.970882929547762e-08;-8.039251389787576e-08;1.0448582576717662;9.999888886017196;0.8334245190712497;0.015561753060188796;0.01556222908868129;0.7977340077142061;0.014894511839671918;0.7978041760643142
68.930856;1.0444560575147463;0.8333754054979866;0.7978706859798911;-6.950058946974522e-08;-8.040609705563992e-08;1.0448543348111088;9.999880779894479;0.833424101208735;0.01556177380853255;0.015562257290827197;0.797734213279148;0.01489450818672287;0.7978020145985698
68.940856;1.0444588131439079;0.8333749258773625;0.7978713470694238;-6.926991650757077e-08;-8.043741675674875e-08;1.0448504707990105;9.999872370294703;0.8334237493973463;0.015561794830850587;0.015562285004997862;0.7977344405192893;0.01489450433909536;0.7977999193245698
68.950856;1.0444615695888686;0.8333743905554996;0.797871968864758;-6.901606759996038e-08;-8.048546333554974e-08;1.0448466709019175;9.9998635990914;0.8334234624342723;0.01556181605558197;0.015562312213220169;0.7977346921404899;0.014894500337653592;0.7977978960192392
68.960856;1.0444643217604406;0.8333737965884684;0.7978725492693718;-6.873869878500081e-08;-8.054861658463797e-08;1.0448429404041264;9.999854413209542;0.8334232384567083;0.01556183739382362;0.015562338892770089;0.7977349704893026;0.014894496219174979;0.7977959492519712
68.970856;1.0444670644582248;0.8333731418528573;0.7978730877910051;-6.843758692125404e-08;-8.062487208240942e-08;1.044839283397302;9.99984476955014;0.8334230758401456;0.015561858736653946;0.015562365023438968;0.7977352775292235;0.01489449202141346;0.797794082679469
68.980856;1.0444697921451798;0.8333724258217485;0.7978735859346667;-6.811246339443875e-08;-8.071202781683538e-08;1.0448357024910127;9.99983463305755;0.8334229732199565;0.015561879975641048;0.015562390586237294;0.7977356147994157;0.014894487788244346;0.7977922995931226
68.990856;1.0444724991132903;0.8333716501191634;0.7978740470045809;-6.776304620195112e-08;-8.080796508494925e-08;1.0448321994468646;9.999823973400662;0.8334229289883506;0.015561901028015369;0.015562415550084125;0.7977359831689684;0.014894483575954636;0.7977906027770155
69.000856;1.0444751795102165;0.8333708182034499;0.7978744753732587;-6.738913084274126e-08;-8.091081546252216e-08;1.0448287755673709;9.999812759754029;0.8334229406411201;0.015561921845154501;0.015562439860858677;0.7977363828299459;0.0148944794568422;0.7977889940032131
69.010856;1.0444778272000488;0.8333699342397777;0.7978748758170275;-6.699066373117172e-08;-8.101880132654342e-08;1.0448254313352485;9.999800954584702;0.8334230046905342;0.015561942406961552;0.01556246344561547;0.7977368136738132;0.014894475511943308;0.7977874736992164
69.020856;1.044480435964267;0.8333690018000169;0.7978752528310556;-6.656783276603139e-08;-8.112998487918083e-08;1.0448221658442967;9.999788515478375;0.8334231175716292;0.015561962709039744;0.015562486230983759;0.7977372752553931;0.014894471814703488;0.7977860409955692
69.030856;1.044482999690767;0.8333680234128348;0.7978756099179687;-6.612109960388544e-08;-8.1242225936488e-08;1.0448189767029086;9.999775404399674;0.8334232763800804;0.01556198274490494;0.015562508157121624;0.7977377662751797;0.01489446842107146;0.7977846944263411
69.040856;1.0444855124857433;0.8333670011347802;0.7978759496329109;-6.565111619920084e-08;-8.135336757570987e-08;1.044815860676026;9.999761591663884;0.8334234790435198;0.01556200249196102;0.015562529171763699;0.7977382844768738;0.014894465365799426;0.7977834323233145
69.050856;1.04448796936211;0.8333659373384248;0.7978762743741574;-6.515860979299076e-08;-8.146150870868374e-08;1.0448128143517585;9.999747054597538;0.8334237243830799;0.015562021913014272;0.015562549207724718;0.7977388271369801;0.01489446265171625;0.7977822521871968
69.060856;1.0444903672018098;0.8333648353076386;0.797876586853103;-6.464438015385924e-08;-8.156517886296324e-08;1.044809834240848;9.99973178021304;0.8334240113014245;0.015562040970342157;0.015562568163546281;0.7977393914571591;0.014894460241807768;0.7977811500510584
69.070856;1.0444927051181427;0.833363699531576;0.79787689027954;-6.410941059150971e-08;-8.16632628015854e-08;1.0448069168178937;9.999715767702693;0.8334243374959661;0.015562059631810093;0.015562585914378516;0.7977399746706266;0.014894458067193403;0.797780120722855
69.080856;1.0444949840760607;0.8333625352854811;0.7978771885606251;-6.355487135436192e-08;-8.175474916022996e-08;1.0448040588147094;9.999699023965107;0.8334246991193144;0.015562077867088343;0.015562602349090758;0.7977405743517746;0.01489445603877848;0.7977791587027941
69.090856;1.0444972063114344;0.8333613479393961;0.7978774857974933;-6.298205174448685e-08;-8.183849861198434e-08;1.044801257437747;9.999681557386532;0.8334250910285428;0.015562095651874604;0.015562617392443077;0.797741188991471;0.014894454051864904;0.7977782588442306
69.100856;1.0444993746318934;0.8333601431419388;0.7978777848538278;-6.239253524219343e-08;-8.191317354493733e-08;1.0447985103903754;9.99966337599956;0.8334255071659423;0.01556211297663693;0.015562630995559103;0.7977418181101302;0.014894451991573864;0.7977774162607683
69.110856;1.0445014913562802;0.8333589272638786;0.7978780860857939;-6.178843795580093e-08;-8.197748311091102e-08;1.0447958159766821;9.999644492058673;0.8334259414763616;0.01556212984896114;0.015562643123190192;0.7977424617152884;0.014894449747599696;0.797776626025871
69.120856;1.0445035574339134;0.8333577067337982;0.7978783875521462;-6.117233615265066e-08;-8.203053749370503e-08;1.0447931733837341;9.999624930745258;0.8334263891621619;0.015562146291709824;0.015562653756685687;0.7977431198966259;0.014894447227343989;0.7977758832949235
69.130856;1.0445055724742007;0.833356486864983;0.7978786862551545;-6.054709807094204e-08;-8.207182975138127e-08;1.0447905826943007;9.99960473494806;0.8334268473375303;0.01556216233615991;0.015562662896286005;0.7977437927052776;0.014894444354591384;0.7977751838760511
69.140856;1.0445075355889042;0.8333552714726655;0.7978789788384382;-5.99158683576432e-08;-8.21010387552431e-08;1.0447880444966948;9.999583960713984;0.8334273146691847;0.015562178014988453;0.015562670550545296;0.7977444798703991;0.014894441069093762;0.7977745244916682
69.150856;1.044509446284502;0.8333540633410439;0.7978792617929025;-5.9281950871265413e-08;-8.211813550940234e-08;1.0447855598231703;9.99956266567234;0.8334277909389662;0.015562193361185882;0.01556267672538597;0.7977451804631801;0.014894437336827009;0.797773902338333
69.160856;1.0445113047805539;0.8333528648018385;0.797879532055658;-5.864846083125557e-08;-8.212352338131355e-08;1.0447831308761448;9.99954090025055;0.8334282770489659;0.015562208404527334;0.015562681424057413;0.7977458924168354;0.014894433151969085;0.7977733149053455
69.170856;1.0445131114764215;0.8333516779853873;0.7978797876365216;-5.801808550480706e-08;-8.211793473599744e-08;1.044780761870019;9.999518709844759;0.8334287747227127;0.015562223162379542;0.015562684652458105;0.797746611977898;0.0148944285250868;0.7977727607862086
