time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.180856;1.044514866431608;0.8333505045683834;0.7978800276736726;-5.7393141187942144e-08;-8.210240935638996e-08;1.0447784587099789;9.9994961379343;0.833429285878395;0.015562237628547203;0.01556268642585575;0.7977473340869314;0.014894423473040833;0.7977722405327051
69.190856;1.0445165704207549;0.8333493449762804;0.7978802519268837;-5.6775721035877145e-08;-8.207831815215084e-08;1.04477622750577;9.9994732234003;0.8334298125885758;0.015562251761012337;0.015562686776459781;0.7977480536548848;0.014894418014128923;0.7977717561009732
69.200856;1.0445182263346644;0.83334819791057;0.7978804600843895;-5.6167874537990644e-08;-8.204712015208279e-08;1.044774073837122;9.999450006521453;0.8334303576617931;0.015562265480410512;0.01556268575284666;0.7977487662444822;0.01489441216275431;0.7977713090386354
69.210856;1.0445198385739045;0.8333470606669515;0.797880651743676;-5.557185243177179e-08;-8.201012227069256e-08;1.0447720032885934;9.999426543367708;0.8334309250807687;0.015562278688070877;0.015562683413134326;0.7977494673306144;0.014894405928942886;0.7977708990559488
69.220856;1.0445214115660855;0.8333459293380148;0.7978808267900671;-5.499015164288469e-08;-8.196856406377927e-08;1.0447700215737539;9.999402911563203;0.8334315201430619;0.015562291285742108;0.015562679822238416;0.7977501510546215;0.014894399323441374;0.7977705241847566
69.230856;1.0445229491226957;0.8333447988595647;0.7978809850626756;-5.442520058253268e-08;-8.192384313810617e-08;1.0447681337585701;9.999379203247353;0.8334321492699697;0.01556230318213468;0.015562675044532749;0.797750810190449;0.014894392355781489;0.7977701820162961
69.240856;1.044524453820736;0.8333436637122568;0.7978811258987281;-5.387892931163937e-08;-8.187753060640954e-08;1.0447663433998424;9.999355511366183;0.8334328191082063;0.015562314291826303;0.015562669125954965;0.7977514373993636;0.014894385025097705;0.7977698705520322
69.250856;1.044525926302216;0.8333425189324095;0.7978812481055346;-5.335255166119078e-08;-8.183109429673666e-08;1.0447646521438492;9.999331918102339;0.8334335355004939;0.01556232453185195;0.015562662089746384;0.7977520261982207;0.014894377316245214;0.7977695881519594
69.260856;1.0445273655307623;0.8333413603200679;0.7978813497663289;-5.2846687153689324e-08;-8.178566603170998e-08;1.0447630598662325;9.999308490431726;0.833434303523129;0.01556233382055344;0.015562653960395028;0.7977525713218225;0.014894369207298723;0.7977693332105084
69.270856;1.044528769419671;0.8333401837845226;0.7978814282696062;-5.236165765787632e-08;-8.17421112760147e-08;1.0447615647951536;9.999285280335648;0.8334351284982745;0.015562342083013297;0.01556264478816894;0.797753069035943;0.014894360685353119;0.7977691039911652
69.280856;1.044530135141784;0.8333389850382428;0.7978814809418078;-5.189780067670726e-08;-8.170125527956664e-08;1.0447601633141657;9.999262327008214;0.8334360163606354;0.015562349259735975;0.015562634646875365;0.7977535170976244;0.014894351761829626;0.7977688985813153
69.290856;1.0445314598130722;0.8333377602376417;0.7978815054228763;-5.1455800695492986e-08;-8.166406816320412e-08;1.0447588500599607;9.99923966085271;0.8334369724092215;0.015562355317383385;0.015562623616109125;0.797753914388894;0.014894342473271474;0.7977687152675698
69.300856;1.0445327415304704;0.833336506800692;0.7978814995188446;-5.1036846734499266e-08;-8.16316440682118e-08;1.0447576186508098;9.99921730826229;0.8334380000610233;0.015562360253226734;0.015562611772370137;0.7977542606129864;0.014894332861962357;0.7977685534706008
69.310856;1.044533979814129;0.8333352235840848;0.7978814614174717;-5.06425092810054e-08;-8.160494255018297e-08;1.0447564626574628;9.999195291872775;0.8334391014684802;0.01556236407568485;0.015562599186265215;0.797754556038433;0.01489432295757503;0.7977684141068354
69.320856;1.0445351752854333;0.8333339107431359;0.797881390530369;-5.0274577021459586e-08;-8.158459114983721e-08;1.044755376635038;9.99917362731555;0.8334402788642783;0.015562366781106028;0.015562585912614777;0.7977548014131057;0.01489431277963304;0.7977682986286174
69.330856;1.0445363290677114;0.8333325698886631;0.7978812882033016;-4.9934848518072464e-08;-8.157097963068916e-08;1.044754357022271;9.999152329460273;0.8334415345571312;0.015562368358615098;0.015562571990508655;0.7977549979529089;0.014894302349597785;0.7977682079071079
69.340856;1.0445374423224771;0.8333312038592449;0.7978811576609783;-4.962473004930481e-08;-8.156441995476963e-08;1.0447534022424407;9.999131426564585;0.8334428699088061;0.015562368808357112;0.015562557467027796;0.7977551468287775;0.014894291691888719;0.797768141822003
69.350856;1.044538516044444;0.8333298155353956;0.7978810032584284;-4.93449362190981e-08;-8.156515071592512e-08;1.0447525116823688;9.999110964666768;0.8334442849451422;0.01556236815343256;0.015562542411603092;0.7977552483069119;0.014894280820776243;0.7977680991412783
69.360856;1.0445395509931679;0.8333284068930928;0.7978808298380367;-4.909556197938995e-08;-8.15733447630212e-08;1.0447516843104458;9.999090999667018;0.833445778775535;0.015562366440910408;0.015562526901132478;0.7977553018549348;0.014894269733636263;0.7977680776588567
69.370856;1.044540547542644;0.8333269793169567;0.7978806427137212;-4.887635147707634e-08;-8.158907635654407e-08;1.044750918319609;9.999071588010171;0.8334473499245566;0.015562363732377434;0.015562511007494818;0.7977553074307524;0.014894258424738967;0.7977680748212206
69.380856;1.0445415052621054;0.8333255344795357;0.7978804478445174;-4.8686970434318905e-08;-8.161212080177791e-08;1.0447502119426706;9.999052780253413;0.8334489963764186;0.015562360099531918;0.015562494800427198;0.7977552665359001;0.014894246907121083;0.7977680884499659
69.390856;1.0445424228644475;0.8333240746584397;0.7978802516906816;-4.8527077951170364e-08;-8.164187505264751e-08;1.0447495641671956;9.999034615120882;0.8334507153785298;0.015562355623554763;0.015562478349716477;0.797755182492082;0.014894235225939955;0.797768116940611
69.400856;1.04454329903555;0.8333226023662688;0.7978800608898812;-4.8396127762561855e-08;-8.167750304000422e-08;1.044748974808262;9.999017117525092;0.8334525031251008;0.015562350382774408;0.015562461725354278;0.7977550601341167;0.014894223452742841;0.7977681588345434
69.410856;1.0445441332077103;0.8333211199176978;0.797879882108721;-4.829324299680811e-08;-8.171812545512209e-08;1.0447484443172972;9.99900030682087;0.8334543548049045;0.015562344437389405;0.015562444992259896;0.7977549049941381;0.014894211667273057;0.7977682123110876
69.420856;1.0445449257379427;0.83331962921466;0.7978797219697795;-4.821726696635498e-08;-8.176298654324408e-08;1.0447479734934608;9.998984205994907;0.8334562649299323;0.015562337826901293;0.015562428202163492;0.7977547227517151;0.014894199948428612;0.7977682752078811
69.430856;1.0445456777394004;0.8333181317225902;0.7978795868700529;-4.816681405318396e-08;-8.181149295597642e-08;1.044747563143203;9.998968836708013;0.833458227468458;0.015562330581199539;0.015562411399978677;0.7977545193723437;0.014894188373457672;0.797768345409645
69.440856;1.044546390555014;0.8333166288143801;0.7978794826495035;-4.814043464648046e-08;-8.186305002587124e-08;1.0447472139301583;9.99895420862269;0.8334602358573865;0.015562322737755336;0.015562394639662613;0.7977543011459487;0.014894177015869993;0.7977684208721818
69.450856;1.0445470654052509;0.8333151224123699;0.7978794142677261;-4.813691690424551e-08;-8.191686754321014e-08;1.044746926608696;9.998940322548453;0.8334622830679412;0.015562314347882446;0.015562377991683089;0.7977540743418036;0.014894165949703426;0.7977684995940898
69.460856;1.044547703338059;0.8333136152896422;0.7978793861713813;-4.8155497801605624e-08;-8.197202851974906e-08;1.0447467023511012;9.998927183781857;0.8334643614503499;0.015562305461586408;0.015562361535776649;0.7977538450498033;0.014894155259843804;0.7977685803541392
69.470856;1.0445483048654385;0.8333121106937342;0.7978794032196453;-4.819594159236267e-08;-8.20277886683859e-08;1.0447465425847107;9.998914807188866;0.8334664626894901;0.015562296112018705;0.01556234535010707;0.7977536192377793;0.014894145048190295;0.7977686633271653
69.480856;1.0445488695636207;0.8333106117689736;0.7978794707984994;-4.825847028225468e-08;-8.208365840374822e-08;1.0447464485209184;9.998903211823086;0.8334685786920721;0.015562286317749861;0.015562329512236541;0.7977534026773466;0.01489413543409072;0.7977687494550967
69.490856;1.0445493959690577;0.8333091213372112;0.7978795938447285;-4.834348201986279e-08;-8.213920787174294e-08;1.0447464209462891;9.998892419530753;0.8334707026560177;0.015562276087504193;0.015562314101907383;0.7977532006718773;0.014894126544932343;0.7977688394799337
69.500856;1.0445498820721775;0.8333076419197865;0.7978797758752567;-4.845118513483015e-08;-8.219395135945288e-08;1.0447464598243792;9.998882459017063;0.833472829132325;0.015562265421338563;0.015562299195083822;0.7977530180411475;0.014894118493866916;0.7977689337761457
69.510856;1.0445503266701615;0.8333061755231103;0.7978800185533722;-4.8581337785438725e-08;-8.224726531879213e-08;1.0447465635484683;9.99887336096992;0.8334749536412718;0.015562254317727231;0.015562284857419681;0.7977528597925666;0.014894111365198677;0.7977690327562503
69.520856;1.0445507302868595;0.8333047234022616;0.7978803217971897;-4.873327853446159e-08;-8.229829327714701e-08;1.0447467288483823;9.998865143929882;0.8334770725718639;0.01556224277573052;0.015562271141040689;0.797752731712123;0.014894105220144453;0.7977691374012376
69.530856;1.0445510948862267;0.8333032862786991;0.7978806843288524;-4.890621802695908e-08;-8.234609052948753e-08;1.0447469514693721;9.998857805410013;0.8334791831500336;0.015562230786664034;0.015562258085018005;0.7977526398469333;0.014894100107135544;0.7977692496123476
69.540856;1.0445514233814188;0.8333018646150868;0.7978811041928792;-4.909947746899322e-08;-8.238985054338586e-08;1.0447472266863094;9.998851326312035;0.8334812832769763;0.015562218329713357;0.015562245717958396;0.7977525892889071;0.014894096067157116;0.797769372170608
69.550856;1.0445517194489657;0.8333004586191274;0.7978815789126142;-4.931251182709657e-08;-8.242886779056773e-08;1.044747549183436;9.998845684185161;0.8334833712551974;0.015562205378933509;0.015562234054761417;0.7977525836569851;0.014894093136133449;0.7977695084911256
69.560856;1.0445519871613858;0.8332990685517653;0.7978821051030998;-4.954473494384684e-08;-8.24623439992693e-08;1.0447479125724606;9.99884086268766;0.8334854455710774;0.015562191917367012;0.01556222309096363;0.797752625932112;0.01489409134273707;0.7977696622695536
69.570856;1.044552230323984;0.8332976955060929;0.7978826779690343;-4.97953274507916e-08;-8.248932207293203e-08;1.0447483094037406;9.998836850693454;0.8334875048165399;0.015562177940223907;0.015562212811106988;0.7977527196579862;0.01489409069902976;0.7977698370950865
69.580856;1.0445524523750513;0.8332963419714373;0.7978832918119683;-5.006323057260404e-08;-8.250872737276201e-08;1.0447487321520894;9.998833635902741;0.8334895475071978;0.015562163440088825;0.015562203202719586;0.7977528688030465;0.014894091192419861;0.7977700360263832
69.590856;1.044552656935272;0.8332950118529515;0.7978839411628594;-5.0347123448149486e-08;-8.251933635713092e-08;1.0447491744601594;9.99883119708732;0.8334915718148549;0.015562148403137918;0.015562194255011477;0.7977530762870888;0.014894092791836825;0.7977702608033962
69.600856;1.044552847808385;0.8332937101934956;0.7978846210873678;-5.064526349995147e-08;-8.251980743477849e-08;1.0447496317415226;9.998829501590997;0.8334935755232622;0.015562132826148973;0.015562185956165821;0.7977533432231806;0.014894095460869158;0.7977705111843724
69.610856;1.044553028309904;0.8332924428430176;0.7978853268345578;-5.0955473935189315e-08;-8.250887069026215e-08;1.0447501005505018;9.998828512856742;0.83349555627893;0.015562116727068375;0.015562178304488835;0.7977536693619259;0.014894099160891126;0.7977707851696967
69.620856;1.044553200774523;0.8332912160226604;0.7978860537095638;-5.12753861547957e-08;-8.248535367242312e-08;1.044750577000007;9.998828197683396;0.8334975119307533;0.01556210014242682;0.015562171313300682;0.7977540532660529;0.014894103845257516;0.7977710794009611
69.630856;1.0445533663163487;0.8332900355845727;0.7978867971425954;-5.160272194763248e-08;-8.244801210908575e-08;1.0447510557691948;9.998828526863395;0.8334994406687998;0.015562083124201728;0.015562164997175958;0.797754492325529;0.014894109456616436;0.7977713890480019
69.640856;1.0445535244386206;0.8332889063787321;0.7978875525532201;-5.1935376958575377e-08;-8.23955306525982e-08;1.0447515301863661;9.998829471885122;0.8335013410132913;0.015562065739044496;0.015562159359741097;0.7977549834008362;0.01489411593078436;0.7977717081371969
69.650856;1.0445536726110398;0.83328783223032;0.7978883149426269;-5.227142465982067e-08;-8.232669155575228e-08;1.0447519925986144;9.998831001154675;0.833503211906364;0.015562048067869535;0.015562154397341817;0.7977555236666467;0.014894123205691653;0.7977720307458983
69.660856;1.0445538066101137;0.8332868160543524;0.7978890789404368;-5.26093391300708e-08;-8.224040031711186e-08;1.0447524349574824;9.998833084456175;0.8335050529032866;0.015562030202778888;0.015562150106548265;0.7977561113569358;0.014894131228270678;0.7977723517974299
69.670856;1.0445539219021076;0.8332858597591164;0.7978898394491117;-5.2948227002146357e-08;-8.213554639553152e-08;1.0447528497563185;9.998835700620957;0.8335068642677994;0.015562012236280568;0.015562146485984061;0.7977567458963023;0.014894139946812412;0.7977726668188787
69.680856;1.0445540148388088;0.8332849642866026;0.7978905917381609;-5.328774080625674e-08;-8.201092080255778e-08;1.044753230844304;9.998838836404865;0.833508646783257;0.01556199424440804;0.015562143540079487;0.797757426927601;0.014894149299133673;0.7977729714227417
69.690856;1.044554082879493;0.8332841296162269;0.7978913308184029;-5.362790803916172e-08;-8.186534733582976e-08;1.0447535736635698;9.99884248434137;0.8335104012876373;0.015561976279142433;0.015562141281053184;0.7977581533594752;0.014894159215895634;0.797773261270134
69.700856;1.0445541247065215;0.8332833544413951;0.7978920509696706;-5.3969057767627255e-08;-8.169805419533168e-08;1.0447538748936749;9.998846644318027;0.8335121279092892;0.015561958374709545;0.015562139720868383;0.7977589235729489;0.014894169626086471;0.797773532453744
69.710856;1.044554140331294;0.8332826360172638;0.7978927460127994;-5.4311658956218545e-08;-8.150892576515784e-08;1.0447541316590252;9.99885131859584;0.833513825345358;0.015561940549462572;0.015562138863934635;0.7977597364387147;0.014894180446907978;0.7977737818390396
69.720856;1.0445541304526167;0.8332819705058369;0.7978934103210711;-5.46561410442324e-08;-8.129832906064142e-08;1.0447543406688686;9.998856499755949;0.833515491124439;0.015561922798850828;0.015562138705571051;0.7977605921028553;0.014894191573814301;0.7977740072348716
69.730856;1.044554095760045;0.8332813536441451;0.7978940396197457;-5.5002840811144156e-08;-8.106691287400942e-08;1.044754498025652;9.998862165848658;0.8335171226309138;0.015561905096790502;0.01556213923274913;0.797761491570064;0.014894202889339458;0.7977742071987891
69.740856;1.0445540369083528;0.8332807815464175;0.7978946310181095;-5.5351963416280976e-08;-8.081559517602006e-08;1.0447545996767063;9.99886828845781;0.8335187176204285;0.015561887413658092;0.015562140424734366;0.7977624352285292;0.014894214274242456;0.7977743806267814
69.750856;1.0445539543120714;0.8332802511079702;0.7978951826848101;-5.5703565473666294e-08;-8.054549572299318e-08;1.0447546413233704;9.998874841039404;0.8335202744047591;0.015561869737594441;0.015562142251581536;0.7977634221491998;0.014894225601915171;0.7977745269212396
69.760856;1.044553847503336;0.8332797597534899;0.7978956933528116;-5.605761060035743e-08;-8.025785778941041e-08;1.0447546179572584;9.998881797728222;0.8335217924658356;0.015561852075730272;0.015562144676439153;0.7977644510958144;0.014894236733886143;0.7977746464699883
69.770856;1.0445537151225381;0.8332793051828752;0.797896161842435;-5.641393718168817e-08;-7.995397973886322e-08;1.0447545244254821;9.998889129834403;0.8335232729063141;0.015561834431624656;0.015562147658619074;0.7977655214431804;0.014894247535458408;0.7977747406750452
69.780856;1.0445535556642043;0.8332788855773778;0.7978965871070436;-5.677213649999555e-08;-7.963512163414593e-08;1.0447543566794155;9.998896809702792;0.8335247182039307;0.015561816788691963;0.015562151151987218;0.7977666326970617;0.014894257898736121;0.7977748119914296
69.790856;1.0445533676262608;0.83327849995873;0.7978969688466758;-5.7131557945033924e-08;-7.93025947202207e-08;1.0447541127752304;9.9989048154674;0.8335261315223671;0.015561799118697874;0.015562155112619335;0.7977677835978543;0.014894267752302811;0.797774863965299
69.800856;1.044553148338072;0.8332781482854876;0.7978973080382972;-5.7491400915001786e-08;-7.89579199220755e-08;1.0447537935721962;9.998913128003695;0.8335275160907467;0.015561781392374657;0.015562159516392764;0.7977689717518731;0.014894277053197572;0.797774900597792
69.810856;1.044552893027349;0.8332778311269186;0.7978976067637887;-5.785069570748201e-08;-7.860272044792719e-08;1.0447534027523286;9.998921726658464;0.8335288752081039;0.015561763572423405;0.01556216436032994;0.7977701939681086;0.014894285772118761;0.797774925848062
69.820856;1.044552595912538;0.8332775490802277;0.7978978674649279;-5.820817197760207e-08;-7.823850619867449e-08;1.0447529459312366;9.998930588003791;0.8335302127103289;0.015561745605228829;0.01556216964506201;0.7977714468743337;0.014894293882467519;0.7977749438668956
69.830856;1.0445522520504804;0.8332773023593725;0.7978980923176829;-5.856225214221719e-08;-7.786679484241385e-08;1.0447524296961634;9.998939685458907;0.8335315334017905;0.015561727425689724;0.01556217536632389;0.7977727267874135;0.014894301356241793;0.797774959209083
69.840856;1.0445518575943689;0.8332770906213743;0.7978982830655115;-5.891134788351499e-08;-7.748963674075726e-08;1.0447518612011109;9.998948993183232;0.8335328431982086;0.015561708960448926;0.015562181521038377;0.7977740290793444;0.014894308170190421;0.797774976530247
69.850856;1.0445514090280883;0.8332769129761965;0.7978984412611952;-5.925426198226852e-08;-7.710999918056253e-08;1.0447512477585936;9.998958492353083;0.8335341488479612;0.015561690126980703;0.015562188103904922;0.7977753482901613;0.014894314322829028;0.7977749995609478
69.860856;1.0445509027233242;0.8332767682172187;0.7978985688545673;-5.959052187575165e-08;-7.673140487154842e-08;1.0447505963725534;9.998968172304764;0.8335354572680288;0.015561670844134382;0.01556219508812587;0.797776678813021;0.01489431984448964;0.7977750302052462
69.870856;1.0445503344501967;0.8332766548500583;0.797898668493656;-5.992052465244941e-08;-7.635709379980101e-08;1.044749914085161;9.998978025904982;0.8335367745333845;0.01556165103997178;0.015562202415406783;0.7977780153423536;0.014894324786304395;0.7977750690005487
69.880856;1.0445496991994212;0.8332765711310712;0.7978987427356751;-6.024524439751866e-08;-7.598964031519564e-08;1.0447492087750678;9.998988043573844;0.8335381050958948;0.015561630651866377;0.01556221000628527;0.7977793529267729;0.014894329210936186;0.7977751160778406
69.890856;1.0445489919681425;0.8332765157982877;0.7978987928555348;-6.056573207133937e-08;-7.563120691910644e-08;1.0447484891364442;9.99899820830178;0.8335394522518184;0.015561609644131976;0.01556221777546192;0.7977806865758202;0.014894333201385846;0.7977751713279498
69.900856;1.0445482084874187;0.8332764888853085;0.7978988188282473;-6.088287770505698e-08;-7.528378812853344e-08;1.044747763830118;9.999008491869391;0.8335408194688911;0.015561588030847565;0.015562225645627368;0.7977820110344399;0.014894336861644899;0.79777523422128
69.910856;1.044547345343453;0.8332764917268122;0.7978988203247109;-6.119737962527541e-08;-7.494920997032142e-08;1.0447470407392734;9.999018860657895;0.8335422110330994;0.015561565877947001;0.015562233559685617;0.7977833212253579;0.014894340295559846;0.7977753038897083
69.920856;1.0445464001822469;0.8332765261469725;0.797898797485296;-6.150971504938395e-08;-7.462908142956008e-08;1.0447463269674968;9.999029294169786;0.833543631625243;0.015561543293859741;0.015562241477507066;0.7977846123843265;0.014894343585862812;0.7977753792500968
69.930856;1.0445453717438369;0.8332765933071942;0.7978987511986907;-6.182018815183001e-08;-7.432481504248647e-08;1.0447456295175517;9.999039794240163;0.8335450856943685;0.015561520417755534;0.01556224935467392;0.7977858795821147;0.014894346786030745;0.7977754593136872
69.940856;1.0445442591267708;0.8332766931838431;0.7978986826556825;-6.212906872097725e-08;-7.403776473718888e-08;1.0447449553206791;9.99905037119117;0.8335465773412615;0.01556149740253902;0.015562257131239297;0.797787117548473;0.0148943499196174;0.7977755438743093
69.950856;1.0445430609216835;0.8332768250326902;0.7978985922751817;-6.243664983709093e-08;-7.37692971105771e-08;1.0447443102611353;9.999061029902006;0.833548110479994;0.015561474397017064;0.015562264745946122;0.7977883209770579;0.014894352985832342;0.7977756338668373
69.960856;1.0445417748576715;0.8332769881285751;0.7978984793545897;-6.274318766089645e-08;-7.352060886140979e-08;1.0447436991610832;9.999071775356107;0.8335496885137663;0.015561451536386602;0.015562272158098859;0.7977894850056695;0.014894355974884815;0.7977757307966197
69.970856;1.0445403977151781;0.8332771824114279;0.7978983428749795;-6.30489010631175e-08;-7.32925804645279e-08;1.0447431270177217;9.999082620566208;0.833551313655383;0.015561428942438773;0.015562279360122304;0.7977906056616412;0.014894358885574001;0.7977758358138286
69.980856;1.0445389252426085;0.8332774088262976;0.7978981822085081;-6.335414158593841e-08;-7.308586993909505e-08;1.0447425997993796;9.999093581913439;0.8335529868051299;0.01556140672672036;0.015562286375303493;0.7977916799734255;0.014894361728381496;0.7977759496489114
69.990856;1.0445373525150432;0.8332776690713117;0.7978979971448846;-6.365951351137562e-08;-7.290091261174531e-08;1.044742124501521;9.999104672960772;0.8335547079110845;0.015561384994897337;0.015562293239164235;0.7977927056238171;0.014894364517988049;0.7977760734125113
70.000856;1.0445356751137669;0.8332779651032804;0.7978977878243546;-6.396560266443274e-08;-7.273774194643945e-08;1.0447417089205597;9.999115904689601;0.833556475727109;0.015561363847693502;0.015562299977103755;0.7977936805737195;0.014894367274437575;0.7977762089623066
70.010856;1.0445338901309376;0.8332782990594122;0.7978975546901806;-6.427245545138463e-08;-7.259600069274088e-08;1.0447413610672114;9.99912729162701;0.8335582869547705;0.01556134336522045;0.01556230660425108;0.7977946032413684;0.014894370032541905;0.7977763585342347
70.020856;1.0445319960076822;0.8332786735321465;0.7978972983166515;-6.457943545362852e-08;-7.247521987771128e-08;1.044741088562576;9.999138859498292;0.8335601361855358;0.015561323586215578;0.015562313147618351;0.7977954730419767;0.014894372841760086;0.7977765243838963
70.030856;1.0445299922070013;0.8332790912211681;0.7978970196150534;-6.488559658413287e-08;-7.237497691454742e-08;1.0447408989052211;9.99915064460323;0.8335620168713821;0.015561304516289572;0.01556231965451964;0.797796290527634;0.01489437574741057;0.7977767085018933
70.040856;1.0445278792191146;0.8332795538140247;0.7978967203106512;-6.519006651807319e-08;-7.229467909125549e-08;1.0447408005718724;9.99916268391701;0.8335639219415382;0.015561286160830341;0.0155623261714674;0.7977970567469234;0.014894378773748152;0.7977769123386725
70.050856;1.0445256578554771;0.8332800611794339;0.7978964026664428;-6.549218600849032e-08;-7.223327597716348e-08;1.0447408033367263;9.999175001655079;0.8335658440267075;0.015561268542015514;0.015562332716214232;0.7977977722426627;0.014894381928988787;0.7977771371006238
70.060856;1.044523328450931;0.8332806112258494;0.7978960686288536;-6.579144459300227e-08;-7.218936797181536e-08;1.0447409168318758;9.99918759603635;0.8335677761017217;0.015561251691535145;0.015562339265793953;0.7977984365824279;0.014894385212462818;0.7977773843504483
70.070856;1.0445208912202302;0.8332812001852157;0.7978957198027924;-6.608729137375184e-08;-7.216165636973993e-08;1.0447411487689833;9.99920043576841;0.8335697116952447;0.0155612356394862;0.015562345766719107;0.7977990487403382;0.014894388611244128;0.7977776560753223
70.080856;1.0445183470357688;0.8332818234089472;0.7978953582442991;-6.637906775425741e-08;-7.214915639735854e-08;1.0447415041988288;9.999213472355416;0.8335716442943694;0.015561220405331934;0.015562352156634906;0.7977996075541761;0.014894392102222952;0.7977779544357629
70.090856;1.0445156974205456;0.8332824762910278;0.7978949865301318;-6.666620619332328e-08;-7.215097494273299e-08;1.044741985731113;9.999226656141062;0.8335735672729607;0.015561205990424414;0.0155623583779191;0.7978001117908934;0.014894395656050377;0.7977782816561861
70.100856;1.0445129440110594;0.8332831547514525;0.7978946070736674;-6.69484687404892e-08;-7.216610924551766e-08;1.0447425944375377;9.999239940746708;0.8335754743839735;0.015561192377519734;0.015562364380720891;0.7978005604829586;0.014894399235349092;0.7977786399833809
70.110856;1.0445100885084662;0.8332838551835603;0.7978942220965389;-6.722589661730214e-08;-7.219347245742909e-08;1.0447433307317882;9.999253276845678;0.8335773597111436;0.015561179536225624;0.015562370128119297;0.7978009536232225;0.014894402800095985;0.7977790317688694
70.120856;1.0445071330426434;0.833284573911496;0.7978938340848508;-6.749850625974797e-08;-7.223186949929429e-08;1.0447441945749736;9.999266609099479;0.8335792173644719;0.015561167426606256;0.015562375596611916;0.7978012921025049;0.014894406317801236;0.7977794599140572
70.130856;1.0445040802551833;0.8332853063872062;0.7978934456723641;-6.77661696066169e-08;-7.227987367597059e-08;1.0447451852207283;9.999279882417502;0.8335810418045955;0.015561156002207121;0.015562380760343126;0.7978015765167371;0.014894409766986557;0.7977799282543087
70.140856;1.0445009331436863;0.83328604668585;0.7978930590871278;-6.802884808788741e-08;-7.233588026710024e-08;1.0447463009853146;9.999293051709538;0.83358282859562;0.015561145212554719;0.015562385578303133;0.7978018062739354;0.014894413140724316;0.7977804411071338
70.150856;1.044497695068484;0.833286787872526;0.7978926756861173;-6.828681240673692e-08;-7.239830690172058e-08;1.0447475395235966;9.999306089789002;0.8335845748844656;0.015561134998286064;0.015562389999724004;0.7978019802098649;0.014894416449704254;0.797781002467301
70.160856;1.044494370485723;0.8332875227336873;0.7978922957694634;-6.854054286356177e-08;-7.246558653234953e-08;1.0447488984109787;9.999318985507987;0.8335862788912356;0.015561125289655892;0.015562393972966658;0.797802097845609;0.014894419710371773;0.7977816158016813
70.170856;1.0444909662062891;0.8332882438162013;0.7978919185524509;-6.879037954655677e-08;-7.253600875835983e-08;1.0447503754168472;9.999331729499794;0.8335879385536831;0.015561116017510956;0.0155623974542167;0.7978021599011869;0.014894422922280721;0.7977822841683491
70.180856;1.044487491418801;0.8332889432019567;0.7978915419120621;-6.903629639322954e-08;-7.260779482446826e-08;1.0447519682294295;9.99934430366253;0.8335895508825854;0.015561107122165864;0.015562400426176265;0.7978021681429911;0.014894426058300339;0.7977830102941091
70.190856;1.0444839560240124;0.8332896129394681;0.7978911622738312;-6.927818104915982e-08;-7.26792889912985e-08;1.044753673482643;9.99935668640289;0.8335911124900394;0.015561098550116021;0.015562402908239039;0.797802125270513;0.014894429075126602;0.7977837967284394
70.200856;1.0444803689721678;0.8332902458554423;0.7978907752481451;-6.951641619540118e-08;-7.274893741598805e-08;1.0447554858364692;9.999368861558866;0.833592620320284;0.015561090249834198;0.015562404935957518;0.7978020344549054;0.014894431926049093;0.7977846458976116
70.210856;1.0444767374998203;0.8332908361151679;0.7978903763813794;-6.97521943721739e-08;-7.281520866945254e-08;1.0447573984169167;9.999380816897595;0.8335940719241625;0.01556108218020134;0.015562406536427759;0.7978018981076068;0.01489443456766509;0.7977855600151372
70.220856;1.0444730673744436;0.8332913793660793;0.7978899615466781;-6.998743953150535e-08;-7.287668365340812e-08;1.0447594039128352;9.999392540127829;0.8335954651146619;0.015561074320090329;0.015562407733508232;0.7978017171206989;0.014894436967640565;0.7977865407294263
70.230856;1.044469364043534;0.8332918725452221;0.7978895274885482;-7.02244359856303e-08;-7.293226977007986e-08;1.0447614945822363;9.999404020777138;0.8335967976919293;0.015561066663927746;0.015562408563723021;0.7978014915629883;0.014894439107284548;0.7977875882702379
70.240856;1.044465633322051;0.8332923134843903;0.7978890723172318;-7.046522172695079e-08;-7.298132477208404e-08;1.0447636616432567;9.999415249043775;0.833598067563424;0.01556105921653636;0.01556240906994811;0.7978012218529181;0.014894440973756914;0.797788700812554
70.250856;1.0444618807184716;0.8332927005637434;0.797888595233467;-7.071115775521494e-08;-7.302346534896303e-08;1.0447658952269103;9.999426210474963;0.8335992725380014;0.01556105199693491;0.015562409283027158;0.7978009095427417;0.014894442555265253;0.7977898750920944
70.260856;1.044458110691516;0.8332930327014648;0.7978880958547963;-7.096299233996608e-08;-7.305830412065898e-08;1.0447681845655967;9.999436887202918;0.8336004097977165;0.01556104503845942;0.01556240921542723;0.797800557814298;0.014894443841279631;0.7977911079745953
70.270856;1.044454327160308;0.8332933095041531;0.7978875739950351;-7.122117046186267e-08;-7.308557372991106e-08;1.0447705182671276;9.999447268361772;0.8336014758312998;0.015561038378341056;0.015562408867048337;0.7978001711563203;0.014894444818087011;0.7977923975068685
70.280856;1.0444505346887305;0.8332935309764282;0.7978870296117385;-7.148611258041307e-08;-7.310546288511511e-08;1.0447728847569013;9.999457357925056;0.833602467078774;0.015561032045188977;0.015562408234635368;0.7977997541097065;0.014894445467155104;0.7977937425770963
70.290856;1.0444467390645913;0.8332936970640927;0.7978864626203537;-7.175833961238262e-08;-7.311859647389714e-08;1.0447752724237394;9.999467166636315;0.8336033806756259;0.015561026060498626;0.01556240731487378;0.797799310469049;0.014894445774155565;0.7977951417555076
70.300856;1.0444429471295673;0.8332938077511781;0.7978858732129138;-7.203834752439037e-08;-7.312567241403504e-08;1.044777669772858;9.999476695901127;0.8336042148481781;0.015561020456306722;0.015562406096937596;0.7977988433809469;0.014894445737423408;0.7977965924774074
70.310856;1.0444391662642587;0.8332938631728319;0.797885262334661;-7.232649306096728e-08;-7.312723876044251e-08;1.044780066134498;9.999485933442985;0.833604969152004;0.01556101528077168;0.01556240455840207;0.7977983554522474;0.0148944453656881;0.797798091024726
70.320856;1.0444354036081123;0.8332938633599976;0.7978846316045318;-7.262310798544305e-08;-7.312361851043189e-08;1.0447824522537632;9.999494863468321;0.833605644564444;0.015561010576301642;0.015562402675667197;0.797797848621002;0.014894444669202093;0.7977996329545602
70.330856;1.044431665752792;0.8332938083399526;0.7978839832877198;-7.292849875342236e-08;-7.311479078382824e-08;1.0447848204608299;9.999503477072517;0.8336062432792035;0.015561006359386655;0.015562400441738337;0.7977973240100077;0.014894443658587348;0.7978012136837649
70.340856;1.0444279590517564;0.8332936986561295;0.7978833205706164;-7.324278282028287e-08;-7.310041152925512e-08;1.0447871647943885;9.999511774179958;0.8336067681835985;0.015561002624172092;0.015562397876152698;0.7977967820475811;0.014894442362742621;0.7978028287930872
70.350856;1.0444242897700144;0.8332935355404538;0.7978826474266217;-7.356591280872348e-08;-7.307998130555729e-08;1.04478948034099;9.999519762332007;0.8336072222974545;0.015560999358161472;0.015562395021624919;0.7977962229753145;0.014894440849955901;0.797804473748925
70.360856;1.0444206647661842;0.8332933204529611;0.7978819680599145;-7.389783983394935e-08;-7.30528857997931e-08;1.0447917619891067;9.999527456320294;0.833607608646352;0.015560996560194043;0.015562391940487842;0.7977956470400432;0.014894439224327767;0.7978061437180566
70.370856;1.0444170924660041;0.8332930545792505;0.7978812865933081;-7.42386174498231e-08;-7.301829269162959e-08;1.0447940042086146;9.999534878524438;0.8336079303919081;0.015560994254152468;0.0155623887172157;0.7977950539980421;0.014894437598379686;0.7978078337057916
70.380856;1.0444135820301672;0.8332927387772344;0.7978806069356662;-7.458829911300295e-08;-7.297510386317182e-08;1.044796201690756;9.999542061615271;0.8336081908019712;0.01556099248130858;0.01556238544842662;0.7977944427251153;0.014894436064872448;0.797809538313019
70.390856;1.0444101413637;0.8332923737427299;0.797879932466556;-7.494664102575218e-08;-7.292207478119061e-08;1.04479834954509;9.999549049880539;0.8336083932732784;0.015560991270031587;0.015562382218326457;0.7977938113994812;0.014894434693449721;0.7978112515712851
70.400856;1.0444067765024578;0.8332919600839194;0.7978792658885426;-7.531297625221945e-08;-7.285815577329576e-08;1.0448004429187197;9.999555894671735;0.8336085416178929;0.015560990615963728;0.015562379093245482;0.7977931577278986;0.014894433557723439;0.7978129676378535
70.410856;1.044403492554413;0.8332914982777984;0.7978786092097783;-7.568633391694454e-08;-7.278293943755656e-08;1.0448024771971032;9.999562646450366;0.8336086401987952;0.015560990500244698;0.015562376143154444;0.79779247891473;0.01489443275525707;0.7978146814564941
70.420856;1.0444002948716395;0.8332909886974393;0.797877963302838;-7.60656288009183e-08;-7.269671837954273e-08;1.0448044493667978;9.999569345475981;0.8336086936337347;0.015560990924881807;0.01556237345394204;0.7977917718484294;0.014894432395905197;0.7978163885855614
70.430856;1.0443971894626507;0.8332904319403258;0.7978773276579043;-7.645000089539797e-08;-7.259995506614252e-08;1.0448063587245207;9.99957601345288;0.8336087062761001;0.015560991927344144;0.015562371116493352;0.7977910338013325;0.014894432585518176;0.797818084913179
70.440856;1.0443941825583936;0.8332898294293184;0.7978767011564086;-7.683909269649806e-08;-7.249279529573514e-08;1.0448082060045079;9.99958265646956;0.8336086815832748;0.015560993571420267;0.015562369213777813;0.7977902632347065;0.014894433419058304;0.7978197671271494
70.450856;1.0443912803987216;0.8332891837722698;0.7978760827704431;-7.723284411258863e-08;-7.237507789390659e-08;1.0448099928575894;9.999589282376519;0.8336086219115023;0.015560995932944239;0.015562367816721243;0.7977894599838233;0.01489443497032116;0.797821433400386
70.460856;1.044388489359849;0.8332884984834658;0.7978754712300328;-7.763104884169516e-08;-7.224651652042721e-08;1.0448117219204087;9.999595914055849;0.8336085293154197;0.015560999087811972;0.015562366987830999;0.7977886246596619;0.014894437285816856;0.7978230829349784
70.470856;1.0443858154638672;0.8332877776661964;0.797874864748407;-7.803318827557733e-08;-7.210674434356226e-08;1.0448133963431172;9.999602587811436;0.8336084064635805;0.015561003102818525;0.015562366788973853;0.7977877579446009;0.014894440391255079;0.7978247145129059
70.480856;1.0443832637287511;0.8332870262611295;0.7978742615394441;-7.843854256045871e-08;-7.195542467204435e-08;1.0448150191673422;9.999609349107406;0.8336082566052825;0.01556100802816594;0.015562367282735936;0.7977868599645938;0.014894444299074258;0.797826325696477
70.490856;1.0443808385438864;0.8332862504296007;0.7978736604661779;-7.884640200345164e-08;-7.179263673020319e-08;1.0448165928857065;9.999616252289524;0.8336080830539047;0.015561013893197678;0.015562368527508646;0.797785929753052;0.014894449015695425;0.7978279133925337
70.500856;1.0443785445949714;0.8332854573088558;0.7978730611200604;-7.925633255992097e-08;-7.161914450543411e-08;1.0448181195855526;9.999623359608073;0.8336078891888085;0.01556102071653886;0.015562370574933045;0.7977849655046115;0.014894454550118915;0.7978294748266932
70.510856;1.0443763870811282;0.8332846540726319;0.7978724633965093;-7.966827761718986e-08;-7.143616222362997e-08;1.044819601476225;9.99963073442788;0.8336076790927338;0.015561028519580144;0.015562373469190793;0.7977839653965085;0.014894460915655409;0.797831007856472
70.520856;1.0443743711764808;0.8332838473356391;0.7978718673468842;-8.008229572761615e-08;-7.124488636358776e-08;1.0448210403721918;9.999638429553993;0.8336074580051493;0.01556103731531384;0.015562377245145996;0.7977829281053426;0.0148944681248828;0.7978325108469156
70.530856;1.0443725013551626;0.8332830435546454;0.7978712735142872;-8.04982096571441e-08;-7.104619206768779e-08;1.0448224362095413;9.999646481780374;0.8336072318172711;0.015561047086836132;0.015562381924998165;0.7977818530228272;0.014894476185890902;0.7978339827874206
70.540856;1.04437078133253;0.8332822495166863;0.7978706829714489;-8.091550934274644e-08;-7.084059210739999e-08;1.0448237861472958;9.999654914816594;0.8336070058400211;0.015561057784253192;0.015562387519870147;0.7977807404070426;0.014894485104566648;0.7978354232537137
70.550856;1.044369214696812;0.8332814721977004;0.7978700967806421;-8.133342121793865e-08;-7.062828770240777e-08;1.044825085381517;9.999663739930924;0.8336067839947479;0.015561069333303765;0.015562394043111565;0.7977795914776125;0.014894494880789588;0.7978368318081975
70.560856;1.0443678051886618;0.8332807183856046;0.7978695156498187;-8.175102890355858e-08;-7.04092543250287e-08;1.0448263289590036;9.999672954476283;0.8336065691251332;0.015561081647244275;0.015562401523451634;0.7977784084591737;0.014894505491432267;0.7978382079236196
70.570856;1.0443665563992344;0.8332799942100945;0.7978689402526459;-8.216751169177056e-08;-7.018346869661079e-08;1.04482751273259;9.999682545195542;0.8336063637834895;0.015561094643039237;0.01556241000166812;0.7977771943243601;0.014894516884324773;0.7978395521472791
70.580856;1.044365471349939;0.8332793044096388;0.797868371639397;-8.258244208081796e-08;-6.995098800235094e-08;1.0448286330764196;9.99969249252035;0.833606170563783;0.015561108250275478;0.015562419516764216;0.7977759520347102;0.014894528994165135;0.7978408668300279
70.590856;1.0443645520016243;0.8332786519701934;0.7978678111754562;-8.299594094551344e-08;-6.97117260403525e-08;1.044829686189288;9.999702771036164;0.8336059919277561;0.015561122408531745;0.015562430097622114;0.797774683670954;0.014894541756746116;0.7978421550994731
70.600856;1.0443637991616097;0.8332780387382176;0.7978672601326786;-8.340854424481403e-08;-6.946539367229585e-08;1.0448306680344963;9.999713351143761;0.8336058300081507;0.015561137067721782;0.01556244176149525;0.7977733900435187;0.01489455510757859;0.79784341958602
70.610856;1.0443632130809513;0.8332774663576984;0.797866719507931;-8.382092256711212e-08;-6.92118515108936e-08;1.044831575359022;9.999724202772388;0.8336056864354568;0.01556115219266266;0.015562454514031664;0.797772070967081;0.014894568975719249;0.7978446624065971
70.620856;1.044362793915275;0.8332769367171596;0.7978661904871599;-8.423373998710222e-08;-6.895157611208985e-08;1.0448324068446693;9.999735295785205;0.8336055618821199;0.015561167753868108;0.015562468350579896;0.7977707256139012;0.014894583282714096;0.7978458860638389
70.630856;1.0443625416006044;0.8332764518908407;0.7978656750308909;-8.464760575552746e-08;-6.868575013868602e-08;1.0448331635132049;9.999746600158861;0.8336054559149723;0.015561183706751186;0.015562483256279907;0.79776935235622;0.014894597945503065;0.7978470941704102
70.640856;1.0443624554628632;0.8332760140626285;0.797865175893569;-8.506290168244069e-08;-6.841580927776073e-08;1.0448338479986452;9.999758087449159;0.8336053679632973;0.015561199985429954;0.015562499205022081;0.7977679486269685;0.014894612881215649;0.7978482911019049
70.650856;1.04436253373943;0.8332756255558839;0.7978646964121051;-8.547957820346667e-08;-6.814291214412488e-08;1.0448344627044395;9.999769730603722;0.8336052984926248;0.015561216515562264;0.015562516163150462;0.7977665114160944;0.014894628014710956;0.7978494811969716
70.660856;1.0443627734038892;0.8332752884709491;0.7978642403831603;-8.589713898158415e-08;-6.786777965967322e-08;1.0448350082207702;9.999781506436484;0.8336052490982726;0.015561233226045822;0.01556253409248514;0.7977650381144721;0.014894643286654656;0.7978506684955872
70.670856;1.0443631702635268;0.8332750043286076;0.7978638116504;-8.631477836303068e-08;-6.759087070575408e-08;1.0448354836872102;9.999793400729802;0.8336052220139825;0.01556125005139561;0.015562552947239457;0.7977635272199585;0.014894658658302654;0.7978518565872172
70.680856;1.0443637188360262;0.8332747741030311;0.7978634136360099;-8.673151226483405e-08;-6.731266728454227e-08;1.0448358886780766;9.99980540918597;0.8336052198972346;0.01556126693344094;0.015562572672123149;0.797761978464744;0.014894674109999107;0.797853048406572
70.690856;1.044364412552927;0.8332745976872707;0.7978630493021693;-8.714617046199187e-08;-6.703384583323382e-08;1.0448362240211957;9.999817533622847;0.8336052455807085;0.015561283827012242;0.015562593203395222;0.797760392228052;0.01489468963052625;0.797854246254673
70.700856;1.0443652448643475;0.8332744731358601;0.7978627209678246;-8.755718852542411e-08;-6.675526547833134e-08;1.0448364906205487;9.999829777496606;0.8336053016531552;0.015561300697756523;0.015562614470191761;0.7977587691947342;0.014894705207994388;0.7978554516006894
70.710856;1.0443662106116733;0.8332743971572873;0.7978624297657507;-8.796238133197278e-08;-6.647788752400244e-08;1.0448366885936926;9.999842143480295;0.8336053902669607;0.015561317505248397;0.015562636396687;0.7977571110021376;0.014894720836676853;0.7978566647137592
70.720856;1.0443673066178099;0.833274366238866;0.7978621756853825;-8.835892725074365e-08;-6.620269473461603e-08;1.044836817985528;9.999854630797152;0.8336055129606761;0.015561334192207359;0.01556265891014551;0.7977554207951222;0.01489473652686828;0.7978578847668497
70.730856;1.0443685307004926;0.8332743768977126;0.7978619584310223;-8.874358232376808e-08;-6.593067350413677e-08;1.0448368794874885;9.999867231283751;0.8336056704326146;0.015561350699018185;0.01556268195186782;0.7977537026715642;0.014894752292910497;0.7978591102862089
70.740856;1.0443698797087149;0.8332744253172898;0.7978617781330307;-8.911299223279431e-08;-6.566294245516258e-08;1.0448368740010225;9.999879928853272;0.8336058625631172;0.015561366986162256;0.015562705474853406;0.797751960714672;0.014894768122610128;0.797860339553346
70.750856;1.044371348619719;0.8332745073155379;0.7978616350829519;-8.946392254240172e-08;-6.540081878722942e-08;1.0448368020226297;9.999892701425308;0.8336060884664442;0.01556138303916288;0.015562729434690946;0.7977501985750681;0.014894783959121102;0.7978615710695117
70.760856;1.0443729311390433;0.8332746187619983;0.7978615288161448;-8.979339136938303e-08;-6.514568278669636e-08;1.0448366639410573;9.999905523232336;0.8336063469379408;0.015561398859947227;0.015562753792454745;0.7977484196509125;0.014894799712663751;0.7978628038402605
70.770856;1.0443746199352606;0.8332747560238346;0.7978614577739198;-9.009876792868999e-08;-6.489884814807492e-08;1.0448364606753604;9.99991836857871;0.8336066376696734;0.015561414457511873;0.015562778520383196;0.7977466272441536;0.014894815288562966;0.797864036948445
70.780856;1.0443764059623555;0.8332749160008929;0.7978614200307627;-9.037780398223358e-08;-6.466140273742383e-08;1.0448361938481368;9.999931212738137;0.8336069617029008;0.015561429846638336;0.015562803597559667;0.7977448242583917;0.014894830610850843;0.7978652689123074
70.790856;1.0443782783260338;0.8332750958958087;0.7978614140170772;-9.062876293182401e-08;-6.443398385512587e-08;1.0448358656311059;9.999944029941702;0.8336073204447225;0.01556144506000762;0.015562829006778234;0.7977430128662258;0.014894845626854508;0.797866497618945
70.800856;1.044380225332084;0.8332752931077156;0.7978614379623538;-9.085075346746068e-08;-6.421678875977274e-08;1.0448354791209806;9.999956792903946;0.8336077148821518;0.015561460158669204;0.015562854739171534;0.7977411947455869;0.014894860294389465;0.7978677206496848
70.810856;1.0443822358542512;0.8332755050292234;0.7978614887019031;-9.104383436223282e-08;-6.400975833885169e-08;1.0448350391360115;9.999969473516828;0.8336081456545342;0.015561475226889132;0.01556288079318038;0.7977393716239461;0.014894874568696566;0.7978689356032509
70.820856;1.0443842997863737;0.8332757286910598;0.7978615614320075;-9.12086935883748e-08;-6.381264931363249e-08;1.0448345517485382;9.999982045010272;0.8336086133818665;0.015561490359279223;0.015562907163332723;0.7977375454540754;0.014894888397435281;0.7978701401568137
70.830856;1.0443864075396752;0.8332759608108763;0.7978616501411989;-9.134633876334278e-08;-6.362511691057197e-08;1.0448340231209976;9.999994485312632;0.8336091187101988;0.015561505651903909;0.015562933828759763;0.7977357182103665;0.014894901719960281;0.7978713318971952
70.840856;1.0443885499585608;0.8332761984540784;0.7978617481214145;-9.145792036750687e-08;-6.344682927380212e-08;1.044833459844046;10.000006779822424;0.8336096618308488;0.015561521201669166;0.015562960751624458;0.7977338914771376;0.01489491446986916;0.7978725085583165
70.850856;1.0443907190010013;0.8332764397372392;0.7978618490324583;-9.154451556532075e-08;-6.327742450437814e-08;1.0448328698663722;10.000018923691027;0.8336102419831859;0.015561537105254031;0.015562987888157938;0.7977320658825644;0.014894926582420758;0.797873668667619
70.860856;1.0443929078634204;0.8332766839265656;0.7978619480415438;-9.160696793734791e-08;-6.311647753509258e-08;1.0448322618705514;10.00003092257961;0.8336108572060739;0.015561553451983496;0.015563015199853985;0.7977302407379026;0.014894938000313144;0.7978748117333478
70.870856;1.044395110383551;0.8332769310135575;0.7978620419843225;-9.164576532178773e-08;-6.296352795882585e-08;1.0448316436121432;10.000042788765453;0.8336115042723207;0.015561570315965157;0.015563042652461377;0.7977284138530043;0.014894948670360645;0.7978759378511638
70.880856;1.0443973211968989;0.8332771811783948;0.7978621289708325;-9.166095537701942e-08;-6.281797117506813e-08;1.0448310212066516;10.000054532342064;0.8336121792608573;0.015561587748729941;0.0155630702085637;0.7977265815720258;0.014894958538488743;0.7978770474929634
70.890856;1.0443995366645982;0.8332774342879066;0.7978622085423681;-9.165232718430319e-08;-6.26790273747572e-08;1.044830400029413;10.00006615294745;0.833612878555311;0.015561605782608068;0.015563097824155924;0.7977247394652249;0.014894967552232139;0.7978781414907542
70.900856;1.04440175517384;0.8332776895844566;0.7978622821205712;-9.161973422190284e-08;-6.254584429642311e-08;1.0448297856329922;10.000077635368301;0.833613599252131;0.01556162444535117;0.015563125447899596;0.7977228833761008;0.014894975668948632;0.7978792208313695
70.910856;1.0444039764876312;0.8332779457054733;0.7978623528804965;-9.15632369077323e-08;-6.241746650069321e-08;1.0448291833082288;10.000088949584912;0.8336143386087226;0.015561643762174716;0.015563153023169761;0.797721010216649;0.014894982862731316;0.7978802865152819
70.920856;1.0444062004712302;0.8332782009253266;0.7978624249147748;-9.14830958728755e-08;-6.229289096237207e-08;1.0448285978919403;10.000100057388211;0.8336150932671819;0.0155616637494675;0.015563180496639219;0.7977191181794379;0.014894989120551962;0.7978813394257761
70.930856;1.0444084256592077;0.8332784534192822;0.797862502226964;-9.137976344915876e-08;-6.2171258142273e-08;1.0448280347636831;10.000110919979393;0.8336158592460492;0.015561684421402376;0.015563207823738445;0.797717206237554;0.014894994435994888;0.7978823799485653
70.940856;1.0444106488228437;0.8332787011192008;0.7978625883877097;-9.125384701564432e-08;-6.20517954689642e-08;1.0448275002243985;10.000121500123848;0.8336166324764173;0.015561705794967514;0.015563234965147074;0.7977152734445833;0.014894998819073515;0.7978834076692155
70.950856;1.0444128658709784;0.8332789412419991;0.7978626868099776;-9.110601863741222e-08;-6.193367595925871e-08;1.0448270008461473;10.000131764840226;0.8336174089008317;0.01556172787912698;0.015563261885583803;0.797713318766522;0.014895002305361085;0.7978844217337331
70.960856;1.044415072821264;0.833279170501795;0.7978628010460445;-9.093701694505936e-08;-6.181610778412726e-08;1.044826542703784;10.000141686564408;0.8336181843209997;0.015561750672633684;0.015563288555649559;0.7977113411712727;0.014895004942091221;0.797885421721828
