time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.970856;1.0444172661199298;0.833279385960485;0.7978629348809204;-9.074785388421766e-08;-6.169849193730099e-08;1.0448261307238638;10.000151234624244;0.833618955007803;0.015561774177421338;0.015563314944143461;0.7977093393265667;0.014895006771928971;0.7978864078828775
70.980856;1.0444194426775328;0.833279585557619;0.79786309198427;-9.054001341729734e-08;-6.158052534736951e-08;1.044825768525021;10.000160370092175;0.8336197187448564;0.01556179839357966;0.01556334100777942;0.7977073114453423;0.014895007839156498;0.797887380229998
70.990856;1.0444215995041073;0.8332797682295674;0.7978632754663803;-9.031543667044224e-08;-6.14622667329383e-08;1.0448254585821155;10.000169053057958;0.8336204748287359;0.015561823298568978;0.015563366695933518;0.7977052558788121;0.014895008203373783;0.7978883375407879
71.000856;1.0444237330435708;0.8332799338425078;0.7978634879569892;-9.007632869951062e-08;-6.134400463228305e-08;1.0448252021814104;10.00017725187218;0.8336212228823764;0.0155618488510186;0.015563391957736206;0.7977031716377648;0.014895007932171517;0.7978892775144723
71.010856;1.0444258394456643;0.8332800830973986;0.7978637317771072;-8.982485900495329e-08;-6.122590992547075e-08;1.044824999581529;10.000184949317699;0.833621961795858;0.015561875018047452;0.015563416736902777;0.7977010581592031;0.014895007082357463;0.7978901980531979
71.020856;1.0444279154577913;0.8332802175813642;0.797864008636874;-8.956300892964817e-08;-6.110779421967332e-08;1.0448248506484528;10.000192143765139;0.8336226894977776;0.015561901792503456;0.015563440971917017;0.7976989150121918;0.014895005694710963;0.7978910985840509
71.030856;1.0444299583814092;0.8332803396910096;0.7978643190582003;-8.929267561453041e-08;-6.098918998412723e-08;1.0448247556625934;10.000198846241974;0.8336234030183729;0.015561929187931934;0.01556346459905448;0.797696742050998;0.014895003791973794;0.7978919802685923
71.040856;1.0444319657682046;0.8332804520475359;0.7978646620531902;-8.901576444103348e-08;-6.08696078866956e-08;1.0448247158989776;10.000205079442589;0.833624098484898;0.015561957221765786;0.015563487543054066;0.7976945395655473;0.014895001374248908;0.797892845007751
71.050856;1.0444339356045382;0.8332805567334107;0.7978650354932965;-8.873419775873633e-08;-6.074866137747823e-08;1.0448247335946672;10.000210880989068;0.8336247716223076;0.015561985900346091;0.01556350971966173;0.7976923081781943;0.014894998426481914;0.7978936946237697
71.060856;1.0444358657387494;0.8332806548218586;0.7978654367726093;-8.84498944745211e-08;-6.06259326894422e-08;1.044824811640672;10.000216306653119;0.833625418776776;0.015562015214808699;0.015563531058689717;0.7976900487135997;0.014894994927560886;0.7978945306633896
71.070856;1.044437752646963;0.8332807460822782;0.7978658632461038;-8.816468872729444e-08;-6.05008503341526e-08;1.0448249535518452;10.000221420982449;0.833626037691451;0.015562045144937498;0.015563551515493367;0.7976877621791081;0.014894990845224516;0.7978953537745123
71.080856;1.044439591441722;0.833280829318535;0.7978663126185978;-8.78802206734013e-08;-6.037286328746662e-08;1.044825163525996;10.000226275634828;0.8336266277849254;0.015562075662027209;0.015563571061849739;0.7976854499451758;0.014894986128772499;0.797896163005219
71.090856;1.0444413771298258;0.8332809037117183;0.7978667830694206;-8.759781634785304e-08;-6.024164288354559e-08;1.0448254460358224;10.000230894932178;0.8336271898327318;0.015562106733662873;0.015563589674254336;0.7976831140648503;0.014894980714515303;0.7978969560405352
71.100856;1.0444431055315082;0.8332809696657463;0.7978672730546418;-8.731844209055731e-08;-6.010686912231439e-08;1.044825805071207;10.000235280398835;0.8336277251542873;0.015562138336484779;0.015563607326004862;0.7976807571315132;0.014894974534589366;0.7978977297244505
71.110856;1.0444447735278857;0.8332810282669352;0.7978677814375745;-8.704278758034574e-08;-5.996787926233936e-08;1.0448262437977156;10.000239425502118;0.8336282353276073;0.015562170464264872;0.015563623986701627;0.7976783815479612;0.014894967513044902;0.7978984801177263
71.120856;1.0444463790380463;0.833281080920899;0.7978683077817388;-8.677139791859859e-08;-5.982377201443649e-08;1.0448267648172278;10.000243323538808;0.8336287225602873;0.015562203116337983;0.015563639638634743;0.7976759890926642;0.01489495955837609;0.7978992025871453
71.130856;1.044447920973286;0.8332811298379429;0.7978688521252454;-8.650495877033451e-08;-5.967374322537821e-08;1.0448273703295268;10.000246966747518;0.8336291893420219;0.015562236280508113;0.015563654292973749;0.7976735812015725;0.014894950565968235;0.7978998924465606
71.140856;1.044449399050422;0.8332811780291537;0.7978694143678997;-8.624474204472816e-08;-5.951712530755019e-08;1.0448280616971781;10.000250345333653;0.8336296371132986;0.015562269933954877;0.015563667983494317;0.797671159531554;0.01489494042260043;0.7979005458043931
71.150856;1.0444508130119832;0.8332812284756014;0.7978699935990644;-8.599272137111963e-08;-5.9353210460931424e-08;1.0448288391266258;10.00025344811617;0.8336300649802675;0.015562304057115754;0.015563680754562473;0.7976687265311306;0.014894929013166984;0.7979011596605032
71.160856;1.0444521618926959;0.8332812832688231;0.7978705874426637;-8.57510603010444e-08;-5.918109138562883e-08;1.0448297018665125;10.000256267465435;0.8336304693183979;0.015562338634969575;0.015563692654965123;0.7976662857747064;0.014894916237565014;0.79790173104528
71.170856;1.0444534443855396;0.8332813432260596;0.797871192047884;-8.552148676529761e-08;-5.8999633719006456e-08;1.0448306480447687;10.00025880651061;0.8336308446337838;0.015562373636359398;0.015563703729521112;0.7976638415405162;0.014894902024205797;0.7979022564669245
71.180856;1.0444546598247475;0.833281408233206;0.7978718032752227;-8.530518170500457e-08;-5.880760665986067e-08;1.0448316743149992;10.000261076937246;0.8336311851592356;0.015562408998850483;0.015563714015244846;0.7976613976796038;0.014894886326723495;0.7979027326337178
71.190856;1.0444558084970081;0.8332814780267989;0.7978724179901362;-8.510317183441487e-08;-5.8603828020843156e-08;1.0448327760969363;10.00026309045128;0.8336314862139774;0.015562444646773104;0.015563723543372895;0.7976589567487864;0.014894869110042496;0.7979031576370127
71.200856;1.0444568910051384;0.8332815529700575;0.797873034053844;-8.491679021040067e-08;-5.838726185336129e-08;1.0448339479268993;10.000264852502307;0.833631744619222;0.015562480517285242;0.015563732343730532;0.7976565203125839;0.014894850337191233;0.7979035311253883
71.210856;1.0444579074257883;0.833281634669897;0.7978736495428101;-8.474775988608327e-08;-5.815706072424176e-08;1.044835183499021;10.000266357613095;0.8336319583140794;0.015562516560594467;0.015563740455227067;0.7976540898698893;0.014894829967012774;0.7979038532568382
71.220856;1.0444588569189566;0.8332817262210579;0.7978742623108007;-8.459785266582685e-08;-5.791249739705947e-08;1.0448364754632082;10.000267592335721;0.8336321261742207;0.015562552732789869;0.015563747934964348;0.797651667318748;0.014894807964753702;0.797904123656864
71.230856;1.0444597382391838;0.8332818317586773;0.7978748698760423;-8.446855334168321e-08;-5.765281498267937e-08;1.0448378149490014;10.0002685429353;0.8336322481879578;0.015562588998785884;0.015563754857145777;0.7976492550739226;0.014894784316022947;0.797904341071761
71.240856;1.0444605507629652;0.8332819552980145;0.7978754694271385;-8.436107030634629e-08;-5.737711989750957e-08;1.044839191379602;10.000269196579282;0.8336323255490791;0.015562625325950619;0.01556376129856088;0.7976468560130227;0.014894759035388398;0.7979045033204629
71.250856;1.0444612946477712;0.8332820996173567;0.797876057924574;-8.427665257579676e-08;-5.708443169384087e-08;1.0448405932323575;10.000269543375722;0.8336323606272775;0.015562661670132583;0.015563767316049816;0.7976444729544885;0.01489473216771056;0.7979046075977752
71.260856;1.044461969901955;0.8332822659746403;0.7978766320746049;-8.421678930275051e-08;-5.677382485980643e-08;1.0448420092019635;10.000269584452283;0.8336323563528584;0.015562697980722576;0.01556377293992468;0.7976421081669723;0.01489470378209664;0.7979046508829881
71.270856;1.0444625757400314;0.8332824547317877;0.7978771882712666;-8.418293446191685e-08;-5.6444555314456535e-08;1.0448434288651336;10.000269336618398;0.8336323151159717;0.015562734215396012;0.015563778191643958;0.7976397634972322;0.01489467395834245;0.7979046295863711
71.280856;1.0444631109473441;0.83328266618556;0.7978777227746325;-8.417610593343687e-08;-5.609612298497889e-08;1.0448448428452735;10.000268828397786;0.833632238423324;0.015562770341080825;0.01556378310275049;0.7976374406901523;0.014894642770273941;0.7979045389083693
71.290856;1.0444635744100506;0.8332829008376031;0.7978782319430514;-8.419675948527117e-08;-5.572823972429399e-08;1.0448462426886362;10.000268093694968;0.8336321273777882;0.015562806332576134;0.015563787719474375;0.7976351415175534;0.014894610273660078;0.7979043729228597
71.300856;1.044463965195951;0.8332831594452981;0.7978787124014711;-8.424480880788503e-08;-5.534087179170544e-08;1.044847620822857;10.00026717297202;0.8336319829317289;0.015562842173855134;0.015563792096729005;0.7976328680606816;0.014894576506118692;0.7979041250678098
71.310856;1.0444642830127562;0.8332834431797607;0.7978791611295948;-8.43197271651761e-08;-5.493435572633305e-08;1.0448489710336764;10.000266117617796;0.8336318058178251;0.015562877848634046;0.015563796293340053;0.7976306232124792;0.014894541500407497;0.7979037884346376
71.320856;1.0444645289125687;0.8332837534293008;0.7978795753362823;-8.44207578328464e-08;-5.450927150831493e-08;1.044850288636317;10.000264988371617;0.8336315966361466;0.01556291333317235;0.015563800372904744;0.7976284107077766;0.014894505298738385;0.797903356367102
71.330856;1.0444647044339126;0.8332840913384606;0.7978799524221181;-8.45469933661467e-08;-5.4066110519624304e-08;1.0448515697853358;10.000263852240465;0.8336313562082597;0.015562948604842086;0.015563804400088904;0.7976262345696237;0.014894467953923478;0.7979028236470004
71.340856;1.0444648098358444;0.8332844576264755;0.797880290169952;-8.469728789387504e-08;-5.360509033570168e-08;1.0448528108894966;10.000262779666384;0.8336310859077483;0.015562983649564531;0.015563808437602206;0.7976240990188316;0.014894429519614396;0.7979021872633915
71.350856;1.0444648441191025;0.8332848526611543;0.7978805868422405;-8.487026717119783e-08;-5.3126264901310905e-08;1.0448540087340634;10.000261836564313;0.8336307875222934;0.01556301846040764;0.015563812556889428;0.7976220090269281;0.014894390047862487;0.7979014461223957
71.360856;1.04446480632573;0.8332852764239662;0.79788084125593;-8.506433806567428e-08;-5.26297919287176e-08;1.0448551610245966;10.000261075450881;0.8336304626562048;0.015563053038863453;0.015563816848197068;0.7976199705578548;0.014894349605826779;0.7979006001188641
71.370856;1.0444646958403114;0.8332857283645322;0.7978810527510807;-8.527751295941636e-08;-5.2116118295867106e-08;1.0448562668605619;10.000260531864038;0.833630112346927;0.015563087396785618;0.015563821407319742;0.7976179903288637;0.014894308296029158;0.7978996494856997
71.380856;1.0444645123317804;0.8332862075125189;0.7978812208032724;-8.550728166562877e-08;-5.158602345150115e-08;1.0448573266976855;10.000260223756394;0.8336297376052982;0.015563121548736254;0.015563826307903903;0.7976160755783505;0.014894266259702204;0.797898595104369
71.390856;1.0444642564239435;0.8332867130619248;0.7978813448092104;-8.575070800306734e-08;-5.104058465257532e-08;1.0448583415603507;10.000260155282614;0.8336293403515139;0.015563155496652532;0.015563831593688416;0.7976142338385046;0.014894223667778856;0.7978974393749447
71.400856;1.0444639298502936;0.8332872448762765;0.797881424438981;-8.600470901361702e-08;-5.04810972721261e-08;1.0448593118054037;10.00026032679836;0.8336289235286406;0.015563189216162109;0.015563837294266535;0.7976124724667251;0.01489418070889318;0.797896186527797
71.410856;1.0444635349423115;0.8332878030834938;0.7978814599676156;-8.62664358960209e-08;-4.990907101689834e-08;1.044860236138394;10.000260741870463;0.8336284905916834;0.015563222655683337;0.01556384343321613;0.7976107979112986;0.014894137571802496;0.7978948420688864
71.420856;1.0444630744593224;0.8332883871465023;0.7978814520849523;-8.65335043012952e-08;-4.932626781785399e-08;1.0448611112620578;10.000261405683236;0.8336280452394786;0.015563255750997545;0.01556385002279363;0.7976092148014421;0.014894094427488364;0.7978934122911685
71.430856;1.0444625512858223;0.8332889956771116;0.7978814017829342;-8.680392048878051e-08;-4.873455614364291e-08;1.04486193242446;10.000262318734638;0.8336275914730861;0.015563288436491128;0.015563857067985557;0.7976077253979202;0.014894051424545945;0.7978919040779094
71.440856;1.0444619677310487;0.8332896270577453;0.7978813107077996;-8.707598704521654e-08;-4.813566428689164e-08;1.0448626946304038;10.000263470161398;0.8336271340084322;0.015563320640467818;0.015563864582047006;0.7976063298863522;0.014894008702141616;0.7978903244133826
71.450856;1.0444613251312693;0.8332902798364539;0.7978811810575438;-8.734835025877788e-08;-4.753105471897983e-08;1.044863393583094;10.000264832688094;0.8336266786727758;0.015563352280266196;0.015563872594568021;0.797605027292619;0.014893966408607217;0.7978886799400337
71.460856;1.0444606239282659;0.8332909527102096;0.797881014662375;-8.76199119558332e-08;-4.692191871591488e-08;1.044864026198622;10.000266361634727;0.8336262319630318;0.015563383267916451;0.015563881148152204;0.7976038164599533;0.014893924710317374;0.7978869769664111
71.470856;1.0444598639317022;0.8332916444258688;0.7978808124751399;-8.78896181996751e-08;-4.63092522376344e-08;1.0448645909175531;10.000268003354497;0.8336258000658382;0.015563413516825131;0.01556389028673663;0.7976026964445423;0.014893883792928015;0.7978852215506022
71.480856;1.0444590446044224;0.8332923535878476;0.7978805752343935;-8.815657413869297e-08;-4.5693938982880586e-08;1.044865087524078;10.000269706850048;0.8336253879647738;0.015563442942976137;0.015563900035244582;0.7976016664102529;0.014893843854409464;0.7978834192579995
71.490856;1.044458165313326;0.8332930783825834;0.7978803042095346;-8.842048892975731e-08;-4.5076796468424256e-08;1.0448655164426042;10.000271426772105;0.8336249987250006;0.015563471464546086;0.015563910387648794;0.7976007255226841;0.014893805079800778;0.797881574644522
71.500856;1.0444572256362565;0.8332938162997487;0.7978800012688334;-8.868181932043033e-08;-4.445867263453849e-08;1.0448658779357614;10.000273122446222;0.8336246331581507;0.015563499001912182;0.015563921317048706;0.797599872757052;0.014893767610992918;0.7978796910089982
71.510856;1.044456225788055;0.8332945641795614;0.7978796688415828;-8.89413912193848e-08;-4.384050342224715e-08;1.0448661720555994;10.000274757373072;0.8336242896222786;0.01556352547473945;0.015563932788909683;0.7975991066992921;0.014893731539211957;0.7978777707862356
71.520856;1.0444551668622049;0.8332953185597102;0.7978793096806077;-8.92000579710358e-08;-4.3223227069434334e-08;1.044866399603688;10.000276300474548;0.8336239641433955;0.015563550800222634;0.015563944759187534;0.7975984257116913;0.01489369692760167;0.7978758164336682
71.530856;1.0444540506259903;0.8332960759291989;0.7978789263316247;-8.945875045377715e-08;-4.2607689459220325e-08;1.0448665627538354;10.000277735354036;0.8336236516166874;0.01556357489681105;0.015563957167670426;0.7975978282719602;0.014893663838086334;0.7978738314293893
71.540856;1.0444528791699925;0.8332968330438498;0.7978785209889684;-8.971866005962376e-08;-4.1994642704933137e-08;1.0448666647827465;10.000279068284053;0.8336233472482324;0.015563597683175357;0.015563969941772162;0.797597312786025;0.014893632335030658;0.7978718206275051
71.550856;1.0444516551177971;0.8332975872646978;0.7978780956213162;-8.998119960037254e-08;-4.138475172499181e-08;1.0448667101581703;10.00028032186256;0.8336230472355245;0.015563619072255997;0.015563983010519897;0.7975968766888757;0.014893602473182667;0.7978697896757703
71.560856;1.0444503822095934;0.8332983365119565;0.7978776519158148;-9.024769930178198e-08;-4.0778502549145334e-08;1.0448667048302627;10.00028152284317;0.8336227489425819;0.015563638972604455;0.015563996320250021;0.7975965158476527;0.014893574287253467;0.7978677442531712
71.570856;1.0444490650968559;0.8332990791164727;0.7978771909661009;-9.051916050034753e-08;-4.0176085833083306e-08;1.0448666553482906;10.000282697924163;0.8336224505785023;0.015563657288809762;0.015564009842640787;0.7975962248828351;0.014893547786509151;0.7978656895406186
71.580856;1.0444477086790307;0.8332998140613588;0.7978767129038631;-9.07962369179535e-08;-3.9577408900144344e-08;1.0448665676560738;10.000283877149656;0.8336221504334334;0.015563673916040762;0.015564023566574178;0.7975959977502001;0.014893522955977177;0.7978636299043037
71.590856;1.0444463181128585;0.8333005409495303;0.7978762171487033;-9.107926954495567e-08;-3.898230118499535e-08;1.0448664469654818;10.000285097258583;0.8336218463581903;0.015563688746334323;0.0155640374779451;0.7975958283937145;0.014893499762321;0.7978615690286843
71.600856;1.0444448989927129;0.833301259088815;0.7978757033271974;-9.13682678478873e-08;-3.8390741792913256e-08;1.0448662980613723;10.000286400803777;0.8336215359783744;0.01556370168796305;0.015564051544267208;0.7975957114111386;0.01489347815632602;0.7978595101930152
71.610856;1.0444434569514291;0.8333019668182269;0.7978751722771341;-9.166280986647136e-08;-3.7802866944788703e-08;1.044866125523823;10.000287830043776;0.8336212173273329;0.015563712677664958;0.015564065708865453;0.7975956421146356;0.014893458073201969;0.7978574562945855
71.620856;1.044441997112729;0.8333026619931435;0.7978746266693426;-9.196203083842879e-08;-3.7218817547645647e-08;1.0448659340449935;10.000289418657118;0.8336208889580521;0.015563721673804211;0.015564079889272435;0.7975956164230787;0.01489343944218683;0.797855409919143
71.630856;1.044440524113617;0.8333033430571669;0.7978740707690518;-9.226482730128122e-08;-3.663860613330308e-08;1.0448657284620753;10.00029118736781;0.8336205492035935;0.015563728640660773;0.01556409398385301;0.7975956312521548;0.01489342220496397;0.7978533733213584
71.640856;1.0444390426081807;0.83330400977558;0.7978735097186141;-9.256998826592446e-08;-3.606222093491108e-08;1.0448655136758525;10.000293141631968;0.8336201955920725;0.01556373354537223;0.015564107882870883;0.797595684770844;0.014893406326201647;0.7978513479353587
71.650856;1.044437557480863;0.8333046629562246;0.7978729491564064;-9.287624356360807e-08;-3.549003897795177e-08;1.044865294632089;10.000295266278929;0.8336198251504167;0.015563736368750018;0.015564121473720442;0.7975957760186817;0.014893391786670264;0.7978493340099874
71.660856;1.044436073506036;0.8333053035737358;0.7978723951161133;-9.318248460332018e-08;-3.492299447169404e-08;1.0448650758377598;10.000297524725296;0.8336194348697757;0.015563737107386575;0.015564134648008151;0.7975959043763018;0.014893378567983263;0.7978473309970113
71.670856;1.0444345950585225;0.8333059322243267;0.79787185404238;-9.348795163753563e-08;-3.43621594951669e-08;1.044864860964087;10.000299867576995;0.8336190216744414;0.015563735760758155;0.015564147309717787;0.7975960695493328;0.01489336664645703;0.797845338264957
71.680856;1.044433126058285;0.8333065489875743;0.7978713330151342;-9.379218979272278e-08;-3.380833363909894e-08;1.044864652785821;10.000302238722059;0.8336185823469217;0.015563732326199321;0.01556415937144599;0.797596271754535;0.014893356001951486;0.7978433553649357
71.690856;1.0444316697508236;0.8333071540090262;0.7978708396930443;-9.409500608184943e-08;-3.326201025145883e-08;1.044864452459611;10.000304575265634;0.8336181140000503;0.015563726814234674;0.015564170747529622;0.7975965111403028;0.014893346628257692;0.7978413819555912
71.700856;1.0444302286892633;0.8333077486701073;0.7978703814816791;-9.439648756750919e-08;-3.272345465755563e-08;1.0448642586732173;10.000306811650894;0.8336176146148349;0.015563719265622096;0.015564181352741888;0.7975967870569721;0.014893338534313405;0.7978394180989876
71.710856;1.0444288052621684;0.8333083358510562;0.7978699647015701;-9.469696930026641e-08;-3.219285413089309e-08;1.0448640677972858;10.000308887745529;0.8336170828671151;0.015563709750006196;0.01556419110305846;0.797597098028691;0.014893331735785765;0.7978374646997938
71.720856;1.0444274019939177;0.8333089190735482;0.7978695946311528;-9.499700993352533e-08;-3.167053852063089e-08;1.0448638746496102;10.000310752176063;0.8336165178669339;0.015563698350157243;0.015564199922678636;0.7975974414882512;0.014893326239493087;0.7978355233395897
71.730856;1.0444260214294476;0.8333095016948907;0.7978692757527323;-9.529731515159515e-08;-3.115713482278039e-08;1.044863673322394;10.000312361698068;0.8336159194075459;0.015563685148841875;0.015564207752710973;0.7975978136221396;0.01489332203920382;0.7978335958493357
71.740856;1.04442466624342;0.8333100865377355;0.7978690116881652;-9.559862736328133e-08;-3.065366516017233e-08;1.0448634581002427;10.00031368228041;0.8336152878472095;0.01556367022218302;0.015564214550452855;0.7975982103484749;0.014893319130389559;0.7978316844053926
71.750856;1.0444233394452167;0.8333106755013832;0.7978688055387075;-9.590167654058172e-08;-3.0161470460843216e-08;1.044863224575456;10.000314691641545;0.8336146235142421;0.015563653634687794;0.015564220281910505;0.7975986282261133;0.014893317513946932;0.7978297919082395
71.760856;1.0444220445595147;0.833311268917174;0.7978686605116196;-9.620706091061083e-08;-2.9681973716399452e-08;1.0448629705739887;10.00031537657752;0.8336139269562327;0.015563635443825673;0.015564224912151465;0.7975990643316448;0.014893317181976928;0.7978279221027584
71.770856;1.044420785626107;0.8333118652980877;0.7978685799004085;-9.651524895537004e-08;-2.9216616043728413e-08;1.0448626960116043;10.000315721089681;0.833613199921681;0.015563615712273077;0.015564228397266051;0.7975995156141997;0.014893318114072664;0.7978260795302059
71.780856;1.0444195663743483;0.8333124618519013;0.7978685665441504;-9.682687680627069e-08;-2.8766929946227986e-08;1.0448624016901924;10.00031569582464;0.8336124455680154;0.015563594509609412;0.01556423068227506;0.7975999784420094;0.014893320285286048;0.7978242691129428
71.790856;1.0444183891201047;0.8333130551469324;0.7978686224976183;-9.714286244011389e-08;-2.8334496221622597e-08;1.0448620879512125;10.000315259671837;0.8336116678231174;0.015563571904537658;0.015564231707715509;0.7976004486230581;0.01489332366486229;0.7978224954346685
71.800856;1.0444172545825974;0.8333136418390098;0.7978687490071321;-9.746415096664215e-08;-2.7920875281104333e-08;1.0448617537696339;10.000314368177659;0.8336108708346583;0.01556354795887179;0.01556423142919359;0.7976009217339509;0.014893328203290021;0.7978207624731536
71.810856;1.0444161627928272;0.8333142194551989;0.7978689467756407;-9.779150451190728e-08;-2.7527627395389325e-08;1.04486139657988;10.000312983401418;0.8336100587858152;0.01556352272487793;0.015564229839194227;0.7976013934601172;0.014893333825679702;0.7978190734606699
71.820856;1.0444151142994893;0.8333147865238617;0.7978692164210653;-9.812541361894691e-08;-2.715624618105915e-08;1.0448610128343003;10.000311082673196;0.8336092359077354;0.015563496250372679;0.015564226973023584;0.7976018593321247;0.014893340437680017;0.7978174305727163
71.830856;1.044414110506753;0.8333153424005355;0.7978695584256928;-9.846599601568508e-08;-2.6807921855432194e-08;1.0448605987272233;10.000308657359342;0.833608406381135;0.01556346859230309;0.015564222899143911;0.7976023141888725;0.01489334792840904;0.7978158352012347
71.840856;1.044413153063827;0.8333158875392206;0.7978699725818044;-9.881303192116757e-08;-2.6483475290777142e-08;1.0448601506921895;10.000305701368749;0.8336075740151293;0.015563439829081923;0.015564217705160071;0.797602752595106;0.014893356169156215;0.7978142885330974
71.850856;1.0444122433729637;0.8333164236359619;0.7978704576896436;-9.916612136915773e-08;-2.618360348586835e-08;1.0448596658179452;10.000302201960602;0.8336067420929112;0.015563410065684681;0.015564211486248937;0.7976031697158462;0.014893365013794211;0.7978127916518918
71.860856;1.0444113826130088;0.8333169532718508;0.7978710116824145;-9.952473925931149e-08;-2.590895125644756e-08;1.0448591422140372;10.000298139979945;0.8336059134877056;0.015563379426602391;0.01556420433009408;0.7976035614058097;0.014893374297908398;0.7978113456626493
71.870856;1.0444105718603225;0.8333174794150047;0.7978716321424861;-9.98882004696097e-08;-2.5659900983506188e-08;1.0448585790302451;10.00029349271359;0.8336050906131847;0.015563348036447839;0.01556419630063975;0.7976039240589212;0.014893383844776923;0.7978099524059066
71.880856;1.0444098118467913;0.8333180048912951;0.7978723172434999;-1.0025575592901803e-07;-2.5436634996221635e-08;1.0448579759756325;10.000288233578527;0.8336042751015276;0.015563316007338391;0.015564187439328745;0.7976042549678717;0.01489339347673497;0.7978086148628296
71.890856;1.0444091026517515;0.8333185320770141;0.7978730666509781;-1.0062688893727856e-07;-2.5239407560834397e-08;1.0448573324134605;10.000282332504684;0.8336034674680907;0.015563283443358542;0.015564177777619306;0.7976045524392837;0.014893403014980626;0.7978073366034178
71.900856;1.0444084440973918;0.8333190631287228;0.7978738815845712;-1.0100150150064519e-07;-2.506856438992693e-08;1.0448566464324276;10.000275755614073;0.8336026672036139;0.01556325044548581;0.015564167342238503;0.7976048151048887;0.014893412273849098;0.7978061212735754
71.910856;1.0444078367134644;0.8333196001952183;0.7978747639846689;-1.0137970507547719e-07;-2.4924497089413435e-08;1.044855914742645;10.00026846448335;0.8336018736562645;0.015563217112747997;0.015564156155719239;0.7976050413514265;0.014893421069369858;0.7978049724608752
71.920856;1.0444072825659176;0.8333201450899164;0.7978757155162183;-1.017614640557349e-07;-2.4807675884416222e-08;1.0448551334387814;10.000260423915847;0.8336010870813727;0.015563183552074146;0.015564144234154597;0.7976052297327387;0.01489342924101531;0.7978038932158864
71.930856;1.0444067854523713;0.8333206990866961;0.7978767367794175;-1.0214652095161473e-07;-2.4718569885859372e-08;1.0448542988240948;10.000251611821048;0.83360030893146;0.01556314988658439;0.01556413158378122;0.7976053795717835;0.014893436667109095;0.7978028855222022
71.940856;1.0444063503206122;0.8333212628852517;0.7978778268713378;-1.0253461075887749e-07;-2.465750746483897e-08;1.0448534082491565;10.000242018460282;0.8335995414950664;0.015563116240637512;0.015564118202538188;0.7976054907310272;0.014893443260598582;0.7978019504091768
71.950856;1.0444059824592211;0.8333218358830814;0.7978789835558419;-1.0292558297475518e-07;-2.462460449819225e-08;1.044852460701285;10.000231640808051;0.833598787495475;0.015563082710178996;0.015564104080467675;0.7976055628967619;0.014893448954213953;0.7978010881485968
71.960856;1.0444056872301655;0.8333224156568604;0.7978802035432614;-1.0331921145727754e-07;-2.4619779216316495e-08;1.044851456471026;10.00022048135022;0.8335980500010921;0.01556304934867538;0.015564089200316314;0.7976055950248717;0.014893453694403341;0.7978002981578993
71.970856;1.0444054697705718;0.8333229990728406;0.7978814822711862;-1.0371500444361007e-07;-2.464280681051941e-08;1.044850396993217;10.000208548413347;0.8335973323959868;0.015563016177300232;0.015564073547921596;0.7976055852051597;0.01489345744840374;0.7977995794675854
71.980856;1.044405334139826;0.8333235838619568;0.7978828139776654;-1.0411231437096941e-07;-2.469342564748573e-08;1.044849285499828;10.00019585514436;0.8335966378551622;0.015562983195428957;0.015564057119774138;0.7976055311480134;0.014893460210440567;0.797798931123089
71.990856;1.0444052834248108;0.833324169128829;0.7978841925736235;-1.0451056042700172e-07;-2.4771571584188582e-08;1.0448481268000895;10.000182421222457;0.8335959687215978;0.015562950376013863;0.015564039917979002;0.7976054311971238;0.01489346199418848;0.7977983513789396
72.000856;1.0444053207692814;0.833324755440012;0.797885612022684;-1.0490927596667118e-07;-2.487755433728514e-08;1.0448469261341902;10.000168276989017;0.833595326414467;0.015562917664329351;0.01556402194582901;0.7976052850123043;0.014893462817957196;0.7977978369901346
72.010856;1.0444054493504933;0.8333253452162283;0.7978870657081713;-1.0530791906387269e-07;-2.5011937281805104e-08;1.0448456887392712;10.000153465153693;0.8335947114873621;0.015562884990435519;0.015564003209757248;0.7976050931365098;0.014893462702281157;0.7977973833920542
72.020856;1.044405671972342;0.8333259428701597;0.7978885460053311;-1.0570568878134145e-07;-2.5175274885409926e-08;1.04484442029283;10.000138041407297;0.8335941235129594;0.0155628522827416;0.015563983723358939;0.7976048561728234;0.014893461683323794;0.7977969849769064
72.030856;1.0444059917059563;0.8333265540364883;0.7978900448453604;-1.0610164574749636e-07;-2.5367947037079627e-08;1.0448431275772088;10.000122079178448;0.8335935611473656;0.01556281947728905;0.015563963508028675;0.797604574371547;0.01489345981968022;0.7977966357109304
72.040856;1.0444064124233743;0.8333271844060941;0.7978915547467205;-1.0649499774129032e-07;-2.559007917489246e-08;1.0448418182848063;10.000105673466601;0.8335930224697536;0.01556278652424308;0.015563942582509087;0.797604247463647;0.014893457180630391;0.7977963301280103
72.050856;1.044406938059638;0.8333278392588543;0.7978930691450438;-1.068852400096486e-07;-2.5841533427167133e-08;1.0448404994973914;10.000088934290654;0.8335925050460505;0.015562753399433577;0.015563920950552142;0.7976038752626031;0.0148934538314802;0.7977960635541224
72.060856;1.044407571360445;0.8333285235173503;0.7978945817837316;-1.0727210696353393e-07;-2.612204391125773e-08;1.044839176313333;10.00007197522329;0.8335920055826072;0.015562720119153405;0.015563898604522789;0.797603458941813;0.014893449829222914;0.7977958316302146
72.070856;1.0444083132886608;0.8333292415714886;0.7978960862413526;-1.0765539063103714e-07;-2.6431416345238566e-08;1.0448378514874916;10.000054907554771;0.8335915200884213;0.015562686734890668;0.015563875535662653;0.7976030014281081;0.014893445224366083;0.7977956304126856
72.080856;1.0444091632978674;0.8333299969281144;0.7978975760569149;-1.080348566118288e-07;-2.6769600865764326e-08;1.044836526024972;10.000037839667806;0.8335910446909466;0.015562653308290611;0.01556385173007235;0.7976025066919776;0.014893440057197008;0.7977954571297485
72.090856;1.0444101199281774;0.8333307919706046;0.7978990449881217;-1.0841044610632138e-07;-2.7136616409056665e-08;1.0448352006623907;10.000020873803203;0.8335905756452946;0.015562619893573392;0.015563827160584862;0.7976019789577714;0.01489343435046881;0.7977953104234947
72.100856;1.044411181296254;0.8333316278606507;0.7979004873877968;-1.0878246452756059e-07;-2.753249244727818e-08;1.0448338766846323;10.000004100437724;0.8335901083035142;0.015562586536549084;0.01556380179466467;0.7976014222528314;0.014893428113469788;0.79779518962169
72.110856;1.0444123451085172;0.8333325043842592;0.7979018986950339;-1.091515084549112e-07;-2.795733024397271e-08;1.0448325556988787;9.999987596901056;0.8335896362751295;0.015562553279357285;0.015563775606811629;0.7976008402707013;0.014893421347598683;0.7977950939417661
72.120856;1.0444136077557955;0.8333334196196819;0.7979032754402918;-1.0951838112921926e-07;-2.8411415636132337e-08;1.044831239887501;9.999971423842789;0.8335891510819718;0.015562520164426503;0.015563748581819447;0.7976002364553996;0.014893414036709346;0.7977950224609022
72.130856;1.0444149633418431;0.8333343696599456;0.7979046148728188;-1.0988407805275096e-07;-2.8895275185966798e-08;1.044829932370471;9.99995561728431;0.8335886424967877;0.01556248723740255;0.015563720711760877;0.7975996140211773;0.014893406144888035;0.7977949743326124
72.140856;1.0444164042799025;0.8333353486622794;0.797905914841273;-1.1024950908053869e-07;-2.940960677563313e-08;1.044828637076294;9.999940191020718;0.8335880997320655;0.015562454541712217;0.015563691981860969;0.7975989756508696;0.014893397636550603;0.7977949486001427
72.150856;1.0444179226921155;0.8333363490773972;0.797907173413179;-1.1061514413836214e-07;-2.995509702086005e-08;1.044827358411129;9.999925149769217;0.8335875127118854;0.015562422104774805;0.015563662356647027;0.7975983232718281;0.014893388494771462;0.7977949441667784
72.160856;1.044419510523534;0.8333373619734871;0.7979083881120459;-1.1098102180160579e-07;-3.053222957926612e-08;1.044826100535795;9.999910495641096;0.83358687286511;0.015562389937047573;0.015563631792132257;0.7975976582945832;0.014893378728549745;0.7977949601146339
72.170856;1.0444211589516987;0.8333383779838907;0.797909556032317;-1.1134692129020634e-07;-3.1141142431708195e-08;1.0448248670384193;9.99989622681147;0.8335861731005062;0.015562358052635988;0.01556360026364901;0.7975969820896316;0.014893368371944864;0.7977949955397026
72.180856;1.0444228586553714;0.8333393887520407;0.7979106745589846;-1.1171240463474891e-07;-3.1781568104822816e-08;1.044823661281432;9.999882341509927;0.8335854070519335;0.01556232648666406;0.015563567783441753;0.7975962964729032;0.014893357475679898;0.7977950489890494
72.190856;1.0444246002949489;0.8333403877487346;0.7979117412125964;-1.1207677277633162e-07;-3.245288993919314e-08;1.0448224864116153;9.999868845860648;0.8335845687977677;0.015562295291966847;0.015563534402694678;0.7975956038275975;0.014893346107264178;0.7977951186392183
72.200856;1.0444263745044275;0.8333413700619208;0.7979127531628228;-1.1243916529810678e-07;-3.3154234597629193e-08;1.0448213455382351;9.999855755435933;0.8335836532627019;0.015562264533197347;0.015563500199463405;0.7975949069265014;0.014893334358580977;0.797795203135796
72.210856;1.044428172097479;0.8333423318288913;0.7979137074832136;-1.1279880622390121e-07;-3.388459790127667e-08;1.0448202423528399;9.999843090246603;0.833582656206246;0.015562234288715941;0.015563465258550008;0.7975942090922041;0.014893322342079239;0.7977953018310067
72.220856;1.044429984594513;0.8333432699537704;0.7979146013853491;-1.131550682119278e-07;-3.4643024715788424e-08;1.044819180965657;9.99983086841202;0.8335815741647864;0.015562204643250796;0.015563429656177895;0.7975935145184508;0.014893310179302306;0.7977954145488418
72.230856;1.044431804389344;0.8333441820456262;0.7979154320358748;-1.1350730347442941e-07;-3.5428596844655765e-08;1.044818165309196;9.999819101248642;0.8335804049695014;0.015562175672090178;0.015563393457718153;0.7975928283320785;0.014893297993403326;0.7977955417499057
72.240856;1.0444336244603922;0.8333450662917092;0.7979161967197919;-1.1385470031596536e-07;-3.6240220365477594e-08;1.0448171991354582;9.99980779375518;0.8335791478563752;0.015562147434901212;0.015563356724343889;0.7975921564053473;0.014893285898607538;0.7977956847650305
72.250856;1.0444354381518108;0.8333459212107668;0.7979168932378364;-1.1419639572159994e-07;-3.7076689220628656e-08;1.044816286088232;9.99979694897291;0.8335778029908598;0.01556211997489741;0.015563319510972548;0.7975915050959324;0.014893273982041766;0.7977958456695324
72.260856;1.044437239129526;0.8333467451348232;0.7979175198677643;-1.1453174680577655e-07;-3.793705535003952e-08;1.0448154293651208;9.99978656620731;0.8335763711471229;0.01556209331429655;0.015563281854410528;0.7975908814924705;0.014893262296052274;0.7977960269703632
72.270856;1.044439021298243;0.8333475357295913;0.7979180748109642;-1.1486036179005833e-07;-3.882074650129355e-08;1.0448146313083888;9.999776635469901;0.8335748534640534;0.015562067457425577;0.015563243775196503;0.7975902939509273;0.014893250870102346;0.7977962312395054
72.280856;1.0444407789358356;0.8333482900183053;0.7979185557776827;-1.1518186417474237e-07;-3.972730312223119e-08;1.0448138932304556;9.999767140102918;0.8335732512643764;0.015562042401932603;0.01556320529455417;0.7975897517961386;0.014893239727031882;0.7977964606168524
72.290856;1.0444425070606425;0.8333490045363126;0.7979189603549516;-1.1549570461292677e-07;-4.065610965001731e-08;1.0448132153486687;9.999758068309372;0.8335715661668479;0.015562018139614348;0.015563166447051564;0.7975892641087834;0.014893228893128455;0.7977967164435724
72.300856;1.0444442017218472;0.8333496755092225;0.7979192868182878;-1.1580110452233851e-07;-4.160632107438641e-08;1.0448125963940607;9.99974942046123;0.8335698004412286;0.015561994650688488;0.015563127284023766;0.7975888387853702;0.014893218400168886;0.7977969995802158
72.310856;1.0444458602808218;0.8333502992819716;0.7979195347940844;-1.160971262933239e-07;-4.257693058697013e-08;1.0448120330898427;9.99974120146001;0.8335679574082073;0.015561971910296154;0.015563087869537195;0.7975884826175446;0.01489320828181251;0.7977973108208818
72.320856;1.0444474814590856;0.8333508725606901;0.7979197053650692;-1.1638285349646154e-07;-4.3566806235199245e-08;1.044811520709173;9.99973340702519;0.8335660413774433;0.015561949900549628;0.015563048271061137;0.797588201391162;0.014893198572128542;0.7977976507567742
72.330856;1.0444490647234947;0.8333513924600254;0.7979198005864081;-1.1665740595145715e-07;-4.4574542123264476e-08;1.0448110549756562;9.999726018174952;0.8335640569820206;0.015561928612643675;0.01556300855601312;0.7975879991669248;0.014893189300786848;0.7977980199657871
72.340856;1.0444506092607209;0.8333518568537753;0.7979198231181017;-1.1691974164769919e-07;-4.559834878268094e-08;1.044810633316304;9.99971900634893;0.8335620087973779;0.015561908044295365;0.015562968794786945;0.7975878777073887;0.014893180479482281;0.7977984196084943
72.350856;1.0444521133293825;0.833352264696804;0.7979197758978626;-1.1716867587368793e-07;-4.663626995354207e-08;1.0448102543993865;9.999712343592648;0.8335599019743002;0.015561888204453233;0.015562929057916836;0.7975878369978033;0.014893172096106787;0.7977988512641009
72.360856;1.0444535747834867;0.8333526157151272;0.7979196612350202;-1.1740314897018123e-07;-4.7686459099225905e-08;1.0448099175816554;9.999706011324895;0.8335577430615423;0.015561869116979406;0.015562889412625437;0.7975878765903046;0.014893164126048054;0.7977993161947846
72.370856;1.044454992351337;0.8333529095731211;0.7979194801620652;-1.176223905534301e-07;-4.874724852594211e-08;1.0448096227967294;9.999700007530501;0.8335555396072034;0.015561850807373984;0.015562849928391922;0.7975879965799092;0.014893156552510582;0.7977998150545215
72.380856;1.0444563661207449;0.8333531453308968;0.7979192331483392;-1.1782597444360779e-07;-4.981706081123153e-08;1.0448093699139704;9.999694349715154;0.8335532989736006;0.015561833288067248;0.015562810683770543;0.7975881976056913;0.014893149381881405;0.7978003479345255
72.390856;1.0444576969692136;0.8333533217629909;0.7979189216329965;-1.1801381407561103e-07;-5.0894151140975635e-08;1.0448091583003078;9.999689067756314;0.8335510280107191;0.015561816564265776;0.015562771767256532;0.7975884805836527;0.014893142637736952;0.797800914463936
72.400856;1.0444589859028353;0.8333534380674942;0.7979185490876222;-1.181860304009409e-07;-5.197639381675194e-08;1.0448089871341066;9.999684194654666;0.8335487334654158;0.015561800647601504;0.015562733271143521;0.7975888466271188;0.014893136344692684;0.7978015143079358
72.410856;1.0444602337225741;0.8333534943101207;0.7979181210306209;-1.1834284971663797e-07;-5.306147503700573e-08;1.0448088551891985;9.999679761920559;0.8335464219542164;0.015561785560132501;0.015562695277656392;0.7975892969959549;0.014893130528934713;0.7978021477349729
72.420856;1.0444614412533813;0.8333534912976034;0.7979176441105;-1.1848474318955294e-07;-5.4147520372341994e-08;1.0448087601877516;9.999675795653074;0.83354409988977;0.01556177133032501;0.015562657844490997;0.7975898329592341;0.014893125227200207;0.7978028155635742
72.430856;1.0444626097741012;0.8333534299994549;0.7979171247959469;-1.186125992913502e-07;-5.523370840097268e-08;1.0448086992622687;9.999672316955344;0.8335417741710913;0.015561757987725033;0.015562621005693776;0.7975904558785895;0.014893120485511835;0.7978035188580488
72.440856;1.0444637406442763;0.8333533112392413;0.7979165683814147;-1.1872758537671966e-07;-5.6320182311824276e-08;1.0448086701078627;9.999669346662756;0.8335394527917007;0.015561745562732179;0.015562584788822421;0.7975911675521639;0.014893116354511573;0.7978042588593819
72.450856;1.0444648349316472;0.8333531357165865;0.7979159786175661;-1.1883082714416913e-07;-5.740727567166842e-08;1.0448086711249736;9.999666905043009;0.8335371445952832;0.015561734089040774;0.015562549223343932;0.7975919699666135;0.014893112892025415;0.7978050366002734
72.460856;1.0444658943714482;0.8333529035057997;0.7979153580277207;-1.1892314803422489e-07;-5.849491483735781e-08;1.0448087008001057;9.999665008916786;0.8335348588410397;0.01556172360001273;0.01556251432616998;0.7975928645117762;0.01489311016938844;0.7978058521113428
72.470856;1.0444669225174967;0.8333526132185637;0.7979147085021709;-1.190049459019226e-07;-5.9582701385581295e-08;1.0448087573601288;9.999663673623532;0.8335326047138201;0.01556171412169014;0.015562480081046104;0.7975938513311702;0.014893108272075097;0.7978067041427285
72.480856;1.044467924215014;0.8333522619981035;0.7979140313827203;-1.1907633916146808e-07;-6.067030101777356e-08;1.0448088382819594;9.999662916949667;0.8335303904807991;0.015561705666610116;0.015562446433048134;0.7975949289778503;0.014893107295659617;0.7978075904822849
72.490856;1.0444689035422763;0.833351846438879;0.7979133273670375;-1.1913747605221489e-07;-6.175770354042938e-08;1.0448089399138696;9.999662761451622;0.8335282229775212;0.015561698231946447;0.015562413302073388;0.7975960949221168;0.014893107341212944;0.7978085082114266
72.500856;1.0444698624050053;0.8333513635174511;0.7979125967988769;-1.1918868912364538e-07;-6.284533823243272e-08;1.0448090582257457;9.999663236763933;0.8335261077314583;0.015561691807562497;0.015562380602348066;0.7975973466620945;0.014893108506482107;0.7978094539274408
72.510856;1.0444708008581336;0.8333508108596214;0.7979118398187195;-1.1923045227721653e-07;-6.393401400695355e-08;1.044809189586826;9.99966437933464;0.8335240490525914;0.01556168638427974;0.015562348254805635;0.797598682277295;0.014893110874850101;0.7978104241892261
72.520856;1.0444717178676557;0.8333501864374587;0.7979110561768046;-1.1926318941726622e-07;-6.502462399895503e-08;1.0448093303298485;9.999666224801976;0.8335220498115152;0.015561681951014103;0.015562316191147571;0.7976000999681591;0.014893114509080863;0.7978114158117866
72.530856;1.0444726118133405;0.8333494884432849;0.7979102451982222;-1.1928697857892563e-07;-6.611773679569005e-08;1.0448094764482663;9.999668798115627;0.8335201113095276;0.015561678483673782;0.015562284353765762;0.79760159689915;0.01489311945200397;0.797812425745128
72.540856;1.0444734807791602;0.83334871545635;0.797909406073244;-1.193014670952579e-07;-6.721325468623312e-08;1.0448096245355787;9.999672111460255;0.8335182336364243;0.015561675931990754;0.015562252695910795;0.7976031683843883;0.014893125730693312;0.7978134510745908
72.550856;1.0444743224680932;0.8333478664028324;0.7979085380525467;-1.1930600255402207e-07;-6.831032784071954e-08;1.0448097726799477;9.999676167406713;0.8335164163738531;0.015561674210153016;0.015562221186281608;0.7976048081590215;0.014893133361291033;0.7978144894651832
72.560856;1.0444751342692282;0.8333469405911821;0.7979076403595272;-1.1929959150967144e-07;-6.94076050393715e-08;1.0448099202883623;9.999680957055423;0.8335146590845087;0.015561673199732479;0.015562189814954977;0.7976065091772828;0.014893142353046788;0.7978155396199006
72.570856;1.0444759141255118;0.8333459382151391;0.7979067121344754;-1.1928083282602345e-07;-7.050367463943469e-08;1.0448100675580834;9.999686457121886;0.8335129612418869;0.015561672768902312;0.015562158593869963;0.7976082642273382;0.014893152706673966;0.7978166011461207
72.580856;1.0444766615868595;0.8333448609461774;0.7979057521311738;-1.1924807836025966e-07;-7.159736416420784e-08;1.0448102150730634;9.999692631924237;0.8335113220949342;0.01556167278961664;0.01556212754947934;0.7976100662090907;0.014893164406655909;0.7978176737137894
72.590856;1.0444773775701364;0.8333437121263784;0.7979047582812018;-1.1919964717212441e-07;-7.268766114861266e-08;1.04481036352601;9.999699433603839;0.8335097410121632;0.015561673133502794;0.015562096707756242;0.7976119082518978;0.014893177418061431;0.7978187564260885
72.600856;1.0444780632249346;0.8333424963783573;0.7979037279617734;-1.1913405125171699e-07;-7.37734347170671e-08;1.0448105138401522;9.999706802875789;0.8335082176042523;0.015561673661260073;0.015562066077209375;0.7976137839223819;0.014893191692520978;0.7978198481126808
72.610856;1.044478719966306;0.8333412188644258;0.7979026585428762;-1.1905016185338916e-07;-7.485335204301344e-08;1.0448106670235595;9.999714678757151;0.8335067512133898;0.015561674221884978;0.015562035643944813;0.7976156872142915;0.014893207167928305;0.7978209477537711
72.620856;1.0444793503823382;0.8333398849914032;0.7979015476391957;-1.189471805321394e-07;-7.592606173802473e-08;1.0448108231341584;9.999723007479153;0.8335053406832348;0.015561674657487406;0.015562005386304333;0.7976176122517068;0.014893223757084245;0.7978220543986594
72.630856;1.0444799581712645;0.833338500876294;0.7979003933205597;-1.188245759340595e-07;-7.699040523447503e-08;1.0448109806535335;9.999731738524858;0.8335039849826932;0.0155616748093696;0.015561975295658455;0.7976195533579592;0.014893241340505273;0.7978231670919506
72.640856;1.0444805477798973;0.833337073224067;0.7978991942408651;-1.1868206596587196e-07;-7.804555413323346e-08;1.0448111372807674;9.999740817101957;0.8335026841452075;0.015561674524751492;0.015561945384835348;0.7976215054328603;0.014893259767098977;0.7978242848885059
72.650856;1.0444811251183126;0.8333356081205715;0.797897949945766;-1.1851956613724702e-07;-7.909104543995916e-08;1.0448112912353198;9.999750183878822;0.8335014393458325;0.015561673664662943;0.01556191568200602;0.7976234639189868;0.014893278863651903;0.7978254065712472
72.660856;1.0444816979557912;0.8333341106795753;0.7978966611952427;-1.1833711580747553e-07;-8.012668453196415e-08;1.0448114420273371;9.999759779311061;0.8335002517518686;0.015561672110668062;0.015561886221970191;0.7976254243077641;0.014893298455660309;0.7978265304399281
72.670856;1.0444822747055982;0.833332585891837;0.7978953291983983;-1.1813483031797155e-07;-8.115247036491894e-08;1.0448115904302695;9.999769547833738;0.8334991213350175;0.015561669769120538;0.01556185704524694;0.7976273819134324;0.014893318389597777;0.7978276544686904
72.680856;1.0444828630772744;0.8333310387921228;0.7978939543179159;-1.1791286737007068e-07;-8.216852178445664e-08;1.0448117380385002;9.999779437483749;0.8334980466646521;0.015561666573250123;0.015561828206389737;0.7976293322530174;0.014893338545568223;0.7978287764738176
72.690856;1.0444834698252183;0.8333294739325211;0.7978925359046068;-1.1767134577639593e-07;-8.317476581770197e-08;1.0448118871240393;9.999789396067655;0.8334970254520289;0.015561662486979173;0.01556179978437551;0.7976312714274197;0.014893358833140788;0.7978298945620076
72.700856;1.0444841009132457;0.8333278957792247;0.7978910733101048;-1.1741030588626792e-07;-8.417058131224869e-08;1.0448120406941879;9.999799370885134;0.8334960550766111;0.015561657514715459;0.015561771884193892;0.7976331961118973;0.014893379176034114;0.797831008250582
72.710856;1.0444847614404253;0.8333263100777042;0.7978895670666792;-1.1712972837115473e-07;-8.515484766804258e-08;1.0448122021782968;9.999809312134643;0.8334951326709971;0.015561651699293683;0.01556174462907566;0.7976351034126099;0.0148933995020263;0.7978321193060542
72.720856;1.044485455467244;0.8333247246009418;0.7978880193235061;-1.16829421810913e-07;-8.612637229910243e-08;1.0448123748639928;9.99981917528026;0.8334942553759261;0.015561645098810058;0.015561718145420967;0.7976369907035598;0.014893419737170545;0.797833231327638
72.730856;1.044486185955957;0.8333231483156628;0.7978864334657583;-1.1650887887080347e-07;-8.708415146194632e-08;1.0448125613417576;9.999828922762104;0.8334934212280349;0.015561637766666827;0.015561692537901071;0.7976388554148732;0.014893439801096742;0.7978343484388356
72.740856;1.044486954641405;0.8333215898514286;0.7978848140565932;-1.1616732633432115e-07;-8.802715546558148e-08;1.0448127629133745;9.999838526577419;0.8334926297035986;0.015561629748425513;0.01556166786837023;0.7976406948226624;0.014893459615522353;0.7978354743404059
