time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.750856;1.044487761644162;0.8333200567793949;0.7978831673196053;-1.1580386990590115e-07;-8.895411719338717e-08;1.0448129793429484;9.999847968618827;0.8334918815304031;0.015561621084792832;0.015561644157304436;0.7976425061665258;0.01489347912064354;0.7978366124365542
72.760856;1.044488605258783;0.8333185556509944;0.7978815009658153;-1.1541754783311055e-07;-8.986370756524162e-08;1.044813209521267;9.999857237452028;0.8334911784003151;0.015561611812655446;0.015561621399564499;0.7976442871823293;0.014893498277773521;0.7978377660207916
72.770856;1.0444894823928248;0.83331709198749;0.7978798231051785;-1.150073510242474e-07;-9.075470841039789e-08;1.0448134526386157;9.99986632343949;0.8334905223869157;0.01556160196900021;0.01556159957132975;0.7976460364035852;0.01489351705836387;0.7978389379826965
72.780856;1.0444903894652953;0.8333156704318726;0.7978781409730387;-1.1457232537735317e-07;-9.162595876922947e-08;1.0448137087680822;9.99987521517227;0.8334899149182647;0.01556159159826143;0.015561578629840875;0.7976477533219438;0.014893535435579284;0.7978401308152313
72.790856;1.0444913231427173;0.8333142952833459;0.7978764604614846;-1.1411162511865278e-07;-9.247636688622112e-08;1.0448139785344175;9.999883900100286;0.8334893560731209;0.015561580751662855;0.015561558527173978;0.7976494387464808;0.014893553385730573;0.7978413466485833
72.800856;1.0444922806225465;0.8333129708803995;0.7978747869499346;-1.1362448062738269e-07;-9.330501791230983e-08;1.0448142626384906;9.999892367764787;0.8334888448670268;0.015561569480484812;0.015561539231064049;0.797651094615886;0.014893570893396532;0.7978425868029491
72.810856;1.0444932598833703;0.8333117014388401;0.7978731261063113;-1.1311029354803458e-07;-9.411115390804763e-08;1.0448145620681355;9.999900611159026;0.8334883802439524;0.015561557831383577;0.015561520728364414;0.7976527232996288;0.014893587952519697;0.7978438514549338
72.820856;1.0444942597496831;0.8333104907774027;0.7978714835989306;-1.125688463618034e-07;-9.489404400666542e-08;1.0448148788165261;9.999908621343165;0.8334879617149504;0.015561545840787602;0.015561503014673945;0.7976543270840903;0.014893604569325678;0.7978451398733784
72.830856;1.0444952789670592;0.8333093425674297;0.7978698645488509;-1.1200043112124485e-07;-9.565282519086849e-08;1.0448152161468214;9.999916377169132;0.833487589371488;0.01556153353540155;0.015561486088204972;0.7976559075432189;0.014893620763042712;0.7978464507161329
72.840856;1.044496314941855;0.8333082608072468;0.7978682734435821;-1.1140587887443604e-07;-9.63863249449579e-08;1.044815578252393;9.999923840370636;0.833487264164636;0.015561520943332277;0.01556146995138637;0.7976574650417781;0.014893636548268353;0.7978477818329694
72.850856;1.0444973635612873;0.8333072497858149;0.7978667143376755;-1.1078654967236167e-07;-9.709312279588922e-08;1.0448159699163864;9.999930956826216;0.8334869885405917;0.015561508100429498;0.015561454613988184;0.7976589990545919;0.014893651918600443;0.7978491299598067
72.860856;1.0444984200361074;0.8333063133565138;0.7978651907853204;-1.1014424598930664e-07;-9.777200571922785e-08;1.0448163959717285;9.99993765830361;0.8334867662526286;0.015561495044390316;0.015561440096507199;0.7976605084849245;0.014893666857545087;0.7978504907995074
72.870856;1.0444994796202485;0.8333054540098124;0.7978637055957756;-1.0948101936727713e-07;-9.842223401831687e-08;1.044816860630248;9.999943866997873;0.8334866011798968;0.015561481804373856;0.015561426433531624;0.7976619914200378;0.014893681353802403;0.7978518596693668
72.880856;1.0445005376200827;0.8333046725047355;0.7978622609643874;-1.0879890041049788e-07;-9.904313489282771e-08;1.0448173674284778;9.999949502905706;0.833486496499392;0.015561468397117776;0.015561413671275691;0.7976634451595839;0.014893695397273784;0.7978532324682135
72.890856;1.0445015891644724;0.8333039682273268;0.7978608585926402;-1.0809963620301675e-07;-9.963357778489193e-08;1.0448179193624205;9.999954491762432;0.8334864544141206;0.015561454833301623;0.015561401863190945;0.7976648667652348;0.014893708970647105;0.7978546060251523
72.900856;1.0445026291240997;0.8333033399165252;0.7978594995007632;-1.0738467080624775e-07;-1.0019200860054149e-07;1.0448185187660006;9.999958774661325;0.8334864756505006;0.015561441122011256;0.015561391069636835;0.7976662536093644;0.014893722049844956;0.7978559775754017
72.910856;1.044503652176773;0.833302786484839;0.7978581837557372;-1.0665538185550794e-07;-1.0071690582038624e-07;1.0448191674313518;9.99996231626079;0.8334865594049147;0.015561427269754218;0.015561381350668943;0.7976676034850018;0.014893734608058009;0.7978573439748804
72.920856;1.0445046529676734;0.8333023073600205;0.7978569102281401;-1.0591320095816235e-07;-1.0120708685600849e-07;1.044819866867355;9.99996510543966;0.8334867042815625;0.015561413286990369;0.015561372752544619;0.7976689140517176;0.014893746619718155;0.7978587012121111
72.930856;1.044505626077599;0.8333019018988296;0.7978556768454728;-1.0515961806916949e-07;-1.0166167119155793e-07;1.0448206183630964;9.999967145187302;0.8334869090985825;0.015561399196170514;0.015561365299956746;0.7976701824265381;0.014893758066600045;0.7978600445469486
72.940856;1.0445065661910364;0.8333015685510795;0.7978544814772384;-1.043963510437695e-07;-1.0208006334227081e-07;1.0448214229775146;9.999968439435738;0.8334871730142074;0.015561385023279275;0.015561358992547666;0.7976714057774495;0.014893768941121897;0.7978613690241293
72.950856;1.0445074689566864;0.833301304497078;0.797853322782398;-1.0362542837981502e-07;-1.0246204307432663e-07;1.0448222813610293;9.9999689919233;0.8334874952999988;0.015561370782046188;0.015561353810582107;0.7976725819224512;0.014893779236876951;0.797862670018264
72.960856;1.0445083313074688;0.8333011057996053;0.7978522006338638;-1.0284883706588068e-07;-1.0280756562308645e-07;1.0448231935388985;9.999968816136482;0.8334878746251718;0.015561356472090537;0.015561349732086288;0.7976737090387823;0.014893788934947515;0.7978639434294824
72.970856;1.0445091504033497;0.8333009682023721;0.7978511160589407;-1.0206810901797139e-07;-1.0311636959635047e-07;1.0448241590908234;9.999967939197115;0.8334883082884412;0.01556134209003101;0.015561346744585352;0.7976747853089311;0.014893798007951138;0.7978651850129789
72.980856;1.0445099227295591;0.8333008880220562;0.7978500706370434;-1.0128437221535465e-07;-1.0338792703762367e-07;1.044825177355963;9.99996639284762;0.8334887925305899;0.015561327642998623;0.01556134484137612;0.7976758091967208;0.014893806440570381;0.7978663896137052
72.990856;1.0445106443386827;0.8333008619404412;0.7978490659506414;-1.0049871339157785e-07;-1.0362172646024878e-07;1.0448262472557428;9.99996420174469;0.8334893236188838;0.015561313158863024;0.015561344010740406;0.7976767799932457;0.014893814241325642;0.7978675513590963
73.000856;1.0445113113166504;0.833300886119259;0.7978481033785981;-9.971247110792203e-08;-1.0381749640201974e-07;1.0448273674276682;9.999961381369479;0.8334898982426024;0.0155612986868128;0.015561344230994282;0.7976776978984031;0.014893821434676206;0.7978686642157773
73.010856;1.0445119197839445;0.8333009559857861;0.7978471838253555;-9.892730647257987e-08;-1.0397523216198343e-07;1.044828537311042;9.999957945431364;0.8334905130220989;0.015561284292257848;0.015561345472334967;0.7976785632867391;0.01489382804685385;0.7978697221905825
73.020856;1.044512465794062;0.8333010665062474;0.797846307828535;-9.814496324224616e-08;-1.040951727361431e-07;1.0448297583948736;9.999953910512149;0.8334911642910943;0.015561270053446282;0.015561347696973914;0.7976793757021604;0.014893834096481146;0.7978707195485499
73.030856;1.0445129459698044;0.8333012124823144;0.7978454762519884;-9.736692929512799e-08;-1.0417782554873541e-07;1.0448310340594076;9.999949291058403;0.8334918484893158;0.015561256053787892;0.015561350857361603;0.7976801335758964;0.014893839590177906;0.7978716514437291
73.040856;1.0445133587151234;0.833301389133651;0.797844690565782;-9.659439140127528e-08;-1.0422377309232923e-07;1.0448323679688338;9.999944093391795;0.8334925623873143;0.01556124237308548;0.01556135489948244;0.7976808347398844;0.014893844525190774;0.797872514420938
73.050856;1.0445137042233836;0.8333015925194742;0.7978439524070211;-9.582831556461855e-08;-1.0423327781619907e-07;1.04483376285344;9.999938321172497;0.833493303252187;0.015561229095300028;0.015561359769720721;0.7976814769853602;0.014893848902597913;0.7978733059527937
73.060856;1.0445139830055943;0.8333018195622617;0.7978432632538519;-9.506933698075282e-08;-1.0420630182559474e-07;1.0448352204840634;9.999931987088225;0.8334940692828997;0.01556121632177238;0.015561365416631188;0.7976820588243684;0.014893852741925033;0.7978740234886798
73.070856;1.0445141951931702;0.8333020681770902;0.7978426244509417;-9.431775433625663e-08;-1.0414284360204486e-07;1.0448367418750668;9.99992511414023;0.8334948597708194;0.015561204162114303;0.015561371786595894;0.7976825806749608;0.014893856079202634;0.7978746642042248
73.080856;1.0445143414204914;0.8333023373715589;0.7978420372156286;-9.357382912654866e-08;-1.0404296354931902e-07;1.0448383274476833;9.999917727730102;0.8334956751085174;0.015561192718738674;0.015561378821531373;0.7976830453876372;0.014893858949489436;0.7978752255250745
73.090856;1.044514423579781;0.8333026270703111;0.7978415030275428;-9.283803403124381e-08;-1.0390668849981836e-07;1.0448399776344024;9.999909851867235;0.8334965165460413;0.015561182090488287;0.01556138646248717;0.7976834576901624;0.014893861371989219;0.797875705758652
73.100856;1.044514444521082;0.8333029378894333;0.7978410241611594;-9.211110070496807e-08;-1.0373396489826269e-07;1.0448416933562523;9.999901509714073;0.833497385138027;0.01556117237903182;0.015561394659657654;0.7976838234795665;0.014893863347836806;0.7978761043188544
73.110856;1.0445144076254493;0.833303270872535;0.7978406031686864;-9.139400517774945e-08;-1.0352437224865984e-07;1.0448434754060563;9.99989272213543;0.8334982807809811;0.015561163681653407;0.015561403384704749;0.797684149210204;0.014893864866429345;0.7978764212970632
73.120856;1.0445143165919453;0.8333036268413256;0.797840241857883;-9.068786323557885e-08;-1.0327690544881677e-07;1.0448453234447095;9.999883506355037;0.8334992021047793;0.015561156082671428;0.015561412626818235;0.7976844410553295;0.014893865914321137;0.7978766567871087
73.130856;1.044514175060806;0.8333040052668677;0.797839941033962;-8.999386448764997e-08;-1.0299021216646873e-07;1.0448472359528915;9.999873877134489;0.8335001469026027;0.015561149655409279;0.015561422374478483;0.7976847044457693;0.014893866486156792;0.7978768107286751
73.140856;1.0445139867130286;0.8333044036127232;0.7978397008317689;-8.931339115665924e-08;-1.0266297365705443e-07;1.0448492109766472;9.999863849426315;0.8335011124918733;0.015561144462840092;0.015561432611326876;0.7976849444326423;0.014893866585505013;0.7978768833996254
73.150856;1.0445137559523159;0.8333048184036242;0.797839521013518;-8.864799612926591e-08;-1.0229409549951278e-07;1.044851246979943;9.999853442308071;0.8335020954768293;0.015561140545609769;0.015561443321570738;0.7976851660641009;0.014893866211443132;0.7978768759686108
73.160856;1.044513488154324;0.8333052470826747;0.7978394009746703;-8.799912853933666e-08;-1.0188278366270699e-07;1.0448533430743923;9.999842681324322;0.8335030918112358;0.015561137913761664;0.015561454485437174;0.7976853741761702;0.01489386535504389;0.7978767904379958
73.170856;1.0445131892511479;0.8333056884098459;0.7978393395397577;-8.736802689436396e-08;-1.0142871248108207e-07;1.0448554980388414;9.999831597813417;0.8335040979492492;0.01556113655602716;0.015561466077976784;0.7976855730553711;0.014893864008538883;0.7978766289205446
73.180856;1.044512865033819;0.8333061414638802;0.7978393347184125;-8.675595717275285e-08;-1.0093220903462955e-07;1.0448577092233018;9.999820229542001;0.8335051117523702;0.01556113645777122;0.01556147807884057;0.7976857664739929;0.014893862165374064;0.7978763931564724
73.190856;1.0445125202517906;0.8333066046275776;0.7978393834600562;-8.616452439030369e-08;-1.0039417173709588e-07;1.0448599729191443;9.99980862414358;0.8335061322085403;0.015561137614452214;0.015561490481921946;0.797685957810783;0.014893859815451499;0.7978760848487375
73.200856;1.0445121578171532;0.8333070748508679;0.7978394817260185;-8.559571029881087e-08;-9.981585547046987e-08;1.0448622858465362;9.999796839538899;0.8335071587550271;0.015561140033280985;0.015561503301207995;0.7976861496861781;0.014893856954417087;0.7978757060236322
73.210856;1.0445117786281835;0.8333075473746596;0.7978396251160352;-8.50515370305823e-08;-9.919882195868253e-08;1.0448646461345301;9.99978494170014;0.8335081908563194;0.015561143725162667;0.015561516565940247;0.7976863431757538;0.014893853598017941;0.7978752588218796
73.220856;1.0445113817097313;0.833308016183469;0.7978398097756271;-8.45336141395309e-08;-9.854501360349069e-08;1.0448670531359818;9.999773002779744;0.8335092280891788;0.015561148697668763;0.01556153030555144;0.7976865375073513;0.01489384977712318;0.7978747451986771
73.230856;1.0445109645061745;0.8333084747855587;0.7978400330576166;-8.404294432965257e-08;-9.785685840983264e-08;1.0448695068048253;9.999761091412479;0.833510270957561;0.015561154954149238;0.015561544541624792;0.7976867308645127;0.014893845518247868;0.7978741670043361
73.240856;1.0445105238492904;0.8333089170875057;0.7978402934637109;-8.358010944112963e-08;-9.713725967399646e-08;1.044872007389212;9.999749258482119;0.8335113216875962;0.015561162489653295;0.015561559291515321;0.7976869214350191;0.014893840832481776;0.7978735260638187
73.250856;1.044510057015836;0.8333093383382527;0.7978405899660514;-8.314555162129621e-08;-9.638926555403129e-08;1.0448745554451022;9.999737533910254;0.8335123839088612;0.015561171280785985;0.015561574570399;0.7976871075691889;0.014893835716768545;0.7978728237017831
73.260856;1.0445095618538252;0.8333097353638285;0.7978409211267892;-8.273967591456643e-08;-9.561563629483552e-08;1.0448771518028193;9.999725933784152;0.8335134613638349;0.015561181276105111;0.015561590381330091;0.7976872871438364;0.014893830160044237;0.7978720605437448
73.270856;1.0445090362605816;0.8333101057160833;0.7978412844659426;-8.236280869659481e-08;-9.481877657809834e-08;1.0448797971474268;9.999714466150362;0.833514556850923;0.015561192386067364;0.015561606702103029;0.7976874572059524;0.014893824146011737;0.79787123711425
73.280856;1.0445084776740765;0.8333104469124566;0.7978416764753621;-8.201513229510792e-08;-9.400094072515261e-08;1.0448824913562578;9.999703127500815;0.8335156722955361;0.015561204478204783;0.015561623484377885;0.7976876145784026;0.01489381764719516;0.79787035408494
73.290856;1.0445078827549619;0.8333107567483001;0.7978420930195509;-8.169673921780278e-08;-9.316428785741345e-08;1.0448852330104972;9.999691892523256;0.8335168094867134;0.015561217387616491;0.015561640663617619;0.7976877565471834;0.014893810619217221;0.7978694121905924
73.300856;1.044507247628461;0.8333110340697267;0.7978425297629476;-8.140777271039365e-08;-9.231088489146022e-08;1.0448880190504;9.999680709544535;0.8335179703512701;0.015561230936987967;0.015561658168412967;0.7976878806877717;0.014893803007581122;0.797868412638873
73.310856;1.044506568677582;0.8333112789710038;0.7978429828845476;-8.114827619602825e-08;-9.14428239686783e-08;1.044890845002816;9.999669509321798;0.8335191565225685;0.015561244953024694;0.015561675922064644;0.797687984489344;0.014893794762282121;0.797867357414913
73.320856;1.0445058428549991;0.833311492389443;0.7978434497769594;-8.091780058634581e-08;-9.056220265943159e-08;1.0448937061850228;9.999658221629016;0.8335203687698681;0.015561259272710758;0.015561693840312914;0.7976880657165784;0.014893785844855524;0.7978662490155355
73.330856;1.04450506745385;0.8333116757839774;0.7978439285119886;-8.071536344313638e-08;-8.96709528400363e-08;1.0448965985581304;9.999646786145648;0.8335216067035315;0.015561273740059906;0.015561711837164862;0.7976881230392517;0.014893776223723211;0.7978650901985074
73.340856;1.0445042402127918;0.8333118311206289;0.7978444162212966;-8.053975932816775e-08;-8.877079362578437e-08;1.044899518503808;9.99963515111631;0.8335228689050908;0.015561288201360782;0.015561729837816347;0.7976881558870635;0.014893765867895807;0.7978638840176501
73.350856;1.04450335940555;0.8333119607477764;0.797844908488825;-8.038983546281893e-08;-8.786331469307101e-08;1.0449024628887518;9.999623267059265;0.8335241533964073;0.015561302510899898;0.015561747782763128;0.7976881638374511;0.014893754744880078;0.7978626339652106
73.360856;1.0445024234430864;0.8333120668288388;0.7978454006352541;-8.026465111049442e-08;-8.695011511136317e-08;1.0449054297461835;9.999611084916856;0.8335254581012055;0.015561316544567777;0.015561765620156615;0.7976881464005939;0.014893742820866682;0.7978613441241982
73.370856;1.044501430505133;0.8333121506503792;0.7978458891373104;-8.016342000661659e-08;-8.603300307483095e-08;1.044908418335976;9.999598562148465;0.8335267809295722;0.015561330203735152;0.015561783295968086;0.7976881029948915;0.014893730063007959;0.7978600188466644
73.380856;1.0445003785485558;0.8333122122681659;0.7978463720178893;-8.008531590226303e-08;-8.511413190798131e-08;1.0449114284633638;9.999585670875522;0.833528119586298;0.015561343406213764;0.015561800744352903;0.7976880328926759;0.014893716440616489;0.7978586619379036
73.390856;1.0444992657248224;0.8333122502405049;0.7978468487608863;-8.002939718376118e-08;-8.419600392460844e-08;1.0449144599585474;9.999572399559943;0.8335294713590727;0.015561356080477188;0.015561817883881956;0.7976879355358584;0.014893701923841797;0.7978572765136044
73.400856;1.0444980910235133;0.8333122614432829;0.7978473197494134;-7.999455099675855e-08;-8.3281549139006e-08;1.0449175122771701;9.999558749810342;0.8335308326029939;0.01556136816811295;0.015561834626806778;0.7976878110580853;0.01489368648462869;0.7978558656933606
73.410856;1.044496854574859;0.8333122416260941;0.7978477854320772;-7.99794115214512e-08;-8.237437673835388e-08;1.0449205836820337;9.999544730261965;0.8335321981165699;0.015561379619467332;0.0155618508920242;0.7976876602929415;0.014893670098219906;0.7978544330304375
73.420856;1.0444955572605412;0.8333121866638036;0.7978482462909466;-7.998251519829539e-08;-8.147871794279717e-08;1.0449236707379406;9.999530347774185;0.8335335612424295;0.015561390382082919;0.015561866608030672;0.7976874842666567;0.014893652743741059;0.7978529825405054
73.430856;1.0444942001033855;0.8333120934530099;0.7978487032976522;-8.000255283589136e-08;-8.059879033124e-08;1.0449267688244792;9.999515603725367;0.8335349146589252;0.01556140040001215;0.01556188170326968;0.7976872840900807;0.014893634408342911;0.797851518755722
73.440856;1.044492784694723;0.8333119594826378;0.7978491576084243;-8.003832509766505e-08;-7.973826370458081e-08;1.044929872681779;9.999500500829836;0.8335362510778181;0.015561409625351756;0.015561896091737085;0.7976870615190408;0.014893615092645206;0.7978500465385833
73.450856;1.0444913145664225;0.8333117821189518;0.7978496100442093;-8.008860939542541e-08;-7.890025719459974e-08;1.0449329763980129;9.999485056248377;0.8335375635941932;0.015561418030657225;0.015561909664285514;0.7976868192159269;0.01489359480821953;0.7978485705821587
73.460856;1.0444897954475725;0.8333115593420453;0.7978500615169137;-8.015229073166884e-08;-7.80873973537887e-08;1.0449360734968696;9.999469311094721;0.8335388459378762;0.015561425613345229;0.015561922289404123;0.7976865602080219;0.014893573563384634;0.7978470952288593
73.470856;1.0444882342499389;0.8333112908373757;0.7978505133229519;-8.022853145613394e-08;-7.730171594685362e-08;1.0449391572267572;9.999453326795447;0.8335400926405638;0.015561432384980367;0.015561933821931169;0.7976862870342699;0.014893551347793186;0.7978456245660335
73.480856;1.0444866385133509;0.833310977817917;0.7978509662410336;-8.031674826747939e-08;-7.654464438200819e-08;1.0449422206254397;9.999437171691994;0.8335412990408235;0.015561438355064097;0.015561944116982723;0.7976860008735754;0.014893528130217883;0.7978441620362875
73.490856;1.0444850160622696;0.833310622381445;0.7978514199519711;-8.041654925324609e-08;-7.581710479301632e-08;1.0449452562008554;9.999420912851944;0.8335424611978601;0.015561443527462197;0.015561953041725012;0.7976857010144757;0.014893503871795949;0.7978427098799573
73.500856;1.0444833739558315;0.8333102273223484;0.7978518737641036;-8.052768567791569e-08;-7.51196079921131e-08;1.0449482555569576;9.999404614695516;0.8335435760442281;0.015561447903638042;0.015561960476575208;0.7976853852827037;0.014893478545988976;0.7978412691986911
73.510856;1.0444817178781907;0.8333097961409967;0.7978523272253567;-8.06499855385773e-08;-7.445246202853378e-08;1.0449512098493914;9.999388335063545;0.833544641671087;0.015561451479086672;0.01556196630975409;0.7976850510278242;0.014893452154922035;0.7978398404129512
73.520856;1.044480052884965;0.8333093328420476;0.7978527799281708;-8.078346878238287e-08;-7.381608383082479e-08;1.044954111047946;9.999372122548126;0.8335456569903444;0.015561454241943098;0.015561970437533948;0.797684695899876;0.014893424732060713;0.7978384237683149
73.530856;1.0444783839786278;0.8333088414852218;0.7978532315511945;-8.092853932641874e-08;-7.321124216622603e-08;1.044956952712765;9.999356023114691;0.833546621427893;0.015561456180695604;0.01556197277111054;0.7976843184147502;0.014893396330487146;0.7978370197939362
73.540856;1.0444767155996149;0.8333083257225576;0.7978536821720996;-8.108574698029245e-08;-7.263916066113937e-08;1.044959729844359;9.999340093165044;0.8335475356911295;0.015561457290991228;0.015561973241885806;0.7976839182935975;0.01489336701081062;0.7978356294300432
73.550856;1.0444750512481782;0.8333077885204493;0.7978541318719989;-8.125525270393565e-08;-7.210143139056798e-08;1.0449624384686267;9.999324407371846;0.8335484022015007;0.015561457580179246;0.01556197179963165;0.7976834961863836;0.014893336837550265;0.797834253911962
73.560856;1.0444733935376762;0.8333072326030603;0.7978545800978541;-8.143661496119693e-08;-7.159961666302513e-08;1.0449650754793944;9.999309053279912;0.8335492240177312;0.015561457073832911;0.01556196840306955;0.7976830529933809;0.014893305881197562;0.797832895085808
73.570856;1.044471743731335;0.8333066616841988;0.7978550258755014;-8.162893084524796e-08;-7.113479940807082e-08;1.0449676387249653;9.999294122493708;0.8335500037527268;0.015561455817337182;0.015561963020352662;0.7976825899433458;0.01489327421688763;0.797831556339313
73.580856;1.0444701007161294;0.8333060812469041;0.7978554687398782;-8.183102905033799e-08;-7.070753125490184e-08;1.0449701268877039;9.999279707699783;0.8335507434061198;0.015561453869108061;0.015561955644322379;0.7976821093423957;0.01489324191292707;0.7978302431382369
73.590856;1.0444684606484045;0.8333054980753757;0.7978559095178094;-8.204167759378741e-08;-7.031799232247442e-08;1.0449725392836307;9.999265896692078;0.8335514443309628;0.015561451291384067;0.015561946291235584;0.7976816142880385;0.014893209022890899;0.7978289626633505
73.600856;1.0444668180484953;0.8333049191840736;0.7978563502799437;-8.225973752718421e-08;-6.996599508446823e-08;1.04497487591771;9.999252763220017;0.8335521072208615;0.015561448139524627;0.01556193498003328;0.7976811074787066;0.014893175593251418;0.7978277232959045
73.610856;1.0444651673749592;0.833304350987888;0.7978567937079278;-8.248404131786111e-08;-6.965099513509888e-08;1.0449771372855226;9.999240368615878;0.8335527321800207;0.015561444450200483;0.015561921722597617;0.7976805909923553;0.014893141676254433;0.7978265341668878
73.620856;1.0444635040390073;0.8333037988305874;0.7978572426876817;-8.271310198524116e-08;-6.937226050489733e-08;1.0449793238288227;9.999228770310621;0.8335533185657507;0.015561440236009385;0.01556190652826457;0.7976800669467358;0.014893107338402588;0.7978254045147042
73.630856;1.0444618248282131;0.833303266905979;0.7978577001389255;-8.294500653541716e-08;-6.912904200428287e-08;1.044981435706846;9.999218025856822;0.8335538650236856;0.01556143548852764;0.015561889407788987;0.7976795376405161;0.014893072656387623;0.7978243430085317
73.640856;1.0444601275962866;0.8333027585640865;0.797858168588584;-8.317763700470202e-08;-6.892060637438045e-08;1.04498347287806;9.999208196854015;0.8335543700446567;0.015561430184356108;0.01556187038060247;0.79767900535274;0.014893037701391318;0.7978233571582397
73.650856;1.0444584104671168;0.8333022765522435;0.7978586497296107;-8.340907720503226e-08;-6.874610787156734e-08;1.0449854350176224;9.99919935311369;0.8335548326863842;0.015561424294491737;0.015561849493996334;0.7976784723976327;0.01489300253609538;0.7978224530628333
73.660856;1.044456671708714;0.8333018231251509;0.7978591446228754;-8.363782837734877e-08;-6.860452462156873e-08;1.0449873213966605;9.999191568066285;0.8335552530276454;0.015561417797397984;0.015561826833569038;0.7976779412224039;0.014892967229662744;0.7978216355810096
73.670856;1.0444549101482332;0.8333014000571433;0.7978596545245606;-8.38627047214051e-08;-6.849487173299715e-08;1.0449891308161567;9.999184908606942;0.8335556319794646;0.015561410689988654;0.015561802504616045;0.7976774144338447;0.01489293186748498;0.797820908276628
73.680856;1.0444531247026525;0.8333010083400866;0.7978601814821926;-8.408278770649911e-08;-6.841649934166202e-08;1.0449908613738839;9.999179428813475;0.8335559706577836;0.015561402987869585;0.01556177660731935;0.797676894771389;0.01489289654715706;0.7978202730689418
73.690856;1.044451313449275;0.8333006479553411;0.7978607279193968;-8.429752041885943e-08;-6.836937125753727e-08;1.0449925107019942;9.999175165509678;0.8335562697985033;0.015561394707422056;0.01556174923263509;0.7976763849004261;0.014892861369962984;0.7978197304296413
73.700856;1.0444494739335763;0.8333003183267751;0.7978612957655484;-8.450655437982632e-08;-6.835430595535912e-08;1.044994076898962;9.99917213506538;0.8335565292090984;0.01556138584351353;0.015561720470617157;0.7976758867750168;0.014892826438363267;0.7978192800273763
73.710856;1.0444476044469795;0.8333000192154341;0.7978618863770338;-8.47093725825238e-08;-6.837285363295437e-08;1.0449955586941835;9.999170340193443;0.8335567477161315;0.015561376367230696;0.015561690412521173;0.7976754007891523;0.014892791857948345;0.7978189210031502
73.720856;1.0444457045740438;0.8332997509772992;0.7978625012620348;-8.490522194737713e-08;-6.842679238376397e-08;1.044996954541502;9.999169780914414;0.833556924035893;0.015561366242258044;0.015561659143109703;0.797674925373324;0.014892757737197367;0.7978186520359891
73.730856;1.0444437743389985;0.8332995136366135;0.7978631424057738;-8.509347555567329e-08;-6.85175729009008e-08;1.044998262042529;9.999170453716479;0.8335570574857352;0.015561355436928222;0.015561626730344365;0.7976744572114157;0.014892724191974769;0.7978184714202289
73.740856;1.044441812950072;0.8332993059640025;0.7978638115116596;-8.52738420870511e-08;-6.864593176504419e-08;1.0449994780920402;9.99917234399092;0.833557147752574;0.015561343918491741;0.015561593221044796;0.797673991976272;0.01489269135141671;0.7978183769353524
73.750856;1.0444398186857122;0.8332991261734725;0.7978645090748288;-8.54462238879805e-08;-6.881191341128571e-08;1.0450005995224263;9.999175424481695;0.833557194488999;0.015561331644031133;0.015561558649886505;0.797673525390716;0.014892659353957621;0.7978183660907242
73.760856;1.0444377897893635;0.8332989737103471;0.797865234355087;-8.56106861078672e-08;-6.901515757816193e-08;1.04500162405644;9.999179658184836;0.8335571970917282;0.01556131856473234;0.015561523055247467;0.7976730539564315;0.014892628341662157;0.7978184368202617
73.770856;1.044435724747174;0.8332988501953296;0.7978659858223554;-8.576744473652986e-08;-6.925494638519088e-08;1.045002550780907;9.999185001708163;0.833557154326279;0.0155613046353878;0.015561486482792574;0.7976725747618045;0.014892598452960938;0.7978185873473977
73.780856;1.0444336221194592;0.8332987591164055;0.7978667614190341;-8.591655729037078e-08;-6.953006399497823e-08;1.0450033798363498;9.99919140954567;0.8335570642515774;0.015561289818273207;0.015561448979272053;0.7976720847489084;0.014892569806017487;0.7978188152310711
73.790856;1.0444314811698214;0.8332987050905596;0.7978675587616733;-8.605784194389015e-08;-6.983886141186533e-08;1.0450041118608921;9.999198842215527;0.8335569248910933;0.015561274082051447;0.015561410594207091;0.7976715804932722;0.014892542487551593;0.7978191168917391
73.800856;1.044429302725431;0.8332986930684733;0.7978683753033283;-8.619120901272709e-08;-7.017946325615853e-08;1.0450047474541693;9.999207275736682;0.8335567351138778;0.015561257397142318;0.015561371388588327;0.7976710590023782;0.014892516557031252;0.7978194876562684
73.810856;1.04442708948385;0.833298727392385;0.7978692083973292;-8.631671733429248e-08;-7.054995590819951e-08;1.0450052868728246;9.999216699214701;0.8335564952934286;0.01556123972761952;0.015561331440277491;0.7976705187404505;0.014892492050134102;0.7978199220341429
73.820856;1.0444248458912564;0.833298811109415;0.7978700555413649;-8.643427177572457e-08;-7.09485767349303e-08;1.045005730341825;9.99922709677746;0.8335562075692496;0.015561221025534415;0.015561290843266528;0.7976699598364952;0.014892468972681564;0.7978204145412763
73.830856;1.0444225776261433;0.833298946293476;0.7978709145226227;-8.65434419868998e-08;-7.137376883705153e-08;1.0450060784305997;9.999238430517934;0.8335558753330848;0.015561201240164897;0.01556124970322913;0.7976693836831863;0.014892447297202432;0.7978209605024479
73.840856;1.0444202910037894;0.83329913447367;0.7978717828201783;-8.664347716617893e-08;-7.182402240174378e-08;1.0450063319316627;9.99925064120444;0.8335555024558133;0.015561180338017596;0.01556120813271502;0.7976687923683816;0.014892426968960992;0.7978215562360652
73.850856;1.044417992830698;0.8332993762490091;0.7978726570379907;-8.673339426725316e-08;-7.229768167815677e-08;1.045006491547067;9.999263662704333;0.8335550931961848;0.015561158311946537;0.015561166249578368;0.7976681878949079;0.014892407914446846;0.7978221988846075
73.860856;1.0444156905683122;0.8332996711653335;0.7978735334719427;-8.681223691245262e-08;-7.279289884105402e-08;1.045006557285426;9.999277432251336;0.8335546523947005;0.015561135175276512;0.015561124176903108;0.7976675716141896;0.014892390052912511;0.7978228858040447
73.870856;1.0444133922799848;0.8333000179790659;0.7978744090698822;-8.68794997522374e-08;-7.330774334604324e-08;1.0450065281235326;9.999291892594371;0.8335541850460174;0.01556111095130592;0.015561082039889996;0.797666944355566;0.014892373317257181;0.7978236136585228
73.880856;1.0444111061857706;0.8333004145506185;0.7978752816689082;-8.69352782702208e-08;-7.38403208170458e-08;1.0450064029479087;9.999306992902183;0.8335536952939523;0.015561085663411977;0.015561039963740007;0.7976663073042268;0.014892357666294025;0.7978243779874818
73.890856;1.0444088402581717;0.8333008576091442;0.7978761497048911;-8.697996727376423e-08;-7.438876863268621e-08;1.0450061815955993;9.999322686785543;0.8335531859316342;0.015561059333692865;0.015560998076540718;0.7976656629497874;0.014892343068475434;0.797825173494242
73.900856;1.0444066022555616;0.8333013426823686;0.7978770118113375;-8.701391231784092e-08;-7.495118814060579e-08;1.0450058648816545;9.999338931413735;0.8335526592333452;0.01556103199412533;0.015560956512379225;0.7976650147194109;0.014892329479871146;0.7978259947398197
73.910856;1.0444044000218045;0.8333018644228206;0.7978778661560837;-8.703722950876356e-08;-7.552555043086293e-08;1.0450054548023096;9.999355694285505;0.8335521181469385;0.015561003698500395;0.015560915409030155;0.7976643654726745;0.014892316842182656;0.7978268366987797
73.920856;1.044402241847165;0.833302417440364;0.79787870988199;-8.704977998893759e-08;-7.610948649425699e-08;1.0450049549923401;9.999372960025996;0.8335515664986645;0.01556097452295845;0.015560874899835353;0.7976637166490285;0.014892305088648153;0.7978276950849441
73.930856;1.0444001363240154;0.8333029973473184;0.7978795394870106;-8.705131820888737e-08;-7.670012122680837e-08;1.0450043702291352;9.999390731256076;0.8335510084707959;0.015560944558695746;0.015560835104942806;0.7976630684867363;0.014892294142747562;0.7978285665693287
73.940856;1.044398091455062;0.8333036012528487;0.7978803519603082;-8.70416528161812e-08;-7.729420249294126e-08;1.0450037055792447;9.99940902337854;0.8335504480638819;0.015560913908478613;0.015560796125882998;0.7976624208858277;0.014892283914693216;0.7978294482137167
73.950856;1.0443961140821612;0.8333042271135204;0.7978811456260133;-8.702056873404136e-08;-7.788850305337726e-08;1.0450029659550126;9.999427856612135;0.8335498887686238;0.015560882685370354;0.015560758045111835;0.797661774768825;0.014892274307492268;0.7978303362285483
73.960856;1.044394210084822;0.8333048728402987;0.7978819201921328;-8.6987482592514e-08;-7.848024276049203e-08;1.0450021558698563;9.999447255860636;0.8335493338218655;0.015560851005822373;0.015560720932001282;0.7976611326056778;0.014892265229217857;0.7978312252831227
73.970856;1.0443923846563632;0.8333055358174176;0.7978826764547605;-8.694121693398106e-08;-7.906727407841802e-08;1.0450012793618642;9.999467256733693;0.8335487868789797;0.015560818980094723;0.01556068484679486;0.7976604974289706;0.014892256596516761;0.7978321086842294
73.980856;1.0443906425174228;0.8333062124311224;0.7978834160820609;-8.688016522175497e-08;-7.964809439489028e-08;1.0450003397395335;9.999487903161317;0.8335482522063516;0.015560786704361632;0.015560649838110152;0.79765987191136;0.014892248332186955;0.7978329790541973
73.990856;1.0443889883789141;0.8333068983633003;0.7978841414578168;-8.680252187074039e-08;-8.022183446446663e-08;1.0449993394632995;9.999509236316522;0.8335477340750972;0.015560754258296665;0.015560615948387221;0.7976592581417777;0.014892240364689648;0.7978338291244395
74.000856;1.0443874272719647;0.833307589680665;0.7978848555273501;-8.670640956539024e-08;-8.078812897215325e-08;1.0449982809907763;9.999531286682556;0.8335472359542363;0.015560721708535497;0.015560583232116225;0.7976586572743903;0.014892232623326347;0.7978346522744857
74.010856;1.0443859644057731;0.8333082828985064;0.7978855615105443;-8.659013346451564e-08;-8.134682728910309e-08;1.0449971677292311;9.999554073379967;0.8335467603296701;0.015560689110994341;0.015560551765480246;0.7976580693149001;0.014892225029719678;0.7978354426008317
74.020856;1.044384605074745;0.8333089741749803;0.7978862624398889;-8.645238224250817e-08;-8.189767579946844e-08;1.0449960039017796;9.999577609014533;0.8335463091251177;0.015560656513257443;0.015560521631076003;0.7976574937064693;0.014892217494367416;0.797836194338525
74.030856;1.0443833547214807;0.8333096592864796;0.7978869607290624;-8.629207508516498e-08;-8.244006601977851e-08;1.0449947937581994;9.999601905151593;0.833545884000474;0.01556062396112862;0.015560492900578577;0.7976569300300279;0.014892209915795691;0.7978369011965927
74.040856;1.0443822186485898;0.8333103342993557;0.7978876579803893;-8.610818968804078e-08;-8.297296077351503e-08;1.0449935412012237;9.999626970522133;0.8335454862892657;0.015560591502415053;0.015560465640031;0.7976563778185655;0.01489220217875033;0.7978375563748347
74.050856;1.0443812010633602;0.8333109959570046;0.7978883550487114;-8.589990102822003e-08;-8.349513703519789e-08;1.0449922500062574;9.99965280531862;0.8335451167911644;0.015560559186492406;0.015560439916147811;0.7976558357234754;0.01489219415605857;0.7978381532257024
74.060856;1.0443803036905581;0.8333116415764946;0.7978890520811965;-8.566677796386475e-08;-8.400549473988473e-08;1.0449909239543795;9.999679400820138;0.833544775823567;0.015560527069556008;0.015560415782058539;0.7976553011020661;0.014892185715388452;0.7978386863266068
74.070856;1.0443795251667027;0.8333122687314038;0.7978897483387567;-8.540872495799183e-08;-8.450308473891004e-08;1.04498956680641;9.999706745314594;0.8335444636598731;0.015560495218795349;0.015560393262575186;0.7976547705231319;0.014892176727771664;0.7978391522263811
74.080856;1.0443788618619476;0.833312875014232;0.7978904421363029;-8.512585383442575e-08;-8.498702504913208e-08;1.044988182803523;9.999734831188965;0.8335441805032342;0.01556046369727244;0.015560372357186252;0.7976542408330796;0.014892167070209223;0.7978395492567552
74.090856;1.0443783089099743;0.8333134583086486;0.7978911312985881;-8.481870791905221e-08;-8.545645010204215e-08;1.0449867773113075;9.999763652826765;0.8335439258624088;0.015560432544386599;0.01556035304713654;0.7976537100734011;0.014892156621629139;0.7978398770393107
74.100856;1.0443778605149503;0.8333140177027952;0.7978918136817975;-8.448859435629584e-08;-8.591042310159131e-08;1.0449853564926692;9.999793193869333;0.8335436986128318;0.015560401778093013;0.015560335293449084;0.7976531776480157;0.014892145268059521;0.7978401362028564
74.110856;1.0443775102328747;0.83331455452306;0.7978924871016994;-8.413752821136503e-08;-8.634795493858614e-08;1.0449839264151664;9.999823414172756;0.8335434976766739;0.015560371410338308;0.015560319035477317;0.7976526437382807;0.014892132915400338;0.7978403281112703
74.120856;1.0443772515843783;0.8333150723945527;0.797893149170122;-8.376795657756978e-08;-8.67681745907311e-08;1.0449824925819178;9.999854243384593;0.8335433221417229;0.015560341460356168;0.015560304203872659;0.797652108482204;0.014892119492860758;0.7978404546359352
74.130856;1.0443770783552346;0.833315575780947;0.7978937977852877;-8.33824822706744e-08;-8.717049168894579e-08;1.0449810600574778;9.999885589433005;0.8335431709208403;0.015560311959809413;0.01556029074062781;0.7976515714964132;0.014892104954574428;0.79784051812583
74.140856;1.044376984643544;0.8333160686101998;0.7978944316934522;-8.298349492969771e-08;-8.755468301109238e-08;1.0449796340510573;9.999917360022655;0.8335430425494376;0.015560282950145735;0.015560278603173761;0.7976510317985478;0.01489208928605839;0.7978405211375112
74.150856;1.0443769652729291;0.8333165542733181;0.7978950503092259;-8.25728123885831e-08;-8.792090355396537e-08;1.0449782201146405;9.9999494795024;0.8335429352058072;0.015560254485095865;0.015560267751383965;0.7976504878824174;0.014892072497966884;0.7978404657370708
74.160856;1.0443770162632058;0.8333170356585851;0.7978956533895789;-8.215166091657246e-08;-8.826961479734626e-08;1.0449768236734496;9.999981892746224;0.8335428468542071;0.015560226634044565;0.015560258139180648;0.7976499379338128;0.014892054604041766;0.7978403530189032
74.170856;1.0443771343474035;0.8333175145207452;0.7978962411194513;-8.172102920407274e-08;-8.860148304750708e-08;1.0449754496388617;10.000014557914124;0.8335427754788035;0.015560199471645626;0.01556024971655411;0.7976493800239453;0.014892035606358899;0.7978401831851507
74.180856;1.044377315842266;0.8333179914451505;0.7978968139282651;-8.128200325845633e-08;-8.891743720836867e-08;1.0449741018479013;10.000047437313835;0.8335427194145467;0.015560173062195455;0.015560242429723915;0.79764881202801;0.014892015499516149;0.7978399556726635
74.190856;1.0443775563198936;0.8333184666599175;0.7978973719229452;-8.083588205564934e-08;-8.921880894687409e-08;1.0449727825823454;10.000080494488335;0.8335426773585833;0.015560147451971248;0.015560236223315909;0.7976482315420477;0.014891994283306852;0.7978396690005731
74.200856;1.044377850866359;0.8333189405802025;0.7978979146576688;-8.038414639725001e-08;-8.95072253622397e-08;1.0449714931517995;10.00011368774466;0.83354264798355;0.015560122666757143;0.015560231052590162;0.7976476361953911;0.014891971975753386;0.797839320983287
74.210856;1.0443781942584949;0.8333194138115366;0.7978984414556132;-7.992820219190764e-08;-8.978433990154493e-08;1.0449702344228946;10.000146957588907;0.833542630009604;0.015560098709667456;0.015560226886097343;0.7976470239520453;0.014891948620741786;0.7978389094414027
74.220856;1.0443785817781608;0.8333198870469118;0.7978989520618953;-7.946899224342474e-08;-9.005171119178484e-08;1.0449690062810761;10.00018022632323;0.8335426227657728;0.015560075567134372;0.015560223692715345;0.7976463933062693;0.014891924280546007;0.7978384325895808
74.230856;1.0443790101142152;0.8333203609068731;0.7978994470390465;-7.900696666786499e-08;-9.031085620654036e-08;1.0449678075011586;10.000213413869568;0.8335426261737173;0.015560053224156893;0.015560221433168472;0.7976457438751554;0.014891899017299592;0.7978378891122833
74.240856;1.0443794767619452;0.8333208360261523;0.7978999274909159;-7.854258613272624e-08;-9.056325894841879e-08;1.0449666368888577;10.00024645004673;0.8335426399448039;0.015560031674741012;0.015560220053983448;0.79764507656786;0.014891872884061855;0.7978372785118671
74.250856;1.0443799786012045;0.8333213136736636;0.7979003948504315;-7.807687508599764e-08;-9.081029708921573e-08;1.0449654944433175;10.00027927391841;0.8335426629614178;0.01556001092711134;0.015560219480928563;0.7976443927323169;0.014891845938061078;0.797836601353771
74.260856;1.0443805115235663;0.8333217962040756;0.7979008513573607;-7.761154859848867e-08;-9.105325367664932e-08;1.044964381484298;10.000311832873907;0.8335426935889944;0.015559991007258247;0.015560219629571497;0.7976436934477079;0.014891818260844602;0.7978358590048877
74.270856;1.0443810713185937;0.8333222867787037;0.7979013004167144;-7.714863701076492e-08;-9.129335503590753e-08;1.0449632998887577;10.000344086955456;0.8335427302328607;0.015559971952539118;0.015560220422180478;0.7976429795828918;0.014891789958528205;0.7978350537416405
74.280856;1.0443816548470592;0.833322788631314;0.7979017460939807;-7.668992524763458e-08;-9.15317458156932e-08;1.0449622511757597;10.000376006294688;0.8335427710705866;0.015559953801733587;0.015560221779686342;0.7976422521001288;0.014891761142820394;0.797834189401836
74.290856;1.0443822605636461;0.8333233040136252;0.7979021924956771;-7.623671963094105e-08;-9.17694131458607e-08;1.0449612359712712;10.000407558219289;0.8335428134472259;0.01555993659630641;0.015560223601778465;0.7976415123031145;0.014891731917473984;0.7978332711765762
74.300856;1.0443828881673634;0.8333238332748313;0.7979026437488695;-7.579009109496273e-08;-9.200702635546247e-08;1.044960253947209;10.000438700756556;0.8335428540643156;0.01555992038774209;0.015560225772209228;0.7976407621693614;0.014891702374128832;0.7978323044315929
74.310856;1.0443835381070314;0.8333243749568598;0.79790310401564;-7.535130051115893e-08;-9.224471890192277e-08;1.044959304282352;10.000469393389283;0.8335428897606972;0.015559905235337358;0.01556022818510083;0.7976400048248811;0.014891672587112504;0.7978312941339393
74.320856;1.0443842110934705;0.8333249266029205;0.7979035771458549;-7.492199932167189e-08;-9.248195782446138e-08;1.0449583864422989;10.000499611160766;0.8335429177165828;0.015559891193692648;0.015560230761291535;0.797639244822969;0.014891642616589687;0.7978302454251404
74.330856;1.0443849071173488;0.83332548540777;0.7979040663567443;-7.450404476664412e-08;-9.271769712307533e-08;1.044957500871324;10.000529345142688;0.833542934996074;0.015559878302630514;0.015560233445870134;0.7976384879053102;0.014891612519956555;0.7978291642037532
74.340856;1.0443856242975478;0.8333260486499113;0.7979045744577986;-7.409919740717179e-08;-9.295070161055387e-08;1.0449566490389148;10.000558594424055;0.8335429383195923;0.015559866584325401;0.015560236202315843;0.7976377403842815;0.014891582351765758;0.7978280568350494
74.350856;1.044386358512743;0.8333266138470978;0.7979051045613279;-7.370905007883496e-08;-9.317967216047634e-08;1.044955832716386;10.000587361717978;0.8335429242688993;0.01555985604754295;0.015560239011517282;0.797637008637831;0.014891552156231069;0.797826929598906
74.360856;1.0443871042400352;0.8333271786707052;0.797905660133253;-7.333517334155354e-08;-9.340321314151516e-08;1.044955053602965;10.000615648261496;0.833542890001772;0.015559846699433028;0.015560241865504115;0.7976362989990012;0.014891521967575138;0.797825788510704
74.370856;1.044387855837358;0.8333277411162496;0.7979062440416107;-7.297913820026546e-08;-9.361988575050307e-08;1.0449543137933825;10.00064344371041;0.8335428343202893;0.01555983855474159;0.015560244753585218;0.7976356175642738;0.014891491815848777;0.7978246392485839
74.380856;1.0443886079702909;0.83332829956584;0.7979068578827583;-7.264227834121674e-08;-9.382829016824996e-08;1.044953615866497;10.000670720971513;0.8335427578629905;0.0155598316277976;0.015560247652295191;0.7976349692679283;0.014891461730361506;0.7978234869672707
74.390856;1.0443893552525043;0.8333288523592343;0.7979075021975175;-7.232548908071787e-08;-9.40272097481763e-08;1.044952962063759;10.000697442337422;0.8335426619643475;0.015559825908301721;0.015560250522159366;0.79763435684343;0.014891431737414544;0.7978223361218728
74.400856;1.0443900922836842;0.8333293976628681;0.7979081770412745;-7.202939631551421e-08;-9.421590935706489e-08;1.04495235361935;10.000723571312816;0.8335425473790401;0.015559821348627108;0.015560253305686922;0.7976337811580179;0.014891401856984478;0.7978211906252851
74.410856;1.0443908139338336;0.8333299338820005;0.7979088823284028;-7.175472307164326e-08;-9.439434409577379e-08;1.0449517910623238;10.000749079081524;0.8335424136438886;0.01555981787950633;0.015560255928277334;0.7976332431276242;0.014891372106371373;0.7978200541743752
74.420856;1.0443915154022816;0.8333304598766734;0.7979096176534495;-7.150233567558776e-08;-9.456303602754007e-08;1.0449512749461398;10.000773939914152;0.8335422588511213;0.015559815432833942;0.01556025830900218;0.7976327457156881;0.014891342507888553;0.7978189303050585
74.430856;1.0443921925117792;0.8333309745469725;0.7979103819821086;-7.127296687507768e-08;-9.472267843402828e-08;1.0449508058672838;10.000798124613963;0.8335420799307537;0.015559813959836083;0.015560260372989018;0.79763229408274;0.014891313088878668;0.7978178223229078
74.440856;1.0443928420864532;0.8333314761309993;0.7979111739884559;-7.1066982522164e-08;-9.487371257828504e-08;1.0449503839431833;10.000821601978902;0.8335418733146003;0.015559813445253812;0.015560262053940371;0.7976318937155241;0.014891283872383919;0.7978167330613457
74.450856;1.0443934618581225;0.833331962016491;0.7979119928264146;-7.08842184747884e-08;-9.501616654111264e-08;1.044950008742607;10.000844341280915;0.8335416352342144;0.015559813903829012;0.015560263294305045;0.7976315488312709;0.01489125486836393;0.7978156643168518
74.460856;1.04439404991425;0.8333324293349589;0.797912838462638;-7.072398606027496e-08;-9.514986220212222e-08;1.044949679288724;10.000866308089202;0.833541362008884;0.015559815365179409;0.015560264047561497;0.7976312625220797;0.014891226077592187;0.7978146165417721
74.470856;1.0443946042952459;0.8333328758133213;0.7979137115630522;-7.058542706943773e-08;-9.52746331554018e-08;1.0449493935728764;10.000887461639612;0.8335410512293205;0.015559817869136473;0.015560264278285604;0.7976310376302852;0.014891197509362044;0.797813589404495
74.480856;1.0443951230361461;0.8333333002986153;0.7979146134534125;-7.046786305469003e-08;-9.539018926734399e-08;1.0449491483990885;10.000907759711074;0.8335407028640047;0.015559821465829156;0.015560263963526564;0.7976308771902045;0.014891169191868631;0.7978125828620571
74.490856;1.0443956039871978;0.8333337026556963;0.7979155458993172;-7.037083102374107e-08;-9.549595666970458e-08;1.0449489403153494;10.000927165374636;0.8335403187844933;0.01555982620509885;0.015560263097002253;0.7976307843417282;0.014891141162218355;0.7978115977695156
74.500856;1.0443960443610274;0.8333340831224298;0.7979165102021568;-7.029407190208235e-08;-9.559125981174563e-08;1.0449487667013753;10.000945649641396;0.8335399014637789;0.015559832123971417;0.01556026168626973;0.7976307619787605;0.014891113447280908;0.7978106358530693
74.510856;1.0443964412261504;0.8333344414614272;0.7979175064431722;-7.023761188885581e-08;-9.567555294784673e-08;1.0449486254424591;10.000963187609702;0.8335394533510745;0.015559839243819965;0.015560259735545595;0.7976308122834866;0.014891086050054651;0.7978096997055005
74.520856;1.0443967929940912;0.8333347767049843;0.7979185338962166;-7.020170684153525e-08;-9.574846574434199e-08;1.0449485135731216;10.000979755235845;0.8335389766095422;0.015559847574826919;0.015560257226024285;0.7976309363660729;0.014891058953584863;0.7978087929297714
