time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.530856;1.0443970999612477;0.8333350880691881;0.7979195918808235;-7.018658419574601e-08;-9.580978347233908e-08;1.0449484266678988;10.000995333669017;0.8335384724099365;0.015559857121676991;0.01556025411344397;0.7976311342403126;0.014891032137556484;0.797807919909692
74.540856;1.0443973633141046;0.8333353756368337;0.7979206798848965;-7.0192214685405e-08;-9.585945404305665e-08;1.0449483595601399;10.001009909971707;0.8335379402123081;0.015559867887623554;0.015560250344072884;0.7976314051225919;0.014891005589949288;0.7978070850583875
74.550856;1.0443975844209858;0.8333356396917468;0.7979217971523503;-7.021837028157639e-08;-9.589777431015247e-08;1.0449483074362154;10.00102346981957;0.833537377697113;0.01555987988162146;0.015560245867654782;0.7976317478231773;0.01489097931118202;0.7978062922027735
74.560856;1.0443977652280798;0.8333358800851727;0.7979229426728685;-7.026487115764594e-08;-9.592567565429185e-08;1.044948266323696;10.00103599519449;0.8335367815337517;0.015559893122396997;0.015560240634223975;0.7976321608179054;0.01489095331389616;0.7978055446816379
74.570856;1.0443979083557893;0.8333360964944275;0.7979241157029532;-7.033166122163187e-08;-9.594475045234201e-08;1.0449482328876791;10.001047469767752;0.8335361482731332;0.01555990762925409;0.015560234592770844;0.7976326421319013;0.014890927615071717;0.7978048455976193
74.580856;1.0443980159413155;0.8333362886935831;0.797925316105134;-7.04186789342859e-08;-9.595703117366233e-08;1.044948203839508;10.001057884495365;0.8335354741583981;0.015559923415327907;0.015560227704228007;0.7976331897332145;0.014890902223166799;0.7978041973877964
74.590856;1.0443980882737087;0.8333364562025937;0.7979265442511341;-7.052578140230119e-08;-9.596471903326207e-08;1.0449481754427867;10.001067237588787;0.8335347546592891;0.015559940492944636;0.015560219947945476;0.7976338019907151;0.014890877133698688;0.7978036013189721
74.600856;1.0443981235713606;0.8333365976941677;0.7979278009332997;-7.065288812837246e-08;-9.596990953987396e-08;1.0449481437290262;10.00107553133511;0.8335339852602907;0.015559958870704467;0.01556021130970194;0.7976344771763626;0.014890852338925217;0.7978030578378852
74.610856;1.0443981189968805;0.833336710982058;0.7979290872793999;-7.080036472419141e-08;-9.597435012962388e-08;1.0449481053640144;10.001082773642494;0.8335331624803438;0.015559978533374291;0.015560201771030645;0.7976352125738826;0.014890827837794949;0.7978025672654288
74.620856;1.0443980718930093;0.8333367939070265;0.7979304042765006;-7.096936066450996e-08;-9.597924017645272e-08;1.0449480583827113;10.001088979759633;0.8335322840613764;0.015559999424980245;0.015560191308102508;0.7976360045846242;0.014890803634138083;0.7978021302030325
74.630856;1.044397980124063;0.8333368452879334;0.7979317522408537;-7.116169777729798e-08;-9.598511875254904e-08;1.0449480021479909;10.001094167488645;0.8335313493677163;0.01556002145333702;0.015560179889850744;0.7976368497469262;0.014890779726509042;0.7978017475571211
74.640856;1.0443978421393154;0.8333368647171878;0.7979331307034991;-7.137943851873378e-08;-9.599196499188288e-08;1.0449479369537171;10.001098350172722;0.8335303598516575;0.015560044510208653;0.015560167480002217;0.7976377450403888;0.014890756098333742;0.7978014200515654
74.650856;1.0443976578049725;0.8333368513647194;0.7979345384942308;-7.162453979589995e-08;-9.599951741655853e-08;1.0449478639929408;10.001101532290937;0.8335293181275644;0.015560068492655585;0.015560154049265532;0.7976386869873282;0.014890732715943373;0.7978011477039689
74.660856;1.044397429027901;0.833336803167806;0.7979359739916382;-7.189866882492197e-08;-9.600764275174441e-08;1.0449477851155813;10.001103714504783;0.8335282262515846;0.015560093323005328;0.015560139586512619;0.7976396711657423;0.014890709535455769;0.7978009297038579
74.670856;1.0443971596315333;0.8333367169539491;0.7979374355400902;-7.22031689679081e-08;-9.601648826900037e-08;1.044947702093683;10.001104909331913;0.8335270849558479;0.015560118956370491;0.015560124098752124;0.7976406929162562;0.014890686509985046;0.7978007644343945
74.680856;1.0443968552893563;0.8333365888567006;0.7979389214684246;-7.253915371872946e-08;-9.602626044149698e-08;1.044947616491635;10.00110515104128;0.8335258939650212;0.015560145357907961;0.015560107604020093;0.7976417478546094;0.014890663591692142;0.7978006497360826
74.690856;1.0443965232548715;0.833336414402287;0.7979404297400668;-7.290758042063096e-08;-9.603689205296831e-08;1.0449475304639089;10.001104490896697;0.8335246524971008;0.015560172469897085;0.01556009012464244;0.7976428314942359;0.01489064073074726;0.7978005834081129
74.700856;1.0443961716515586;0.833336188162386;0.7979419578355667;-7.330926665154015e-08;-9.604794775652163e-08;1.0449474476783125;10.001102991411527;0.8335233596117142;0.015560200203868273;0.015560071686500416;0.7976439390200504;0.014890617874341493;0.7978005635831803
74.710856;1.0443958091803152;0.8333359035720023;0.7979435027930841;-7.374484288400672e-08;-9.605876937426557e-08;1.0449473735342603;10.001100728569877;0.8335220146409151;0.015560228458528797;0.015560052326280079;0.7976450656501402;0.014890594969929689;0.7978005889508515
74.720856;1.0443954453475464;0.8333355536099007;0.7979450611063988;-7.421464352459423e-08;-9.606866487494335e-08;1.0449473141833359;10.00109779318289;0.8335206177290491;0.01556025713977214;0.015560032094679613;0.7976462070213132;0.014890571972334073;0.7978006585035187
74.730856;1.044395090378812;0.8333351318550805;0.7979466289106081;-7.471874296576308e-08;-9.607701303608841e-08;1.0449472749792843;10.001094286264134;0.8335191697981248;0.015560286165798132;0.015560011050195792;0.7976473592649989;0.014890548847587197;0.7978007709097302
74.740856;1.0443947546678418;0.8333346329200086;0.7979482026258963;-7.525715054798668e-08;-9.60832769437482e-08;1.0449472597086884;10.001090311715464;0.8335176719891612;0.015560315462518421;0.01555998925982968;0.797648518856601;0.01489052557318413;0.7978009243895032
74.750856;1.0443944482973706;0.8333340523115849;0.7979497790890487;-7.582982922247488e-08;-9.60869211092895e-08;1.044947270838233;10.001085962990942;0.8335161257085851;0.015560344964024055;0.01555996680723453;0.7976496826638947;0.014890502143227465;0.7978011171040628
74.760856;1.0443941806827721;0.8333333864925276;0.7979513549249211;-7.643649061559655e-08;-9.608732137705479e-08;1.0449473099488233;10.001081304757314;0.833514533211708;0.015560374617483979;0.015559943785975012;0.7976508482173427;0.014890478578634238;0.7978013476335891
74.770856;1.0443939604042514;0.833332633270391;0.7979529263178754;-7.707646722175952e-08;-9.608375932647223e-08;1.0449473777970053;10.001076363558443;0.8335128978919089;0.015560404379570987;0.015559920280964817;0.7976520134008953;0.01489045493392298;0.7978016155349763
74.780856;1.044393795614984;0.8333317919806608;0.7979544896684424;-7.774885632439321e-08;-9.60754144780293e-08;1.0449474741375546;10.001071134446516;0.8335112244896328;0.015560434206971169;0.015559896363480825;0.7976531757232311;0.014890431297449746;0.7978019217292867
74.790856;1.0443936944309933;0.8333308632335297;0.7979560423746751;-7.845285201380284e-08;-9.606130118915475e-08;1.0449475981032461;10.001065593369157;0.8335095191876788;0.01556046405426189;0.015559872098946118;0.7976543322972699;0.014890407783993182;0.7978022683913623
74.800856;1.0443936648186862;0.8333298483279883;0.7979575828394465;-7.918787649395955e-08;-9.604025761479541e-08;1.044947749135122;10.001059702986659;0.8335077888205429;0.015560493878488374;0.015559847549279741;0.7976554805376118;0.014890384522153332;0.7978026587463978
74.810856;1.0443937148038425;0.8333287485877775;0.7979591094117279;-7.995334703876108e-08;-9.601112497180511e-08;1.0449479271722246;10.001053413858651;0.8335060398159193;0.015560523644203244;0.015559822774185939;0.7976566187398024;0.014890361646206022;0.7978030969779867
74.820856;1.0443938530349692;0.8333275652367941;0.7979606192635978;-8.074847372949156e-08;-9.597292249297219e-08;1.0449481322763385;10.001046668303408;0.8335042780568542;0.015560553333131324;0.015559797841623688;0.7976577461084643;0.01489033929216211;0.7978035873035447
74.830856;1.0443940887164336;0.833326299824601;0.79796210839263;-8.15723129577914e-08;-9.59247392570572e-08;1.0449483648221434;10.001039408260597;0.8335025092822209;0.015560582961829697;0.015559772835571157;0.7976588625594587;0.014890317594678916;0.7978041319654876
74.840856;1.044394430861912;0.8333249543944973;0.7979635722002695;-8.242378867263192e-08;-9.586563383587371e-08;1.0449486259422567;10.0010315855084;0.8335007393348898;0.015560612591943329;0.015559747854908925;0.7976599687455249;0.014890296689834711;0.7978047300918382
74.850856;1.0443948875309315;0.8333235314323784;0.7979650058780863;-8.330147824926676e-08;-9.579487436350023e-08;1.0449489177967195;10.001023168105089;0.8334989742263318;0.015560642317036329;0.015559723011610963;0.7976610659866494;0.014890276718743073;0.7978053788203924
74.860856;1.0443954654035406;0.8333220340932838;0.7979664047525309;-8.420337495121246e-08;-9.571228121861456e-08;1.0449492435178003;10.001014137402636;0.8334972199662986;0.015560672235144825;0.015559698424191673;0.7976621557485786;0.014890257826805805;0.7978060749210246
74.870856;1.0443961698003226;0.8333204663137453;0.7979677644193752;-8.512697604116384e-08;-9.561827848839094e-08;1.044949606643102;10.001004481148192;0.8334954820609219;0.015560702424506813;0.015559674198052;0.7976632389905467;0.014890240163973459;0.7978068152089558
74.880856;1.0443970049647577;0.8333188323358897;0.7979690805888572;-8.606979099079491e-08;-9.55136419195246e-08;1.0449500105871112;10.000994194325001;0.833493764892109;0.015560732932507614;0.015559650403356527;0.7976643157696798;0.01489022388272756;0.7978075963440261
74.890856;1.0443979739793816;0.8333171360547148;0.7979703490210731;-8.70298759953863e-08;-9.539936517968426e-08;1.0449504582845883;10.000983288030032;0.8334920715290215;0.01556076378185927;0.01555962707542184;0.7976653853320361;0.01489020913107602;0.7978084146737958
74.900856;1.0443990784063795;0.8333153806656911;0.7979715657535444;-8.800589712175746e-08;-9.527676698926877e-08;1.0449509512456405;10.00097179526465;0.8334904039823692;0.015560794981534686;0.015559604239104274;0.7976664466913556;0.014890196046254653;0.7978092662020551
74.910856;1.0444003183996402;0.8333135686034912;0.7979727274422328;-8.899682309875416e-08;-9.514741709993483e-08;1.0449514884514748;10.000959769177518;0.8334887635930299;0.015560826528383238;0.015559581926250865;0.7976674993760765;0.014890184748163737;0.7978101465205545
74.920856;1.0444016927028412;0.8333117021271277;0.7979738314138836;-9.000172444119234e-08;-9.501287627294793e-08;1.0449520666674363;10.000947277727397;0.8334871518953092;0.015560858408341602;0.015559560176678668;0.7976685440150518;0.01489017533110784;0.7978110505883697
74.930856;1.0444031982612714;0.8333097844153725;0.7979748753055331;-9.10197758693417e-08;-9.487461260876627e-08;1.044952681862195;10.000934397045844;0.8334855715725787;0.015560890605258875;0.015559539041591474;0.7976695823843846;0.01489016785842654;0.797811972850929
74.940856;1.044404830698196;0.8333078198591946;0.7979758566089411;-9.205018247114546e-08;-9.473405945792214e-08;1.0449533300452434;10.000921204072757;0.833484026324485;0.015560923106986835;0.015559518584215996;0.7976706166541158;0.014890162366251675;0.7978129079280262
74.950856;1.0444065849566793;0.8333058133124325;0.7979767725427688;-9.309197119341468e-08;-9.459275917942268e-08;1.0449540076849488;10.000907773761128;0.833482520007124;0.015560955901279002;0.015559498862569408;0.7976716482162882;0.014890158876669954;0.7978138515462175
74.960856;1.0444084547444776;0.833303769662129;0.7979776202591253;-9.414393353626276e-08;-9.445254692444658e-08;1.0449547124319667;10.00089418421336;0.833481056120186;0.015560988965328459;0.015559479915675491;0.7976726773353108;0.014890157405277625;0.7978148012654531
74.970856;1.044410432223289;0.8333016941833791;0.7979783971020256;-9.520486503824046e-08;-9.431541121640236e-08;1.0449554434798805;10.000880518727556;0.833479637704303;0.01556102226147641;0.015559461776655742;0.7976737043044818;0.014890157955733603;0.7978157563976915
74.980856;1.044412508733076;0.833299592817066;0.797979100811874;-9.627387369075024e-08;-9.418305924485963e-08;1.0449562010738567;10.000866854287388;0.8334782674837293;0.015561055747557388;0.015559444489461284;0.7976747307498484;0.014890160512505655;0.797816717401952
74.990856;1.0444146749967496;0.8332974720588137;0.7979797295385243;-9.735041647928354e-08;-9.405676227829727e-08;1.044956985520872;10.000853247059379;0.8334769479359201;0.015561089383627904;0.01555942810520617;0.7976757597735323;0.014890165037237354;0.7978176856100756
75.000856;1.044416920873269;0.8332953385571432;0.7979802815515763;-9.843406939261811e-08;-9.39377079135917e-08;1.0449577963152286;10.000839732683305;0.8334756811845995;0.015561123120144984;0.015559412679570674;0.7976767953745318;0.014890171471587277;0.7978186628214525
75.010856;1.0444192359817943;0.8332931986809339;0.7979807549618483;-9.952440185972585e-08;-9.382738822072658e-08;1.044958631803978;10.000826341888642;0.8334744693186652;0.0155611568910404;0.015559398281478249;0.7976778418982261;0.014890179750512248;0.7978196503879569
75.020856;1.0444216104940824;0.833291058847865;0.79798114774383;-1.006210907127314e-07;-9.372757428864542e-08;1.0449594893727756;10.00081311682598;0.8334733149415868;0.015561190625644358;0.015559384987275783;0.7976789038265486;0.014890189817587933;0.7978206487417889
75.030856;1.0444240349259653;0.833288926213172;0.7979814578700497;-1.0172400313979226e-07;-9.36400235650848e-08;1.0449603659102265;10.000800116917821;0.8334722211296421;0.015561224258536364;0.015559372856660295;0.7976799856088763;0.01489020162983043;0.7978216576473127
75.040856;1.0444264994031993;0.8332868086147988;0.7979816833741226;-1.0283312861381721e-07;-9.356614784028106e-08;1.0449612579531937;10.000787412079598;0.8334711908258539;0.015561257730638042;0.01555936191515276;0.7976810910186158;0.01489021515471016;0.7978226766515001
75.050856;1.0444289935866584;0.833284714064947;0.7979818226488996;-1.0394849579160107e-07;-9.350675777532685e-08;1.0449621612887106;10.000775068296724;0.8334702261196749;0.015561290997375318;0.015559352154700638;0.7976822227254695;0.014890230370793416;0.7978237055366523
75.060856;1.0444315074696224;0.8332826505950031;0.7979818754146645;-1.0507007349772683e-07;-9.346202727731824e-08;1.0449630708490716;10.000763138053971;0.8334693280885614;0.015561324044964032;0.015559343540681886;0.797683382765198;0.014890247271980154;0.7978247444484075
75.070856;1.044434031864847;0.8332806266574313;0.7979818436874584;-1.0619761437624417e-07;-9.343153635316951e-08;1.044963981549063;10.000751662145158;0.8334684975576233;0.015561356895394231;0.015559336017975618;0.79768457302711;0.014890265868308281;0.7978257935065984
75.080856;1.0444365583561521;0.8332786513952257;0.79798173150752;-1.0733046556004331e-07;-9.341436321144892e-08;1.044964889561014;10.00074067463939;0.833467735396198;0.015561389593382305;0.01555932952418951;0.7976857952771474;0.014890286177423979;0.7978268523928257
75.090856;1.0444390793762137;0.833276733908861;0.7979815436150539;-1.0846748148877885e-07;-9.340946899885414e-08;1.0449657930282155;10.00073020373981;0.8334670415124934;0.015561422193260696;0.01555932400724578;0.7976870511942057;0.01489030820749486;0.7978279204684505
75.100856;1.0444415880399263;0.8332748821151199;0.7979812842047985;-1.0960729964876871e-07;-9.341610688050251e-08;1.0449666918793474;10.000720271273197;0.833466414410475;0.015561454756080631;0.015559319432672093;0.7976883425100353;0.014890331944142262;0.7978289975254067
75.110856;1.0444440779837825;0.8332731022699104;0.7979809566949724;-1.1074877928111279e-07;-9.343381770767813e-08;1.0449675873060378;10.000710894672062;0.8334658525187106;0.015561487348086154;0.015559315776013707;0.7976896714425954;0.01489035735029458;0.7978300844636099
75.120856;1.0444465438959478;0.833271399199028;0.7979805645026927;-1.1189108377895049e-07;-9.346217733685075e-08;1.0449684813823377;10.000702087195755;0.833465355605157;0.015561520035664746;0.015559313010298203;0.7976910411469256;0.014890384374955589;0.7978311831227144
75.130856;1.0444489821974536;0.8332697771061621;0.7979801114465895;-1.1303343210221533e-07;-9.350065520922207e-08;1.0449693766509855;10.000693851130741;0.833464924643003;0.015561552879345663;0.01555931110228706;0.7976924551126849;0.014890412962446132;0.7978322956813951
75.140856;1.0444513911524398;0.8332682404956774;0.7979796013363178;-1.1417492101887164e-07;-9.354869364721493e-08;1.0449702755569477;10.000686169610997;0.8334645608786807;0.015561585925975702;0.015559310020262814;0.7976939160299427;0.014890443056298922;0.7978334242475006
75.150856;1.044453770187483;0.8332667942664522;0.7979790377957924;-1.1531453511117885e-07;-9.360582696805847e-08;1.0449711799905628;10.000679004652214;0.833464265443561;0.015561619203082437;0.015559309746958388;0.7976954255763491;0.014890474602996346;0.7978345705608367
75.160856;1.0444561188695138;0.8332654429918019;0.7979784244446597;-1.1645113029342243e-07;-9.36716119195299e-08;1.0449720910222513;10.000672301919248;0.8334640394262419;0.015561652715548841;0.015559310284204446;0.7976969847646405;0.014890507559208746;0.7978357355722555
75.170856;1.044458436202211;0.8332641901362996;0.797977765126094;-1.1758325711251048e-07;-9.37454254128835e-08;1.0449730089987679;10.000665999982198;0.8334638837992113;0.015561686436973221;0.015559311635552494;0.7976985938689583;0.014890541893873213;0.7978369189899034
75.180856;1.0444607203081093;0.8332630376443839;0.797977064166822;-1.1870909565503515e-07;-9.38262857222059e-08;1.044973933979292;10.000660038187249;0.8334637991785735;0.015561720308375361;0.015559313784623083;0.7977002524031404;0.014890577582134587;0.7978381192759368
75.190856;1.044462968607383;0.8332619859207776;0.797976326222994;-1.198268087383501e-07;-9.391277665816928e-08;1.0449748658460065;10.000654357351456;0.8334637855215085;0.015561754252414862;0.01555931669954986;0.7977019596662802;0.014890614591473821;0.7978393340523665
75.200856;1.0444651783708008;0.8332610340131911;0.7979755557692938;-1.209351049138603e-07;-9.400306394061603e-08;1.0449758040535717;10.00064889918338;0.83346384182007;0.015561788188473213;0.015559320349839723;0.797703714856757;0.014890652870230083;0.7978405604181947
75.210856;1.0444673469398043;0.8332601798587294;0.7979747568046373;-1.220335683058319e-07;-9.409492855038615e-08;1.0449767474725054;10.000643610226035;0.8334639658552053;0.01556182204513485;0.015559324708656985;0.7977055162256299;0.01489069235549857;0.7978417951695514
75.220856;1.0444694717471679;0.8332594207622426;0.7979739329756851;-1.231225297624326e-07;-9.418588224112154e-08;1.044977694878023;10.000638446099018;0.8334641540846204;0.015561855770075472;0.01555932974546324;0.7977073603972542;0.014890732987831426;0.7978430352152935
75.230856;1.0444715505555406;0.8332587543383476;0.7979730879094675;-1.2420256918676856e-07;-9.427341945052205e-08;1.0449786461111636;10.000633374465906;0.8334644021192316;0.015561889332623223;0.01555933541583154;0.797709242396706;0.014890774712175904;0.7978442783054106
75.240856;1.0444735812120005;0.8332581793020406;0.7979722251267534;-1.252740546267273e-07;-9.435519507757523e-08;1.0449796022724807;10.000628376005416;0.8334647056764914;0.015561922723888058;0.015559341654963118;0.7977111559253658;0.014890817472212272;0.7978455233679379
75.250856;1.044475560821968;0.8332576952915361;0.7979713477768886;-1.263370102836132e-07;-9.442901297085107e-08;1.044980564520314;10.000623441469916;0.8334650608317019;0.015561955954352303;0.015559348386742665;0.7977130941747523;0.014890861210339695;0.7978467699049633
75.260856;1.0444774856067072;0.8332573020959592;0.7979704591827136;-1.2739113190769753e-07;-9.44927854689719e-08;1.0449815329380703;10.000618565553287;0.8334654632775607;0.015561989042907566;0.015559355537713253;0.797715051095148;0.014890905870114143;0.7978480173647888
75.270856;1.0444793517354118;0.833256999074816;0.7979695636063513;-1.2843575160678102e-07;-9.454453480032242e-08;1.04498250625788;10.00061374289909;0.8334659078195169;0.015562022006938434;0.01555936304719943;0.7977170216290783;0.014890951398705025;0.7978492651674021
75.280856;1.0444811560833096;0.8332567849625041;0.7979686660817941;-1.294698394494937e-07;-9.458245071668138e-08;1.044983482616465;10.000608975200176;0.8334663888618622;0.015562054863368794;0.015559370880123843;0.7977190010015388;0.014890997748222948;0.7978505129010034
75.290856;1.0444828962008004;0.8332566581382582;0.7979677716143384;-1.3049206085617527e-07;-9.460501676652929e-08;1.044984460128309;10.000604282787492;0.8334669011148979;0.01556208763039397;0.015559379031469795;0.7977209847689641;0.01489104487385204;0.7978517603774856
75.300856;1.0444845696405411;0.8332566172511423;0.7979668844795641;-1.315007716832315e-07;-9.461110533890374e-08;1.0449854362633635;10.000599703056738;0.8334674395434586;0.015562120324899491;0.015559387512629546;0.7977229694235554;0.014891092737962004;0.7978530077618523
75.310856;1.0444861736109918;0.833256661292667;0.7979660079696165;-1.324939418877338e-07;-9.460003898278177e-08;1.0449864078141662;10.00059527504595;0.833467998767841;0.015562152960846357;0.015559396335863352;0.7977249525514388;0.01489114131623002;0.7978542555179726
75.320856;1.0444877057405255;0.8332567890926773;0.7979651445400581;-1.334692847727419e-07;-9.457155371604053e-08;1.0449873722025165;10.000591023417508;0.8334685728983852;0.01556218554038916;0.015559405506392024;0.7977269326778039;0.01489119059395889;0.7978555036762603
75.330856;1.0444891651692867;0.8332569994755196;0.7979642959201065;-1.3442474980447762e-07;-9.45255804387153e-08;1.0449883284151595;10.000586953062921;0.8334691564582027;0.015562218037943007;0.015559415017638353;0.7977289090156023;0.014891240560260257;0.7978567513329712
75.340856;1.0444905527949016;0.8332572915432757;0.7979634630140582;-1.353588926191372e-07;-9.446213862964631e-08;1.0449892770002411;10.000583057244835;0.833469745867646;0.015562250395199017;0.01555942485444265;0.7977308811812935;0.014891291201145318;0.7978579973086076
75.350856;1.0444918705990585;0.8332576640365847;0.797962645700065;-1.3627071803771576e-07;-9.43814304616897e-08;1.044990219495687;10.000579327813014;0.8334703400074793;0.015562282533011331;0.015559435003192216;0.7977328489880732;0.014891342494292395;0.7978592410470898
75.360856;1.0444931205260153;0.8332581149760719;0.7979618428369885;-1.3715937727324532e-07;-9.42838038377882e-08;1.0449911572695147;10.000575754129853;0.8334709395991026;0.015562314373693554;0.0155594454549846;0.7977348125370899;0.0148913944194184;0.7978604829815468
75.370856;1.0444943034453824;0.8332586423197389;0.7979610530450587;-1.3802424052737003e-07;-9.416959976353173e-08;1.0449920905002534;10.000572317399365;0.8334715467662792;0.015562345863400263;0.015559456198773716;0.7977367726972366;0.0148914469679313;0.7978617244225477
75.380856;1.0444954189402387;0.8332592446240792;0.7979602758437985;-1.388651564729814e-07;-9.403911804949181e-08;1.0449930181973168;10.000568994293518;0.8334721651278799;0.015562376982629201;0.015559467212032503;0.7977387314556326;0.014891500131587685;0.7978629670155146
75.390856;1.0444964660887213;0.8332599211401813;0.7979595117147976;-1.396823556082236e-07;-9.389265654349656e-08;1.0449939388538132;10.000565763745518;0.8334727992158887;0.015562407735995666;0.015559478458665829;0.7977406913052447;0.014891553885948995;0.7978642124420385
75.400856;1.0444974441490273;0.8332606715425142;0.7979587610042463;-1.4047608187347522e-07;-9.373053391322532e-08;1.0449948510344036;10.000562602352167;0.8334734529871757;0.015562438128120887;0.015559489901086403;0.7977426537425699;0.014891608185092324;0.7978654625199573
75.410856;1.044498352789273;0.8332614953819291;0.7979580229861428;-1.4124641942931235e-07;-9.355318960329902e-08;1.0449957537562746;10.00055947549603;0.8334741287607754;0.015562468151495095;0.015559501513264434;0.7977446184694102;0.014891662964429933;0.7978667187275701
75.420856;1.0444991925386466;0.8332623913579492;0.7979572955383343;-1.419933281353924e-07;-9.336139569868356e-08;1.0449966463314035;10.000556341675603;0.8334748271478638;0.015562497792816297;0.015559513277895154;0.7977465840195248;0.014891718147153224;0.7978679813727103
75.430856;1.0444999648288833;0.8332633570042264;0.7979565754492951;-1.427166642236728e-07;-9.315635961696127e-08;1.0449975277095818;10.000553164978253;0.833475547383192;0.015562527041477908;0.015559525179145809;0.7977485487466724;0.014891773650360138;0.7978692494747723
75.440856;1.0445006711350382;0.8332643892309795;0.7979558595240521;-1.4341623074970032e-07;-9.293955670483922e-08;1.044998396364382;10.000549917169518;0.8334762881483574;0.01556255589636552;0.015559537205047404;0.797750511485534;0.014891829386576539;0.7978705212884882
75.450856;1.044501312606288;0.833265485183869;0.797955145648105;-1.4409179751346406e-07;-9.271254416978828e-08;1.044999250746392;10.00054656819007;0.8334770489861961;0.015562584367256802;0.015559549347733551;0.7977524715912226;0.014891885267444548;0.7978717950036248
75.460856;1.0445018908557826;0.8332666424107747;0.797954432777566;-1.4474286476012578e-07;-9.247707646994273e-08;1.0450000891238915;10.00054308025928;0.833477831043359;0.015562612458458299;0.015559561595759856;0.797754428260667;0.014891941213558945;0.7978730693055158
75.470856;1.0445024085093935;0.8332678582870485;0.7979537200681502;-1.4536836816306728e-07;-9.223526740558118e-08;1.045000909033918;10.000539414261665;0.8334786364751755;0.015562640151486134;0.015559573929913723;0.7977563800535602;0.01489199716331631;0.7978743434486106
75.480856;1.044502868687868;0.8332691297846042;0.797953006375677;-1.4596665219383249e-07;-9.198941508782411e-08;1.0450017073255093;10.000535540308276;0.833479467461926;0.015562667418671348;0.015559586322112377;0.7977583251016823;0.01489205307920143;0.7978756171018732
75.490856;1.04450327433413;0.8332704538462973;0.7979522907692442;-1.4653576838292916e-07;-9.174178607473577e-08;1.0450024807414742;10.000531442246947;0.8334803255948093;0.01556269425135066;0.015559598737415966;0.7977602612118527;0.014892108945903622;0.7978768904115691
75.500856;1.0445036281314095;0.8332718276257195;0.7979515731266097;-1.4707390397287513e-07;-9.149458395793992e-08;1.0450032264361235;10.000527116641646;0.8334812115674126;0.015562720665042993;0.01555961114373272;0.7977621854220306;0.014892164751576321;0.7978781640223865
75.510856;1.0445039326897985;0.8332732484580225;0.797950853861342;-1.4757949959865055e-07;-9.124977954980331e-08;1.0450039420752244;10.00052257018108;0.8334821249688834;0.015562746682734661;0.015559623518703282;0.7977640936111261;0.014892220466928665;0.7978794387383958
75.520856;1.0445041906837906;0.8332747136709755;0.7979501330666983;-1.4805098668127808e-07;-9.100892118034546e-08;1.0450046254984373;10.000517818191923;0.8334830642774269;0.015562772320447548;0.015559635851585363;0.7977659809194577;0.0148922760440522;0.7978807151486269
75.530856;1.0445044051776047;0.8332762201644792;0.7979494099740776;-1.4848654702037585e-07;-9.077325705665259e-08;1.045005274152951;10.000512881407532;0.8334840269990604;0.015562797592525938;0.01555964814663478;0.7977678426607026;0.014892331431054208;0.7978819934841697
75.540856;1.04450457972215;0.8332777640191394;0.7979486832151638;-1.4888404103512337e-07;-9.054393097503424e-08;1.0450058848288253;10.000507777001634;0.8334850097747193;0.015562822530689212;0.015559660420111596;0.797769674803195;0.014892386583279476;0.7978832735354473
75.550856;1.0445047177806173;0.8332793405062661;0.7979479515819933;-1.4924109382510551e-07;-9.032207618563952e-08;1.0450064535168315;10.000502511888083;0.8334860089776979;0.015562847195617697;0.015559672690965512;0.7977714742652213;0.014892441458080913;0.7978845543741092
75.560856;1.0445048222298992;0.8332809445910175;0.7979472146546992;-1.4955537996101618e-07;-9.010886261360547e-08;1.0450069750614135;10.000497083933439;0.8334870216571477;0.015562871670480921;0.015559684976955925;0.7977732394409653;0.014892495998686242;0.7978858340668191
75.570856;1.0445048949692344;0.8332825715372217;0.7979464726438322;-1.498249293658703e-07;-8.9905374802184e-08;1.045007443778792;10.000491488165835;0.8334880455799831;0.015562896038340636;0.015559697296365254;0.7977749703953292;0.014892550129789768;0.7978871097748572
75.580856;1.0445049363539545;0.8332842169846153;0.7979457255944398;-1.5004822995287904e-07;-8.971236721196999e-08;1.0450078554355975;10.00048572704221;0.833489078603385;0.015562920363447629;0.015559709668025454;0.7977766684651281;0.014892603768769285;0.7978883776418242
75.590856;1.0445049452380906;0.8332858765461547;0.7979449730583756;-1.502241011179454e-07;-8.95301626220773e-08;1.0450082086203563;10.000479815345377;0.8334901184148249;0.015562944700163414;0.015559722100487823;0.7977783354148167;0.014892656832552871;0.7978896323408753
75.600856;1.0445049194333862;0.8332875457495159;0.7979442145605131;-1.5035150502880693e-07;-8.935878086521642e-08;1.0450085038871129;10.00047377035192;0.8334911624387833;0.015562969116948622;0.015559734576732522;0.7977799725099616;0.014892709233892404;0.7978908676794881
75.610856;1.044504855912661;0.8332892204402109;0.7979434501821082;-1.504295268405112e-07;-8.919825262944817e-08;1.04500874165558;10.0004676027222;0.833492207875556;0.015562993703299582;0.01555974705935927;0.7977815802403634;0.014892760877903288;0.7978920781088091
75.620856;1.044504751247341;0.8332908968890715;0.7979426806904109;-1.504575829970632e-07;-8.904895346957636e-08;1.0450089211020561;10.000461325588843;0.8334932518907584;0.015563018558307879;0.015559759506663074;0.7977831587542413;0.014892811666397384;0.7978932593111582
75.630856;1.0445046021707163;0.8332925716017472;0.7979419071434687;-1.5043564000983848e-07;-8.891158968061627e-08;1.0450090408915576;10.000454969065505;0.8334942912657622;0.015563043780135765;0.015559771869694964;0.7977847084009745;0.014892861504616987;0.7978944076930354
75.640856;1.044504405656369;0.8332942412004419;0.7979411302408218;-1.5036415839055186e-07;-8.878684013606307e-08;1.0450091007645128;10.000448584198987;0.8334953218443526;0.015563069454845244;0.015559784083794494;0.7977862299731331;0.014892910301983671;0.7978955200216257
75.650856;1.044504158858475;0.8332959021329703;0.7979403499341786;-1.502438649665176e-07;-8.867523313591273e-08;1.045009102403064;10.000442239612347;0.8334963387363155;0.015563095643903159;0.015559796076438396;0.7977877247433207;0.01489295797059131;0.7978965934367358
75.660856;1.0445038590539895;0.833297550086931;0.7979395658318452;-1.5007569933272338e-07;-8.857736093037283e-08;1.0450090492369053;10.000436011076745;0.8334973371200931;0.015563122383835407;0.015559807776709969;0.7977891944115824;0.014893004428007577;0.7978976250825419
75.670856;1.044503503449683;0.8332991795396686;0.797938777937618;-1.4986093596098407e-07;-8.849385563834386e-08;1.0450089461252299;10.00042996645246;0.8334983128186401;0.015563149692924385;0.015559819113498836;0.7977906405317345;0.014893049602498725;0.7978986113342801
75.680856;1.0445030893102556;0.8333007842148898;0.797937986925946;-1.4960124075228518e-07;-8.842509757285458e-08;1.045008798854558;10.000424158926991;0.8334992623582512;0.015563177579456916;0.015559830012704294;0.797792063783492;0.014893093433219696;0.7978995473992266
75.690856;1.044502614527104;0.8333023583490212;0.7979371943507448;-1.4929853560289097e-07;-8.837111122797014e-08;1.045008613440677;10.000418630610612;0.8335001830503674;0.0155632060550328;0.015559840398117506;0.7977934639836741;0.014893135867003743;0.7979004276802756
75.700856;1.0445020781957806;0.8333038975412003;0.7979364030660088;-1.4895478524478129e-07;-8.833167976878621e-08;1.0450083963052894;10.000413419055338;0.833501073331002;0.01556323513814782;0.015559850192229304;0.7977948403474822;0.014893176863409319;0.7979012467339408
75.710856;1.0445014808626372;0.8333053989064677;0.7979356169690313;-1.4857197945604462e-07;-8.830663042109003e-08;1.0450081545341408;10.000408561855613;0.8335019326606116;0.015563264835936608;0.015559859323024608;0.7977961913647547;0.014893216403019108;0.7979020002897196
75.720856;1.044500823836011;0.8333068607898525;0.7979348401052583;-1.4815225273175142e-07;-8.829623069880247e-08;1.0450078950885024;10.000404097827237;0.833502760904142;0.015563295125755406;0.015559867742700625;0.7977975147321386;0.014893254486607202;0.7979026857262195
75.730856;1.0445001075759368;0.8333082819768405;0.7979340764914987;-1.4769784905587385e-07;-8.830124965433301e-08;1.0450076242633635;10.00040006666674;0.833503558032027;0.015563325961739276;0.015559875441373175;0.7977988077442416;0.014893291131089972;0.7979033019089106
75.740856;1.0444993310316388;0.8333096612340023;0.7979333306271337;-1.472110812101416e-07;-8.832257239343074e-08;1.0450073480087316;10.000396510198662;0.8335043242294297;0.015563357292899838;0.01555988243977315;0.7978000676230651;0.014893326372113588;0.7979038486371522
75.750856;1.044498492773035;0.8333109977224312;0.7979326073205218;-1.4669449547786698e-07;-8.836091541176113e-08;1.0450070723093567;10.000393474324408;0.8335050597973415;0.015563389068943917;0.015559888778447644;0.7978012913149208;0.01489336026847936;0.7979043260561678
75.760856;1.0444975921279813;0.8333122915091075;0.7979319108381174;-1.4615098334894545e-07;-8.841693447087073e-08;1.0450068036974334;10.000391007029105;0.8335057647548073;0.015563421233900268;0.015559894512200865;0.7978024754187664;0.014893392892777354;0.7979047345284944
75.770856;1.0444966293664673;0.8333135435323501;0.7979312444594456;-1.4558363279160158e-07;-8.849130445273044e-08;1.0450065498198473;10.00038915471073;0.8335064388213262;0.015563453719717842;0.015559899696166335;0.797803616579076;0.014893424309498318;0.7979050748265942
75.780856;1.0444956053700458;0.8333147549963017;0.7979306105381426;-1.449954064598724e-07;-8.858448603197917e-08;1.0450063190554109;10.000387962040957;0.8335070817413077;0.015563486455050311;0.015559904374040368;0.7978047117007565;0.01489345456234693;0.7979053481299887
75.790856;1.0444945209837058;0.8333159267969776;0.7979300106803946;-1.4438878597422084e-07;-8.869653325442194e-08;1.0450061192907127;10.000387473512408;0.8335076929337673;0.015563519384516009;0.015559908581967673;0.7978057578028881;0.014893483677974923;0.7979055560333431
75.800856;1.0444933767828546;0.8333170598322367;0.7979294459852028;-1.4376560628653348e-07;-8.882711251046936e-08;1.0450059573043677;10.000387736886072;0.8335082709875143;0.015563552467548146;0.015559912355459395;0.7978067517711512;0.014893511679019283;0.7979057008237402
75.810856;1.044492173736284;0.8333181559772468;0.7979289172590847;-1.4312716941998068e-07;-8.897563079736134e-08;1.0450058386403502;10.000388808473476;0.8335088140892124;0.015563585653554332;0.015559915730328165;0.7978076902174251;0.014893538600357335;0.7979057857719326
75.820856;1.04449091373402;0.833319218698009;0.7979284252583001;-1.4247442329037211e-07;-8.914145649161353e-08;1.0450057668939408;10.000390752152951;0.8335093208459116;0.015563618863934701;0.01555991874138245;0.7978085697142218;0.01489356449841999;0.7979058149275796
75.830856;1.044489599186468;0.833320252713951;0.7979279706694634;-1.4180802218144398e-07;-8.932394284614742e-08;1.0450057431949498;10.00039363026959;0.833509790854088;0.015563651993401855;0.015559921418003093;0.7978093872371363;0.014893589449880404;0.797905792091822
75.840856;1.0444882323138045;0.833321263244848;0.7979275537461372;-1.411282576395557e-07;-8.952218829773914e-08;1.0450057663703092;10.00039749552449;0.8335102249994132;0.015563684921299833;0.0155599237769108;0.7978101402010562;0.014893613547115532;0.797905719839637
75.850856;1.0444868148493802;0.8333222557729131;0.7979271748184646;-1.4043503190106905e-07;-8.973500377792316e-08;1.0450058332595198;10.000402389529064;0.8335106256228717;0.015563717522719662;0.015559925821284784;0.797810825910506;0.014893636888635904;0.7979055996704318
75.860856;1.0444853485196484;0.8333232359956404;0.7979268353294818;-1.3972805513194135e-07;-8.99612006806595e-08;1.0450059397119775;10.000408344530493;0.8335109962729133;0.015563749677139043;0.015559927548360655;0.7978114411662152;0.014893659561147202;0.7979054326429855
75.870856;1.0444838362884066;0.8333242094959219;0.7979265374705512;-1.3900716813145782e-07;-9.019977654043176e-08;1.0450060820611131;10.000415381587684;0.8335113409078525;0.01556378128038294;0.015559928956777845;0.7978119827793589;0.014893681630431543;0.7979052195433131
75.880856;1.0444822833707357;0.8333251815293387;0.7979262830482298;-1.3827251695117464e-07;-9.044978679584786e-08;1.0450062576614194;10.0004235051368;0.8335116636261618;0.015563812254719301;0.015559930047991943;0.7978124484114479;0.014893703150370566;0.7979049609915143
75.890856;1.0444806972463665;0.8333261570537597;0.7979260731408931;-1.37524442130514e-07;-9.071013894001e-08;1.045006464201843;10.00043270217659;0.8335119691976063;0.015563842546283534;0.015559930824825553;0.7978128367440849;0.014893724172818371;0.7979046576936387
75.900856;1.0444790870787821;0.833327140909081;0.7979259081138178;-1.3676324672959255e-07;-9.097948712548946e-08;1.0450066985951028;10.000442948243242;0.83351226340731;0.015563872114826433;0.01555993129130511;0.7978131471684491;0.014893744748283083;0.7979043101190306
75.910856;1.0444774632969858;0.8333281374734438;0.7979257872947334;-1.3598907994450927e-07;-9.125617817849175e-08;1.0450069564852307;10.000454212950432;0.8335125529220063;0.015563900928582067;0.015559931453803603;0.7978133795930583;0.01489376492109174;0.7979039180158994
75.920856;1.0444758376293692;0.8333291492763167;0.7979257084616422;-1.352020099035574e-07;-9.153827258523009e-08;1.0450072325668858;10.000466463847427;0.8335128449567505;0.015563928972403426;0.015559931322582024;0.7978135344132992;0.014893784719148595;0.7979034809500417
75.930856;1.0444742230005453;0.8333301761138364;0.7979256679246193;-1.3440222886695974e-07;-9.182371545041063e-08;1.0450075210434355;10.000479673002678;0.8335131471572929;0.01556395626149342;0.015559930911629627;0.7978136125520124;0.014893804144924016;0.7979029990081551
75.940856;1.0444726327632954;0.8333312159106924;0.7979256618024846;-1.3359021297304095e-07;-9.211057636764406e-08;1.045007816245481;10.000493823004224;0.8335134675983972;0.01556398284356158;0.015559930239292138;0.7978136153974889;0.014893823181098454;0.79790247267263
75.950856;1.044471079743738;0.8333322660982732;0.7979256875162026;-1.3276666033555485e-07;-9.239728058689048e-08;1.045008112968406;10.00050890547067;0.8335138140110132;0.015564008790578062;0.015559929329926406;0.7978135445762284;0.014893841804893266;0.7979019030091422
75.960856;1.0444695754675086;0.8333333240865274;0.7979257443215105;-1.319323074913747e-07;-9.268283694314106e-08;1.0450084062001554;10.00052491244712;0.8335141924790638;0.01556403418671591;0.015559928206672924;0.7978134018687013;0.014893859991422754;0.7979012923618893
75.970856;1.0444681293994678;0.8333343869627107;0.7979258331402288;-1.3108785584214334e-07;-9.296691569008737e-08;1.0450086915385606;10.000541827578857;0.8335146068576358;0.015564059107759511;0.015559926881326838;0.7978131892665872;0.014893877706498677;0.7979006444842172
75.980856;1.0444667487420347;0.8333354514080443;0.7979259559380274;-1.302340081926015e-07;-9.324968920482719e-08;1.0450089661902666;10.000559624214015;0.8335150590789455;0.015564083598817087;0.015559925358727737;0.7978129088973716;0.014893894902047662;0.7978999641303649
75.990856;1.044465439100299;0.8333365144150089;0.797926114486183;-1.2937148909289008e-07;-9.353156432000046e-08;1.0450092291719268;10.000578269049111;0.8335155498534492;0.015564107665942553;0.015559923650857871;0.7978125627270659;0.014893911515763173;0.7978992564537921
76.000856;1.0444642049683648;0.8333375740205134;0.7979263092952241;-1.2850103912019035e-07;-9.381283298551599e-08;1.0450094809441435;10.00059772266463;0.8335160794119254;0.015564131281095272;0.015559921784595235;0.7978121522692452;0.014893927474036043;0.7978985263591747
76.010856;1.044463049612809;0.8333386289818482;0.7979265397065369;-1.2762348406358765e-07;-9.409334604072806e-08;1.0450097229464042;10.000617936637658;0.8335166476077611;0.015564154388699611;0.015559919797283115;0.7978116788464474;0.014893942694427927;0.7978977779680108
76.020856;1.0444619750270345;0.8333396780850041;0.7979268049322803;-1.2673990673322707e-07;-9.43724961189645e-08;1.0450099570257458;10.000638853680568;0.8335172531479237;0.015564176910925062;0.015559917723685753;0.7978111442443854;0.014893957083424045;0.7978970141612961
76.030856;1.0444609821018196;0.8333407201684345;0.797927105186485;-1.2585176316690498e-07;-9.464945776944211e-08;1.0450101853681926;10.000660409272491;0.8335178930096975;0.01556419875520403;0.015559915586066626;0.7978105510678583;0.01489397054302019;0.7978962365560253
76.040856;1.0444600707378342;0.8333417545362758;0.7979274419995604;-1.2496074945806855e-07;-9.492338066670602e-08;1.0450104107213407;10.00068253164398;0.8335185628569342;0.015564219821748607;0.015559913394391807;0.7978099029051962;0.014893982988377092;0.7978954461110053
76.050856;1.0444592397834;0.8333427813711605;0.7979278173532534;-1.2406847936154144e-07;-9.519341570480025e-08;1.045010635925007;10.000705143504204;0.8335192577547409;0.015564240009060705;0.015559911147182354;0.7978092042114739;0.014893994357422304;0.7978946436947444
76.060856;1.044458486815421;0.8333438019375413;0.797928232631595;-1.2317632860337904e-07;-9.545860798365536e-08;1.0450108629797603;10.000728165138101;0.8335199726230055;0.015564259220446897;0.015559908834823503;0.7978084595046471;0.014894004612169883;0.7978938301169733
76.070856;1.04445780835528;0.8333448182295692;0.7979286885368723;-1.222855341745951e-07;-9.571783876209355e-08;1.0450110923800382;10.000751513102319;0.8335207028282078;0.01556427737244389;0.0155599064598638;0.7978076727373267;0.014894013738917395;0.7978930059867989
76.080856;1.044457200744092;0.8333458325261439;0.7979291856588897;-1.2139719636295468e-07;-9.59700252287483e-08;1.0450113230614007;10.000775097167281;0.8335214444362711;0.015564294400259937;0.015559904056032893;0.7978068475413933;0.014894021741150537;0.7978921719465022
76.090856;1.0444566607583132;0.833346847368587;0.7979297245063358;-1.2051205420007484e-07;-9.621454852544047e-08;1.0450115526362318;10.000798820829987;0.8335221933994521;0.015564310254933418;0.015559901686376745;0.797805987721095;0.014894028628915526;0.7978913290491952
76.100856;1.0444561857467445;0.8333478656355485;0.7979303049691566;-1.1963029255040536e-07;-9.645160557960006e-08;1.0450117772592824;10.000822582939497;0.8335229447751442;0.01556432489154237;0.015559899435257764;0.797805097524885;0.014894034420464846;0.7978904786947165
76.110856;1.044455773344173;0.8333488900467927;0.7979309265949401;-1.1875163912408844e-07;-9.668208275510132e-08;1.0450119920063532;10.000846285059753;0.8335236930701602;0.015564338253784622;0.015559897397865393;0.7978041815790609;0.01489403915721049;0.7978896223430376
76.120856;1.0444554201365739;0.833349922176466;0.7979315894929009;-1.1787573546100026e-07;-9.690703709019833e-08;1.045012192415703;10.000869845709081;0.8335244330195756;0.015564350266546225;0.015559895670041875;0.7978032444987578;0.01489404290925294;0.7978887614746101
76.130856;1.0444551206421757;0.8333509620848172;0.7979322940708147;-1.1700247341815122e-07;-9.712723853979574e-08;1.0450123754358878;10.000893205010657;0.8335251600008666;0.015564360842241652;0.015559894349946313;0.7978022903801116;0.014894045761133984;0.7978878974636138
76.140856;1.0444548684649073;0.8333520087662163;0.7979330400943099;-1.161320683310425e-07;-9.734294613459485e-08;1.0450125388427025;10.000916314336258;0.8335258701148573;0.015564369893291385;0.015559893531370373;0.7978013223737666;0.014894047799711534;0.7978870312597485
76.150856;1.044454657836806;0.8333530607271045;0.7979338265852536;-1.1526497674891706e-07;-9.755406415667412e-08;1.0450126803860356;10.00093912416358;0.8335265600867507;0.015564377336741169;0.015559893278773542;0.7978003426421081;0.0148940491116502;0.7978861635284961
76.160856;1.0444544834902758;0.8333541166577043;0.7979346518938041;-1.1440184632599055e-07;-9.776050032011021e-08;1.0450127972797478;10.00096158104076;0.8335272270110057;0.015564383082343317;0.015559893616595485;0.7977993523907008;0.014894049776233492;0.7978852953404582
76.170856;1.044454339960744;0.8333551758454741;0.7979355136488262;-1.1354348518678855e-07;-9.796226043321712e-08;1.045012885547825;10.000983634403266;0.8335278678006949;0.015564387019984872;0.015559894543049704;0.7977983516108207;0.01489404985656075;0.7978844287060387
76.180856;1.0444542215387453;0.8333562377899615;0.7979364093480157;-1.1269070935139844e-07;-9.815949515225916e-08;1.0450129394531114;10.001005245464412;0.8335284783384129;0.015564389027075968;0.015559896040191257;0.7977973390793341;0.014894049399646789;0.7978835663300057
76.190856;1.0444541227846222;0.833357301746006;0.7979373368443832;-1.1184405751876602e-07;-9.835270607491425e-08;1.0450129520933948;10.001026387968968;0.8335290530307564;0.01556438898396943;0.01555989807166461;0.7977963128445571;0.014894048447197487;0.797882710905243
76.200856;1.044454039023676;0.8333583670002397;0.7979382941294915;-1.1100365159637422e-07;-9.854283590848624e-08;1.0450129172126192;10.001047043671742;0.8335295852633428;0.015564386781066442;0.015559900585612378;0.7977952706120769;0.014894047050497232;0.7978818648164854
76.210856;1.0444539663508532;0.8333594333745891;0.7979392793163642;-1.1016945328568105e-07;-9.873113376963252e-08;1.0450128305969313;10.001067204745778;0.8335300681409427;0.015564382322056054;0.015559903523418846;0.7977942097093929;0.014894045280667395;0.7978810305541957
76.220856;1.0444539017838557;0.8333605011506411;0.7979402909973885;-1.0934171024246537e-07;-9.891885328716985e-08;1.0450126900901326;10.001086878424353;0.8335304949873059;0.015564375526123072;0.015559906824977411;0.7977931272707117;0.01489404323750248;0.7978802114143987
76.230856;1.0444538434476978;0.8333615704878659;0.7979413283692102;-1.0852114551649046e-07;-9.910705269420023e-08;1.0450124949205388;10.001106083093527;0.8335308596961506;0.015564366329570464;0.015559910440054154;0.7977920209065331;0.014894041048011467;0.7978794115840474
76.240856;1.0444537896137047;0.8333626409144261;0.7979423911706478;-1.0770877424088206e-07;-9.929668036519234e-08;1.0450122449335029;10.001124839579004;0.8335311569654112;0.01556435468936512;0.015559914341947216;0.7977908891978962;0.014894038841145488;0.7978786354061218
76.250856;1.0444537376868168;0.8333637110104408;0.7979434793937551;-1.0690558350367865e-07;-9.948863299387379e-08;1.0450119398696829;10.00114316288149;0.8335313822065007;0.015564340583081818;0.015559918515842234;0.7977897319573195;0.014894036723454062;0.7978778867287963
76.260856;1.0444536846339816;0.83336477810865;0.7979445926498426;-1.0611219332085873e-07;-9.968350884619107e-08;1.0450115790513694;10.001161057940786;0.8335315308469692;0.01556432400563506;0.015559922927921289;0.7977885502728816;0.014894034778043937;0.7978771685116647
76.270856;1.0444536274688119;0.8333658381049562;0.797945729999682;-1.0532855115492793e-07;-9.988130127281039e-08;1.0450111612045252;10.001178525002082;0.8335315974886393;0.015564304971899864;0.01555992751514783;0.7977873460765302;0.014894033074630709;0.7978764821166316
76.280856;1.0444535626657123;0.8333668856928127;0.797946890747979;-1.0455386559153271e-07;-1.0008149289855557e-07;1.0450106841505964;10.001195569856325;0.8335315758769983;0.015564283519286397;0.015559932206549505;0.7977861216762385;0.014894031678550137;0.7978758267870588
76.290856;1.0444534857801557;0.8333679151286297;0.7979480751958867;-1.0378681331428327e-07;-1.0028343214118929e-07;1.0450101448846667;10.001212205259408;0.8335314599338708;0.015564259699785286;0.015559936944358163;0.7977848798764227;0.014894030654701388;0.7978752000674532
76.300856;1.0444533920717898;0.8333689209049927;0.7979492844507032;-1.030258653980126e-07;-1.0048641483511621e-07;1.0450095395690877;10.001228440577325;0.8335312449982905;0.015564233570023083;0.01555994168625085;0.7977836246943859;0.014894030065146712;0.7978745988396956
