time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.310856;1.0444532772443882;0.8333698978956828;0.7979505196969893;-1.0226968023399335e-07;-1.006894758989782e-07;1.0450088632627579;10.001244269709643;0.8335309280136939;0.015564205190068145;0.01555994640424166;0.7977823617520823;0.014894029965018585;0.7978740204084039
76.320856;1.0444531376862387;0.8333708414109146;0.7979517814268564;-1.0151744906715326e-07;-1.0089130425623089e-07;1.0450081105342952;10.001259667308465;0.8335305070777966;0.015564174625020397;0.01555995108654647;0.7977810974995373;0.01489403040374918;0.7978734630864328
76.330856;1.0444529705776644;0.8333717473375406;0.7979530688875625;-1.0076887146348232e-07;-1.0109028539566458e-07;1.0450072765421645;10.001274595418419;0.8335299818333541;0.01556414194652409;0.015559955730369003;0.7977798377959231;0.014894031431990326;0.7978729260593942
76.340856;1.0444527740974738;0.8333726121915676;0.7979543799406043;-1.0002371806260671e-07;-1.0128454362975757e-07;1.0450063573112744;10.001289011771954;0.8335293542872447;0.015564107237596003;0.015559960326022564;0.7977785867198544;0.014894033102124504;0.7978724090443324
76.350856;1.0444525474475677;0.8333734330079554;0.797955711107292;-9.928149600854131e-08;-1.0147203564649573e-07;1.0450053496590694;10.001302873617467;0.8335286283851028;0.015564070589803232;0.015559964850988447;0.7977773458192866;0.014894035457382989;0.797871912004182
76.360856;1.0444522905230653;0.8333742069641965;0.7979570578147293;-9.854155503541221e-08;-1.0165068543318972e-07;1.04500425158966;10.001316141323406;0.8335278083310307;0.015564032090470976;0.015559969279131784;0.797776114151933;0.01489403852412537;0.7978714350308588
76.370856;1.0444520033086466;0.8333749311368929;0.797958415077223;-9.780345926096363e-08;-1.0181853676852026e-07;1.0450030624517652;10.00132877755118;0.8335268976974405;0.015563991814049568;0.01555997359051399;0.7977748894026063;0.014894042312098028;0.7978709785341076
76.380856;1.0444516852709036;0.8333756028324475;0.7979597783190724;-9.706736138091325e-08;-1.0197391258238741e-07;1.0450017822460878;10.001340738585203;0.8335259002909807;0.015563949822301018;0.015559977777199035;0.7977736691013321;0.014894046810260327;0.7978705433873087
76.390856;1.0444513353325298;0.8333762198834916;0.797961143632719;-9.633412951898636e-08;-1.0211549963565259e-07;1.0450004111919766;10.001351973547939;0.8335248210385625;0.015563906177187625;0.01555998184466495;0.7977724511728858;0.014894051981748972;0.7978701307545937
76.400856;1.0444509521688943;0.8333767801711218;0.7979625074062198;-9.560519358086051e-08;-1.0224234503148607e-07;1.0449989501418813;10.001362435248694;0.8335236655202181;0.015563860965894611;0.015559985809968755;0.7977712345612722;0.01489405776994338;0.7978697416108895
76.410856;1.0444505339273882;0.8333772805801828;0.7979638659945966;-9.488235244034515e-08;-1.0235377051115744e-07;1.0449974010741414;10.001372086500771;0.8335224391701072;0.015563814314910883;0.015559989703201552;0.7977700198062443;0.014894064108787465;0.797869376288366
76.420856;1.0444500780823396;0.8333777164119174;0.7979652156187315;-9.41676464069071e-08;-1.0244923148362602e-07;1.044995767499717;10.001380898959217;0.8335211474373385;0.015563766376869143;0.015559993566773204;0.7977688085348174;0.01489407092911298;0.7978690344373814
76.430856;1.0444495821288822;0.8333780823134018;0.7979665524683329;-9.346321991596153e-08;-1.0252831196850882e-07;1.0449940547961523;10.001388851995765;0.8335197965309701;0.015563717308172895;0.015559997450093182;0.7977676025054687;0.01489407816127258;0.797868715253207
76.440856;1.0444490442137953;0.8333783739895609;0.7979678730870226;-9.277116159431899e-08;-1.0259083485714521e-07;1.0449922698728027;10.001395931319266;0.8335183935506524;0.015563667259536921;0.015560001404892753;0.7977664032302397;0.01489408573158158;0.7978684178589435
76.450856;1.0444484635846973;0.8333785887677668;0.797969174483297;-9.209331777463717e-08;-1.0263684992806764e-07;1.044990420406379;10.001402126530076;0.8335169456528736;0.015563616376712584;0.015560005478060496;0.7977652119401618;0.01489409355958236;0.7978681417721832
76.460856;1.04444784097117;0.8333787249096293;0.7979704534165594;-9.143104622947158e-08;-1.026666583505658e-07;1.0449885144376787;10.001407432541233;0.8335154592227927;0.015563564800546754;0.015560009704345323;0.7977640298156131;0.014894101566317687;0.7978678869648204
76.470856;1.0444471779885716;0.8333787808879064;0.7979717056035911;-9.078509507612512e-08;-1.0268102190907037e-07;1.0449865600745;10.00141185346002;0.8335139399343311;0.0155635126695452;0.015560014106112397;0.7977628585711487;0.014894109683375236;0.7978676535309323
76.480856;1.0444464759119596;0.8333787550870708;0.7979729259658279;-9.015576693100254e-08;-1.0268123031432422e-07;1.044984565132729;10.001415402117232;0.833512393097153;0.015563460131202087;0.015560018690721647;0.7977617007179639;0.014894117856498072;0.7978674415901972
76.490856;1.0444457354390049;0.8333786461050592;0.7979741094714673;-8.954315470647782e-08;-1.0266894265745422e-07;1.044982537139854;10.001418097130264;0.8335108235964174;0.015563407347092039;0.015560023434280947;0.797760559058075;0.014894126047992466;0.797867251493944
76.500856;1.0444449580078128;0.8333784536232856;0.7979752516112651;-8.894722041640112e-08;-1.0264608023126162e-07;1.0449804835808663;10.001419964580315;0.833509235570336;0.01556335448024696;0.015560028270674136;0.7977594358056438;0.014894134227784605;0.7978670839570599
76.510856;1.0444441473436419;0.833378179083639;0.7979763486180065;-8.836776320095182e-08;-1.0261477965775146e-07;1.0449784118488616;10.00142104306922;0.8335076319886012;0.015563301681572207;0.015560033110469976;0.7977583321452882;0.014894142358206046;0.7978669400619114
76.520856;1.0444433091973453;0.833377825688233;0.7979773977070436;-8.780444570817394e-08;-1.0257725687297584e-07;1.0449763285718525;10.001421379554621;0.8335060145912823;0.015563249086406217;0.015560037871299351;0.7977572488778075;0.014894150394608917;0.7978668210784949
76.530856;1.044442449425069;0.8333773979155364;0.7979783970654855;-8.725682805533498e-08;-1.0253561654308621e-07;1.0449742389152827;10.001421013708011;0.833504384383578;0.015563196816843103;0.015560042487541297;0.7977561872902613;0.014894158290732512;0.7978667278910049
76.540856;1.0444415728122387;0.8333769007435464;0.7979793451914654;-8.672425322398137e-08;-1.0249175008140673e-07;1.0449721467572082;10.001419968688143;0.8335027422033343;0.015563144984529919;0.01556004690625484;0.7977551489808651;0.014894165992625632;0.7978666603881547
76.550856;1.044440683739207;0.8333763386978712;0.7979802399462599;-8.620578121194219e-08;-1.0244742119004686e-07;1.0449700557117088;10.001418257108464;0.8335010892919202;0.015563093690247337;0.015560051084090391;0.7977541354898643;0.014894173439500037;0.7978666172600727
76.560856;1.0444397873932278;0.8333757154039156;0.7979810784077526;-8.570032600935181e-08;-1.0240443624281424e-07;1.044967970131441;10.001415887036972;0.8334994278400634;0.015563043029240728;0.015560054981983694;0.7977531485049214;0.014894180580004903;0.7978665961548147
76.570856;1.0444388900566692;0.8333750341222619;0.7979818577638031;-8.520686259156992e-08;-1.0236466227135798e-07;1.0449658951124747;10.001412854385766;0.8334977612005996;0.015562993103711963;0.01556005856644417;0.7977521896565795;0.01489418738081601;0.7978665941035497
76.580856;1.044437998614252;0.8333742982944748;0.7979825765128913;-8.472471574702707e-08;-1.0232981017884864e-07;1.0449638355642181;10.001409134844408;0.8334960937176913;0.015562944018340354;0.015560061823098695;0.7977512599936958;0.01489419381565453;0.7978666078484739
76.590856;1.0444371203024705;0.8333735116443604;0.7979832350592505;-8.425377889449268e-08;-1.0230120453896099e-07;1.044961795354281;10.0014046943602;0.8334944302431657;0.015562895856706173;0.015560064763347956;0.7977503599543846;0.014894199854126726;0.7978666339395228
76.600856;1.0444362627398638;0.8333726785381386;0.7979838350325538;-8.379428391394947e-08;-1.0227982335446225e-07;1.0449597772835237;10.001399506482771;0.8334927756299517;0.015562848673719652;0.01556006741378358;0.797749489315034;0.014894205468135328;0.7978666691218185
76.610856;1.044435433593276;0.833371804054907;0.7979843781684433;-8.334633682925408e-08;-1.022664954252517e-07;1.044957783805158;10.00139355168914;0.8334911344394434;0.015562802513501827;0.015560069802461083;0.797748646858573;0.014894210647386951;0.7978667111079348
76.620856;1.0444346399070583;0.8333708930996436;0.7979848659234229;-8.29098463375518e-08;-1.0226187723245765e-07;1.044955817718318;10.001386806993832;0.8334895106399555;0.015562757422405217;0.01556007195211285;0.7977478303516032;0.014894215407641685;0.7978667589614724
76.630856;1.0444338873297583;0.8333699496857823;0.7979852993221616;-8.248483420278721e-08;-1.0226616268667487e-07;1.0449538821178657;10.001379252368347;0.8334879072100587;0.015562713443694365;0.015560073875373113;0.7977470369017698;0.014894219789507406;0.797866812416153
76.640856;1.0444331792268133;0.8333689773534119;0.7979856785784615;-8.207161091620593e-08;-1.0227889252287019e-07;1.044951979969751;10.001370885892472;0.8334863259610708;0.015562670611759458;0.015560075573459977;0.7977462634185584;0.014894223854361219;0.797866870947814
76.650856;1.0444325163966794;0.8333679798967161;0.7979860029290206;-8.167066843681979e-08;-1.0229911746043195e-07;1.0449501144761824;10.001361725155931;0.8334847677795244;0.015562628960640177;0.015560077042782419;0.7977455071756364;0.014894227677832021;0.7978669338186987
76.660856;1.0444318980425455;0.8333669612138936;0.7979862707382428;-8.128248509279112e-08;-1.0232577201753572e-07;1.0449482898983107;10.001351801558242;0.8334832329987568;0.015562588536457821;0.01556007827982635;0.7977447664988004;0.014894231339953849;0.7978670006049474
76.670856;1.0444313227913165;0.8333659245025578;0.7979864798496262;-8.090746731400271e-08;-1.0235790713540967e-07;1.044946511238716;10.001341157317768;0.833481721586304;0.015562549391111445;0.015560079281406054;0.7977440412348821;0.014894234916931698;0.7978670711930387
76.680856;1.044430788715835;0.8333648717536781;0.7979866281340283;-8.054612273183679e-08;-1.0239469592870764e-07;1.0449447827395326;10.001329837516696;0.8334802333694351;0.01556251156627976;0.015560080048340662;0.7977433326586835;0.014894238473759244;0.7978671454753123
76.690856;1.0444302934484742;0.8333638039515147;0.7979867139650315;-8.019917766194873e-08;-1.024355632993562e-07;1.044943106671034;10.001317877665581;0.8334787681492132;0.015562475099833526;0.015560080588359526;0.7977426428877371;0.014894242054271452;0.7978672234923488
76.700856;1.0444298348719498;0.8333627217581605;0.7979867365698191;-7.986738148764347e-08;-1.0248046546710527e-07;1.0449414833393078;10.001305299657648;0.8334773253308089;0.015562440041850291;0.01556008091394816;0.7977419740415561;0.014894245679637519;0.7978673058203449
76.710856;1.0444294112308907;0.8333616259129262;0.7979866957663119;-7.955126932692521e-08;-1.0252987782538015e-07;1.0449399119287166;10.00129211733876;0.8334759040244046;0.015562406444437913;0.01556008103994896;0.7977413276985594;0.014894249357152016;0.7978673935878071
76.720856;1.0444290205382611;0.8333605172592804;0.7979865910233803;-7.925124798498818e-08;-1.0258445389655992e-07;1.0449383914271404;10.00127834253492;0.8334745039800255;0.015562374338339421;0.01556008098744763;0.7977407051404583;0.014894253081604582;0.7978674882486728
76.730856;1.0444286602609814;0.8333593971320153;0.7979864213715271;-7.89678416834996e-08;-1.0264470410351917e-07;1.0449369211590436;10.001263990501021;0.8334731257679389;0.015562343730019615;0.01556008079531409;0.7977401077900552;0.014894256829534403;0.7978675912690917
76.740856;1.0444283275437947;0.8333582678068241;0.7979861864784015;-7.870160480848293e-08;-1.0271085102185508e-07;1.0449355006927983;10.001249084013885;0.8334717698447084;0.015562314616488677;0.015560080522339117;0.797739537189492;0.014894260554015286;0.7978677037699845
76.750856;1.0444280197912512;0.8333571324009718;0.7979858868504605;-7.845274129997207e-08;-1.0278291015183932e-07;1.044934129788285;10.0012336525696;0.8334704359406321;0.015562286996966023;0.015560080233290132;0.797738994868281;0.014894264178896662;0.7978678263407483
76.760856;1.0444277355162805;0.833355994393391;0.7979855227581207;-7.822100202020582e-08;-1.0286094943227365e-07;1.0449328088689094;10.001217731749485;0.8334691232660686;0.015562260876687519;0.015560079991352829;0.797738482367337;0.014894267603144521;0.7978679589421811
76.770856;1.0444274747811388;0.8333548572770556;0.7979850936786944;-7.800597042610914e-08;-1.0294517349387423e-07;1.0449315390585843;10.001201363825663;0.833467830749748;0.015562236261860882;0.015560079861376612;0.797738001237021;0.014894270718786526;0.7978681010691102
76.780856;1.044427238861777;0.8333537247526861;0.7979845984572506;-7.780730565951205e-08;-1.0303569262286927e-07;1.0449303210915064;10.001184593034502;0.833466556762005;0.0155622131492676;0.015560079906126402;0.7977375528820224;0.014894273429559733;0.7978682523637386
76.790856;1.044427029840734;0.8333526009141267;0.7979840353954338;-7.762480210750926e-08;-1.0313236782967593e-07;1.0449291538549756;10.001167456589261;0.8334652986899895;0.0155621915282567;0.015560080178711978;0.7977371383395372;0.014894275663117464;0.7978684127767894
76.800856;1.0444268502402563;0.8333514899821066;0.7979834026882496;-7.745846799319501e-08;-1.0323488627626084e-07;1.044928034132977;10.001149978633851;0.8334640530304358;0.015562171388567372;0.015560080720053876;0.7977367583224197;0.01489427736759137;0.797868581950653
76.810856;1.0444267025326626;0.8333503960438474;0.7979826994182869;-7.73085804811884e-08;-1.0334278883438418e-07;1.0449269580060827;10.001132171653767;0.833462816374476;0.015562152709092473;0.015560081553519628;0.7977364134612543;0.01489427849050993;0.7978687590900605
76.820856;1.0444265891829965;0.8333493227927498;0.7979819261419288;-7.717559033261476e-08;-1.0345537874497709e-07;1.0449259221358682;10.001114043415914;0.8334615869036158;0.015562135445557748;0.015560082682308522;0.7977361041014347;0.014894278965400166;0.7978689435750805
76.830856;1.0444265133347685;0.8333482733559827;0.7979810842081689;-7.706003783076513e-08;-1.0357159456587091e-07;1.0449249235592855;10.001095603015678;0.8334603648152333;0.015562119544788698;0.015560084101285732;0.7977358296516951;0.014894278718520422;0.7978691354540454
76.840856;1.0444264791768025;0.8333472504681826;0.7979801743427835;-7.69625923059606e-08;-1.0368989477953171e-07;1.0449239589015955;10.001076862258138;0.833459150975302;0.0155621049600806;0.015560085808229514;0.7977355883102919;0.014894277680125965;0.7978693356190414
76.850856;1.0444264913537786;0.8333462564607169;0.7979791957909881;-7.688404489097212e-08;-1.0380832657900097e-07;1.044923024185004;10.001057835671142;0.8334579456813715;0.01556209164231816;0.015560087800781783;0.7977353773813192;0.014894275790952833;0.7978695454913751
76.860856;1.0444265545128304;0.8333452934674166;0.7979781467591174;-7.68251292194541e-08;-1.0392482217522637e-07;1.0449221153108472;10.00103854313287;0.8334567488285811;0.01556207952868079;0.01556009006981709;0.7977351936760267;0.014894273003064224;0.7978697662718033
76.870856;1.0444266739785475;0.8333443646327272;0.7979770259666515;-7.678641329591763e-08;-1.0403746997737282e-07;1.0449212289210743;10.001019009207859;0.8334555605426612;0.015562068546655568;0.015560092604088187;0.7977350339239342;0.014894269277919881;0.797869998623386
76.880856;1.0444268563977537;0.8333434748685479;0.7979758338703938;-7.676853311732874e-08;-1.0414453604194325e-07;1.0449203630864103;10.000999255750873;0.8334543816344799;0.015562058616886787;0.015560095406830872;0.7977348952256205;0.014894264583464137;0.7978702429517286
76.890856;1.0444271094301052;0.8333426300029204;0.7979745723813737;-7.677244564800336e-08;-1.042442969020678e-07;1.044919517044192;10.000979298364912;0.8334532137594978;0.015562049647178063;0.015560098504601366;0.797734775001542;0.014894258887938102;0.7978704994144044
76.900856;1.0444274407568344;0.8333418357865547;0.7979732440474093;-7.679920808327708e-08;-1.0433496589246885e-07;1.0449186901678547;10.000959151498046;0.8334520591364702;0.015562041535998146;0.015560101933433632;0.7977346703363222;0.014894252159744778;0.7978707674763358
76.910856;1.0444278567311787;0.833341097805061;0.7979718520453021;-7.684958953723283e-08;-1.0441479866675749e-07;1.0449178814096034;10.000938833104692;0.8334509201230443;0.015562034183943047;0.015560105718222039;0.7977345774813014;0.014894244380973858;0.7978710457562737
76.920856;1.0444283614773908;0.8333404215555925;0.7979704005815373;-7.692405410819695e-08;-1.0448219663683429e-07;1.044917089662272;10.000918361686942;0.8334497989280046;0.015562027492538544;0.015560109866247696;0.7977344919814797;0.014894235559270264;0.797871332465691
76.930856;1.0444289568503902;0.8333398123049713;0.7979688946771123;-7.702287363721627e-08;-1.0453579424783456e-07;1.0449163143150624;10.000897749393685;0.8334486975642754;0.015562021358281634;0.015560114374133446;0.7977344092542953;0.014894225728688615;0.7978716261553489
76.940856;1.0444296426635848;0.8333392750520072;0.7979673395116944;-7.714603859499342e-08;-1.0457458593207683e-07;1.0449155553952674;10.000877000127135;0.83344761775774;0.015562015678910272;0.015560119238783494;0.7977343251587148;0.014894214949338378;0.7978719264690285
76.950856;1.044430416887543;0.8333388142795135;0.7979657400326307;-7.729310501821228e-08;-1.0459800331341734e-07;1.0449148133456874;10.000856114645435;0.8334465605702435;0.015562010362207555;0.015560124467184341;0.797734236072657;0.014894203299452157;0.7978722342764548
76.960856;1.044431276076248;0.8333384333295352;0.7979641005914234;-7.746315446275811e-08;-1.0460584951363518e-07;1.0449140890040198;10.000835095885513;0.8334455264589834;0.01556200532938748;0.015560130080445437;0.7977341386359806;0.01489419085618332;0.7978725508952943
76.970856;1.0444322162336486;0.8333381340832802;0.797962424634257;-7.765493386081768e-08;-1.045981179768579e-07;1.0449133839180147;10.000813949965595;0.8334445161434654;0.015562000518117255;0.015560136105182074;0.7977340296735583;0.014894177688274817;0.7978728772052486
76.980856;1.0444332335726763;0.8333379167507817;0.7979607150710286;-7.786702797930826e-08;-1.0457493368616431e-07;1.0449127003974203;10.000792685470554;0.8334435314055462;0.015561995877825358;0.015560142557599072;0.7977339060638495;0.014894163857446295;0.7978732134894826
76.990856;1.0444343244877379;0.833337779246086;0.7979589747345276;-7.809794492366689e-08;-1.0453665429002128e-07;1.0449120409483859;10.000771312099925;0.8334425752046929;0.015561991353676956;0.015560149439501755;0.7977337645041491;0.014894149408997024;0.7978735602634847
77.000856;1.044435485279403;0.8333377170791761;0.7979572063447059;-7.834630684096301e-08;-1.0448371177281836e-07;1.0449114072339956;10.000749837743411;0.8334416511521849;0.015561986878752205;0.015560156745094122;0.7977336020689981;0.014894134367238094;0.7978739193301706
77.010856;1.0444367121804254;0.8333377244465702;0.7979554124534639;-7.861100986686423e-08;-1.0441620505089246e-07;1.0449107994571205;10.000728269690239;0.8334407625940885;0.015561982383903722;0.015560164461954448;0.7977334171204392;0.014894118745437257;0.7978742937807755
77.020856;1.0444380014899308;0.8333377956473699;0.7979535954904506;-7.88910431524281e-08;-1.0433393990843097e-07;1.044910217037345;10.000706622730771;0.8334399120679136;0.01556197780560906;0.015560172569022514;0.7977332088334225;0.014894102554747575;0.7978746871628883
77.030856;1.0444393498455422;0.8333379256376636;0.79795175792046;-7.918530095665135e-08;-1.0423694669755005e-07;1.0449096595358283;10.000684925333289;0.8334391014914329;0.015561973080400991;0.015560181038952821;0.7977329758594497;0.014894085808739731;0.7978751030053827
77.040856;1.044440754485419;0.8333381092305253;0.7979499026790392;-7.949269667810536e-08;-1.041257294421752e-07;1.0449091265438046;10.000663217631612;0.8334383325012061;0.015561968138364439;0.015560189841267905;0.7977327161706319;0.014894068525538031;0.7978755449328734
77.050856;1.0444422130213122;0.8333383399559872;0.7979480334809641;-7.981232973913677e-08;-1.0400117961198066e-07;1.0449086170178483;10.000641543237384;0.8334376066939766;0.015561962900256578;0.015560198942529658;0.7977324281506493;0.014894050723677974;0.7978760166740754
77.060856;1.0444437230034713;0.8333386101588686;0.7979461546295881;-8.014350227559257e-08;-1.0386449782788647e-07;1.0449081289091178;10.00061993965253;0.8334369257666643;0.01556195727282803;0.015560208305909122;0.7977321117611728;0.014894032413311548;0.7978765216151661
77.070856;1.0444452820915373;0.8333389119650777;0.7979442708132645;-8.048565442198324e-08;-1.0371698016103411e-07;1.0449076594344342;10.000598432475549;0.8334362911509359;0.015561951153462542;0.015560217896645299;0.7977317690140396;0.014894013591611641;0.7978770623858954
77.080856;1.0444468887071234;0.8333392376820173;0.7979423872644951;-8.08383076166929e-08;-1.0355972986106921e-07;1.044907205647703;10.000577036238097;0.8334357033751639;0.015561944447131416;0.015560227689006575;0.797731403432161;0.014893994253193257;0.7978776409007647
77.090856;1.0444485422351442;0.8333395794361407;0.7979405095988826;-8.120103112271397e-08;-1.0339370503249734e-07;1.0449067647381631;10.00055576181791;0.8334351619807565;0.015561937071228672;0.015560237666172422;0.7977310188406349;0.014893974410865122;0.7978782585886112
77.100856;1.0444502424628128;0.8333399287488781;0.7979386431459979;-8.157343501234066e-08;-1.0322007201368984e-07;1.0449063344383478;10.000534622448159;0.8334346658969474;0.015561928953635677;0.01556024781373392;0.7977306181171048;0.014893954104305588;0.7978789163993392
77.110856;1.0444519888451438;0.8333402767985744;0.7979367924976978;-8.195506276513634e-08;-1.030404644806394e-07;1.04490591380347;10.000513631006342;0.8334342135710452;0.01556192004804598;0.015560258111133114;0.7977302024829055;0.014893933388931916;0.7978796147584972
77.120856;1.0444537802254075;0.8333406154425926;0.797934961274443;-8.234505174927334e-08;-1.0285692168750918e-07;1.04490550346716;10.000492795587196;0.8334338029320297;0.015561910346717743;0.015560268532988829;0.7977297716783195;0.014893912322086755;0.7978803535891037
77.130856;1.0444556150750077;0.8333409383059551;0.7979331520288042;-8.274187685478846e-08;-1.0267155744496268e-07;1.044905104883321;10.000472118933242;0.8334334317347732;0.015561899869280117;0.015560279064259466;0.7977293246742672;0.014893890959353466;0.7978811319430722
77.140856;1.0444574918469747;0.8333412413258847;0.7979313664407224;-8.314355327417661e-08;-1.0248612715873087e-07;1.0449047195028243;10.00045159772761;0.8334330979510295;0.015561888644766143;0.015560289708017865;0.7977288604052197;0.014893869357460808;0.7978819476203179
77.150856;1.044459408933516;0.8333415222296802;0.7979296054505047;-8.354802918946254e-08;-1.0230173392970344e-07;1.0449043489860739;10.000431219557118;0.8334327996382327;0.015561876707703894;0.015560300475565067;0.7977283782694004;0.01489384757802497;0.797882797719595
77.160856;1.0444613643156344;0.8333417793330139;0.7979278694329035;-8.395347820549046e-08;-1.0211887810333733e-07;1.0449039960703925;10.000410960052786;0.8334325349403795;0.01556186410302529;0.015560311380727474;0.7977278780405445;0.014893825689091693;0.7978836794602676
77.170856;1.0444633556071292;0.8333420110397277;0.7979261585050961;-8.435858275059977e-08;-1.0193775756743358e-07;1.0449036647432723;10.000390784250104;0.8334323024831322;0.01556185088525556;0.015560322448160708;0.7977273592814901;0.014893803763160672;0.7978845901811635
77.180856;1.0444653802695778;0.8333422160353336;0.7979244725461803;-8.476269697958492e-08;-1.0175847040826706e-07;1.044903359428345;10.00037065190964;0.8334321012916129;0.015561837112088514;0.01556033371960828;0.797726820920696;0.01489378187438636;0.7978855271928216
77.190856;1.0444674352791903;0.8333423932718912;0.7979228114274457;-8.516574245114038e-08;-1.0158088426812209e-07;1.044903083957912;10.000350523331564;0.833431930347942;0.015561822833945409;0.01556034525456211;0.797726261485252;0.014893760096919891;0.797886488315037
77.200856;1.0444695167478224;0.8333425418447495;0.7979211757972976;-8.556787568443194e-08;-1.0140441657737066e-07;1.0449028408888994;10.00033036502541;0.8334317881680463;0.015561808089421508;0.015560357126444;0.7977256800566443;0.014893738501654541;0.7978874725571469
77.210856;1.0444716199195276;0.8333426611043132;0.7979195674297391;-8.596913855299331e-08;-1.0122816851045534e-07;1.0449026315455177;10.000310152169433;0.8334316721051479;0.015561792920807675;0.015560369412501463;0.797725077035972;0.014893717152862215;0.7978884800854804
77.220856;1.0444737391583676;0.8333427509156093;0.7979179887092701;-8.636935466720331e-08;-1.0105126679862394e-07;1.044902456543574;10.00028986507366;0.8334315779551213;0.015561777392664507;0.01556038219083914;0.7977244537260254;0.014893696105696838;0.7978895114130109
77.230856;1.0444758678520205;0.833342811723109;0.7979164420571047;-8.67681912544161e-08;-1.0087291620463975e-07;1.0449023155501558;10.000269485437;0.8334315005808922;0.015561761592073663;0.015560395541633671;0.7977238116094814;0.014893675400026871;0.7978905669308135
77.240856;1.0444779985521973;0.8333428443581241;0.7979149299899166;-8.716521169365996e-08;-1.0069218862114373e-07;1.0449022062855375;10.000248993329578;0.8334314350155119;0.015561745615765545;0.01556040953620839;0.7977231523456997;0.014893655056929926;0.7978916474746193
77.250856;1.0444801236427717;0.833342849957956;0.7979134555091435;-8.755987463834619e-08;-1.0050795386539652e-07;1.0449021246223662;10.000228362332612;0.8334313770803938;0.015561729557658069;0.01556042422636104;0.797722477742498;0.014893635086073068;0.7978927547673761
77.260856;1.0444822361066328;0.8333428299017837;0.7979120223235364;-8.795151910621957e-08;-1.0031910677993317e-07;1.0449020658336123;10.000207559457985;0.8334313231754177;0.01556171350799191;0.015560439649429358;0.7977217895144537;0.01489361549579937;0.7978938908430832
77.270856;1.0444843296179218;0.8333427854438561;0.7979106348657639;-8.833940852871464e-08;-1.0012484077205644e-07;1.0449020250425811;10.000186548273069;0.8334312696773244;0.01556169756237985;0.015560455840552875;0.7977210893446195;0.014893596295735409;0.7978950572401834
77.280856;1.0444863981472914;0.8333427172350334;0.7979092977225153;-8.872279594196381e-08;-9.992462098458222e-08;1.0449019971501792;10.000165286638108;0.8334312125610093;0.015561681827655573;0.015560472839223283;0.797720378895982;0.01489357749925341;0.7978962550145143
77.290856;1.0444884357352084;0.8333426247639992;0.7979080144996087;-8.910100127634662e-08;-9.971787740106005e-08;1.0449019774706703;10.00014372352664;0.8334311472838871;0.015561666417307945;0.015560490686231903;0.7977196598586581;0.014893559131936367;0.7978974856011761
77.300856;1.0444904361875949;0.8333425057309947;0.7979067872054914;-8.947348447080362e-08;-9.95037930380641e-08;1.0449019619025506;10.000121800831174;0.8334310689310281;0.0155616514320944;0.015560509415752866;0.7977189344322365;0.014893541230628702;0.7978987512409014
77.310856;1.0444923923718672;0.8333423563572823;0.7979056166613038;-8.983991114476202e-08;-9.928141634695965e-08;1.0449019462753313;10.000099456814574;0.8334309729950301;0.01556163693683103;0.015560529050430342;0.7977182058594694;0.01489352382686328;0.7979000540699931
77.320856;1.044494295918392;0.8333421728099563;0.7979045031654344;-9.020032600025183e-08;-9.904988371083202e-08;1.0449019266208517;10.000076628618347;0.833430856229924;0.015561622959763792;0.015560549601721272;0.7977174784138302;0.014893506931155438;0.7979013950160291
77.330856;1.0444961377797182;0.8333419519159468;0.7979034468826287;-9.05552887645133e-08;-9.880848839852414e-08;1.0449019002985087;10.000053256294299;0.833430716578606;0.015561609513457574;0.015560571070529399;0.797716756599143;0.014893490530042991;0.7979027738506647
77.340856;1.0444979090330817;0.8333416905597676;0.7979024484921984;-9.090569794217717e-08;-9.855675289714567e-08;1.044901866227669;10.00002928850605;0.8334305528734343;0.015561596615400856;0.01556059344087154;0.7977160440499774;0.01489347459137222;0.7979041901895806
77.350856;1.0444996016502897;0.8333413851284318;0.797901509869549;-9.125244793194548e-08;-9.829464117672054e-08;1.0449018238879997;10.000004684628436;0.8334303649301121;0.015561584300624437;0.015560616669028063;0.7977153429087311;0.014893459070844276;0.797905644336522
77.360856;1.044501209317845;0.8333410317740129;0.7979006334843168;-9.159625341871699e-08;-9.802266745161463e-08;1.044901772422374;9.99997941338976;0.8334301530676507;0.015561572622737252;0.015560640681739452;0.7977146538581835;0.01489344392481695;0.7979071373062971
77.370856;1.0445027280841424;0.8333406270057581;0.797899820887159;-9.193770550090432e-08;-9.774174024136949e-08;1.044901710715519;9.999953455834603;0.8334299175447072;0.015561561640705835;0.015560665387911014;0.7977139765695902;0.014893429126623572;0.7979086703008061
77.380856;1.0445041565230555;0.8333401677100586;0.7978990723345937;-9.227744028447355e-08;-9.74528669063702e-08;1.0449016378303597;9.99992681128625;0.8334296589667081;0.015561551405350798;0.015560690695346838;0.7977133101767211;0.01489341466904226;0.797910244024468
77.390856;1.0445054954603303;0.8333396510431601;0.7978983877143545;-9.261630194539607e-08;-9.715692050237039e-08;1.0449015530032548;9.999899496990395;0.8334293785772537;0.015561541957600969;0.015560716518355949;0.7977126536168779;0.014893400551996562;0.7979118582430107
77.400856;1.0445067474407337;0.8333390752785775;0.7978977670189795;-9.295539182593613e-08;-9.685456945226684e-08;1.0449014552449725;9.99987154299125;0.833429077792783;0.0155615333338738;0.015560742767668116;0.7977120059952771;0.014893386768955748;0.7979135116870486
77.410856;1.0445079159143564;0.8333384406655066;0.7978972100927639;-9.329602144353206e-08;-9.654633470672738e-08;1.0449013429908733;9.999842987533736;0.8334287577983934;0.015561525573688726;0.015560769337108104;0.7977113665939473;0.014893373297441444;0.7979152017351036
77.420856;1.0445090046759078;0.8333377491427806;0.7978967166057253;-9.363959074178216e-08;-9.623272331687975e-08;1.0449012139964207;9.999813869982297;0.8334284196612874;0.015561518724696211;0.015560796104703685;0.7977107346085206;0.01489336009381211;0.7979169240032165
77.430856;1.04451001793356;0.8333370035801992;0.7978962864421778;-9.398732183693911e-08;-9.591433097744904e-08;1.0449010657808402;9.999784222882253;0.8334280650055816;0.015561512841177553;0.015560822947519723;0.797710109625131;0.014893347100442796;0.7979186723368332
77.440856;1.0445109600934515;0.8333362069673972;0.7978959200118213;-9.434005638294239e-08;-9.559190321869123e-08;1.0449008967904372;9.999754072717545;0.8334276969599931;0.015561507980446379;0.015560849762605316;0.7977094923825065;0.014893334269061743;0.797920439114225
77.450856;1.044511834908473;0.8333353616456748;0.7978956180094972;-9.469825723534849e-08;-9.526660593404006e-08;1.0449007073730683;9.999723448664062;0.8334273206243459;0.015561504198453112;0.015560876485209917;0.7977088844038095;0.014893321575832829;0.7979222157558072
77.460856;1.0445126449029358;0.8333344691442692;0.7978953809153391;-9.506187459466822e-08;-9.494033433052837e-08;1.044900499951138;9.999692388225993;0.8334269426048784;0.015561501539062743;0.015560903092383097;0.7977082867806271;0.01489330900825149;0.7979239934326191
77.470856;1.0445133917912526;0.8333335302765846;0.7978952087373766;-9.54301044377162e-08;-9.461552878145985e-08;1.0449002786958042;9.999660937019149;0.8334265699734853;0.015561500020153166;0.015560929587824561;0.7977076996758452;0.014893296545109071;0.797925763896731
77.480856;1.0445140778607156;0.8333325452881137;0.7978951009250492;-9.580152421792456e-08;-9.429466390283976e-08;1.0449000487094564;9.999629145697233;0.8334262095450943;0.015561499625443693;0.015560955981776124;0.7977071232097012;0.014893284152122705;0.7979275200663807
77.490856;1.044514707242512;0.8333315145996064;0.7978950562042569;-9.617445509168284e-08;-9.397996946586425e-08;1.0448998152900844;9.999597065220788;0.8334258678287645;0.015561500305012433;0.01556098228164889;0.7977065583464859;0.014893271784961087;0.7979292559143418
77.500856;1.0445152857628714;0.8333304394049873;0.7978950721161616;-9.654722998886711e-08;-9.36733657054673e-08;1.0448995839865345;9.999564744611598;0.833425551217388;0.015561501989212205;0.015561008491228332;0.7977060065391443;0.014893259395886944;0.7979309658138504
77.510856;1.0445158193401718;0.8333293212434036;0.7978951447114515;-9.691848403665228e-08;-9.337630861185921e-08;1.04489936065205;9.99953223117974;0.8334252659590216;0.015561504608455668;0.015561034607394863;0.7977054690387272;0.01489324694796112;0.7979326439539814
77.520856;1.0445163121565388;0.8333281614762688;0.7978952691617;-9.728720013450502e-08;-9.308969144216226e-08;1.0448991508545038;9.999499569238669;0.8334250175913739;0.015561508096042276;0.01556106061568195;0.7977049465247403;0.01489323442104456;0.7979342842883521
77.530856;1.0445167660030366;0.8333269613890708;0.7978954407937255;-9.765236598808293e-08;-9.281397314304599e-08;1.0448989594214004;9.999466800016785;0.8334248105634254;0.015561512373990666;0.015561086492215109;0.797704438637145;0.014893221805319101;0.7979358810183614
77.540856;1.04451718111573;0.8333257222229917;0.7978956555629924;-9.801276692199321e-08;-9.254931822280308e-08;1.04489879066231;9.99943396533999;0.8334246490575591;0.01556151734333563;0.015561112209653625;0.7977039438920059;0.014893209099576041;0.7979374292235627
77.550856;1.0445175576098478;0.8333244448613806;0.7978959098650564;-9.836710091591913e-08;-9.229571998555213e-08;1.0448986488848309;9.99940111188282;0.8334245378439262;0.015561522888871393;0.015561137741753142;0.797703460435176;0.014893196319168385;0.7979389252919463
77.560856;1.0445178965156658;0.8333231296259146;0.7978961999336012;-9.871414145659658e-08;-9.205317104420609e-08;1.0448985387008412;9.99936829465817;0.8334244815079721;0.015561528893655896;0.01556116306287767;0.7977029868218174;0.014893183503317522;0.7979403671761476
77.570856;1.0445182000659923;0.8333217765304319;0.7978965213899825;-9.90528644988523e-08;-9.182175716360433e-08;1.0448984650114879;9.999335580396275;0.8334244832764517;0.015561535252673635;0.015561188143552212;0.7977025224143924;0.014893170711629104;0.7979417546913872
77.580856;1.0445184715847522;0.8333203861442746;0.7978968699381227;-9.938262638916269e-08;-9.160166253171131e-08;1.0448984329713502;9.999303044417456;0.8334245455401763;0.015561541872550657;0.015561212946534793;0.7977020678139056;0.014893158012527708;0.7979430894784373
77.590856;1.0445187151744966;0.8333189603339793;0.7978972430609911;-9.97032095625066e-08;-9.139315698933853e-08;1.0448984476627479;9.999270756014548;0.833424671180118;0.015561548659791043;0.01556123742741285;0.7977016251480058;0.014893145471817982;0.7979443740664947
77.600856;1.0445189351151316;0.8333175019313025;0.7978976410090882;-1.0001455008451493e-07;-9.119657822784454e-08;1.044898513237052;9.999238766895393;0.8334248637700052;0.015561555516581678;0.01556126154291857;0.7977011978812609;0.014893133146868655;0.7979456108144319
77.610856;1.0445191357635615;0.833316013889212;0.7978980660119208;-1.0031644576154242e-07;-9.101229408664838e-08;1.044898632512229;9.999207116057475;0.8334251269345202;0.015561562349168839;0.015561285254337712;0.7977007904021489;0.014893121092089555;0.7979468019212476
77.620856;1.0445193221363462;0.8333144989260282;0.797898520558858;-1.0060858374231701e-07;-9.08406740785554e-08;1.0448988075708772;9.999175840391308;0.8334254637203069;0.015561569074337634;0.015561308519641557;0.7977004074411242;0.014893109366689514;0.7979479499855284
77.630856;1.0445194999953598;0.8333129594748874;0.7978990061297861;-1.0089085412365393e-07;-9.068211387719508e-08;1.044899040552414;9.999144979268337;0.8334258758215831;0.01556157561125215;0.015561331297432377;0.7977000533245439;0.014893098032707266;0.7979490578454302
77.640856;1.0445196753973685;0.8333113973251154;0.7978995228818225;-1.0116356625837449e-07;-9.053707226897131e-08;1.044899333638557;9.999114574760972;0.8334263632150772;0.015561581867348805;0.015561353568617074;0.797699731653795;0.014893087150536026;0.7979501279017274
77.650856;1.044519854179509;0.8333098129897379;0.7979000700036981;-1.0142712195166924e-07;-9.040606174583001e-08;1.0448996882392052;9.999084672373668;0.8334269251922364;0.015561587738769572;0.015561375348221105;0.7976994454453002;0.01489307677189848;0.797951161736906
77.660856;1.044520041209242;0.8333082055270322;0.7979006462264406;-1.0168140985052103e-07;-9.028958103049115e-08;1.0449001042722172;9.99905532297466;0.8334275618891572;0.015561593123310449;0.015561396670434782;0.7976991970624904;0.014893066925430961;0.7979521600424195
77.670856;1.0445202401763933;0.8333065733498499;0.7979012500401923;-1.019256823206438e-07;-9.018804644306963e-08;1.0449005798846098;9.999026580376574;0.8334282748778801;0.015561597934995392;0.015561417563149937;0.7976989881093578;0.01489305761063044;0.7979531228857171
77.680856;1.0445204545594915;0.8333049155956728;0.797901879707672;-1.0215890478047834e-07;-9.010185056110465e-08;1.0449011114292228;9.998998492467832;0.8334290666747757;0.015561602118302667;0.015561438040049889;0.797698819881112;0.014893048809037888;0.7979540502026174
77.690856;1.0445206882455513;0.8333032331523104;0.7979025336520961;-1.0238002364603547e-07;-9.003146789061643e-08;1.0449016937296418;9.998971097134046;0.833429939815538;0.015561605650993111;0.015561458114088997;0.7976986940635058;0.014893040500607501;0.7979549418449109
77.700856;1.0445209444855892;0.8333015286976856;0.7979032112445468;-1.0258814774161705e-07;-8.997738749896854e-08;1.0449023208112138;9.998944430469281;0.8334308964919239;0.015561608534530497;0.015561477812833135;0.7976986130203282;0.01489303267439895;0.7979557971711589
77.710856;1.0445212245604285;0.8332998059010234;0.7979039134963863;-1.0278280504487951e-07;-8.99400918750927e-08;1.0449029870157647;9.998918530899862;0.8334319389358815;0.015561610786219203;0.015561497178112591;0.7976985798365366;0.014893025324917352;0.7979566149467391
77.720856;1.044521528051768;0.8332980686088761;0.7979046431212499;-1.0296400006084626e-07;-8.992023626957092e-08;1.0449036877941165;9.998893430244145;0.8334330696468023;0.015561612433747402;0.015561516248560517;0.7976985982066972;0.014893018432526918;0.7979573936437506
77.730856;1.0445218544395556;0.8332963206275193;0.7979054036659563;-1.031319795893073e-07;-8.99186331553645e-08;1.0449044192543537;9.998869149882589;0.8334342909950572;0.015561613508804886;0.015561535045681547;0.797698671401117;0.014893011950593086;0.7979581314192017
77.740856;1.0445222043320825;0.8332945660768987;0.7979061983786346;-1.0328707583336522e-07;-8.993608036718535e-08;1.044905176713267;9.998845705333725;0.8334356046393033;0.01556161404162793;0.015561553573988397;0.7976988008798809;0.014893005811928591;0.7979588258612823
77.750856;1.0445225791967176;0.8332928096107894;0.7979070296693955;-1.0342967107643934e-07;-8.997338350559973e-08;1.044905953808026;9.998823106847011;0.8334370114781932;0.015561614057448768;0.015561571821538457;0.7976989862287649;0.01489299993342506;0.7979594741668652
77.760856;1.0445229801752005;0.8332910561856635;0.7979078991663613;-1.0356002759255116e-07;-9.003129669492511e-08;1.0449067428644667;9.998801360094054;0.8334385124162869;0.015561613578590344;0.015561589765734254;0.7976992261748969;0.014892994213510636;0.7979600735278057
77.770856;1.0445234074898115;0.833289311098487;0.7979088079932496;-1.0367816249990859e-07;-9.011020720234925e-08;1.0449075356711832;9.998780471970566;0.8334401089539532;0.015561612633750534;0.015561607391992948;0.7976995194828562;0.014892988537109774;0.7979606212599276
77.780856;1.0445238607829888;0.833287579998197;0.797909756663204;-1.0378400772460685e-07;-9.020993714640339e-08;1.044908324132061;9.998760455948986;0.8334418026206124;0.015561611267802443;0.015561624704299304;0.7976998655847332;0.0148929827815795;0.7979611149117267
77.790856;1.0445243398045887;0.8332858679042268;0.7979107446238809;-1.0387763993178636e-07;-9.032980940018453e-08;1.044909101090066;9.998741331249049;0.8334435941985988;0.015561609538376226;0.015561641718766903;0.7977002649209152;0.014892976820282943;0.7979615526995162
77.800856;1.0445248448387883;0.8332841782937113;0.7979117705083456;-1.0395929360466933e-07;-9.046886125414553e-08;1.044909860631094;9.998723115831735;0.8334454835333573;0.015561607495897618;0.015561658454558128;0.7977007187336724;0.014892970538804165;0.7979619337236687
77.810856;1.0445253762933693;0.8332825133552227;0.7979128329859297;-1.0402917946948136e-07;-9.062616538869925e-08;1.0449105969264778;9.998705823143148;0.833447469157585;0.015561605165480661;0.015561674927992642;0.7977012283895655;0.014892963854108661;0.7979622573480661
77.820856;1.0445259338782993;0.8332808745109616;0.7979139311611532;-1.0408734731325318e-07;-9.080114348789841e-08;1.0449113031158466;9.998689465469566;0.8334495477179203;0.0155616025432166;0.015561691148784747;0.7977017946301237;0.014892956714304892;0.797962522548981
77.830856;1.044526516470715;0.8332792629026038;0.7979150644787608;-1.0413371728075019e-07;-9.099365324045414e-08;1.0449119718387179;9.998674053364644;0.8334517142650515;0.015561599604803805;0.015561707119652594;0.7977024174339319;0.014892949087885524;0.7979627280789728
77.840856;1.0445271228911683;0.8332776800129045;0.797916232549485;-1.0416829079902069e-07;-9.120377051584313e-08;1.044912596214097;9.998659588198263;0.8334539633905611;0.015561596321430806;0.015561722837132344;0.7977030967276634;0.0148929409615826;0.7979628727924718
77.850856;1.0445277526511392;0.8332761276292626;0.7979174350067786;-1.0419142980577014e-07;-9.14315009188275e-08;1.0449131701485204;9.998646055796165;0.8334562900050709;0.015561592671464087;0.015561738292219898;0.7977038331130327;0.014892932341754055;0.7979629555785243
77.860856;1.0445284058579405;0.8332746073190557;0.7979186711814754;-1.0420390289819138e-07;-9.167673087820872e-08;1.044913688517635;9.998633428614632;0.8334586893118678;0.015561588642337709;0.015561753476219197;0.7977046278217005;0.014892923247047168;0.7979629755495043
77.870856;1.0445290826385878;0.8332731202549878;0.7979199396483535;-1.0420675084573923e-07;-9.193929268742671e-08;1.0449141473284194;9.998621673729431;0.8334611563654994;0.015561584233120377;0.015561768392885138;0.797705482092708;0.014892913702147074;0.7979629326508516
77.880856;1.0445297827218423;0.8332716671264094;0.7979212382285994;-1.0420121164525497e-07;-9.22189312578206e-08;1.044914543928139;9.998610759215422;0.8334636855814579;0.015561579462568677;0.015561783067342197;0.7977063964958928;0.014892903744199285;0.7979628276272335
77.890856;1.0445305056691454;0.8332702478539252;0.7979225643633789;-1.0418857956746886e-07;-9.251542502584056e-08;1.0449148778473765;9.998600656527575;0.8334662706955275;0.015561574371364047;0.015561797548157522;0.7977073705690629;0.014892893430081097;0.7979626613537759
77.900856;1.0445312519748102;0.8332688615769822;0.7979239152940908;-1.0417006004639098e-07;-9.282885529338019e-08;1.0449151514662667;9.99859133794115;0.8334689051695546;0.015561569020159335;0.015561811901179539;0.7977084029683578;0.014892882832627225;0.7979624348475597
77.910856;1.0445320238854323;0.8332675070159833;0.7979252880098817;-1.0414687841363203e-07;-9.315951607903435e-08;1.044915369065464;9.998582771537848;0.8334715823828792;0.01556156349191738;0.015561826187937654;0.797709491870933;0.014892872030594537;0.7979621496332382
77.920856;1.0445328246653804;0.8332661826078347;0.7979266793286806;-1.0412046248044433e-07;-9.35074656726839e-08;1.0449155347903532;9.998574919141511;0.8334742955033392;0.015561557886399706;0.015561840440535697;0.7977106351870554;0.014892861103004808;0.7979618073813605
77.930856;1.0445336570825308;0.8332648862372622;0.7979280861704008;-1.0409230737022248e-07;-9.387225688078968e-08;1.0449156511500184;9.998567738385534;0.8334770376053585;0.015561552301468592;0.015561854655286467;0.7977118305227305;0.014892850127723106;0.7979614096442316
77.940856;1.0445345227771088;0.8332636151319007;0.7979295054152987;-1.0406354380901634e-07;-9.425304368503113e-08;1.0449157186051734;9.998561184052269;0.833479802050739;0.01556154681495995;0.015561868804308281;0.7977130750951504;0.014892839174754808;0.797960958525849
77.950856;1.044535422883701;0.8332623663498424;0.7979309336008386;-1.0403470499403602e-07;-9.464893708026976e-08;1.0449157359644419;9.998555203873213;0.8334825826203703;0.015561541478790396;0.015561882849153448;0.7977143657994362;0.014892828302379079;0.7979604571926207
77.960856;1.044536359033514;0.8332611374182892;0.797932367369207;-1.0400582316986553e-07;-9.505941316291491e-08;1.0449157014819601;9.998549733368856;0.8334853734473351;0.015561536323979169;0.01556189675072042;0.7977156991649339;0.014892817562927662;0.7979599091144413
77.970856;1.0445373338326933;0.8332599265070966;0.797933804209992;-1.0397646907397537e-07;-9.54843951086322e-08;1.0449156143435394;9.998544697781183;0.8334881691183859;0.01556153136459612;0.015561910476467338;0.7977170708295257;0.014892806998625316;0.7979593167768846
77.980856;1.0445383504299992;0.8332587325370654;0.7979352424592975;-1.0394572767241762e-07;-9.59239839330766e-08;1.0449154753600598;9.998540019884208;0.8334909646746389;0.015561526597823823;0.015561924000214477;0.7977184752299284;0.014892796626828896;0.7979586814098745
77.990856;1.0445394116827962;0.8332575554301479;0.7979366804532297;-1.0391232547858034e-07;-9.637829481333067e-08;1.044915286329838;9.998535624204107;0.8334937550442361;0.015561522010457822;0.01556193730035135;0.7977199061983237;0.014892786442831471;0.7979580037743675
78.000856;1.0445405194598327;0.8332563959427872;0.797938116067326;-1.0387487008591819e-07;-9.684737827531896e-08;1.0449150494902817;9.998531432885681;0.8334965345487068;0.015561517590365264;0.015561950364830891;0.7977213577648997;0.014892776440923771;0.7979572846813036
78.010856;1.0445416737380018;0.8332552553959248;0.7979395473036982;-1.038321702295215e-07;-9.733098012670659e-08;1.044914768138026;9.998527358162882;0.8334992976337761;0.015561513326326765;0.015561963191344256;0.797722824543479;0.01489276662288505;0.7979565249013976
78.020856;1.0445428720788483;0.8332541359457953;0.7979409723247763;-1.0378351329399903e-07;-9.782842830850097e-08;1.0449144472618008;9.998523298826298;0.8335020402925394;0.015561509201252223;0.015561975776568654;0.7977243019292031;0.014892756990966928;0.7979557252048535
78.030856;1.0445441101947057;0.8332530410060994;0.7979423884426714;-1.0372873046575522e-07;-9.833883124718048e-08;1.0449140929587424;9.998519146377925;0.833504760486717;0.015561505196733558;0.015561988108096916;0.797725786245681;0.01489274754717771;0.7979548864852437
78.040856;1.0445453827123752;0.8332519750680649;0.7979437918148574;-1.0366815615442527e-07;-9.886129038075324e-08;1.0449137114843965;9.99851479641184;0.8335074574952716;0.01556150129874395;0.015562000167370754;0.7977272747963546;0.014892738292709855;0.7979540093023264
78.050856;1.0445466840839572;0.833250942714276;0.7979451781399157;-1.0360263839135424e-07;-9.939483187558225e-08;1.044913308778771;9.998510154199534;0.8335101310949795;0.015561497492384864;0.015562011936803632;0.797728765541284;0.01489272921529756;0.7979530933537631
78.060856;1.0445480099486908;0.8332499474832766;0.797946543274044;-1.0353362201868169e-07;-9.993815555916233e-08;1.0449128898698286;9.998505137535211;0.8335127807700407;0.015561493759973783;0.015562023404088278;0.797730256389853;0.014892720276656038;0.7979521379659322
78.070856;1.0445493574665652;0.8332489916641357;0.7979478834244875;-1.0346320580509926e-07;-1.0048958655163394e-07;1.0449124584360423;9.998499684789296;0.8335154054271705;0.015561490092323566;0.015562034564435652;0.7977317449334755;0.014892711415964911;0.7979511430387832
78.080856;1.044550724103123;0.8332480769464142;0.7979491949608467;-1.0339397813604884e-07;-1.0104735231930994e-07;1.044912017356489;9.998493759162384;0.8335180036783998;0.015561486497841679;0.015562045421755651;0.797733228906999;0.014892702573886361;0.7979501091766155
