time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.090856;1.0445521064187446;0.8332472048515194;0.7979504740458759;-1.0332859295549963e-07;-1.0160990812925332e-07;1.0449115696457802;9.998487339482987;0.8335205737820471;0.01556148299712592;0.015562055988619063;0.797734706510696;0.014892693719495137;0.7979490370975583
78.100856;1.044553499882452;0.8332463764752198;0.7979517165539932;-1.0326928429876138e-07;-1.0217607781787123e-07;1.0449111188499458;9.998480412021822;0.8335231134029837;0.015561479615014775;0.015562066285751868;0.7977361761069116;0.014892684849459954;0.7979479272375324
78.110856;1.0445548994642033;0.8332455917857301;0.797952918371953;-1.0321759683424869e-07;-1.027449939255628e-07;1.044910669103315;9.998472978726635;0.8335256199239767;0.015561476378980253;0.015562076341330158;0.7977376359280528;0.014892675960736085;0.7979467799316792
78.120856;1.044556299917367;0.8332448493122764;0.7979540757957496;-1.0317448521959407e-07;-1.0331591578383322e-07;1.0449102252268934;9.998465068839861;0.8335280909064601;0.015561473314244567;0.015562086187231563;0.7977390842499968;0.01489266703519182;0.7979455956664502
78.130856;1.0445576951504283;0.8332441466874487;0.7979551858796848;-1.0314054318216278e-07;-1.0388808774557818e-07;1.0449097922041097;9.998456735006108;0.833530523993509;0.0155614704323082;0.015562095848455276;0.7977405195995597;0.014892658047473632;0.7979443751287748
78.140856;1.0445590778774416;0.8332434814636067;0.7979562466020835;-1.0311605606615767e-07;-1.044607494451735e-07;1.0449093739946118;9.99844803761457;0.8335329165103403;0.015561467725810562;0.015562105334691075;0.7977419406764545;0.01489264896713265;0.7979431193209499
78.150856;1.0445604404871252;0.8332428519248238;0.7979572567194791;-1.0310099266355442e-07;-1.0503320188110642e-07;1.0449089729071919;9.998439033607568;0.8335352655755991;0.01556146517474976;0.01556211464522965;0.7977433463605014;0.014892639747737734;0.7979418296419192
78.160856;1.0445617762183934;0.8332422577192162;0.797958215492692;-1.030950325188511e-07;-1.0560469393990194e-07;1.044908589552323;9.998429776442588;0.8335375685635253;0.015561462752353056;0.015562123780432762;0.7977447359818817;0.014892630323102111;0.7979405077452412
78.170856;1.044563079756738;0.8332416995850693;0.7979591226515758;-1.0309746756971567e-07;-1.0617414490608854e-07;1.0449082227523583;9.998420320539186;0.8335398232167304;0.015561460428668962;0.015562132746554363;0.7977461093295819;0.014892620615647952;0.7979391550503729
78.180856;1.0445643472822286;0.8332411782034151;0.7979599785485252;-1.0310712214112092e-07;-1.0674007652278344e-07;1.0449078701212562;9.998410718309405;0.8335420273807664;0.01556145817699;0.015562141549100558;0.7977474661293193;0.014892610545958572;0.797937772235118
78.190856;1.0445655757597623;0.8332406932920474;0.7979607839693489;-1.0312253768928326e-07;-1.0730086700120116e-07;1.0449075293640213;9.998401012774975;0.8335441787257645;0.015561455977279098;0.015562150185008321;0.7977488054976274;0.014892600038380879;0.797936359677237
78.200856;1.0445667616986538;0.8332402433891534;0.7979615396255912;-1.0314218683968523e-07;-1.0785501450206214e-07;1.044907198637881;9.998391242291795;0.8335462748407927;0.015561453814906298;0.015562158651736628;0.7977501258970854;0.01489258902396965;0.7979349186258403
78.210856;1.0445679005323325;0.8332398259537616;0.797962246044487;-1.0316444355863877e-07;-1.0840125456935347e-07;1.0449068757143058;9.998381448987114;0.8335483134468317;0.015561451675942244;0.015562166964249344;0.7977514254954933;0.014892577443403823;0.7979334515368405
78.220856;1.044568987018488;0.8332394378158895;0.7979629040904548;-1.0318749154378638e-07;-1.0893869289907543e-07;1.0449065577561414;9.998371670401273;0.8335502923154079;0.015561449537842467;0.015562175149518166;0.797752702567152;0.014892565254055827;0.7979319609740284
78.230856;1.044570015910486;0.8332390755740907;0.7979635154375461;-1.0320945376462254e-07;-1.0946698549708898e-07;1.04490624213197;9.998361924654748;0.8335522092533743;0.015561447361609627;0.015562183228106227;0.7977539556329613;0.014892552439921523;0.797930448354868
78.240856;1.0445709821858042;0.8332387353788515;0.797964082476747;-1.0322862993703087e-07;-1.099863167665069e-07;1.0449059267863583;9.998352210598881;0.8335540623132504;0.015561445089857838;0.015562191215796856;0.797755183455896;0.014892539016857942;0.7979289139618557
78.250856;1.0445718809243976;0.8332384127923389;0.7979646079792931;-1.0324348239979462e-07;-1.104970100090876e-07;1.0449056100214822;9.998342522510011;0.8335558498468617;0.015561442653190035;0.01556219913370295;0.7977563852742546;0.014892525019996355;0.7979273581015183
78.260856;1.044572707262883;0.8332381031562339;0.7979650948113333;-1.0325236977161978e-07;-1.1099903503265501e-07;1.0449052906863399;9.998332866079364;0.8335575703458031;0.015561439988943038;0.015562207004775052;0.7977575608868676;0.014892510475335064;0.7979257824454952
78.270856;1.0445734567581981;0.833237801816847;0.7979655457102565;-1.0325339165506671e-07;-1.1149186789570952e-07;1.0449049683756044;9.998323264665808;0.8335592223446372;0.015561437056342897;0.015562214854486679;0.7977587104464627;0.014892495388431992;0.7979241906243971
78.280856;1.0445741261984671;0.8332375041793103;0.7979659631166525;-1.0324447422621577e-07;-1.1197472463250311e-07;1.0449046430460163;9.998313751249249;0.8335608045622374;0.015561433825907595;0.015562222721989503;0.7977598344409111;0.014892479759569222;0.7979225874310829
78.290856;1.0445747139860355;0.8332372061826248;0.7979663490008563;-1.0322354085835419e-07;-1.1244688828009843e-07;1.044904314675004;9.998304356675547;0.8335623160919822;0.01556143025854955;0.015562230656377352;0.7977609334134141;0.01489246359433274;0.7979209774516999
78.300856;1.0445752195535445;0.8332369049221476;0.79796670489188;-1.031887017062327e-07;-1.129079369187382e-07;1.0449039833126064;9.998295108540919;0.8335637563462205;0.015561426304904886;0.01556223870005451;0.7977620071315757;0.01489244689757897;0.7979193647397052
78.310856;1.0445756425781763;0.833236598543315;0.7979670320973945;-1.0313850554960634e-07;-1.1335772641347184e-07;1.0449036492109112;9.998286034254642;0.833565125185991;0.015561421923453536;0.015562246883061582;0.797763054090133;0.014892429669414542;0.7979177533098482
78.320856;1.0445759827153396;0.833236285431669;0.7979673315913626;-1.0307219676066069e-07;-1.1379627745297596e-07;1.044903312853685;9.998277156033875;0.8335664236012075;0.015561417094558206;0.015562255230897543;0.7977640717277781;0.014892411913724169;0.7979161473624856
78.330856;1.0445762398331682;0.8332359637710498;0.7979676036391784;-1.0298963951564004e-07;-1.1422372794943245e-07;1.0449029748005714;9.998268484385632;0.8335676539287731;0.015561411819727063;0.01556226377567302;0.7977650568920965;0.01489239364953562;0.7979145512114434
78.340856;1.0445764140591822;0.8332356318467058;0.7979678477463826;-1.028908252251944e-07;-1.1464017936732035e-07;1.0449026355538682;9.998260019532186;0.8335688190109882;0.015561406114261775;0.015562272564572795;0.7977660063751341;0.014892374916174692;0.797912969046205
78.350856;1.0445765054629474;0.8332352884902066;0.7979680628862894;-1.0277551587391906e-07;-1.1504555833041402e-07;1.0449022958762688;9.99825175843065;0.8335699215093987;0.015561400001671897;0.015562281658496128;0.7977669173344437;0.01489235576824269;0.7979114047882053
78.360856;1.0445765143311445;0.8332349332733722;0.7979682476172538;-1.0264327273533735e-07;-1.1543967425755051e-07;1.0449019570399025;9.998243702024114;0.8335709641062699;0.015561393510805991;0.015562291114996392;0.7977677871624902;0.014892336260416042;0.7979098624100078
78.370856;1.0445764417039851;0.8332345662053716;0.7979684002388246;-1.0249359529578171e-07;-1.1582233476950176e-07;1.04490162036933;9.998235853824617;0.8335719498452391;0.015561386674733472;0.015562300967819133;0.7977686133201781;0.014892316435689059;0.7979083461839561
78.380856;1.0445762890364056;0.8332341871475851;0.7979685190262886;-1.0232601676669677e-07;-1.1619348641323961e-07;1.0449012868526164;9.998228206260247;0.8335728817704802;0.015561379526724404;0.015562311221155952;0.7977693939885817;0.014892296322848848;0.797906860229967
78.390856;1.0445760577030168;0.8332337956811195;0.7979686020456133;-1.0214010752315021e-07;-1.1655328324896325e-07;1.0449009575418768;9.998220733107171;0.8335737621549749;0.015561372096865207;0.015562321859773598;0.7977701288513434;0.014892275932037588;0.7979054079201844
78.400856;1.0445757490575696;0.8332333915132488;0.7979686466371652;-1.0193538549324339e-07;-1.1690195995941567e-07;1.0449006344631246;9.998213402550016;0.8335745927143676;0.015561364420950368;0.015562332863889835;0.7977708189175604;0.014892255249960507;0.7979039918286465
78.410856;1.044575364669549;0.8332329749085111;0.7979686493118254;-1.0171124188421287e-07;-1.1723961224034469e-07;1.0449003210031307;9.998206195656579;0.8335753756923461;0.015561356550645559;0.01556234421461755;0.7977714657328185;0.01489223424455637;0.7979026137822087
78.420856;1.0445749069404733;0.833232546741502;0.7979686063792364;-1.014670711392921e-07;-1.1756600022124179e-07;1.0449000207198247;9.998199111961762;0.8335761142172909;0.015561348548490395;0.015562355887959551;0.7977720709440593;0.01489221287321794;0.7979012746484653
78.430856;1.044574379701993;0.8332321080611975;0.7979685146079079;-1.0120259671084103e-07;-1.1788053285165223e-07;1.044899735607904;9.998192165144115;0.8335768117535408;0.015561340477054127;0.015562367848865794;0.7977726364688716;0.014892191086970217;0.7978999742536412
78.440856;1.0445737875594174;0.8332316596560364;0.7979683711647659;-1.0091804120180423e-07;-1.1818250715778092e-07;1.0448994658257647;9.998185377854258;0.8335774714041555;0.01556133239389769;0.015562380053021957;0.7977731649397015;0.014892168834276683;0.7978987117989217
78.450856;1.044573134631683;0.8332312023108629;0.7979681731298545;-1.006140056252794e-07;-1.1847142696334144e-07;1.0448992106473394;9.998178778956639;0.8335780954640049;0.015561324349841484;0.015562392453808449;0.7977736597944761;0.014892146066942743;0.797897486606616
78.460856;1.044572424364251;0.833230737337542;0.7979679170893175;-1.0029120756833125e-07;-1.1874714458381734e-07;1.0448989688686148;9.998172403853875;0.8335786852130417;0.015561316381432403;0.015562405000934148;0.7977741244976325;0.014892122749360687;0.7978962984912988
78.470856;1.044571660212964;0.8332302663606996;0.7979675993225251;-9.995023965494827e-08;-1.1900969384527189e-07;1.0448987383326775;9.998166293752544;0.833579240884438;0.015561308499655062;0.015562417631980215;0.7977745615118751;0.014892098864697938;0.7978951475564878
78.480856;1.0445708455800942;0.8332297905419893;0.7979672167060585;-9.959154538301277e-08;-1.1925901124092675e-07;1.0448985158843729;9.998160489446537;0.8335797619403063;0.015561300689829072;0.015562430274607759;0.7977749721053403;0.01489207440583867;0.7978940337524035
78.490856;1.0445699824742904;0.8332293101607525;0.7979667672630902;-9.921559254198214e-08;-1.1949482750918563e-07;1.0448982985105344;9.998155019468465;0.8335802472240692;0.015561292919820363;0.015562442852295074;0.7977753570875147;0.014892049364305455;0.7978929564716246
78.500856;1.044569070769995;0.8332288247023169;0.7979662499431673;-9.882313536157888e-08;-1.197166852445508e-07;1.0448980850274312;9.998149888972405;0.833580694842529;0.015561285144380054;0.015562455282185396;0.7977757175269888;0.014892023734785433;0.7978919147919251
78.510856;1.0445681096553998;0.8332283331127778;0.7979656643643882;-9.841549959987372e-08;-1.1992394555628332e-07;1.0448978768357078;9.998145081627733;0.8335811024095263;0.015561277306376716;0.01556246747849399;0.7977760544591505;0.014891997523960572;0.7978909083611108
78.520856;1.0445670995154734;0.8332278340100814;0.7979650108320324;-9.799458719507528e-08;-1.2011594745913972e-07;1.0448976769461724;9.998140571110943;0.8335814675355104;0.015561269337843027;0.01556247936816833;0.7977763678617557;0.014891970751663146;0.7978899378127541
78.530856;1.0445660414031104;0.8332273256791569;0.7979642904623938;-9.756251457765762e-08;-1.2029240575123777e-07;1.044897488569963;9.998136330406314;0.8335817879876316;0.015561261165910617;0.015562490899691668;0.7977766563567587;0.01489194344839595;0.7978890040459236
78.540856;1.044564934662806;0.8332268061642892;0.7979635049114662;-9.712134909767114e-08;-1.2045363477209049e-07;1.0448973145398894;9.998132342193639;0.8335820615094107;0.01556125272592039;0.015562502029144328;0.7977769182818173;0.01489191565235303;0.797888107035945
78.550856;1.0445637765380897;0.8332262735431177;0.797962655554917;-9.667315559282082e-08;-1.206003142794219e-07;1.0448971573700565;9.998128608109578;0.8335822856326986;0.015561243972401322;0.0155625127053082;0.7977771528993153;0.0148918874046413;0.7978872457213337
78.560856;1.0445625644996723;0.8332257255705556;0.797961742802184;-9.62200405024683e-08;-1.20733106157537e-07;1.044897019890724;9.998125147605784;0.8335824577167915;0.015561234876932388;0.015562522876904808;0.7977773606193522;0.014891858744296181;0.797886419348538
78.570856;1.0445612973902867;0.8332251592126825;0.7979607657276343;-9.57640998393222e-08;-1.208523988585382e-07;1.0448969058621935;9.998121991296589;0.8335825752480513;0.015561225414051683;0.015562532505183925;0.7977775424050233;0.014891829706828933;0.7978856286133893
78.580856;1.0445599743233085;0.8332245713005167;0.7979597219286544;-9.5307419235325e-08;-1.2095819422518525e-07;1.044896819560279;9.998119176067128;0.833582635978068;0.015561215550102231;0.015562541568408143;0.7977776987012409;0.014891800329194961;0.7978848752329964
78.590856;1.0445585944057423;0.8332239592322397;0.7979586082545519;-9.48520989374515e-08;-1.2105020007593507e-07;1.0448967649272158;9.99811674331442;0.8335826376322951;0.015561205242001453;0.01556255006798139;0.7977778286320517;0.01489177065900792;0.7978841607036803
78.600856;1.0445571579022397;0.8332233204942441;0.7979574222270904;-9.440027430846059e-08;-1.211280628182252e-07;1.0448967450947437;9.998114740372841;0.8335825779172003;0.015561194439063638;0.015562558037730604;0.7977779303640575;0.014891740762356274;0.7978834859235255
78.610856;1.044555666642301;0.8332226520006629;0.7979561627698871;-9.39541500194729e-08;-1.211915117115207e-07;1.0448967623977925;9.998113221021226;0.8335824548002918;0.015561183087496882;0.015562565546396399;0.7977780023355894;0.014891710728389476;0.7978828513331052
78.620856;1.0445541233730171;0.8332219500924674;0.7979548299225231;-9.351597085383212e-08;-1.212403811109665e-07;1.0448968189987151;9.99811224318628;0.8335822661047233;0.015561171142305461;0.01556257268596703;0.7977780443544746;0.014891680667341091;0.7978822562815
78.630856;1.0445525314898618;0.8332212107141643;0.7979534242988888;-9.308785352754704e-08;-1.2127475660172492e-07;1.0448969172555795;9.998111866177835;0.8335820088648057;0.015561158578448841;0.015562579551393233;0.7977780576927243;0.014891650698726222;0.7978816985663705
78.640856;1.044550894994844;0.8332204295003246;0.7979519465917434;-9.267151908569709e-08;-1.2129518664216386e-07;1.0448970590968787;9.998112142689298;0.8335816794319378;0.015561145389990873;0.015562586223603608;0.7977780441710117;0.01489162093732445;0.7978811750380832
78.650856;1.0445492175783333;0.8332196020927793;0.7979503974493038;-9.22681047483152e-08;-1.2130243427962487e-07;1.0448972454006762;9.998113104759366;0.8335812739974993;0.015561131583894022;0.015562592759435997;0.7977780053548463;0.014891591485399707;0.7978806824290926
78.660856;1.0445475013983656;0.8332187248466403;0.7979487779354574;-9.187821576130766e-08;-1.2129698508392599e-07;1.044897476481416;9.998114759465812;0.8335807887464107;0.0155611171812901;0.015562599190359804;0.7977779423841864;0.014891562429091159;0.797880217869897
78.670856;1.0445457469182096;0.8332177955894894;0.7979470897943945;-9.150217070181177e-08;-1.2127910917305098e-07;1.0448977531801364;9.998117099070122;0.8335802197539739;0.015561102225727846;0.015562605523708375;0.7977778561155886;0.014891533837796466;0.7978797789836597
78.680856;1.0445439539202097;0.8332168139329683;0.7979453349040823;-9.114022342307714e-08;-1.2124927387577086e-07;1.0448980767070812;9.9981201068003;0.8335795633697303;0.015561086789303858;0.015562611736199522;0.797777747695253;0.014891505771851976;0.7978793636602248
78.690856;1.044542122623992;0.8332157809529319;0.7979435143883828;-9.079265472158731e-08;-1.2120817329942374e-07;1.0448984469292357;9.998123752569448;0.8335788172176256;0.015561070969031131;0.015562617774076918;0.797777619417048;0.014891478295077861;0.7978789697778856
78.700856;1.0445402536378694;0.8332146984762678;0.7979416285361441;-9.045984347588328e-08;-1.211563990494666e-07;1.0448988613653378;9.998127993097732;0.833577981069159;0.015561054874494041;0.015562623566769207;0.7977774750672869;0.014891451477893353;0.7978785946616486
78.710856;1.044538347070838;0.8332135684520149;0.7979396778883531;-9.01423091791107e-08;-1.210942965127462e-07;1.0448993156983397;9.998132777633892;0.8335770568183944;0.015561038613754671;0.015562629033043392;0.7977773194072957;0.014891425390314055;0.7978782345227041
78.720856;1.0445364023704518;0.8332123929236086;0.7979376642496395;-8.984059205575676e-08;-1.2102213653324462e-07;1.0448998043715898;9.99813805015832;0.8335760476772482;0.01556102228378984;0.015562634082783876;0.7977771572777378;0.014891400098750332;0.7978778849407606
78.730856;1.0445344189258425;0.8332111746171298;0.7979355909112547;-8.955506841681829e-08;-1.2094017511994314e-07;1.0449003209192511;9.998143747700809;0.8335749576763548;0.015561005974813084;0.015562638636140009;0.7977769930301757;0.014891375669458928;0.7978775421107386
78.740856;1.044532396668252;0.8332099174605283;0.7979334624304371;-8.928589343470913e-08;-1.2084845448157257e-07;1.0449008585325688;9.998149798217806;0.8335737916632062;0.01556098978389135;0.015562642644428562;0.7977768302473421;0.014891352173141519;0.797877203365304
78.750856;1.0445303366092271;0.8332086264813057;0.797931284074285;-8.903306329362877e-08;-1.2074671640403002e-07;1.0449014104582515;9.998156123259173;0.8335725547796129;0.015560973819420792;0.0155626460852217;0.7977766713076858;0.014891329684516823;0.7978768669247398
78.760856;1.0445282410987433;0.8332073071772416;0.7979290612432686;-8.879657183692314e-08;-1.2063459145140177e-07;1.044901969921996;9.998162648748943;0.8335712513820498;0.015560958195988708;0.015562648940236715;0.7977765171442801;0.014891308270990458;0.7978765315585205
78.770856;1.0445261137810504;0.8332059649906343;0.7979267990978826;-8.857656636205799e-08;-1.2051173960092294e-07;1.0449025304312172;9.998169317376735;0.8335698843638799;0.015560943025292475;0.015562651175527032;0.7977763677039524;0.01489128798196253;0.7978761961734826
78.780856;1.044523959637261;0.8332046055072218;0.7979245024961417;-8.837322480160871e-08;-1.203776867558838e-07;1.0449030868397844;9.998176093349345;0.8335684557289876;0.015560928406471705;0.015562652732116844;0.7977762226876204;0.0148912688520336;0.7978758595992957
78.790856;1.0445217850489383;0.8332032348239071;0.7979221767035536;-8.818640409400789e-08;-1.2023166295633062e-07;1.044903636112244;9.998182957448536;0.8335669681448196;0.01556091442760443;0.015562653531507674;0.797776081754504;0.014891250906950388;0.7978755207575675
78.800856;1.0445195976499724;0.8332018590820168;0.7979198283216121;-8.801541015074569e-08;-1.2007275361124293e-07;1.044904177464787;9.998189896749022;0.8335654254898509;0.015560901176949462;0.015562653490987061;0.7977759439459892;0.014891234161967937;0.797875178865709
78.810856;1.044517405961053;0.8332004837423028;0.7979174650490529;-8.785904795546392e-08;-1.1990009229023245e-07;1.0449047123521868;9.99819689706578;0.8335638317246958;0.015560888750847523;0.015562652538149545;0.797775807228861;0.014891218618154222;0.797874833704712
78.820856;1.0445152189277345;0.8331991137144634;0.7979150942713569;-8.771592702053164e-08;-1.1971286009997538e-07;1.0449052440880413;9.99820394432803;0.833562190261631;0.015560877252088457;0.01556265062459118;0.797775669132383;0.014891204260777056;0.7978744859178325
78.830856;1.0445130454627476;0.8331977540772517;0.7979127218228038;-8.758488478269264e-08;-1.1951022797761712e-07;1.0449057771625019;9.9982110268343;0.8335605047854544;0.015560866780375153;0.015562647741746006;0.7977755277536384;0.014891191066411982;0.7978741367372926
78.840856;1.0445108939669459;0.833196410384081;0.7979103517423201;-8.746529673862686e-08;-1.192913642297027e-07;1.0449063162694492;9.998218131617113;0.8335587798177961;0.015560857425442548;0.015562643926114178;0.7977753821261813;0.014891179019806834;0.7978737872740173
78.850856;1.044508771855321;0.8331950885470707;0.797907986753557;-8.735696976555576e-08;-1.1905546685265507e-07;1.0449068650689142;9.99822524673697;0.8335570202698354;0.015560849267485258;0.015562639242176279;0.7977752322237657;0.014891168116570375;0.7978734382497179
78.860856;1.0445066852311302;0.8331937951730112;0.7979056287772364;-8.725953933853606e-08;-1.1880177567138247e-07;1.0449074258289068;9.998232369486374;0.8335552311504908;0.015560842376559183;0.015562633755221322;0.7977750789454136;0.014891158343644883;0.7978730903101133
78.870856;1.0445046389748895;0.8331925378555897;0.7979032793112306;-8.717192774725843e-08;-1.185297285960103e-07;1.0449080004109732;9.998239506134341;0.8335534179203866;0.015560836807965906;0.015562627511969572;0.7977749241100285;0.014891149668736345;0.7978727444081708
78.880856;1.0445026372451824;0.8331913242950696;0.7979009398443287;-8.709239744104486e-08;-1.1823921106192073e-07;1.0449085914030876;9.998246669874781;0.833551586403053;0.015560832601436316;0.015562620535544412;0.7977747703463042;0.014891142049237976;0.7978724020058534
78.890856;1.0445006841121984;0.8331901610161465;0.7978986119164435;-8.701898546301176e-08;-1.1793051325800092e-07;1.0449092022963131;9.998253887226982;0.8335497418008834;0.015560829784650013;0.015562612831240562;0.797774620774719;0.014891135436016658;0.7978720649968967
78.900856;1.0444987842743365;0.8331890528650164;0.7978962968310489;-8.694986049605221e-08;-1.1760405970556057e-07;1.0449098367452458;9.998261200596877;0.8335478883542977;0.015560828369370503;0.015562604392586535;0.7977744786584757;0.014891129762405805;0.7978717352235155
78.910856;1.0444969433543267;0.8331880029538737;0.7978939958423719;-8.688343884501558e-08;-1.1726030961039702e-07;1.044910497375048;9.998268659542605;0.8335460304048103;0.015560828340945278;0.01556259520555605;0.7977743471974458;0.014891124934255345;0.7978714139551993
78.920856;1.0444951669503852;0.8331870126865865;0.797891710880512;-8.681831630832151e-08;-1.1689982169267148e-07;1.0449111849313513;9.998276314233859;0.833544173430443;0.01556082965541872;0.015562585251614889;0.7977742295425602;0.014891120840060959;0.7978711018648794
78.930856;1.0444934591364061;0.8331860823273209;0.7978894448359787;-8.675315945564716e-08;-1.1652321477107885e-07;1.0449118985666497;9.998284216970346;0.83354232414208;0.015560832247116466;0.015562574506861665;0.7977741284948223;0.01489111737656464;0.7978707994166753
78.940856;1.0444918221344075;0.8331852118222032;0.797887201104801;-8.668676333125618e-08;-1.161310386334037e-07;1.0449126361583312;9.998292418909154;0.8335404901202096;0.015560836039294297;0.015562562946075489;0.7977740456654823;0.014891114467014833;0.7978705072556427
78.950856;1.0444902571130597;0.8331844008284951;0.7978849831999201;-8.661830686712444e-08;-1.1572377668329949e-07;1.0449133936489896;9.998300960290647;0.8335386795914119;0.015560840955308993;0.015562550549367771;0.7977739814439272;0.014891112069327181;0.7978702263245083
78.960856;1.0444887646109675;0.8331836480971395;0.797882794727363;-8.654756526953591e-08;-1.153018905709173e-07;1.0449141650755858;9.998309867258984;0.833536901191981;0.015560846929577087;0.01556253730209222;0.7977739362236141;0.014891110175973435;0.7978699578347583
78.970856;1.0444873446153182;0.8331829511563669;0.7978806392939194;-8.647493842028701e-08;-1.1486577909492837e-07;1.044914943961763;9.998319158029076;0.8335351632271827;0.015560853913899081;0.015562523201539374;0.7977739110954701;0.014891108795546767;0.7978697032172797
78.980856;1.0444859972703198;0.8331823064559648;0.7978785202014064;-8.640127030285195e-08;-1.1441592286025244e-07;1.044915724210823;9.998328852741093;0.8335334730035869;0.015560861877208721;0.015562508266441361;0.7977739068993129;0.014891107929801894;0.7978694636826504
78.990856;1.0444847233802939;0.833181709619578;0.7978764399564828;-8.632741433586171e-08;-1.1395324888670608e-07;1.0449164998338947;9.998338978074125;0.8335318369776847;0.015560870802150193;0.015562492526337865;0.797773922952832;0.014891107566401749;0.7978692397450322
79.000856;1.0444835236006917;0.833181155583823;0.7978743996494084;-8.625376238250353e-08;-1.1347920604405645e-07;1.044917264629257;9.998349560086165;0.8335302612726609;0.015560880684345819;0.015562476009211115;0.7977739569744039;0.014891107677650657;0.7978690315822239
79.010856;1.0444823974439303;0.8331806388481677;0.7978723989112405;-8.618015363560301e-08;-1.129952839759145e-07;1.044918012396217;9.998360615275644;0.833528751598091;0.01556089153273035;0.015562458755934391;0.7977740058321429;0.014891108215467295;0.797868839750968
79.020856;1.0444813433135158;0.8331801541431554;0.7978704372436725;-8.610616458242475e-08;-1.1250248102620726e-07;1.0449187368819097;9.998372152620318;0.8335273123575994;0.015560903361111197;0.015562440833605029;0.7977740661367464;0.014891109111228581;0.7978686655186994
79.030856;1.0444803588928915;0.8331796968897179;0.797868515585097;-8.603140090695521e-08;-1.1200133270259507e-07;1.0449194310763372;9.998384183609003;0.833525946256566;0.015560916168517165;0.015562422315704136;0.7977741344760304;0.014891110285578317;0.7978685108014535
79.040856;1.0444794411118539;0.8331792628618672;0.7978666362814923;-8.595567525503294e-08;-1.1149232504641831e-07;1.0449200874095474;9.998396725629474;0.8335246552556379;0.015560929921368306;0.015562403257590635;0.7977742076311295;0.014891111659268375;0.7978683774747404
79.050856;1.0444785861982218;0.8331788480792099;0.7978648021618695;-8.587905793704463e-08;-1.1097621122025658e-07;1.044920699390256;9.9984097918551;0.8335234416585017;0.015560944554486875;0.015562383693632163;0.7977742832245176;0.014891113156299903;0.7978682665328884
79.060856;1.0444777903885936;0.8331784493998196;0.7978630163264876;-8.580165881995491e-08;-1.1045411141239843e-07;1.044921263161816;9.998423382420565;0.8335223082232802;0.015560959987421292;0.015562363641730482;0.7977743604936017;0.014891114702973416;0.7978681779543091
79.070856;1.0444770505904781;0.8331780644081055;0.7978612824075253;-8.572326547419795e-08;-1.0992733992909895e-07;1.0449217779747852;9.998437490406598;0.8335212575165377;0.015560976137422298;0.015562343110836254;0.7977744402678771;0.014891116226945039;0.7978681107786751
79.080856;1.0444763639424655;0.8331776906346702;0.7978596044152453;-8.564318543823574e-08;-1.0939703165264867e-07;1.0449222452705467;9.998452111709915;0.833520291024026;0.015560992923316815;0.015562322114902643;0.7977745241554717;0.014891117658112808;0.7978680633038073
79.090856;1.044475726780579;0.8331773253479169;0.7978579865086017;-8.55604001577009e-08;-1.0886383106496738e-07;1.0449226671160414;9.998467245237624;0.8335194084701255;0.01556101026303902;0.015562300682118202;0.7977746135048731;0.014891118933243753;0.7978680343094801
79.100856;1.0444751347984274;0.8331769657329526;0.7978564332043194;-8.547373117193197e-08;-1.0832771836138755e-07;1.0449230452359928;9.998482888209267;0.8335186080809285;0.015561028064930439;0.015562278851138934;0.7977747085528866;0.014891119997092278;0.7978680244810206
79.110856;1.0444745846171457;0.8331766091377311;0.7978549491887587;-8.538180312477555e-08;-1.0778808176103408e-07;1.0449233807940403;9.998499035608152;0.8335178878078198;0.015561046217764551;0.015562256662257443;0.7977748084434088;0.014891120792350821;0.7978680363086359
79.120856;1.0444740749006547;0.8331762531608217;0.7978535386301515;-8.528308296575171e-08;-1.0724409437661379e-07;1.0449236750007527;9.998515682626193;0.8335172460902854;0.015561064591168019;0.015562234158767594;0.7977749122063719;0.014891121246088806;0.7978680727122665
79.130856;1.0444736060712387;0.8331758953575356;0.7978522051965744;-8.517623418517289e-08;-1.0669496000151539e-07;1.0449239300007542;9.998532825679376;0.8335166817033853;0.015561083050425244;0.015562211399162263;0.797775019765114;0.014891121273061546;0.7978681358657483
79.140856;1.0444731790206483;0.833175533377662;0.7978509524122671;-8.506049094969802e-08;-1.0613983288645031e-07;1.0449241485790275;9.998550464944747;0.8335161938841273;0.01556110147004343;0.015562188465683557;0.7977751321164392;0.014891120795913449;0.7978682268510308
79.150856;1.0444727935576619;0.8331751656653649;0.7978497830461881;-8.493570406103013e-08;-1.0557777692798157e-07;1.0449243329854188;9.998568608647481;0.833515782726823;0.015561119735114676;0.015562165457625976;0.7977752507840733;0.01489111975873465;0.7978683456293925
79.160856;1.0444724479298582;0.8331747917786834;0.7978486981829503;-8.480215310834464e-08;-1.0500781136243735e-07;1.044924484579022;9.99858727467583;0.8335154486867273;0.01556113773903017;0.01556214247439369;0.7977753774179387;0.014891118133687773;0.7978684912066866
79.170856;1.0444721395889336;0.8331744123072474;0.7978476975632589;-8.466031507888702e-08;-1.0442899617266176e-07;1.0449246044398985;9.998606494280388;0.8335151913631627;0.015561155387671263;0.015562119602300209;0.7977755140411139;0.01489111592989929;0.797868662373757
79.180856;1.0444718657440106;0.833174028830655;0.7978467806665067;-8.451055718018416e-08;-1.0384068237650169e-07;1.0449246932828935;9.998626314508869;0.8335150087901827;0.01556117261404581;0.015562096907863605;0.7977756633411047;0.014891113197991981;0.7978688582413505
79.190856;1.0444716232826703;0.8331736435973139;0.7978459469285686;-8.435286477380291e-08;-1.0324261048355667e-07;1.0449247500030776;9.998646787793085;0.8335148977953699;0.015561189392689606;0.015562074439230566;0.7977758281843258;0.014891110029765781;0.7978690780923977
79.200856;1.0444714088956015;0.8331732589169619;0.7978451954058089;-8.418695949064178e-08;-1.0263459746405592e-07;1.0449247704593418;9.998667956559688;0.8335148549724785;0.01556120574245964;0.015562052237437347;0.7977760108534467;0.014891106546589677;0.7978693213186162
79.210856;1.0444712195239456;0.833172876878322;0.7978445249232058;-8.401271921375709e-08;-1.020161921483141e-07;1.044924747919524;9.998689843897791;0.8335148771817589;0.015561221720801497;0.015562030347657808;0.7977762128340581;0.014891102871287929;0.7978695874717459
79.220856;1.0444710523988503;0.8331724990788751;0.797843934254619;-8.383040394063411e-08;-1.0138685683293726e-07;1.044924674725412;9.998712451761493;0.8335149610329009;0.0155612374080022;0.015562008829053717;0.7977764346573102;0.014891099108691453;0.7978698763461047
79.230856;1.0444709046784433;0.8331721260041184;0.7978434218697185;-8.364064717543693e-08;-1.007465792134673e-07;1.0449245437275743;9.998735769367757;0.8335151020694058;0.015561252886296019;0.015561987767329945;0.7977766756339264;0.014891095346319579;0.797870188265456
79.240856;1.0444707732820893;0.8331717567864835;0.7978429857545145;-8.344441890624877e-08;-1.0009604190397654e-07;1.0449243491265219;9.998759783847497;0.8335152945116167;0.015561268230850694;0.015561967276617059;0.7977769343734374;0.014891091656334432;0.797870524080437
79.250856;1.0444706546651905;0.8331713897698488;0.7978426234439533;-8.32429334620459e-08;-9.94361674620458e-08;1.0449240875923549;9.998784480700428;0.8335155318847117;0.015561283507344356;0.015561947481463188;0.7977772098678091;0.014891088102093098;0.7978708847128273
79.260856;1.0444705444466427;0.833171023553059;0.7978423322062137;-8.303752354340378e-08;-9.876790052942795e-08;1.0449237586244762;9.998809838564071;0.8335158081370384;0.015561298760416882;0.015561928495972386;0.7977775019779896;0.01489108475628537;0.797871270547117
79.270856;1.044470437876914;0.8331706578432766;0.797842109155057;-8.28295164282332e-08;-9.809253132973945e-08;1.0449233630383823;9.998835829586774;0.8335161181881793;0.01556131400038038;0.015561910412663273;0.7977778111487237;0.014891081707334346;0.7978716811313356
79.280856;1.0444703311776742;0.8331702932872155;0.7978419507244793;-8.262017707410166e-08;-9.741195497428988e-08;1.0449229014041082;9.998862425901446;0.8335164577237401;0.015561329200836308;0.015561893292739314;0.7977781379184692;0.014891079049249505;0.7978721154707688
79.290856;1.044470222360423;0.8331699303954294;0.79784185183841;-8.24107872912979e-08;-9.672837527546311e-08;1.0449223733700481;9.99888960428392;0.8335168231768032;0.015561344310618005;0.015561877162758404;0.7977784826096527;0.01489107687194988;0.7978725721334922
79.300856;1.0444701106819991;0.8331695690153977;0.7978418055864175;-8.220256653109932e-08;-9.604375171084176e-08;1.0449217773173973;9.998917344976585;0.8335172119134926;0.015561359272019085;0.015561862031217392;0.7977788450890785;0.01489107524798632;0.7978730486781465
79.310856;1.0444699952449372;0.833169209067201;0.7978418036596144;-8.199640421110673e-08;-9.535966331653425e-08;1.0449211107325096;9.998945627535136;0.8335176218030121;0.015561374024015072;0.015561847912420261;0.7977792241973035;0.014891074218537702;0.797873541486914
79.320856;1.0444698740359115;0.8331688513250656;0.7978418371335185;-8.179280600394876e-08;-9.467756773238041e-08;1.0449203709495776;9.998974425822857;0.8335180506862346;0.015561388491519218;0.015561834839814494;0.7977796172657204;0.014891073794468034;0.7978740465713609
79.330856;1.04446974394895;0.8331684971688902;0.7978418969763185;-8.159200227813108e-08;-9.399891718102634e-08;1.0449195556043631;9.999003703288679;0.8335184967732893;0.015561402585819532;0.015561822869229823;0.7977800206521065;0.014891073963994032;0.7978745602375354
79.340856;1.044469601310328;0.8331681477135207;0.7978419742406867;-8.13940917224309e-08;-9.332509696040001e-08;1.0449186634187468;9.999033412454555;0.8335189593156493;0.015561416217422833;0.0155618120761499;0.7977804311541844;0.014891074701130493;0.7978750791772874
79.350856;1.0444694426156154;0.8331678031547173;0.7978420601058442;-8.1199220538782e-08;-9.26574963685382e-08;1.0449176949745385;9.999063500291541;0.8335194383320746;0.015561429300428763;0.015561802548011927;0.797780846890706;0.014891075982106374;0.7978756006292833
79.360856;1.0444692648371163;0.8331674626752631;0.7978421460688867;-8.100740377587084e-08;-9.199767217161262e-08;1.0449166521218225;9.999093918519002;0.8335199336666386;0.01556144174487365;0.015561794372230469;0.7977812664181901;0.01489107779881297;0.7978761225672567
79.370856;1.0444690648666988;0.8331671247447268;0.7978422245933426;-8.081804823116275e-08;-9.134742134249756e-08;1.0449155367346719;9.99912463380151;0.8335204445545616;0.015561453455102516;0.01556178762535567;0.7977816872653992;0.014891080160237411;0.7978766436476855
79.380856;1.0444688393553663;0.8331667876574598;0.7978422895816003;-8.062985291871738e-08;-9.070881732814768e-08;1.0449143508033332;9.999155626986653;0.8335209698221611;0.015561464344919167;0.01556178237094684;0.7977821059904585;0.014891083088142156;0.7978771630371507
79.390856;1.0444685854277995;0.8331664500114118;0.7978423360678883;-8.044117453465242e-08;-9.008415080543991e-08;1.0449130976344865;9.999186883996341;0.8335215081141757;0.015561474354901262;0.015561778664201376;0.7977825192062119;0.014891086609810771;0.7978776800407682
79.400856;1.044468301037187;0.8331661108028784;0.7978423597879192;-8.025052609561947e-08;-8.947568784479171e-08;1.0449117822448641;9.999218392669444;0.8335220582024062;0.015561483452517868;0.015561776555521073;0.7977829242363146;0.014891090748877976;0.7978781934742001
79.410856;1.0444679849534013;0.8331657695396337;0.7978423573973815;-8.005697372606544e-08;-8.888546270234299e-08;1.0449104105087583;9.999250145430798;0.833522619126153;0.015561491622326439;0.015561776090247212;0.7977833193770855;0.014891095516329552;0.7978787015611974
79.420856;1.0444676370686117;0.8331654262200366;0.7978423270475696;-7.986009620974927e-08;-8.83152188807643e-08;1.0449089880024762;9.999282140959368;0.8335231895164209;0.015561498865077262;0.01556177730797315;0.7977837035599848;0.014891100905143362;0.7978792027776258
79.430856;1.044467258441361;0.8331650806366806;0.7978422685385022;-7.965958562500301e-08;-8.776647237531778e-08;1.0449075195339341;9.999314384422036;0.8335237666886465;0.015561505203507813;0.015561780240950706;0.7977840755422758;0.014891106893621173;0.7978796964805928
79.440856;1.0444668505550354;0.8331647318791978;0.7978421829757023;-7.94550656982981e-08;-8.724059853342837e-08;1.0449060100828833;9.999346885295932;0.833524346689211;0.015561510683847566;0.01556178490831746;0.7977844336267592;0.014891113457512902;0.7978801829345517
79.450856;1.0444664143067812;0.8331643789144421;0.7978420723507034;-7.924624621856698e-08;-8.67387833589838e-08;1.0449044662753382;9.99937965337467;0.8335249254387163;0.015561515370071388;0.015561791311047176;0.7977847762143221;0.014891120583711837;0.7978806635988324
79.460856;1.044465949274392;0.8331640218276868;0.7978419390073048;-7.903311210671128e-08;-8.626192275917696e-08;1.0449028966564557;9.999412696470975;0.833525499850596;0.01556151932528679;0.015561799432907522;0.7977851023661255;0.014891128273499267;0.7978811411816296
79.470856;1.0444654535429994;0.8331636629682397;0.7978417851049292;-7.881609355870385e-08;-8.581053320092978e-08;1.0449013108360523;9.999446023479903;0.8335260680567308;0.015561522585116033;0.015561809245036496;0.7977854117673431;0.014891136536110008;0.7978816184672123
79.480856;1.0444649243431308;0.833163307422181;0.7978416124759261;-7.859629106351202e-08;-8.538472051720889e-08;1.0448997184378739;9.999479651836204;0.8335266293143553;0.01556152514825235;0.015561820708667948;0.7977857046184136;0.01489114538501314;0.7978820967317751
79.490856;1.044464359209618;0.8331629625755932;0.797841422682608;-7.837561236957161e-08;-8.498432452834061e-08;1.0448981279516323;9.999513607654645;0.8335271841128855;0.015561526990644725;0.015561833773253632;0.7977859818831275;0.014891154837525379;0.7978825752724106
79.500856;1.0444637567925126;0.8331626370358787;0.7978412169546424;-7.815647946487068e-08;-8.46090632864296e-08;1.044896545743552;9.999547913529772;0.8335277341783407;0.01556152808417083;0.015561848375009669;0.7977862452685237;0.014891164911266153;0.7978830520527214
79.510856;1.044463117031779;0.8331623391710671;0.7978409958561911;-7.794113971361415e-08;-8.425860425735098e-08;1.044894975892175;9.999582578913566;0.8335282822211819;0.015561528410246762;0.015561864439681215;0.7977864964807019;0.01489117561385129;0.7978835243194154
79.520856;1.0444624412549037;0.8331620757821656;0.7978407588698937;-7.773121190137734e-08;-8.3932709628405e-08;1.0448934205998126;9.999617603761436;0.8335288313585505;0.015561527967641457;0.015561881881974037;0.7977867363699788;0.014891186930770144;0.7978839888275405
79.530856;1.0444617321367224;0.833161851840946;0.7978405044073611;-7.752779284829825e-08;-8.363134140900092e-08;1.0448918803363871;9.999652987348776;0.8335293844112507;0.015561526770891992;0.015561900601147672;0.7977869646228427;0.01489119882630228;0.797884442114163
79.540856;1.0444609931306474;0.8331616712239864;0.7978402298651225;-7.733190069186251e-08;-8.335461490371528e-08;1.0448903542251735;9.999688734613455;0.833529943706741;0.015561524842511477;0.015561920479573235;0.7977871798247292;0.014891211263627543;0.7978848810118115
79.550856;1.0444602280619872;0.8331615375224192;0.7978399316426568;-7.714493351259343e-08;-8.31026636489578e-08;1.0448888414096298;9.999724858560645;0.8335305108656199;0.01556152220619235;0.015561941381235195;0.7977873799130297;0.014891224230404508;0.7978853031809818
79.560856;1.044459441142222;0.8331614543461314;0.7978396060460243;-7.6968703164053e-08;-8.287553352547561e-08;1.0448873422698857;9.999761377377732;0.8335310857125552;0.015561518881666408;0.015561963156365809;0.7977875630879956;0.01489123774869941;0.7978857073310813
79.570856;1.0444586362153936;0.8331614249095384;0.7978392505598467;-7.680499801566154e-08;-8.267322308562925e-08;1.044885858395082;9.999798309008918;0.8335316657144939;0.015561514884126342;0.015561985662182833;0.7977877281809977;0.014891251863062333;0.797886093329745
79.580856;1.044457815384542;0.8331614514204827;0.7978388643765093;-7.66552734826504e-08;-8.249578076323159e-08;1.0448843919807442;9.999835664154201;0.8335322470670602;0.015561510233094898;0.01556200878173879;0.7977878739882215;0.014891266623836072;0.7978864622908304
79.590856;1.044456978913238;0.8331615352653938;0.7978384482193063;-7.652078425448558e-08;-8.234329595739406e-08;1.0448829459021467;9.999873436599776;0.8335328258578253;0.01556150496296883;0.015562032421255286;0.7977879985322464;0.014891282087799341;0.7978868160271442
79.600856;1.0444561265716514;0.8331616780264429;0.797838003703723;-7.640281442468219e-08;-8.221566455422394e-08;1.0448815243660694;9.99991159589665;0.8335333981922994;0.015561499126804082;0.01556205649675713;0.7977880992273378;0.01489129833003618;0.7978871561769398
79.610856;1.0444552585428661;0.8331618823148151;0.7978375326742145;-7.630265623440566e-08;-8.211223417883269e-08;1.0448801325983628;9.999950087816666;0.833533960147208;0.015561492792042666;0.015562080927060044;0.797788173802202;0.014891315437837206;0.7978874839444644
79.620856;1.044454375121979;0.8331621516791397;0.7978370367836046;-7.622145366041742e-08;-8.203178883238039e-08;1.0448787752652935;9.999988844159043;0.8335345080883909;0.015561486027650579;0.015562105634615376;0.7977882208748943;0.014891333489596661;0.7978878002349702
79.630856;1.044453476735093;0.833162490051248;0.7978365170329363;-7.616017723743702e-08;-8.19729006204385e-08;1.0448774551379143;10.000027799828901;0.8335350386954058;0.015561478897090034;0.015562130544899676;0.7977882397463768;0.014891352547600531;0.7978881056633368
79.640856;1.0444525650823093;0.8331629013920054;0.7978359737316146;-7.61196393733922e-08;-8.193416964175691e-08;1.0448761728262097;10.000066905540132;0.8335355487389758;0.015561471467930518;0.015562155575234259;0.7977882299220497;0.014891372660148934;0.7978884005181874
79.650856;1.0444516436835376;0.8331633892847636;0.7978354072715234;-7.610036646400623e-08;-8.19142827266651e-08;1.0448749271708617;10.000106123590472;0.8335360352231502;0.015561463820655163;0.015562180620404192;0.7977881907372496;0.014891393862853328;0.797888684782582
79.660856;1.0444507166127917;0.8331639563593589;0.797834818583955;-7.61025777710986e-08;-8.191205381227122e-08;1.044873716006864;10.00014541261344;0.8335364953554649;0.015561456045145135;0.015562205555939995;0.7977881215120876;0.014891416191342183;0.7978889580958879
79.670856;1.0444497867910578;0.8331646040244011;0.797834208698218;-7.612646077384185e-08;-8.192644474155067e-08;1.0448725370775866;10.000184717393127;0.8335369264743065;0.015561448232039754;0.015562230260237293;0.7977880221365703;0.014891439694393122;0.7978892196215825
79.680856;1.0444488560515153;0.8331653327042522;0.7978335782295874;-7.617233804943301e-08;-8.195662408634843e-08;1.0448713888960814;10.000223971130618;0.8335373265896072;0.01556144046691589;0.015562254626124879;0.7977878934033257;0.014891464427410477;0.7978894680381383
79.690856;1.0444479270021894;0.8331661423634412;0.7978329269322026;-7.624048246471437e-08;-8.20020336879708e-08;1.0448702717108265;10.000263105244569;0.8335376945521199;0.015561432832915358;0.015562278548305076;0.7977877371165704;0.014891490432417583;0.7978897017158636
79.700856;1.0444470046645076;0.8331670330734461;0.7978322533993003;-7.633090209804614e-08;-8.20623176547849e-08;1.0448691877399612;10.00030205550327;0.8335380296374332;0.015561425414612305;0.01556230191234096;0.7977875559173495;0.014891517723709568;0.7978899190256532
79.710856;1.0444460968220042;0.8331680053772693;0.7978315557629282;-7.644325272199871e-08;-8.213711988256537e-08;1.04486813979108;10.000340762921581;0.8335383313981702;0.01556141829139688;0.015562324607256116;0.7977873525748397;0.014891546294645945;0.7978901186941558
79.720856;1.0444452130700301;0.833169060371506;0.7978308328629546;-7.657678995436563e-08;-8.222592044730178e-08;1.044867129669604;10.000379176426874;0.8335385996301826;0.015561411526251036;0.015562346552987777;0.7977871293712642;0.014891576134362322;0.7978902996828618
79.730856;1.044444363207697;0.8331701996663651;0.7978300846586696;-7.673040937259674e-08;-8.232802287945795e-08;1.044866157928176;10.000417253362238;0.8335388344168757;0.015561405161251988;0.015562367716309637;0.7977868882820225;0.01489160723015028;0.797890460481054
79.740856;1.0444435564903254;0.8331714251055726;0.7978293119933435;-7.690269487510953e-08;-8.244253761413659e-08;1.044865224145514;10.000454954138755;0.8335390363396875;0.015561399215827724;0.015562388103262671;0.7977866317363631;0.014891639561020116;0.7978905987502999
79.750856;1.0444428018220653;0.833172738362131;0.7978285158828441;-7.709183176390856e-08;-8.256831115000856e-08;1.0448643268423674;10.000492241764816;0.8335392065557078;0.015561393681630195;0.01556240774540069;0.7977863626650359;0.014891673100677662;0.7978907118585652
79.760856;1.044442107459253;0.833174140776078;0.797827696440497;-7.729566137949757e-08;-8.27040508916244e-08;1.0448634638000187;10.000529086448932;0.8335393467728048;0.015561388524732407;0.01556242669353959;0.7977860833583074;0.014891707822651224;0.797890797564673
79.770856;1.044441480248298;0.8331756331602903;0.797826852403424;-7.75120665128412e-08;-8.28485541214631e-08;1.0448626329538542;10.000565464303161;0.8335394591383025;0.015561383696645047;0.015562445013650688;0.7977857946017325;0.01489174369253002;0.7978908540844427
79.780856;1.044440925379787;0.8331772154203682;0.7978259815847316;-7.773923050137497e-08;-8.3000700869572e-08;1.0448618327040629;10.000601353112735;0.8335395461397369;0.015561379145762801;0.015562462780527551;0.7977854958403132;0.014891780656651398;0.797890879758159
79.790856;1.0444404466562383;0.8331788863404499;0.7978250815633036;-7.797551821386206e-08;-8.315937198848841e-08;1.0448610612582452;10.000636731938092;0.8335396107738775;0.015561374837490823;0.015562480068420603;0.7977851855356977;0.01489181864225345;0.7978908728175745
79.800856;1.044440046871031;0.8331806437372901;0.7978241502781355;-7.821930768699736e-08;-8.332355937818847e-08;1.0448603162080474;10.000671583215341;0.8335396566183262;0.015561370775732367;0.015562496937894979;0.7977848615059467;0.014891857563360377;0.7978908314277077
79.810856;1.0444397279396256;0.8331824849154241;0.7978231864800103;-7.846894931494055e-08;-8.34924480514194e-08;1.0448595949814101;10.000705895549025;0.833539687385366;0.01556136700691575;0.015562513425505499;0.7977845219530642;0.014891897323574273;0.7978907541918037
79.820856;1.044439490756904;0.8331844073303811;0.7978221898872565;-7.872278521342808e-08;-8.36652820591526e-08;1.0448588948148332;10.000739665757278;0.8335397064517265;0.015561363610873402;0.01556252954762771;0.7977841669346547;0.014891937820272375;0.7978906409160522
79.830856;1.0444393352586394;0.8331864092764125;0.7978211609612079;-7.897908347240173e-08;-8.384120604504861e-08;1.0448582117856782;10.000772899243783;0.8335397169634097;0.015561360683620993;0.015562545316511564;0.7977837992251752;0.014891978953749397;0.7978904929120467
79.840856;1.044439260603753;0.833188490075144;0.7978201002519706;-7.923591564620287e-08;-8.401927046406973e-08;1.0448575407458012;10.000805608274568;0.8335397218206289;0.015561358313135203;0.015562560748144154;0.7977834240178379;0.014892020634710833;0.7978903126240897
79.850856;1.0444392647789593;0.8331906496843342;0.7978190078322013;-7.949132808018426e-08;-8.419856308940917e-08;1.0448568768088544;10.00083780405068;0.8335397228807181;0.015561356560168669;0.015562575853000091;0.7977830474515545;0.014892062782963407;0.7978901027833912
79.860856;1.0444393437526895;0.8331928881758282;0.7978178833567562;-7.974380579380895e-08;-8.437831476468066e-08;1.0448562167472637;10.000869485602548;0.8335397207314674;0.015561355457184393;0.015562590625889204;0.7977826750727736;0.014892105319036826;0.7978898655838633
