time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.870856;1.0444394918605608;0.8331952052853573;0.7978167260903114;-7.999261757657608e-08;-8.455793346735471e-08;1.0448555590975126;10.000900642907746;0.8335397159603342;0.015561355024706203;0.015562605045287559;0.7977823117403646;0.014892148158149357;0.7978896026905323
79.880856;1.0444397040785103;0.8331976003068545;0.7978155345049301;-8.023781528501477e-08;-8.473707772632764e-08;1.0448549036511725;10.000931275070528;0.8335397104384042;0.015561355289000534;0.01556261907451028;0.7977819626449066;0.014892191209510072;0.7978893158400335
79.890856;1.0444399775133621;0.8332000724471722;0.797814306255998;-8.047995527841927e-08;-8.491578546176714e-08;1.0448542515112313;10.000961396132864;0.8335397070466907;0.0155613562859581;0.015562632661005209;0.797781633668763;0.01489223437635772;0.7978890070956786
79.900856;1.0444403104695277;0.8332026211428085;0.7978130389251311;-8.071975277539445e-08;-8.50944140962208e-08;1.0448536051661284;10.00099102195557;0.833539707782294;0.015561358049799686;0.015562645737665392;0.7977813301610243;0.01489227755916138;0.7978886784713083
79.910856;1.0444407012767933;0.8332052458532345;0.7978117309751873;-8.095781317795401e-08;-8.5273304451541e-08;1.044852967367518;10.001020162314552;0.8335397118617058;0.015561360594782856;0.015562658223287779;0.7977810555427666;0.01489232066379774;0.7978883315645726
79.920856;1.0444411481813671;0.8332079455089257;0.7978103823556288;-8.119451681501247e-08;-8.54526141782599e-08;1.0448523400030658;10.001048822053061;0.8335397159516507;0.01556136390879418;0.015562670025259583;0.7977808115702872;0.014892363605118822;0.7978879682075714
79.930856;1.0444416493886948;0.8332107180985124;0.7978089946611544;-8.143006258766333e-08;-8.563256616577683e-08;1.044851724584569;10.001076998313984;0.8335397161608132;0.015561367972188428;0.01556268105490767;0.7977805993989862;0.01489240630001914;0.7978875916407336
79.940856;1.0444422029181561;0.8332135606430534;0.7978075709824842;-8.166444004148649e-08;-8.581355849883294e-08;1.044851123126146;10.001104676940265;0.8335397094315253;0.015561372775661721;0.015562691238240962;0.7977804197242522;0.014892448662506072;0.7978872069594627
79.950856;1.0444428065465372;0.833216469798316;0.797806115510914;-8.189723872899816e-08;-8.599577841589788e-08;1.0448505382614601;10.001131832330339;0.8335396938333309;0.015561378314091481;0.015562700504752735;0.7977802721456806;0.014892490612014154;0.7978868208100404
79.960856;1.0444434580593291;0.833219442682287;0.797804633026729;-8.21276384553856e-08;-8.617892414864206e-08;1.0448499730973408;10.00115842909499;0.8335396687284281;0.015561384578082909;0.015562708780810576;0.7977801548252844;0.014892532078120661;0.7978864404296936
79.970856;1.0444441557452544;0.833222476939294;0.7978031284880893;-8.235471660941817e-08;-8.636247879294638e-08;1.044849430589767;10.00118442990281;0.8335396346034339;0.015561391558742504;0.015562716000002794;0.7977800651922412;0.014892572988737203;0.7978860721116413
79.980856;1.0444448986554342;0.8332255701992544;0.7978016067940331;-8.257782588375877e-08;-8.6546094733975e-08;1.0448489125194147;10.001209807016853;0.8335395924928549;0.015561399257699138;0.01556272210495317;0.7977800012799446;0.014892613266343828;0.7978857202651489
79.990856;1.0444456866122365;0.8332287197676649;0.7978000729496059;-8.279680038991777e-08;-8.672967361935628e-08;1.0448484191312197;10.001234545196837;0.8335395436972081;0.015561407691275043;0.015562727044494731;0.7977799623049666;0.014892652847599965;0.7978853878048531
80.000856;1.0444465203591309;0.8332319225042109;0.7977985327144222;-8.301185480536255e-08;-8.691316802208501e-08;1.0448479498553749;10.001258637446226;0.8335394893899187;0.015561416880595678;0.015562730786674733;0.7977799480003239;0.014892691698654967;0.7978850768585419
80.010856;1.0444474012411789;0.833235174560529;0.7977969929631646;-8.322337235668985e-08;-8.709627398142452e-08;1.0448475047335462;10.001282084422941;0.8335394296106635;0.015561426834065424;0.015562733327915966;0.7977799574929322;0.014892729804406294;0.7978847890023261
80.020856;1.044448330165308;0.833238471186513;0.7977954612592155;-8.343178194553724e-08;-8.727821233197364e-08;1.0448470855615895;10.001304892404432;0.8335393626153883;0.015561437534898423;0.015562734680249365;0.7977799885805076;0.014892767153311394;0.7978845256067146
80.030856;1.044449307166916;0.8332418068025782;0.7977939452810726;-8.363745979300017e-08;-8.745767460799973e-08;1.0448466957883769;10.00132706145863;0.8335392854484092;0.015561448942409099;0.015562734858591712;0.7977800376921996;0.014892803738747497;0.7978842885290216
80.040856;1.0444503319239462;0.8332451752114635;0.7977924526343478;-8.384075181030467e-08;-8.763291626025257e-08;1.044846339236654;10.001348575059822;0.8335391953089557;0.0155614610053464;0.015562733878376093;0.797780100103115;0.014892839562581887;0.7978840805277339
80.050856;1.0444514043101574;0.8332485699184837;0.7977909907827657;-8.404216926742925e-08;-8.780201567157563e-08;1.044846018765965;10.00136940317769;0.8335390908957594;0.01556147367634887;0.015562731750300828;0.7977801700590381;0.014892874631741375;0.7978839048660854
80.060856;1.0444525244700582;0.8332519844990571;0.7977895666669161;-8.424256043951768e-08;-8.796320099824671e-08;1.044845735927836;10.001389511655727;0.8335389728659229;0.01556148692139978;0.01556272847384237;0.7977802412490327;0.014892908957092664;0.797883764408163
80.070856;1.0444536923600012;0.8332554127587543;0.7977881861355361;-8.444313427103773e-08;-8.811504789964264e-08;1.044845491301381;10.00140886649091;0.8335388428671554;0.015561500713492465;0.015562724035967031;0.7977803077843497;0.014892942557237748;0.797883661146573
80.080856;1.0444549072614595;0.8332588487954761;0.7977868538140307;-8.464521286910736e-08;-8.825654838869804e-08;1.0448452847365346;10.001427432101394;0.8335387021859934;0.015561515008412243;0.015562718417322003;0.797780365104219;0.014892975465006966;0.7978835962276513
80.090856;1.0444561678632205;0.8332622870479255;0.7977855736059415;-8.484977628795476e-08;-8.83871092063411e-08;1.0448451154526688;10.001445171178093;0.8335385515099399;0.015561529730108895;0.015562711604210138;0.7977804101112798;0.014893007727527214;0.7978835700824419
80.100856;1.0444574728792102;0.8332657219500028;0.7977843490610255;-8.505730438579643e-08;-8.850646348240182e-08;1.0448449824870347;10.001462050412583;0.8335383915859409;0.015561544782289178;0.015562703589713114;0.7977804403478796;0.01489303939439147;0.7978835825907069
80.110856;1.044458821532073;0.8332691474567134;0.7977831829220379;-8.526804260837809e-08;-8.86146290294484e-08;1.044844885510572;10.00147804332331;0.833538223717777;0.01556156006861991;0.015562694362247347;0.7977804530906315;0.014893070510768072;0.7978836330303204
80.120856;1.04446021337268;0.8332725568474438;0.7977820766402897;-8.548228101613725e-08;-8.871189541450879e-08;1.0448448249615863;10.001493123847704;0.8335380499461283;0.01556157550543732;0.015562683906506737;0.7977804452377929;0.014893101123663157;0.7978837202249451
80.130856;1.044461647628986;0.8332759425648144;0.7977810310641068;-8.570053075486892e-08;-8.879866841717772e-08;1.0448448013841714;10.001507260556403;0.8335378731152917;0.01556159102825124;0.015562672223407053;0.7977804136201445;0.014893131284744334;0.7978838433590587
80.140856;1.0444631225787377;0.833279296331602;0.7977800477019839;-8.592355614362468e-08;-8.887534801258875e-08;1.044844815215885;10.001520417394955;0.8335376967191398;0.015561606589297622;0.015562659345422926;0.7977803551279639;0.014893161043225023;0.7978840024547417
80.150856;1.0444646351393074;0.8332826097110277;0.7977791290442825;-8.615212827655698e-08;-8.894233781704497e-08;1.0448448670163755;10.001532551890737;0.8335375246160477;0.015561622144722965;0.015562645333364716;0.7977802668318177;0.014893190442081695;0.7978841976856781
80.160856;1.0444661804313287;0.8332858746767928;0.7977782781147875;-8.638685181429447e-08;-8.899996779406671e-08;1.044844957218839;10.001543609418203;0.8335373605767774;0.015561637649226608;0.015562630265774405;0.7977801463330004;0.014893219525490496;0.7978844285594271
80.170856;1.0444677517407863;0.8332890841917951;0.7977774984621973;-8.66283153323362e-08;-8.904837465270392e-08;1.0448450855254017;10.001553523477673;0.8335372077258463;0.015561653063775827;0.015562614228656924;0.7977799918272707;0.0148932483442239;0.7978846939887678
80.180856;1.04446934162192;0.8332922329068859;0.7977767946221749;-8.687708273226571e-08;-8.908762659940145e-08;1.0448452504779848;10.001562224917073;0.8335370686183198;0.015561668358443184;0.015562597302573184;0.7977798016356202;0.014893276947473716;0.7978849926456183
80.190856;1.0444709430695558;0.8332953177188558;0.7977761722566172;-8.71333762459833e-08;-8.911807190355447e-08;1.044845449615937;10.001569656281994;0.8335369459538232;0.015561683506118015;0.015562579550149702;0.7977795740631192;0.014893305376646708;0.7978853228837054
80.200856;1.0444725495525295;0.8332983377112964;0.7977756375487216;-8.739699817668458e-08;-8.914045566740606e-08;1.044845680173049;10.001575783024386;0.8335368430696853;0.01556169847401835;0.015562561010555295;0.7977793078755553;0.014893333669727985;0.7978856824844777
80.210856;1.0444741550277594;0.8333012932279703;0.7977751962428885;-8.766759969002891e-08;-8.915565073428562e-08;1.044845939409099;10.00158059237865;0.8335367638539393;0.015561713216400248;0.015562541706678907;0.7977790027259494;0.014893361857828158;0.7978860685886798
80.220856;1.0444757544294339;0.8333041847588304;0.7977748530456603;-8.794493543923776e-08;-8.916450636001216e-08;1.0448462242387608;10.001584086511283;0.8335367121278414;0.015561727673734468;0.015562521663635802;0.7977786591818871;0.014893389951910746;0.7978864777737653
80.230856;1.0444773434356456;0.8333070123904717;0.7977746111488153;-8.822898438290103e-08;-8.916805372786505e-08;1.0448465305290886;10.001586281782478;0.8335366908923831;0.015561741782592616;0.015562500925574369;0.7977782782252778;0.014893417938615209;0.7978869061876599
80.240856;1.0444789182720764;0.8333097756285182;0.7977744716441516;-8.851989652808415e-08;-8.916769913815049e-08;1.0448468522868621;10.0015872073245;0.8335367019691109;0.015561755492813934;0.015562479557095029;0.7977778607020333;0.014893445784505927;0.7978873497312712
80.250856;1.0444804767236169;0.8333124733002109;0.7977744336505379;-8.881776084297836e-08;-8.916511241266627e-08;1.044847181491044;10.001586897473567;0.8335367462753824;0.015561768768901144;0.015562457627558637;0.7977774077035157;0.014893473438176348;0.7978878040676813
80.260856;1.0444820187230532;0.8333151035831922;0.7977744951931617;-8.912244543818965e-08;-8.916187652430567e-08;1.0448475090697709;10.001585388935405;0.8335368247857871;0.015561781566133444;0.015562435192367564;0.797776921483542;0.014893500830192011;0.7978882645199874
80.270856;1.0444835453707184;0.8333176641757198;0.7977746539655403;-8.943365012918956e-08;-8.915907841045498e-08;1.0448478261649807;10.001582723082278;0.8335369393824664;0.015561793815694138;0.015562412284019337;0.7977764057556574;0.014893527870997972;0.7978887261581634
80.280856;1.0444850577554543;0.8333201527512165;0.7977749077188999;-8.97509389508083e-08;-8.91570232294326e-08;1.0448481249229598;10.001578945287564;0.8335370925825124;0.01556180543541192;0.015562388915886901;0.7977758652051546;0.01489355445473008;0.7978891836205105
80.290856;1.0444865566130375;0.8333225676762378;0.7977752546062827;-9.007359050753077e-08;-8.915534309254192e-08;1.044848398763671;10.001574104611109;0.8335372867094243;0.015561816342028153;0.015562365096939689;0.797775304425653;0.014893580476347005;0.7978896307191955
80.300856;1.044488042649653;0.8333249083911409;0.7977756934271761;-9.040053985664351e-08;-8.915338302730538e-08;1.0448486423559549;10.001568252113188;0.8335375234758475;0.015561826454047552;0.015562340844649773;0.7977747270676594;0.014893605848726642;0.7978900608727434
80.310856;1.044489517051071;0.8333271750416819;0.7977762232874853;-9.073058515313548e-08;-8.915026961285838e-08;1.0448488518522843;10.001561431100319;0.8335378038500542;0.015561835695194612;0.015562316180853979;0.7977741363117222;0.01489363050823358;0.7978904681486182
80.320856;1.0444909817150365;0.8333293677577971;0.7977768430513644;-9.106255993518531e-08;-8.914474183042122e-08;1.0448490254914142;10.001553670970418;0.8335381280216629;0.015561844002528157;0.01556229111505219;0.7977735359340857;0.014893654411536048;0.7978908477870994
80.330856;1.0444924390820383;0.8333314862774313;0.797777551186399;-9.139531379058256e-08;-8.913536430517949e-08;1.0448491637692303;10.001544996249375;0.8335384956770681;0.015561851329772032;0.015562265637158977;0.7977729302104811;0.01489367753108727;0.7978911960907182
80.340856;1.0444938913090935;0.8333335301813752;0.7977783456999986;-9.172769228601868e-08;-8.912102055262378e-08;1.0448492687390976;10.0015354369433;0.8335389064400149;0.015561857639853465;0.015562239732518163;0.7977723227783019;0.014893699860572858;0.7978915101450889
80.350856;1.0444953391222611;0.8333354992929465;0.7977792240016932;-9.205856085908886e-08;-8.910109784890017e-08;1.0448493433631043;10.001525025188316;0.8335393598255648;0.015561862901207117;0.01556221341114547;0.797771715999619;0.014893721427014924;0.7978917876170316
80.360856;1.0444967815629955;0.8333373938702326;0.7977801828791331;-9.238670548501048e-08;-8.907517105417046e-08;1.0448493916123365;10.00151378578088;0.8335398544708914;0.015561867101460949;0.015562186728399258;0.7977711112011416;0.014893742291416576;0.7978920266379309
80.370856;1.0444982167120165;0.8333392146651059;0.7977812186035605;-9.271065293428648e-08;-8.90426019594901e-08;1.044849418484818;10.00150173113506;0.8335403873348535;0.01556187026772201;0.015562159779823163;0.797770509178073;0.014893762535811744;0.7978922258499019
80.380856;1.0444996423898651;0.8333409626951822;0.7977823269698388;-9.302872317789594e-08;-8.900250608352217e-08;1.044849429271122;10.001488862440564;0.8335409535576259;0.01556187246729521;0.01556213268506636;0.7977699107353494;0.014893782247951572;0.7978923848372721
80.390856;1.0445010561345593;0.833342638788946;0.7977835029176368;-9.333930481596042e-08;-8.895393660590809e-08;1.0448494285816439;10.001475177200518;0.8335415470003003;0.015561873778984563;0.015562105579274899;0.7977693171646366;0.014893801510981472;0.7978925044581221
80.400856;1.0445024546614186;0.8333442433561159;0.797784740118574;-9.36409978016058e-08;-8.889603543235456e-08;1.0448494198235818;10.001460674963536;0.8335421609374021;0.015561874263114544;0.015562078603638431;0.7977687304581081;0.014893820400440481;0.7978925866141467
80.410856;1.0445038337365775;0.8333457764917793;0.7977860314813684;-9.393265145189797e-08;-8.88281855479192e-08;1.0448494054252089;10.001445355234088;0.8335427886826943;0.015561873959119309;0.015562051892942736;0.7977681531717132;0.014893838987615966;0.7978926339101111
80.420856;1.0445051887895538;0.8333472384883539;0.7977873702926327;-9.421344275599981e-08;-8.875006019000739e-08;1.044849387185705;10.001429219057583;0.8335434245548903;0.01556187289991431;0.015562025572359682;0.7977675881512617;0.014893857344483147;0.7978926493414931
80.430856;1.044506515548791;0.8333486305111775;0.7977887508808469;-9.448282077028079e-08;-8.866148622375624e-08;1.044849366017225;10.001412279378611;0.8335440647070683;0.015561871117998668;0.015561999763220152;0.7977670383534037;0.014893875540292641;0.7978926360164025
80.440856;1.0445078100135783;0.8333499545738341;0.7977901685077687;-9.474036332643899e-08;-8.856227101460183e-08;1.0448493420553522;10.001394566657908;0.8335447070349135;0.015561868642277186;0.0155619745856653;0.797766506691862;0.014893893629064823;0.797892597279093
80.450856;1.0445090679136766;0.8333512129736196;0.7977916190669562;-9.498573459479808e-08;-8.84521378817857e-08;1.0448493155929244;10.00137612275375;0.8335453507022743;0.015561865498089389;0.015561950149429132;0.7977659958260745;0.014893911644145249;0.7978925368596643
80.460856;1.044510284139475;0.8333524082509028;0.7977930991282715;-9.521870388788363e-08;-8.833089562101257e-08;1.0448492874382362;10.001356992066857;0.8335459955782897;0.015561861712636876;0.015561926541702489;0.7977655077041488;0.0148939296072364;0.7978924584759987
80.470856;1.0445114523259083;0.8333535435480053;0.7977946060191513;-9.543916290162546e-08;-8.819877850740124e-08;1.0448492587440974;10.001337218883211;0.8335466414071433;0.015561857320691038;0.015561903830143798;0.7977650432624944;0.01489394753785984;0.7978923651804675
80.480856;1.0445125648246345;0.833354622568229;0.7977961377247577;-9.564711951069741e-08;-8.80566105231651e-08;1.0448492312628272;10.001316848489136;0.8335472874067732;0.015561852363502627;0.015561882074142776;0.7977646029318345;0.014893965452856789;0.7978922584579589
80.490856;1.0445136134061712;0.8333556492152774;0.797797692832066;-9.584259898358561e-08;-8.790568356969969e-08;1.0448492075098021;10.001295927524412;0.8335479324227933;0.015561846880669304;0.015561861324894226;0.7977641868358297;0.014893983363900389;0.7978921374977374
80.500856;1.0445145903282274;0.8333566273055479;0.7977992702681088;-9.602542339879673e-08;-8.774766592273625e-08;1.0448491905884525;10.001274504591255;0.833548575059834;0.01556184091114139;0.015561841617583968;0.7977637940115498;0.014894001277204744;0.7978920000208432
80.510856;1.0445154890599775;0.8333575603617506;0.797800869010486;-9.619510423638641e-08;-8.758460726223415e-08;1.0448491843365775;10.001252628928123;0.8335492141280295;0.015561834507972995;0.015561822970494191;0.7977634226568843;0.01489401918812752;0.7978918437787567
80.520856;1.044516304582876;0.8333584515727493;0.7978024880792844;-9.63510056816793e-08;-8.74187708471503e-08;1.0448491936724182;10.001230347307448;0.8335498491473199;0.01556182773826847;0.015561805400276163;0.7977630720750143;0.014894037073151378;0.7978916669593089
80.530856;1.0445170329162126;0.8333593040881903;0.7978041264016464;-9.649243414750163e-08;-8.725239961479611e-08;1.0448492244069096;10.001207704507316;0.8335504796537465;0.015561820658685046;0.015561788942564532;0.7977627438339323;0.014894054887487119;0.7978914681243258
80.540856;1.044517669757704;0.8333601215615681;0.7978057827689558;-9.66184692036316e-08;-8.708759930149801e-08;1.0448492826402405;10.001184746336431;0.8335511041067374;0.01556181330076175;0.015561773646560287;0.7977624408956384;0.014894072567555766;0.7978912465169873
80.550856;1.0445182098623307;0.8333609085988142;0.7978074561805873;-9.672795299531628e-08;-8.692618986493614e-08;1.0448493741364326;10.001161522652772;0.8335517202701612;0.015561805677512792;0.015561759542438375;0.7977621663404045;0.014894090033762977;0.7978910026940439
80.560856;1.044518648179732;0.8333616703260392;0.7978091459206643;-9.681981904595562e-08;-8.676962059507592e-08;1.0448495035257217;10.001138089057978;0.8335523265336526;0.015561797788071702;0.015561746614264032;0.7977619230061194;0.01489410719450892;0.7978907391065162
80.570856;1.0445189812548863;0.8333624111333543;0.7978108511562918;-9.689334687555324e-08;-8.661912295620015e-08;1.044849673898558;10.001114503070742;0.8335529225139743;0.015561789618062956;0.015561734792102645;0.7977617139066403;0.014894123957432304;0.7978904598326197
80.580856;1.0445192072765042;0.8333631341570582;0.7978125705984868;-9.694816352815217e-08;-8.647589319991209e-08;1.044849887163931;10.001090817072225;0.8335535086559048;0.015561781146396563;0.015561723959895446;0.797761542996683;0.014894140244453116;0.7978901695524168
80.590856;1.044519325383222;0.8333638416507791;0.7978143024330002;-9.69842288213594e-08;-8.634115324726385e-08;1.04485014443315;10.001067077426336;0.8335540854790234;0.015561772351212474;0.015561713972871502;0.7977614154421341;0.01489415599698534;0.7978898727028043
80.600856;1.0445193355209685;0.8333645352706037;0.7978160446243557;-9.700191632581511e-08;-8.62160888258075e-08;1.0448504462952042;10.001043330093719;0.8335546529382498;0.01556176320676623;0.015561704672413829;0.7977613366265508;0.014894171167832012;0.7978895731003262
80.610856;1.0445192386238977;0.8333652167805875;0.7978177956849243;-9.700207474762351e-08;-8.610168237335501e-08;1.04485079326693;10.001019624732754;0.8335552101320076;0.015561753679804571;0.015561695893429855;0.7977613106392499;0.014894185715068259;0.7978892738259334
80.620856;1.0445190366762538;0.8333658888734935;0.7978195551805634;-9.698595334255408e-08;-8.599868492998097e-08;1.0448511863047436;10.000996014388312;0.8335557554530605;0.015561743735148936;0.015561687470690486;0.7977613397528054;0.01489419960600719;0.7978889773743602
80.630856;1.0445187329350196;0.8333665545459872;0.7978213234398094;-9.695504823004966e-08;-8.590784908379068e-08;1.044851627195186;10.000972553444548;0.8335562867766115;0.01556173334452316;0.015561679251058365;0.7977614252696809;0.014894212817185398;0.797888686129779
80.640856;1.0445183319406146;0.8333672155615159;0.7978231007713572;-9.691086911914213e-08;-8.583008597258605e-08;1.0448521183505906;10.000949296202274;0.8335568013509641;0.015561722491610799;0.015561671108195967;0.7977615686880024;0.014894225330933927;0.7978884026917817
80.650856;1.0445178388491798;0.8333678718744562;0.7978248866355884;-9.685458329995563e-08;-8.576622623895821e-08;1.0448526615416671;10.000926295680921;0.8335572959882437;0.015561711175652936;0.015561662954960503;0.7977617719374971;0.014894237141132537;0.7978881293763646
80.660856;1.044517258537409;0.8333685224727329;0.7978266794239482;-9.678680672224013e-08;-8.571656453242174e-08;1.0448532566874829;10.000903601809329;0.8335577677259339;0.015561699410940207;0.015561654751624155;0.7977620365972472;0.014894248255997798;0.7978878672742237
80.670856;1.0445165950860011;0.8333691664689254;0.7978284770051995;-9.670772020280297e-08;-8.568065350439819e-08;1.0448539020091283;10.00088125856297;0.8335582141190285;0.01556168721784678;0.01556164650146144;0.7977623633283177;0.014894258690129301;0.7978876159306113
80.680856;1.0445158522492402;0.833369803430205;0.7978302775875344;-9.661724796731535e-08;-8.565751699803759e-08;1.0448545945304026;10.00085929923216;0.8335586330969521;0.015561674611450348;0.015561638231281172;0.7977627522658635;0.014894268461708769;0.7978873740301232
80.690856;1.044515034837609;0.8333704334453955;0.7978320806920213;-9.651517547045457e-08;-8.564606119404403e-08;1.0448553299706433;10.000837742603274;0.833559022721784;0.015561661597626168;0.015561629968175762;0.7977632033161716;0.014894277598937659;0.7978871404372744
80.700856;1.0445141494522436;0.8333710574910064;0.7978338878865615;-9.640137662189668e-08;-8.564536362211804e-08;1.0448561028258574;10.000816596163359;0.8335593810236945;0.015561648177943557;0.015561621728991972;0.7977637155182179;0.014894286137137102;0.7978869146415158
80.710856;1.044513203880741;0.8333716773216638;0.7978357026053452;-9.62759432285592e-08;-8.565472298967854e-08;1.0448569072944573;10.000795866546435;0.8335597064903739;0.015561634352075124;0.015561613527192554;0.797764286343035;0.014894294098073038;0.797886696383497
80.720856;1.0445122065100596;0.8333722945236266;0.7978375290665318;-9.613899427824194e-08;-8.567364191944308e-08;1.0448577386545783;10.000775570002547;0.8335599986201205;0.01556162011137298;0.015561605380220996;0.7977649118643222;0.014894301477502628;0.7978864851050963
80.730856;1.0445111663594366;0.8333729100841737;0.7978393711387762;-9.59905470068235e-08;-8.570175436987908e-08;1.0448585941797743;10.000755737067564;0.8335602575578493;0.015561605438442797;0.015561597304976645;0.7977655874404296;0.014894308260768147;0.7978862798905606
80.740856;1.04451009306063;0.8333735249804141;0.7978412316278655;-9.583055690762346e-08;-8.573868454870642e-08;1.044859472942646;10.000736408438026;0.8335604835850553;0.015561590322450428;0.015561589306850027;0.7977663081873988;0.0148943144419481;0.7978860796192392
80.750856;1.0445089965162468;0.8333741404830249;0.7978431120840561;-9.565884913912089e-08;-8.578411923401207e-08;1.0448603747156722;10.000717624614625;0.8335606771364346;0.015561574772083992;0.015561581373412358;0.797767069198714;0.014894320019204375;0.7978858828076457
80.760856;1.0445078862585528;0.8333747579514998;0.7978450132744996;-9.547508373988426e-08;-8.583801966987592e-08;1.0448612991654882;10.000699418313681;0.8335608389323683;0.015561558813136098;0.015561573484069086;0.79776786529734;0.014894324977107043;0.7978856876585526
80.770856;1.0445067710610227;0.8333753790000337;0.797846935616562;-9.527888329516614e-08;-8.59006438927021e-08;1.0448622461761932;10.000681814474984;0.8335609699832289;0.01556154248031783;0.01556156563423123;0.7977686902751878;0.014894329279636163;0.7978854927402279
80.780856;1.0445056592197544;0.8333760058474955;0.7978488787829622;-9.506983161211453e-08;-8.597243794611326e-08;1.0448632162463718;10.000664836858736;0.8335610714195353;0.015561525807562392;0.015561557851465353;0.797769536706783;0.014894332876116688;0.7978852974671975
80.790856;1.0445045589116895;0.833376640905613;0.7978508412450074;-9.484728893828742e-08;-8.605393184651157e-08;1.0448642100439551;10.000648515448134;0.8335611442309105;0.015561508813143254;0.015561550185918644;0.7977703967664875;0.014894335712552179;0.797885101834291
80.800856;1.0445034782141707;0.8333772857811111;0.7978528206753376;-9.461043140234987e-08;-8.614565885244026e-08;1.044865228143444;10.000632888362263;0.8335611893410136;0.015561491486382858;0.015561542685835828;0.7977712632595049;0.014894337747228073;0.7978849061645731
80.810856;1.0445024244076564;0.8333779409581618;0.7978548145866845;-9.435858062719301e-08;-8.624808817415604e-08;1.0448662712862082;10.000617997840832;0.8335612081388936;0.01556147379083362;0.015561535378766688;0.7977721301456202;0.014894338965869615;0.797884711443662
80.820856;1.0445014028575033;0.8333786061116786;0.7978568206449208;-9.409137853186235e-08;-8.636142703847143e-08;1.0448673403359974;10.000603880069862;0.8335612029533995;0.015561455684658413;0.01556152826848649;0.7977729921756658;0.014894339388110403;0.7978845197984445
80.830856;1.0445004170508416;0.8333792799956135;0.797858837229187;-9.380873740196362e-08;-8.648537651128265e-08;1.044868436063888;10.000590553776846;0.8335611771181062;0.015561437143408156;0.015561521345903696;0.7977738440988206;0.014894339063488544;0.7978843345552931
80.840856;1.044499469740565;0.8333799600855437;0.7978608639204304;-9.351088990059819e-08;-8.661923568585836e-08;1.0448695590989052;10.000578018278471;0.8335611346715172;0.015561418174849682;0.015561514601985255;0.7977746805866798;0.014894338057947843;0.7978841598342102
80.850856;1.0444985633366564;0.8333806426079856;0.7978629008108925;-9.319850812138664e-08;-8.676224660565722e-08;1.0448707097361716;10.000566257558418;0.8335610800321209;0.015561398819170014;0.01556150803460546;0.7977754969433888;0.014894336436161509;0.7978840001656549
80.860856;1.0444976994810267;0.8333813227999445;0.7978649474295235;-9.287270862181824e-08;-8.691367682908698e-08;1.0448718875280107;10.000555242313386;0.8335610181104723;0.015561379138201126;0.015561501647421982;0.7977762892753433;0.014894334253149283;0.7978838602907038
80.870856;1.044496879004532;0.8333819952240183;0.7978670028002371;-9.253500310592339e-08;-8.707277961944744e-08;1.044873091062816;10.000544936060948;0.8335609543952784;0.015561359204397444;0.015561495440601317;0.7977770538373811;0.014894331556102708;0.7978837446252875
80.880856;1.0444961019865446;0.8333826540741331;0.797869065980686;-9.218715719180134e-08;-8.723901380119398e-08;1.0448743178785969;10.000535303539314;0.833560894130444;0.015561339087467641;0.015561489407439837;0.7977777869007031;0.014894328384234486;0.797883656611352
80.890856;1.0444953678214484;0.8333832930976138;0.7978711358720287;-9.183092780443163e-08;-8.74122345806342e-08;1.0448755641527077;10.000526309882785;0.8335608413161398;0.015561318842006944;0.015561483543419513;0.7977784853368337;0.014894324767745352;0.7978835987899499
80.900856;1.0444946757811862;0.8333839051796492;0.7978732108494175;-9.146788301678952e-08;-8.759264865305434e-08;1.0448768246284053;10.000517914805394;0.8335607990014836;0.015561298510131558;0.015561477849525631;0.7977791468211177;0.014894320732228116;0.7978835733036304
80.910856;1.044494025438464;0.8333844821337334;0.7978752888858238;-9.109934443481935e-08;-8.77808423125257e-08;1.044878093152337;10.000510070684127;0.8335607703747674;0.015561278128838023;0.015561472328985589;0.7977797696178502;0.014894316306581227;0.7978835820390537
80.920856;1.0444934169098201;0.8333850149554659;0.7978773676322807;-9.072644480650319e-08;-8.79778758256362e-08;1.0448793633113516;10.000502724513398;0.8335607591139462;0.015561257719293894;0.015561466988421493;0.7977803526419018;0.014894311533470712;0.7978836265198949
80.930856;1.0444928515133445;0.8333854943500935;0.7978794443054892;-9.035039952824281e-08;-8.818516460760482e-08;1.04488062886979;10.000495820536916;0.8335607689586269;0.015561237273045923;0.015561461831994519;0.7977808957252268;0.014894306478173986;0.7978837077973839
80.940856;1.044492332211464;0.833385911132395;0.7978815159420637;-8.997270401100263e-08;-8.840413267980496e-08;1.0448818843480665;10.000489299996259;0.8335608034534416;0.015561216759051434;0.015561456850025702;0.7977813994447759;0.01489430122741751;0.7978838261246085
80.950856;1.0444918632969031;0.8333862565500296;0.7978835799230414;-8.959484887264457e-08;-8.863585243129012e-08;1.0448831257299285;10.000483098657652;0.8335608660787353;0.015561196136711091;0.015561452021901968;0.7977818643880926;0.01489429588012429;0.7978839808331376
80.960856;1.0444914498732403;0.8333865229051882;0.7978856342974783;-8.921787746111344e-08;-8.88809745323862e-08;1.0448843504751462;10.000477143436775;0.8335609600531372;0.015561175365228592;0.015561447331103583;0.7977822905855739;0.014894290539848557;0.7978841709212134
80.970856;1.0444910975868331;0.8333867039541134;0.7978876777433626;-8.884237677237347e-08;-8.913996279658974e-08;1.044885556625874;10.000471348387377;0.8335610874060996;0.015561154417022457;0.015561442774953747;0.7977826776264838;0.014894285312186405;0.7978843956438695
80.980856;1.0444908124369343;0.8333867946160198;0.79788970904873;-8.846879456279064e-08;-8.941317571366219e-08;1.044886742032606;10.000465619148395;0.8335612481736541;0.01556113328284203;0.015561438362110361;0.7977830248559965;0.014894280298751783;0.7978846545261862
80.990856;1.0444906003613545;0.8333867906248126;0.7978917265486194;-8.809769200051569e-08;-8.970066916581843e-08;1.0448879043095378;10.000459871710701;0.8335614405773197;0.015561111961715874;0.01556143410762231;0.7977833314641117;0.014894275578339859;0.7978849469601711
81.000856;1.0444904665584431;0.8333866884219743;0.7978937282778799;-8.772972817614484e-08;-9.00021240257596e-08;1.0448890413614786;10.00045404941462;0.8335616617424064;0.015561090454491298;0.015561430033550669;0.7977835971282751;0.014894271186502953;0.7978852716485878
81.010856;1.0444904150528627;0.833386485041719;0.7978957124371163;-8.736542660063056e-08;-9.031695026530597e-08;1.0448901520679776;10.000448121375841;0.8335619083719197;0.015561068771041917;0.015561426165415646;0.7977838223820954;0.014894267115396133;0.7978856264813017
81.020856;1.0444904489454194;0.833386177690047;0.7978976776028991;-8.700510670299595e-08;-9.064434688818889e-08;1.0448912365655767;10.000442070278588;0.8335621773249723;0.015561046939643405;0.015561422518562256;0.7977840078156451;0.014894263329869107;0.7978860089605385
81.030856;1.044490570541495;0.8333857630236164;0.7978996227473967;-8.66490969863266e-08;-9.098331706229772e-08;1.0448922961962217;10.000435885197463;0.8335624658823113;0.015561025011970209;0.015561419087277848;0.7977841533422848;0.014894259778852555;0.7978864164230034
81.040856;1.0444907809292225;0.8333852369624593;0.7979015466404517;-8.629800563523012e-08;-9.133266580833882e-08;1.0448933330787595;10.00042955841389;0.833562771854068;0.015561003060389648;0.015561415846958797;0.7977842582513401;0.014894256395920088;0.7978868456156274
81.050856;1.0444910798523936;0.833384595387923;0.7979034468887141;-8.59529090026099e-08;-9.169095603490503e-08;1.0448943492480678;10.000423078876855;0.8335630939180222;0.015560981162544247;0.015561412760571932;0.7977843212546085;0.014894253098694823;0.7978872920683416
81.060856;1.0444914656992779;0.8333838348214133;0.7979053197807371;-8.561533981394579e-08;-9.20563915078537e-08;1.0448953464009902;10.000416426348453;0.83356343200075;0.015560959388444491;0.015561409777897618;0.7977843403903706;0.014894249797988266;0.797887750090888
81.070856;1.0444919351415691;0.8333829524846001;0.7979071606557464;-8.528705795448463e-08;-9.242664401665042e-08;1.0448963261480682;10.000409573182656;0.8335637875263788;0.015560937796345658;0.015561406834126589;0.7977843130904184;0.014894246413042982;0.7978882137162774
81.080856;1.044492483139142;0.8333819465536253;0.7979089638972092;-8.49697954641339e-08;-9.27988242478699e-08;1.0448972893637616;10.000402490989956;0.8335641632982981;0.015560916423997834;0.015561403862676394;0.7977842363844774;0.01489424288435404;0.7978886779356203
81.090856;1.0444931035860507;0.8333808172614815;0.7979107230414216;-8.466515722281254e-08;-9.316972095612406e-08;1.0448982350688067;10.000395150670801;0.8335645626911059;0.015560895281478396;0.015561400818413205;0.7977841072470782;0.014894239180994556;0.7978891391608824
81.100856;1.0444937898925297;0.8333795676919306;0.7979124314499574;-8.437463084884325e-08;-9.353607963633706e-08;1.0448991602435127;10.000387512942652;0.8335649887668024;0.015560874357056843;0.015561397690119027;0.797783922781051;0.014894235295107222;0.7978895947529723
81.110856;1.0444945350541572;0.8333782034838341;0.7979140830336788;-8.409958075174757e-08;-9.389476916178164e-08;1.044900060636403;10.0003795239705;0.8335654441181021;0.015560853627987179;0.015561394495174812;0.797783680390009;0.01489423122760756;0.797890042584501
81.120856;1.0444953313370182;0.8333767323889387;0.7979156725713932;-8.384121377184842e-08;-9.424298160301111e-08;1.0449009318478326;10.000371122225763;0.8335659310576436;0.015560833063883842;0.01556139126566401;0.7977833782715701;0.01489422698126386;0.7978904811689006
81.130856;1.0444961696596302;0.8333751638479345;0.7979171955567373;-8.360046525726618e-08;-9.457843641078028e-08;1.0449017702251897;10.000362247013708;0.8335664515884191;0.015560812625927527;0.015561388033356383;0.7977830155271199;0.01489422256421645;0.7978909097662565
81.140856;1.044497039280808;0.8333735080527923;0.7979186477909986;-8.33777947661375e-08;-9.48994470137174e-08;1.0449025733980937;10.000352843974754;0.833567007438828;0.015560792272221735;0.015561384825919098;0.7977825917326985;0.014894217998920083;0.7978913279156362
81.150856;1.0444979288378353;0.8333717747748265;0.7979200251365562;-8.31731206640331e-08;-9.520485029749388e-08;1.044903339999407;10.000342869454956;0.8335676003028836;0.015560771962726651;0.015561381680477803;0.7977821066476384;0.014894213327633972;0.7978917348594585
81.160856;1.0444988279366159;0.8333699725112674;0.7979213237996344;-8.298602652262628e-08;-9.549381342427183e-08;1.04490406872932;10.00033229590227;0.8335682317417031;0.015560751653759416;0.015561378654332188;0.7977815604142802;0.014894208603607956;0.7978921295886604
81.170856;1.044499727418394;0.8333681082446872;0.7979225405879152;-8.281607851758765e-08;-9.576567749988208e-08;1.0449047578343054;10.00032111589192;0.8335689027095081;0.01556073129079412;0.015561375818811656;0.7977809541048511;0.014894203876039628;0.7978925112465864
81.180856;1.044500618735616;0.8333661874816817;0.7979236722855356;-8.266301135293415e-08;-9.602009566047873e-08;1.0449054048519715;10.000309340316852;0.833569613274825;0.01556071080587052;0.015561373252552975;0.797780289963899;0.014894199185270426;0.7978928794272595
81.190856;1.0445014939358774;0.8333642144828617;0.7979247150441516;-8.252664151090616e-08;-9.625729273721543e-08;1.0449060061316056;10.000296993018214;0.833570362471164;0.01556069011813913;0.015561371041631696;0.7977795709367298;0.01489419456734181;0.7978932343874504
81.200856;1.0445023457998905;0.8333621929939399;0.7979256648640092;-8.240680532121089e-08;-9.647795567126598e-08;1.0449065569839417;10.000284107192432;0.8335711480136936;0.015560669143929312;0.015561369273491039;0.7977787997328134;0.014894190060810547;0.7978935768876433
81.210856;1.0445031675780683;0.8333601269130704;0.7979265180721989;-8.230363125064644e-08;-9.668276548628576e-08;1.0449070524687523;10.000270724283;0.8335719661563797;0.015560647807155539;0.015561368027154764;0.7977779782322043;0.014894185712853125;0.797893907651215
81.220856;1.044503952907029;0.8333580201731479;0.797927270969684;-8.221772200317644e-08;-9.687205586430512e-08;1.0449074879724065;10.000256891101543;0.8335728119036756;0.015560626038188132;0.015561367366920357;0.7977771076984342;0.014894181576583204;0.7978942270441985
81.230856;1.0445046959251987;0.8333558760527056;0.797927919660781;-8.214987694681882e-08;-9.704587184053862e-08;1.0449078597591246;10.000242654172299;0.8335736794459918;0.0155606037778445;0.015561367332975957;0.7977761890259478;0.014894177699480546;0.7978945349509406
81.240856;1.044505391427538;0.8333536968416076;0.7979284605559465;-8.210061434231322e-08;-9.720433426015284e-08;1.0449081655301806;10.000228056468837;0.8335745626897669;0.015560580989759779;0.015561367933135284;0.7977752224494192;0.014894174119672485;0.7978948307520605
81.250856;1.0445060347020896;0.8333514844519306;0.7979288908787765;-8.206986383536965e-08;-9.73479522806976e-08;1.0449084044944656;10.000213137817504;0.8335754559419994;0.015560557665601663;0.01556136914658152;0.7977742073295724;0.014894170876277523;0.7978951138643364
81.260856;1.0445066206144709;0.8333492414588844;0.7979292085707859;-8.205706614721106e-08;-9.747749260287406e-08;1.0449085774045768;10.000197936439246;0.8335763546202835;0.015560533823827789;0.015561370937193786;0.7977731423890129;0.014894168017811585;0.7978953843693252
81.270856;1.0445071431404054;0.8333469713818071;0.7979294116727507;-8.206148964253482e-08;-9.75934746644651e-08;1.0449086871404405;10.000182490496702;0.8335772553977282;0.015560509500942581;0.01556137326332846;0.7977720260671706;0.014894165595985751;0.797895642711301
81.280856;1.0445075964084554;0.8333446776022488;0.7979294979790819;-8.208240018025205e-08;-9.769589958237537e-08;1.0449087390320921;10.000166835031825;0.8335781555970128;0.015560484733988812;0.01556137607028739;0.7977708571117742;0.014894163655344114;0.7978958889131045
81.290856;1.0445079759698028;0.8333423621345715;0.7979294653052129;-8.211903732031239e-08;-9.778451111885401e-08;1.0449087402995079;10.000150995282405;0.8335790524383079;0.015560459550665966;0.015561379269283058;0.7977696354851939;0.014894162229663607;0.7978961226133621
81.300856;1.0445082790432045;0.8333400255467666;0.7979293120278096;-8.217044159158184e-08;-9.785916745842106e-08;1.0449086992886407;10.000134987851222;0.8335799424794486;0.015560433973114204;0.015561382727634144;0.7977683628254386;0.014894161339047937;0.7978963438529274
81.310856;1.0445085044327413;0.8333376675925543;0.7979290377653022;-8.223531137844401e-08;-9.79200194497703e-08;1.0449086246154013;10.000118832499918;0.8335808212133887;0.015560408020629432;0.015561386286188696;0.7977670420068906;0.014894160985668476;0.7978965532562138
81.320856;1.0445086523544567;0.8333352879253582;0.7979286437322848;-8.231212112322031e-08;-9.796755466636793e-08;1.0449085239481841;10.000102565362202;0.8335816833342491;0.015560381706533163;0.015561389787942534;0.7977656763314518;0.014894161152589815;0.7978967512851858
81.330856;1.0445087233630466;0.833332886502133;0.7979281322221128;-8.239945326411504e-08;-9.800253746709608e-08;1.0449084031293676;10.00008624420872;0.8335825238429898;0.015560355043603405;0.015561393094468759;0.7977642690435977;0.014894161805379126;0.7978969379184684
81.340856;1.0445087171966874;0.8333304635901618;0.7979275058318048;-8.249623280130284e-08;-9.802594823991548e-08;1.0449082659958495;10.000069943548551;0.833583338744182;0.015560328058324404;0.015561396090894878;0.7977628232394943;0.01489416289262781;0.7978971132832539
81.350856;1.0445086325814805;0.8333280200901868;0.7979267673020414;-8.260165920386441e-08;-9.80389495470847e-08;1.0449081145110655;10.000053744473885;0.8335841246250303;0.015560300791881464;0.015561398690311671;0.7977613419183446;0.014894164345664644;0.797897278115963
81.360856;1.0445084673672131;0.8333255579377942;0.7979259198061652;-8.2715157052311e-08;-9.804277234922654e-08;1.0449079493900417;10.000037722062023;0.8335848779328687;0.015560273286540267;0.015561400834039459;0.7977598282040731;0.014894166084634324;0.7978974336614907
81.370856;1.0445082192782107;0.8333230797800163;0.7979249670853183;-8.283656440041154e-08;-9.803866064618229e-08;1.0449077715392012;10.000021933602234;0.8335855947617052;0.015560245577473689;0.015561402483211072;0.7977582855534742;0.014894168027688162;0.7978975815733067
81.380856;1.0445078878848646;0.8333205886984303;0.797923913439082;-8.296626463811692e-08;-9.802803144183048e-08;1.044907583475543;10.000006416412052;0.8335862714558567;0.015560217697492194;0.015561403609903345;0.7977567175259986;0.014894170097587062;0.7978977239067108
81.390856;1.0445074760882145;0.8333180885235799;0.7979227639410771;-8.310509699751245e-08;-9.801260697648528e-08;1.0449073894307261;9.99999119509289;0.8335869055291835;0.015560189685526334;0.015561404192483618;0.7977551275442171;0.014894172233934327;0.797897862885777
81.400856;1.0445069895893144;0.8333155839218847;0.7979215247734217;-8.32540829385419e-08;-9.79943051899616e-08;1.04490719411004;9.999976289062362;0.8335874959163603;0.015560161582243102;0.015561404213798315;0.7977535191040614;0.01489417440118457;0.7978980002890677
81.410856;1.0445064349878617;0.8333130801888367;0.7979202034960347;-8.341410846958997e-08;-9.797509427424339e-08;1.0449070013444168;9.999961718768311;0.8335880424465333;0.015560133415801425;0.015561403662381693;0.7977518956420966;0.014894176573822514;0.7978981370593616
81.420856;1.0445058180914037;0.8333105830548343;0.7979188092398167;-8.358573711715643e-08;-9.795692937773628e-08;1.0449068136409279;9.99994750894581;0.8335885450559761;0.015560105199264821;0.015561402537048649;0.7977502597017673;0.014894178723794506;0.7978982739202717
81.430856;1.044505143568683;0.8333080982728404;0.797917352234558;-8.376905520398528e-08;-9.794167184813146e-08;1.0449066327335739;9.999933682662148;0.8335890032987814;0.015560076940437829;0.01556140084940878;0.7977486124970125;0.014894180835593164;0.7978984124431943
81.440856;1.044504415198904;0.8333056311697766;0.7979158425100334;-8.396352293883476e-08;-9.793106633946474e-08;1.044906460705389;9.999920255375699;0.83358941673195;0.015560048650440465;0.015561398617706541;0.7977469545403377;0.014894182921078478;0.7978985552505279
81.450856;1.0445036357490178;0.8333031865960154;0.7979142889831998;-8.416806563739657e-08;-9.792687320791051e-08;1.044906300607928;9.9999072415286;0.8335897858378883;0.015560020347404476;0.015561395861224965;0.7977452866431655;0.014894185014779675;0.7978987053678325
81.460856;1.0445028071131621;0.8333007694268728;0.7979126994082612;-8.438139757978915e-08;-9.793097497843967e-08;1.0449061558065105;9.99989466198222;0.8335901121598654;0.015559992062956477;0.01556139260408118;0.7977436102933764;0.014894187168413307;0.7978988657236168
81.470856;1.0445019308215802;0.8332983853187661;0.797911080124123;-8.460229283373272e-08;-9.794519957228368e-08;1.0449060289875785;9.99988254258632;0.8335903972608103;0.015559963851791292;0.015561388882461454;0.7977419269838201;0.01489418944556061;0.7978990389656463
81.480856;1.0445010083425461;0.8332960411323009;0.7979094354475379;-8.482960066561823e-08;-9.797103847442932e-08;1.044905921722808;9.999870909336057;0.8335906418388701;0.015559935786696356;0.015561384751688506;0.7977402371781346;0.014894191904464355;0.7978992272359191
81.490856;1.0445000414289418;0.8332937445994967;0.7979077678892244;-8.506213339444031e-08;-9.800955434865352e-08;1.044905834431905;9.999859779312935;0.8335908459477556;0.01555990793636794;0.015561380287295704;0.7977385401698419;0.014894194580589602;0.7978994320009528
81.500856;1.044499032866722;0.8332915031798244;0.7979060792974754;-8.529868642354379e-08;-9.806134430467122e-08;1.0449057668098818;9.999849154720646;0.833591009718364;0.015559880342956287;0.015561375572724044;0.7977368347761105;0.014894197488279554;0.7978996542839415
81.510856;1.0444979874302454;0.8332893229077349;0.7979043719177825;-8.553801991071278e-08;-9.812659880718354e-08;1.0449057185191224;9.999839027646091;0.8335911339956488;0.015559853013350715;0.015561370682632358;0.7977351198738963;0.014894200635327051;0.7978998952278102
81.520856;1.0444969121717462;0.8332872081592744;0.7979026488139731;-8.577858452667416e-08;-9.820533573903516e-08;1.0449056895981987;9.999829379750999;0.8335912205381297;0.015559825930474861;0.01556136567477404;0.7977333946952979;0.014894204025021765;0.7979001563933344
81.530856;1.0444958155677324;0.8332851620235937;0.7979009135681487;-8.601842445010015e-08;-9.829736005644418e-08;1.0449056805812298;9.999820173825439;0.8335912713276981;0.015559799075762687;0.01556136059546992;0.7977316592017855;0.014894207648645049;0.7979004392517719
81.540856;1.044494706542308;0.8332831863829037;0.797899169693678;-8.625558510046278e-08;-9.840200724590003e-08;1.0449056926586922;9.999811359924905;0.8335912875365686;0.015559772448442272;0.015561355495025903;0.7977299143147574;0.014894211491983621;0.79790074435168
81.550856;1.044493593889116;0.8332812814650788;0.7978974205472364;-8.648855293805454e-08;-9.851823063241458e-08;1.0449057278743712;9.999802896686909;0.8335912690574647;0.01555974607041773;0.015561350435377637;0.7977281617802718;0.014894215546220571;0.7979010715362205
81.560856;1.044492485574301;0.8332794455752613;0.7978956696733965;-8.671634223618811e-08;-9.864487330859149e-08;1.0449057888898192;9.99979476050889;0.8335912148491937;0.015559719975454063;0.015561345482950066;0.797726403714696;0.014894219801594773;0.7979014210926465
81.570856;1.0444913881167648;0.8332776757085404;0.797893920915721;-8.693839085459037e-08;-9.878076419680773e-08;1.0449058780407783;9.999786937312274;0.8335911239696356;0.01555969419418986;0.015561340700433404;0.7977246418103195;0.014894224236373748;0.797901794239559
81.580856;1.044490306401472;0.8332759684860083;0.797892178433392;-8.715431906473953e-08;-9.892472639977441e-08;1.0449059960869178;9.999779418588478;0.8335909966086398;0.015559668743842526;0.015561336143186012;0.7977228766888474;0.014894228819019674;0.7979021928032449
81.590856;1.0444892438564402;0.8332743203935041;0.79789044700301;-8.736357254544194e-08;-9.907565313043068e-08;1.0449061416764374;9.99977220610123;0.8335908344493638;0.015559643629662369;0.015561331859015384;0.7977211082687324;0.014894233518885995;0.7979026191538152
81.600856;1.0444882030551703;0.8332727275049708;0.7978887321702869;-8.756532462497544e-08;-9.923262803281067e-08;1.0449063118668815;9.99976531447408;0.8335906404635779;0.015559618856590213;0.015561327889569434;0.7977193366725703;0.0148942383159981;0.7979030764797259
81.610856;1.0444871865956409;0.833271185593481;0.7978870397929093;-8.775878368474847e-08;-9.939489958959019e-08;1.0449065029081477;9.999758770838529;0.833590418385852;0.01555959443721839;0.015561324269705846;0.7977175626379408;0.014894243202000147;0.7979035686918674
81.620856;1.0444861977586655;0.8332696906726935;0.7978853751949102;-8.794346330879096e-08;-9.95616813398263e-08;1.0449067109936498;9.999752610874683;0.8335901721333431;0.015559570392779188;0.01556132103023971;0.7977157876182844;0.014894248171908124;0.7979040999457373
81.630856;1.0444852408289362;0.8332682392131554;0.7978837425804348;-8.811906560615862e-08;-9.973197651263309e-08;1.0449069329121075;9.999746871329751;0.8335899056385836;0.015559546752544597;0.015561318204974499;0.797714013609567;0.014894253215297231;0.7979046742184542
81.640856;1.0444843209840613;0.8332668277390821;0.7978821452391346;-8.828512323860685e-08;-9.990450658053375e-08;1.0449071661656104;9.999741584537027;0.8335896228989945;0.015559523549217146;0.015561315832601697;0.7977122424028693;0.014894258311401334;0.7979052948509482
