time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.650856;1.04448344336794;0.8332654523809503;0.7978805860592403;-8.844067269118838e-08;-1.0007778201938515e-07;1.0449074089974777;9.999736777391869;0.8335893277478854;0.01555950080829106;0.0155613139539063;0.7977104752045765;0.014894263425463437;0.7979059640092306
81.660856;1.0444826118591126;0.8332641088583126;0.7978790673928274;-8.858408642005809e-08;-1.0025037006244599e-07;1.044907660630406;9.999732475804537;0.8335890236375366;0.015559478541018376;0.015561312612276596;0.7977087131399834;0.01489426850562918;0.7979066826242518
81.670856;1.0444818285022204;0.83326279296537;0.7978775906672726;-8.871315332436102e-08;-1.0042108506591834e-07;1.04490792106467;9.999728709575033;0.83358871362057;0.015559456747863224;0.01556131185979174;0.7977069576959539;0.01489427348775401;0.7979074508197331
81.680856;1.0444810936294098;0.8332615015491525;0.7978761567077073;-8.882548239529306e-08;-1.0058879416589975e-07;1.044908190861895;9.999725509822024;0.833588400330698;0.015559435423640642;0.015561311764646354;0.7977052107371317;0.014894278306924335;0.7979082678668752
81.690856;1.0444804060675925;0.83326023327127;0.7978747662756962;-8.891904233958371e-08;-1.007521039998758e-07;1.0449084714237515;9.999722901940688;0.8335880862271531;0.015559414554610783;0.015561312412305304;0.7977034743486605;0.014894282908603706;0.7979091315453488
81.700856;1.0444797633284202;0.8332589887154487;0.7978734200900868;-8.899242496107185e-08;-1.0090937668928236e-07;1.044908764704136;9.999720900277378;0.8335877739228386;0.015559394110224375;0.015561313897852648;0.7977017503520467;0.014894287258385317;0.7979100381568488
81.710856;1.0444791623617669;0.8332577704388098;0.7978721187913076;-8.904473762566691e-08;-1.0105904826523061e-07;1.0449090718938545;9.999719507166308;0.8335874656499718;0.015559374039376257;0.015561316317595759;0.7977000397982107;0.01489429134394195;0.79791098365634
81.720856;1.044478600685401;0.8332565829097692;0.7978708628938067;-8.907542154550298e-08;-1.0119993616303437e-07;1.0449093919340355;9.999718721015745;0.8335871621576646;0.015559354270162404;0.015561319765407002;0.7976983432791834;0.014894295170907566;0.7979119647021861
81.730856;1.044478076709459;0.8332554319731896;0.797869652443369;-8.908416213193853e-08;-1.0133141631943663e-07;1.044909721215063;9.999718549945749;0.833586862692099;0.015559334704188741;0.015561324332175644;0.7976966617504204;0.0148942987615516;0.7979129787708841
81.740856;1.0444775894496428;0.8332543240254942;0.7978684870449396;-8.907091232664897e-08;-1.0145344193729946e-07;1.0449100551172172;9.99971901395958;0.8335865661446092;0.015559315213687117;0.015561330109227618;0.7976949967916167;0.014894302148412069;0.7979140239147042
81.750856;1.0444771393292278;0.833253264999577;0.7978673663559399;-8.903590998812158e-08;-1.0156633760742226e-07;1.044910389835698;9.999720133342864;0.8335862717917278;0.015559295653157215;0.015561337187210833;0.7976933504091205;0.01489430535718832;0.797915098923585
81.760856;1.044476729646914;0.8332522598922194;0.7978662903311784;-8.897948947223113e-08;-1.0167053469026273e-07;1.0449107228780046;9.999721920028797;0.8335859794032625;0.015559275878122962;0.015561345638228067;0.7976917248195703;0.01489430839275382;0.7979162037143719
81.770856;1.0444763662064662;0.8332513133448682;0.7978652594416492;-8.890192095564674e-08;-1.0176645994482213e-07;1.0449110523902139;9.99972437521513;0.8335856891870047;0.015559255757964716;0.015561355496168095;0.7976901218528092;0.014894311242542046;0.7979173391074008
81.780856;1.044476055033475;0.8332504303827579;0.797864275300527;-8.880345475945604e-08;-1.0185456637834489e-07;1.0449113761959674;9.999727486305721;0.8335854009482446;0.015559235177744534;0.015561366755965915;0.7976885421181;0.014894313893304076;0.7979185060546322
81.790856;1.044475800548718;0.8332496167351491;0.7978633410011269;-8.868432856847298e-08;-1.0193545477276859e-07;1.044911691314634;9.999731227386265;0.8335851127879553;0.015559214034132332;0.015561379383876972;0.7976869850063767;0.014894316342425652;0.7979197053761371
81.800856;1.0444756055627973;0.8332488786354666;0.7978624605564908;-8.854476606377598e-08;-1.0200988951186744e-07;1.044911993944394;9.999735565607613;0.83358482095251;0.015559192234253451;0.015561393324104743;0.7976854496523862;0.014894318592069165;0.7979209380956755
81.810856;1.044475472470585;0.8332482219928946;0.797861637900403;-8.838512832161318e-08;-1.0207856283631321e-07;1.044912279704564;9.999740465289229;0.8335845210513813;0.015559169701151595;0.015561408501314664;0.7976839354910193;0.014894320636073873;0.7979222056792615
81.820856;1.0444754040025164;0.8332476516174931;0.7978608761615359;-8.820609779125363e-08;-1.0214191429537634e-07;1.0449125443392566;9.999745886705858;0.8335842091347243;0.01555914637954796;0.015561424825007457;0.7976824420216418;0.01489432245699347;0.7979235099288363
81.830856;1.0444754028201078;0.8332471709558051;0.7978601773628028;-8.80087120672678e-08;-1.0220014085039182e-07;1.0449127846682071;9.999751784484861;0.8335838817200759;0.015559122231717277;0.015561442200090822;0.7976809688832005;0.014894324035086781;0.7979248524842245
81.840856;1.0444754706454709;0.8332467817829929;0.7978595425467693;-8.779415866787918e-08;-1.0225325742143528e-07;1.0449129992533484;9.999758111460434;0.833583535554604;0.015559097229311036;0.015561460537913952;0.7976795163763118;0.01489432535791886;0.7979262344364823
81.850856;1.0444756077699877;0.8332464838972362;0.7978589725533807;-8.756347595269527e-08;-1.0230134536153807e-07;1.044913188311022;9.999764826811841;0.8335831676970443;0.01555907135193737;0.015561479758873429;0.7976780857371188;0.014894326423567125;0.7979276566590469
81.860856;1.0444758134277452;0.8332462754998268;0.7978584686618947;-8.731743168525736e-08;-1.0234483775331209e-07;1.044913352594726;9.999771898473398;0.8335827753381037;0.015559044587826566;0.015561499790772053;0.7976766791884145;0.014894327234428345;0.7979291203215247
81.870856;1.0444760868062175;0.8332461536330067;0.7978580322464929;-8.70565927725901e-08;-1.0238435815713732e-07;1.044913492061611;9.99977929870994;0.8335823552365426;0.015559016930647167;0.01556152056567267;0.7976752997064976;0.014894327783437003;0.797930626937275
81.880856;1.044476427835654;0.8332461140223909;0.797857664351468;-8.678153655925728e-08;-1.0242032274469197e-07;1.044913605193104;9.999787003472415;0.8335819037108093;0.015558988378182832;0.015561542008258706;0.7976739502989997;0.01489432804397262;0.7979321781441713
81.890856;1.0444768371037478;0.8332461513691384;0.7978573656443915;-8.649304890260099e-08;-1.0245285262481338e-07;1.0449136885781383;9.99979500025185;0.8335814176260661;0.015558958939871975;0.015561564027222483;0.797672633639439;0.014894327964034405;0.7979337754928398
81.900856;1.0444773151526094;0.8332462605310382;0.7978571361556419;-8.619194924146893e-08;-1.0248186192550632e-07;1.044913736813379;9.999803295864565;0.8335808952156952;0.015558928645689571;0.015561586528635131;0.7976713525641108;0.014894327459968507;0.7979354200353842
81.910856;1.044477861941374;0.8332464374682977;0.7978569753191537;-8.587881996985567e-08;-1.0250711752440271e-07;1.0449137433254267;9.999811910528848;0.8335803358344873;0.015558897545015115;0.015561609436701438;0.797670110233974;0.014894326422916384;0.7979371117036502
81.920856;1.0444784766970006;0.8332466792262391;0.7978568825742104;-8.555414997845274e-08;-1.0252840118310413e-07;1.044913701446552;9.999820861360845;0.8335797392850532;0.015558865692792197;0.015561632694088603;0.7976689093928605;0.014894324740987239;0.797938849199234
81.930856;1.0444791577051056;0.8332469832550501;0.7978568575666048;-8.521858433590946e-08;-1.0254557006832726e-07;1.0449136050966565;9.999830155821055;0.8335791055520365;0.015558833130177372;0.015561656247606734;0.7976677520710873;0.014894322314872093;0.7979406308067796
81.940856;1.044479901732109;0.8332473466053366;0.7978569000311603;-8.487291488230928e-08;-1.0255841229049859e-07;1.044913449499297;9.999839798077334;0.8335784351928079;0.015558799884124072;0.01556168003774694;0.7976666402654069;0.0148943190607861;0.7979424554190891
81.950856;1.04448070392719;0.833247765286716;0.7978570100945332;-8.451797167177786e-08;-1.0256658664012755e-07;1.044913231625624;9.999849790976377;0.8335777298215884;0.015558765991244389;0.015561703988147981;0.7976655765861194;0.014894314917193285;0.7979443227868612
81.960856;1.0444815589653833;0.8332482340649139;0.7978571886901932;-8.41544868032066e-08;-1.0256971152445247e-07;1.0449129497809968;9.999860131730548;0.8335769919557863;0.015558731513919132;0.015561728002129804;0.7976645644953809;0.014894309850802282;0.7979462328799882
81.970856;1.0444824622464193;0.8332487470226422;0.7978574374746548;-8.378288442880457e-08;-1.0256745299401011e-07;1.0449126029488258;9.999870812156367;0.8335762243961143;0.015558696537398583;0.015561751983600965;0.7976636082405592;0.014894303848722198;0.7979481850623859
81.980856;1.0444834099594815;0.8332492985884791;0.7978577581585493;-8.340317915071033e-08;-1.0255950422469668e-07;1.0449121907022627;9.999881822042308;0.8335754297752632;0.015558661165697235;0.015561775865135248;0.7976627123352522;0.01489429690900263;0.7979501779304589
81.990856;1.0444843982129859;0.833249884263789;0.797858151525731;-8.301504124625312e-08;-1.0254552190973741e-07;1.0449117135049677;9.999893152214298;0.8335746106222073;0.015558625521901617;0.015561799613988769;0.7976618809436473;0.01489428903805182;0.7979522100380573
82.000856;1.044485422439911;0.8332505008046216;0.7978586166416829;-8.261785584679943e-08;-1.0252518560918973e-07;1.0449111726033309;9.999904797104104;0.8335737697187121;0.015558589748404362;0.015561823213163628;0.7976611177415879;0.014894280252067738;0.7979542805362859
82.010856;1.0444864785644725;0.8332511461120093;0.7978591508552797;-8.221077437408433e-08;-1.0249843091328774e-07;1.0449105694983922;9.999916749432934;0.8335729101211535;0.015558554000973383;0.015561846641381301;0.7976604261086002;0.014894270583876691;0.7979563890722459
82.020856;1.0444875649079985;0.8332518188021284;0.7978597506458306;-8.179279328674913e-08;-1.0246556906662189e-07;1.044909905676899;9.999928993367718;0.8335720345462871;0.015558518432884708;0.01556186987242899;0.7976598092118856;0.01489426008606132;0.7979585354239596
82.030856;1.0444886825123971;0.8332525172813912;0.7978604125183328;-8.13628479131849e-08;-1.0242697838701604e-07;1.0449091828153907;9.999941508820681;0.833571144793725;0.01555848318575183;0.015561892879444997;0.7976592701097996;0.014894248821003599;0.7979607191072428
82.040856;1.0444898339000237;0.8332532387976245;0.79786113331332;-8.092007174452357e-08;-1.0238277548603258e-07;1.0449084029163511;9.999954272813332;0.8335702418123003;0.015558448401756447;0.015561915628161024;0.7976588119742842;0.01489423684490312;0.7979629391533102
82.050856;1.044491021240087;0.8332539789878253;0.7978619100264767;-8.04641825907998e-08;-1.0233292459910641e-07;1.0449075677867925;9.99996724993405;0.8335693257249525;0.015558414236877323;0.015561938077828023;0.7976584378534454;0.01489422419975278;0.7979651940496415
82.060856;1.0444922449470604;0.8332547318846256;0.7978627394551847;-7.999554502864714e-08;-1.022775697168018e-07;1.0449066784905818;9.999980388521617;0.833568395559997;0.015558380856738996;0.01556196019865475;0.7976581499583808;0.014894210917338856;0.7979674813973944
82.070856;1.0444935038568763;0.833255490570892;0.7978636178442481;-7.95147694001075e-08;-1.0221734251255607e-07;1.0449057356491553;9.999993625822718;0.8335674495706965;0.015558348426575675;0.015561981982856299;0.797657949515653;0.014894197023821963;0.7979697980045304
82.080856;1.0444947961353073;0.8332562482462407;0.7978645404651735;-7.902237852750275e-08;-1.0215345569903597e-07;1.0449047400551834;10.000006895547918;0.8335664859634534;0.015558317104980898;0.015562003436997656;0.7976578374960972;0.014894182543389537;0.7979721406645254
82.090856;1.0444961196304903;0.8332569986760814;0.7978655015189221;-7.85188915285973e-08;-1.0208738606200975e-07;1.0449036927290767;10.000020139424734;0.8335655030531253;0.015558287040639674;0.015562024566075139;0.79765781510862;0.014894167508351642;0.7979745062116642
82.100856;1.0444974719370457;0.833257736051281;0.7978664948691163;-7.800504841432968e-08;-1.020204204263944e-07;1.0449025947146091;10.000033314481092;0.8335644988082894;0.0155582583725371;0.015562045364578973;0.7976578833971554;0.014894151967493207;0.797976890916375
82.110856;1.0444988504046082;0.8332584551495202;0.7978675147645767;-7.748182924625296e-08;-1.0195351580400078e-07;1.0449014472889187;10.000046387594878;0.8335634704296775;0.015558231231823172;0.015562065815171312;0.7976580427296904;0.014894135984420402;0.7979792902992285
82.120856;1.0445002520668272;0.8332591519178734;0.797868555890207;-7.695025626423946e-08;-1.018874036261049e-07;1.0449002523614679;10.000059332401404;0.8335624144828337;0.01555820574477032;0.015562085884923044;0.7976582927544885;0.014894119632451665;0.7979816990405799
82.130856;1.0445016735801484;0.8332598241707276;0.797869613302345;-7.641125440303579e-08;-1.0182253455473453e-07;1.044899012673908;10.000072137822936;0.8335613274623992;0.015558182035069156;0.015562105522348301;0.7976586324460697;0.014894102995946075;0.7979841108252791
82.140856;1.0445031111834953;0.8332604719570288;0.7978706824473647;-7.58657904109849e-08;-1.0175886857696499e-07;1.0448977316182941;10.000084810061749;0.833560206488942;0.015558160217904337;0.01556212466303961;0.7976590601016161;0.01489408617247988;0.7979865186388363
82.150856;1.0445045609769075;0.833261097134327;0.7978717595112229;-7.531517503509221e-08;-1.0169588842477977e-07;1.0448964125897886;10.000097359393122;0.8335590501736078;0.015558140391614394;0.015562143240154624;0.7976595733492292;0.014894069262965558;0.797988915387872
82.160856;1.044506019540972;0.8332617024497135;0.7978728421007258;-7.476127773410457e-08;-1.0163292044897727e-07;1.0448950589751258;10.000109791743766;0.8335578591106367;0.015558122638882291;0.015562161191388575;0.7976601690076036;0.014894052359000128;0.7979912944717918
82.170856;1.0445074843902813;0.8332622905981608;0.7978739293705099;-7.42065628356419e-08;-1.0156948979395866e-07;1.0448936753855478;10.000122115431934;0.8335566354383578;0.015558107030142898;0.015562178460836408;0.797660843066355;0.014894035539223473;0.7979936503114506
82.180856;1.0445089542714834;0.8332628635031369;0.7978750218244958;-7.36539131259603e-08;-1.01505463045241e-07;1.04489226808506;10.000134343635384;0.8335553820506673;0.015558093620080092;0.015562194993058939;0.7976615911266096;0.014894018864612833;0.7979959789588311
82.190856;1.0445104294287926;0.8332634221325254;0.7978761210768058;-7.310625960752744e-08;-1.0144098227357683e-07;1.0448908434508313;10.000146481207471;0.8335541021334816;0.015558082445542578;0.015562210720305726;0.7976624087743667;0.014894002370627888;0.7979982783083521
82.200856;1.0445119111158667;0.8332639665265054;0.7978772289335346;-7.25663565990343e-08;-1.0137635492276503e-07;1.0448894066093388;10.000158515587337;0.8335527990595895;0.01555807353211678;0.015562225567223217;0.7976632911188014;0.014893986072696068;0.7980005474223296
82.210856;1.0445134001753364;0.8332644956811065;0.7978783467711993;-7.203689054124373e-08;-1.0131192353650994e-07;1.0448879620780327;10.000170425035783;0.833551476144185;0.015558066901653976;0.015562239476947477;0.7976642321499905;0.014893969984908852;0.7980027854395739
82.220856;1.0445148957981258;0.8332650079928828;0.7978794758515304;-7.152051648673111e-08;-1.0124784688715283e-07;1.044886515573928;10.000182188305349;0.8335501358900144;0.015558062571495281;0.015562252426586896;0.7976652254584717;0.014893954128840661;0.7980049907098022
82.230856;1.0445163952966166;0.8332655025936049;0.7978806172586949;-7.101961711703776e-08;-1.0118391034213023e-07;1.0448850749501142;10.000193786020969;0.8335487797524509;0.015558060542684032;0.015562264422515662;0.7976662658778262;0.014893938525076787;0.7980071603429582
82.240856;1.0445178947060039;0.8332659805251251;0.7978817713001054;-7.053606192340399e-08;-1.0111958641443483e-07;1.04488364937912;10.000205203005253;0.8335474092141153;0.015558060787646577;0.015562275483485377;0.7976673501552533;0.01489392318896776;0.798009290016751
82.250856;1.0445193894834475;0.8332664448573999;0.7978829373393949;-7.007116166994109e-08;-1.0105428551089263e-07;1.0448822478987798;10.000216432675105;0.8335460268417936;0.015558063257597777;0.015562285616877074;0.7976684762515788;0.014893908140840682;0.7980113737774667
82.260856;1.0445208749564439;0.8332668999074124;0.7978841141797235;-6.96258705084273e-08;-1.0098753930358626e-07;1.0448808786253574;10.000227475171805;0.8335446361103133;0.01555806790088067;0.015562294805109867;0.7976696422487995;0.014893893413398165;0.7980134039809667
82.270856;1.0445223465713454;0.8332673501677671;0.7978853001385389;-6.920109057455655e-08;-1.0091918252007557e-07;1.0448795483368165;10.000238330393497;0.8335432405170083;0.015558074663487095;0.015562303010563144;0.7976708458330177;0.014893879050572646;0.7980153720245151
82.280856;1.0445237996709305;0.8332677997603107;0.7978864924342542;-6.879778112448624e-08;-1.0084963068466061e-07;1.0448782616506926;10.000248995162266;0.8335418428440594;0.015558083476340554;0.01556231018813758;0.7976720845452607;0.014893865100279003;0.7980172695824486
82.290856;1.0445252295273006;0.8332682527954829;0.7978876871363333;-6.841680922860712e-08;-1.0077987920302834e-07;1.0448770202946738;10.000259466833771;0.8335404447673953;0.015558094253817432;0.015562316293612396;0.7976733562147816;0.014893851600147607;0.7980190889890966
82.300856;1.044526632480729;0.8332687139869348;0.7978888801832114;-6.80588145544559e-08;-1.00711160352045e-07;1.0448758231305817;10.00026974664568;0.8335390468397122;0.01555810690729518;0.015562321284758726;0.7976746593080811;0.014893838574041689;0.7980208227698907
82.310856;1.0445280066180174;0.833269188681304;0.7978900677480635;-6.772437194531373e-08;-1.006447627777304e-07;1.0448746665150725;10.000279837956297;0.8335376488799705;0.01555812135505162;0.01556232512301797;0.7976759931924496;0.014893826043116763;0.7980224635798536
82.320856;1.044529350927052;0.8332696823180348;0.7978912453678116;-6.741434300382744e-08;-1.0058203624689989e-07;1.0448735446509543;10.000289743211155;0.833536250503598;0.015558137516476007;0.015562327782098857;0.7976773579626817;0.01489381403439069;0.7980240049672678
82.330856;1.0445306644990817;0.8332702000913825;0.7978924073776749;-6.713000732807815e-08;-1.0052432068716551e-07;1.0448724501873103;10.000299466892919;0.8335348515644249;0.015558155307206991;0.015562329258239369;0.7976787538161925;0.014893802586078182;0.7980254423106827
82.340856;1.0445319465944511;0.8332707468783758;0.7978935471240782;-6.687271387785256e-08;-1.0047292124141651e-07;1.0448713750679182;10.000309022695832;0.8335334523985277;0.015558174646559363;0.015562329569051203;0.797680180693002;0.014893791749996747;0.7980267731088007
82.350856;1.04453319660127;0.8332713268620632;0.7978946570928055;-6.664331179619104e-08;-1.0042912290134777e-07;1.0448703114681475;10.00031843430563;0.8335320537791;0.0155581954588688;0.015562328738506227;0.7976816385215649;0.01489378158636938;0.7980279962951662
82.360856;1.0445344134708299;0.8332719432885081;0.7978957289878663;-6.644196801043317e-08;-1.0039405350872669e-07;1.044869252696303;10.000327729081604;0.8335306569871821;0.015558217663673608;0.015562326787205386;0.7976831273114681;0.014893772153544461;0.7980291112201667
82.370856;1.0445355950765434;0.8332725989434642;0.79789675445549;-6.626843969553437e-08;-1.0036860704323589e-07;1.0448681935964157;10.000336934355412;0.8335292642144598;0.015558241177163286;0.015562323738680564;0.7976846468490368;0.01489376349689863;0.798030117573107
82.380856;1.0445367381132822;0.8332732967695535;0.7978977262720575;-6.612222637518595e-08;-1.0035364430440595e-07;1.0448671302567445;10.000346077058262;0.8335278785783085;0.015558265927299243;0.015562319626689823;0.7976861968380913;0.014893755645570453;0.7980310163196848
82.390856;1.0445378388487396;0.8332740400264759;0.7978986392065045;-6.600252066921968e-08;-1.0035007751195944e-07;1.044866059581021;10.000355181320101;0.8335265034484675;0.015558291857901729;0.01556231449061391;0.7976877772921317;0.014893748621442382;0.798031810355389
82.400856;1.0445388939792954;0.8332748319360928;0.7978994899673315;-6.590831101974942e-08;-1.0035863076237007e-07;1.044864979163862;10.00036426125169;0.833525141676448;0.01555831891546952;0.01556230836647811;0.7976893880292932;0.014893742450159885;0.798032504127856
82.410856;1.0445399009690115;0.8332756748276646;0.7979002764002826;-6.583840692751658e-08;-1.0037969434612527e-07;1.0448638870962292;10.000373310877848;0.833523795096191;0.015558347042372935;0.015562301284810353;0.7976910274487217;0.014893737166329279;0.7980331026783563
82.420856;1.0445408582328546;0.8332765695295212;0.7979009968217232;-6.579124713774473e-08;-1.0041340856642475e-07;1.0448627816887983;10.000382300258952;0.8335224645556242;0.015558376183280875;0.015562293276136202;0.7976926921153698;0.014893732811902089;0.7980336110049533
82.430856;1.044541765171694;0.8332775161131203;0.7979016500347533;-6.576500436763864e-08;-1.0045973611199391e-07;1.044861661714576;10.000391181315198;0.8335211506325738;0.015558406283323532;0.01556228437898179;0.7976943776288093;0.014893729428417966;0.798034033940958
82.440856;1.0445426221828504;0.8332785153776037;0.7979022360146933;-6.57579841158199e-08;-1.005184326495712e-07;1.0448605268252373;10.000399899528395;0.8335198543885896;0.015558437284265024;0.015562274643708941;0.7976960793805138;0.014893727050457401;0.7980343760704266
82.450856;1.0445434309875126;0.8332795692312706;0.7979027565261999;-6.576873866567408e-08;-1.005890429782686e-07;1.044859377454048;10.000408404922066;0.8335185777221036;0.01555846913357111;0.015562264131024899;0.7976977924901681;0.014893725705078473;0.7980346415464473
82.460856;1.0445441942168907;0.8332806797944556;0.7979032146938035;-6.579585312350323e-08;-1.0067116855476258e-07;1.044858214401703;10.000416654324146;0.8335173234396148;0.015558501786184432;0.015562252905037526;0.7976995117412332;0.01489372541462385;0.7980348339067633
82.470856;1.044544914068365;0.8332818486107758;0.7979036141930715;-6.583780548433548e-08;-1.0076484394881284e-07;1.044857038737131;10.000424607666702;0.8335160948099944;0.015558535197061876;0.015562241016953127;0.7977012318648539;0.014893726197408532;0.7980349559758533
82.480856;1.0445455919464446;0.833283076546984;0.797903959292262;-6.589309641908342e-08;-1.0087048401766184e-07;1.0448558519800872;10.000432227154862;0.8335148948953002;0.015558569323565433;0.015562228490044662;0.7977029479415286;0.014893728064449574;0.7980350100483649
82.490856;1.0445462294448955;0.8332843639235871;0.7979042550681038;-6.59604087445293e-08;-1.0098843974919121e-07;1.044854655988801;10.000439481395425;0.8335137263352188;0.015558604135537705;0.015562215321126671;0.7977046556373488;0.014893731023966612;0.7980349980736864
82.500856;1.0445468289327868;0.8332857106568904;0.797904506730907;-6.603846249694786e-08;-1.0111872215101628e-07;1.0448534525839843;10.000446348496645;0.8335125913314314;0.015558639620224945;0.015562201487609244;0.7977063510458384;0.01489373509413987;0.7980349214273909
82.510856;1.044547392781674;0.8332871163475264;0.7979047186065593;-6.612576267510732e-08;-1.0126103327064985e-07;1.0448522430196558;10.000452813233895;0.8335114913001377;0.015558675773234939;0.015562186949894544;0.7977080305955293;0.014893740300927332;0.7980347809335571
82.520856;1.0445479223983287;0.8332885799661741;0.7979048937775497;-6.622056765598056e-08;-1.0141474432401961e-07;1.0448510274601066;10.000458865676807;0.8335104261800186;0.015558712586440154;0.015562171668333376;0.7977096912661243;0.014893746660229622;0.7980345776466331
82.530856;1.0445484185937446;0.8332900993518918;0.7979050345514042;-6.632094410879131e-08;-1.0157878825978483e-07;1.044849805094548;10.000464507942871;0.833509393970222;0.01555875004405659;0.015562155636217715;0.7977113305816471;0.014893754170446843;0.7980343137366367
82.540856;1.0445488825557374;0.8332916712681735;0.7979051432047735;-6.642473721681612e-08;-1.017517901917525e-07;1.0448485749148233;10.000469760000595;0.8335083910714078;0.015558788116558201;0.015562138895660613;0.7977129462931225;0.014893762819295827;0.7980339930185635
82.550856;1.0445493158622774;0.8332932923242791;0.7979052223770479;-6.65295984899597e-08;-1.0193232165299489e-07;1.04484733652142;10.000474651552151;0.8335074129817357;0.015558826754841526;0.015562121520810124;0.7977145360369535;0.014893772585654007;0.7980336209322286
82.560856;1.0445497196559088;0.8332949599656327;0.7979052750584512;-6.663314254254914e-08;-1.0211903785536147e-07;1.0448460902170473;10.000479203708581;0.8335064545219952;0.01555886589656616;0.015562103584012837;0.797716097014317;0.014893783436063516;0.7980332039750658
82.570856;1.044550093985534;0.8332966722275148;0.7979053045920023;-6.673302690280876e-08;-1.023108309582595e-07;1.0448448363305973;10.000483419138607;0.833505509927472;0.015558905476909895;0.015562085130463693;0.797717625796753;0.01489379533166307;0.7980327490290811
82.580856;1.0445504376514338;0.8332984264525632;0.7979053146090149;-6.68269012698124e-08;-1.0250696075651883e-07;1.04484357491052;10.000487285746727;0.8335045736759744;0.015558945428478988;0.015562066178462092;0.7977191185352579;0.014893808236790842;0.7980322626837232
82.590856;1.044550748241576;0.8333002187496231;0.7979053083627197;-6.691231728942815e-08;-1.0270698755393688e-07;1.0448423063389873;10.000490782855762;0.8335036414621366;0.015558985670243775;0.015562046734112222;0.7977205715554083;0.014893822115549717;0.7980317508140455
82.600856;1.0445510221925627;0.8333020447529924;0.7979052879572381;-6.698676422215188e-08;-1.0291065199946906e-07;1.044841032018397;10.00049388681937;0.8335027103000767;0.015559026103962561;0.015562026799568885;0.7977219817222317;0.014893836926648923;0.7980312188323572
82.610856;1.0445512549073999;0.8333039001273806;0.7979052544603846;-6.704806187052689e-08;-1.0311784720519462e-07;1.0448397542320194;10.000496575028384;0.8335017782705572;0.015559066627668178;0.015562006375801424;0.7977233461929165;0.014893852619935043;0.7980306720189424
82.620856;1.0445514410662953;0.8333057801625794;0.7979052083861897;-6.709475943873041e-08;-1.0332859199814551e-07;1.0448384751982651;10.00049882416373;0.8335008444739254;0.015559107146649405;0.015561985469383498;0.7977246618470615;0.014893869131435977;0.798030115380791
82.630856;1.0445515752887826;0.8333076795713035;0.7979051496648301;-6.712602864663425e-08;-1.0354289450248336e-07;1.0448371964550731;10.00050060898841;0.8334999091308624;0.01555914757060665;0.01556196409904305;0.7977259248590256;0.014893886384089656;0.7980295535276567
82.640856;1.0445516526269423;0.8333095928391241;0.7979050775969313;-6.714125508875066e-08;-1.0376054781947073e-07;1.0448359191893006;10.000501906267035;0.8334989739604923;0.01555918781663294;0.015561942296986571;0.7977271308130852;0.014893904289888566;0.7980289907844959
82.650856;1.0445516681562406;0.8333115143297614;0.797904991192092;-6.713980145863747e-08;-1.0398099420568483e-07;1.0448346445155416;10.000502697936168;0.8334980422648969;0.015559227816494645;0.015561920113027703;0.797728275523789;0.014893922751673868;0.7980284309481828
82.660856;1.0445516163721686;0.833313438022455;0.7979048895023999;-6.712112968534137e-08;-1.0420336901001197e-07;1.0448333731462345;10.000502974995833;0.8334971183864035;0.015559267507534365;0.015561897620836634;0.7977293561946792;0.014893941678133201;0.7980278764811253
82.670856;1.0445514915014267;0.8333153575752477;0.797904771924663;-6.708505734556664e-08;-1.0442670128923246e-07;1.044832105091183;10.000502745004168;0.8334962074796267;0.015559306824598728;0.015561874917791261;0.7977303719041632;0.014893961000415849;0.7980273278548454
82.680856;1.0445512881901957;0.8333172668122912;0.7979046383984101;-6.703184501829996e-08;-1.0465009258571807e-07;1.0448308400556232;10.000502032672413;0.8334953158612096;0.015559345711339165;0.015561852121977497;0.7977313229633113;0.014893980667485901;0.7980267838344833
82.690856;1.0445510019971485;0.8333191602171506;0.797904489127145;-6.69621591399766e-08;-1.0487285568454687e-07;1.0448295783105481;10.000500870536891;0.8334944512182215;0.015559384133421972;0.015561829368182718;0.7977322100109657;0.014894000632651738;0.7980262425192034
82.700856;1.044550629996765;0.8333210330909739;0.7979043241356254;-6.687699722354923e-08;-1.0509454606242431e-07;1.0448283207108688;10.000499292172785;0.8334936222811327;0.015559422085294945;0.015561806799365306;0.7977330334663406;0.014894020850091942;0.7980257021494026
82.710856;1.0445501712762677;0.8333228813735953;0.7979041431406401;-6.677759409446437e-08;-1.0531468204623855e-07;1.0448270678547684;10.000497328246658;0.8334928381051921;0.015559459590371754;0.01556178455856792;0.797733793218109;0.014894041273197423;0.7980251612880077
82.720856;1.0445496269510275;0.8333247016741735;0.7979039456318155;-6.666543898727959e-08;-1.0553252319933504e-07;1.0448258197461535;10.000494997463196;0.8334921073951105;0.015559496686741685;0.015561762784399028;0.7977344888743358;0.014894061849958402;0.7980246186113383
82.730856;1.0445489997645183;0.8333264914492966;0.7979037310453357;-6.654234135583408e-08;-1.05747252614127e-07;1.0448245757416312;10.00049230086566;0.8334914381980465;0.01555953341394069;0.015561741600809842;0.797735120628917;0.014894082525729813;0.7980240724445689
82.740856;1.0445482935325106;0.8333282489868044;0.7979034986895529;-6.641031932757934e-08;-1.0595820428799589e-07;1.0448233344141038;10.000489227085637;0.8334908379626569;0.015559569814438966;0.015561721100054295;0.7977356895188507;0.014894103252139032;0.7980235205210687
82.750856;1.0445475128343797;0.8333299737326569;0.7979032473231992;-6.62713456096638e-08;-1.0616492458462488e-07;1.044822093816848;10.000485758059114;0.8334903136280337;0.015559605932857594;0.015561701332594656;0.7977361965359944;0.01489412399145522;0.7980229603968807
82.760856;1.0445466630912044;0.8333316668155926;0.7979029751497636;-6.61271255052328e-08;-1.0636716223328147e-07;1.0448208516050332;10.00048186761559;0.8334898713200887;0.01555964180821797;0.015561682310607073;0.7977366420254811;0.014894144712929163;0.7980223900912832
82.770856;1.0445457504519717;0.8333333307176695;0.7979026799975409;-6.597895288336661e-08;-1.0656476886668139e-07;1.0448196050272627;10.000477522157581;0.8334895158036612;0.015559677474835406;0.015561664019272961;0.7977370261142616;0.014894165387044401;0.7980218084364252
82.780856;1.0445447809494204;0.8333349683012273;0.7979023588422254;-6.582767320214823e-08;-1.0675755989177284e-07;1.0448183514890397;10.000472692774796;0.8334892502885164;0.01555971297571602;0.015561646431598523;0.7977373489435609;0.01489418598491059;0.7980212148116402
82.790856;1.0445437595506084;0.8333365822546122;0.7979020075666142;-6.567371022783396e-08;-1.0694520737610995e-07;1.0448170887742438;10.00046736889511;0.8334890765508218;0.01555974837273806;0.01556162952516256;0.7977376104640106;0.014894206479155101;0.7980206081154815
82.800856;1.044542690079692;0.8333381749253755;0.7979016218545921;-6.551712258347806e-08;-1.0712715532799441e-07;1.0448158144751352;10.000461559183567;0.8334889950094047;0.015559783742979953;0.015561613289843212;0.7977378108998655;0.014894226844020845;0.7980199860649129
82.810856;1.0445415757916738;0.8333397481889354;0.7979011981992755;-6.535786841941966e-08;-1.0730272617148741e-07;1.0448145258166104;10.000455285045721;0.8334890050749499;0.01555981917415385;0.015561597722087823;0.7977379515379698;0.014894247056418815;0.798019345653521
82.820856;1.0445404197931059;0.83334130363036;0.7979007341488146;-6.519605842654017e-08;-1.0747145306562774e-07;1.0448132199436657;10.000448575064551;0.8334891056939926;0.015559854762063655;0.015561582820028641;0.7977380349317296;0.014894267089016814;0.7980186838100238
82.830856;1.0445392253063313;0.8333428428526078;0.7979002281766358;-6.503179051067204e-08;-1.076332907847939e-07;1.0448118937698363;10.000441460011084;0.8334892954253429;0.01555989059860238;0.015561568586412845;0.7977380647165632;0.01489428690369989;0.7980179976436004
82.840856;1.0445379958962466;0.833344367449329;0.7978996796217818;-6.486498011271331e-08;-1.0778856508026301e-07;1.0448105436069164;10.000433974107846;0.8334895723580222;0.015559926762999762;0.015561555035325421;0.797738045116672;0.01489430646428064;0.798017284735284
82.850856;1.0445367353212174;0.8333458787315475;0.7978990887975709;-6.469560171150915e-08;-1.0793776532104282e-07;1.0448091651140885;10.00042616082852;0.8334899341026184;0.015559963325759917;0.015561542197098155;0.7977379801518039;0.014894325748953878;0.7980165438387805
82.860856;1.0445354469479806;0.8333473775623467;0.7978984571428601;-6.452393635721997e-08;-1.0808131443657018e-07;1.0448077533839097;10.000418070009639;0.8334903774120266;0.015560000346601838;0.015561530114010281;0.7977378732133418;0.014894344739879451;0.7980157755688155
82.870856;1.0445341330987234;0.8333488646376949;0.7978977872062838;-6.435052777917875e-08;-1.0821948540203279e-07;1.0448063031237003;10.00040974758185;0.8334908980146417;0.015560037862977067;0.015561518832559223;0.7977377274300985;0.014894363409079486;0.7980149821302052
82.880856;1.044532795257665;0.8333503408106686;0.7978970821801319;-6.41760776562997e-08;-1.0835236213929174e-07;1.0448048091902498;10.000401229978788;0.8334914909817612;0.015560075883251308;0.015561508399637044;0.79773754636231;0.014894381721961109;0.7980141661214831
82.890856;1.0445314356553836;0.8333518065186039;0.7978963450362208;-6.400143758166143e-08;-1.0847971276900003e-07;1.0448032673652536;10.00039254857851;0.8334921507864596;0.015560114385413002;0.015561498855178586;0.7977373341539719;0.014894399649644856;0.7980133295315469
82.900856;1.044530058755093;0.8333532607083753;0.7978955783309603;-6.382755423675307e-08;-1.086009266036414e-07;1.0448016749674398;10.000383738152177;0.8334928713076972;0.01556015332136045;0.015561490220197646;0.7977370949919756;0.014894417174809582;0.798012473659369
82.910856;1.0445286708610058;0.8333547006437446;0.7978947850781855;-6.365530204110151e-08;-1.0871505004663353e-07;1.0448000309298278;10.000374838344607;0.8334936466675564;0.0155601926325656;0.015561482490298756;0.7977368325314776;0.014894434292423613;0.798011599583462
82.920856;1.0445272784181505;0.8333561228355264;0.7978939693102136;-6.348538508335104e-08;-1.0882080415347937e-07;1.0447983356902573;10.000365890864321;0.8334944723856419;0.015560232269905267;0.015561475640588195;0.7977365497706568;0.014894451013329564;0.798010708498094
82.930856;1.0445258869444958;0.8333575241771889;0.797893135571039;-6.331841990491678e-08;-1.08916637710326e-07;1.044796591386154;10.000356941964299;0.8334953456909776;0.015560272197477486;0.015561469641655674;0.7977362493262412;0.014894467366516282;0.7980098016415528
82.940856;1.0445245013808078;0.8333589024364165;0.7978922883283327;-6.315506560488637e-08;-1.0900089314301219e-07;1.0447948012287196;10.000348043561598;0.8334962649549201;0.015560312374343998;0.015561464479397907;0.7977359338019505;0.014894483390155882;0.7980088799148987
82.950856;1.0445231269185873;0.83336025610957;0.7978914319744539;-6.299594150767305e-08;-1.0907200589886025e-07;1.0447929678533898;10.000339244050116;0.8334972291734977;0.015560352735162987;0.015561460162757581;0.7977356060970902;0.014894499115139846;0.7980079437040107
82.960856;1.0445217691414028;0.833361584183369;0.79789057082963;-6.284132711038095e-08;-1.0912870032786821e-07;1.0447910927850985;10.00033057683835;0.8334982378717793;0.015560393188485327;0.015561456710268312;0.7977352693756864;0.014894514557635604;0.79800699301378
82.970856;1.0445204336175227;0.8333628858176506;0.7978897089297282;-6.26909557298461e-08;-1.0917023822621857e-07;1.0447891773989824;10.00032205749435;0.8334992910053556;0.01556043363083808;0.01556145412872528;0.7977349267935031;0.014894529725829317;0.7980060276497379
82.980856;1.0445191256042503;0.8333641598725077;0.7978888500894686;-6.254401452701219e-08;-1.0919665972243251e-07;1.0447872238816833;10.000313690827229;0.8335003886512768;0.015560473960677779;0.015561452405836668;0.7977345816902106;0.0148945446226011;0.7980050476609022
82.990856;1.0445178498954484;0.8333654049879176;0.7978879979083844;-6.239927615129182e-08;-1.0920881029597538e-07;1.0447852353337967;10.000305478301604;0.8335015307614558;0.015560514078326707;0.015561451515685066;0.7977342377863729;0.014894559236792053;0.798004053958399
83.000856;1.0445166106376573;0.8333666202039813;0.7978871550588466;-6.225540329373573e-08;-1.0920806995469415e-07;1.0447832149266643;10.000297418105905;0.8335027169729282;0.01556055388286825;0.01556145142473476;0.7977338985889563;0.014894573537981457;0.7980030485679142
83.010856;1.0445154110906225;0.833367804824879;0.7978863224427731;-6.21114066500065e-08;-1.0919590899016578e-07;1.044781165421267;10.000289505978108;0.8335039460723022;0.01556059327646946;0.015561452103598897;0.7977335666674349;0.014894587478045998;0.7980020345558776
83.020856;1.0445142535138772;0.8333689575307404;0.7978854992860603;-6.196694104670702e-08;-1.0917342672205848e-07;1.044779090085604;10.000281737471452;0.8335052155774018;0.015560632159755556;0.015561453538254664;0.7977332435398276;0.01489460099568166;0.7980010161128209
83.030856;1.044513139388592;0.8333700759526965;0.7978846841923332;-6.182215263324888e-08;-1.0914108884771974e-07;1.0447769935940938;10.000274102944415;0.833506522360713;0.015560670415016098;0.015561455724666981;0.7977329298960995;0.014894614024655155;0.7979999983794657
83.040856;1.044512069770013;0.8333711570302652;0.7978838762408637;-6.167726966180545e-08;-1.0909879820740765e-07;1.0447748815914684;10.000266582531086;0.8335078636039343;0.015560707901626667;0.015561458661512779;0.7977326257804276;0.014894626509189777;0.7979989863578071
83.050856;1.0445110453896784;0.8333721977431608;0.7978830755293257;-6.153237431425004e-08;-1.0904612745830852e-07;1.0447727594360627;10.000259147653189;0.8335092368058373;0.015560744473548164;0.015561462360587437;0.7977323308378194;0.014894638421022018;0.7979979839321654
83.060856;1.0445100662503979;0.8333731955374201;0.797882283350453;-6.138751899828823e-08;-1.0898245313841484e-07;1.044770631105961;10.000251763996905;0.8335106390433256;0.015560780000580955;0.015561466860372963;0.7977320447059623;0.014894649753980933;0.7979969939912521
83.070856;1.0445091309570311;0.833374148208584;0.797881502198468;-6.1242860346316e-08;-1.0890693642554721e-07;1.044768498849344;10.000244394910982;0.8335120665243244;0.015560814378775874;0.015561472218761044;0.7977317675366908;0.014894660499636836;0.7979960188960076
83.080856;1.0445082366161256;0.8333750535785378;0.7978807354789398;-6.109851057203025e-08;-1.088185637503307e-07;1.0447663635652538;10.000237003946246;0.8335135150454781;0.015560847537611241;0.015561478493850993;0.7977315003429952;0.014894670637325032;0.7979950605799183
83.090856;1.0445073795313604;0.8333759089557019;0.7978799869203135;-6.095434131712428e-08;-1.08716395476467e-07;1.044764225878092;10.000229554721006;0.8335149807219349;0.01556087944869079;0.015561485738386099;0.797731244623421;0.014894680140294074;0.7979941202762374
83.100856;1.044506556228058;0.833376710702214;0.7978792601387913;-6.080997484092534e-08;-1.0859986625421638e-07;1.0447620874285648;10.000222010860009;0.8335164600255847;0.015560910126056142;0.015561494008088131;0.797731001725392;0.014894688973825447;0.7979931982805595
83.110856;1.0445057643464664;0.8333774547477925;0.7978785587544538;-6.066493466704676e-08;-1.0846896244691193e-07;1.0447599509976242;10.000214335114398;0.8335179493936579;0.015560939616892684;0.01556150336510824;0.7977307726330598;0.014894697085482661;0.7979922945907281
83.120856;1.044505002866187;0.8333781378259636;0.7978778866101056;-6.051892122866734e-08;-1.0832422448990904e-07;1.0447578194836638;10.000206486064327;0.8335194451557727;0.015560967985677273;0.015561513868761164;0.7977305578580925;0.014894704409100077;0.7979914099206032
83.130856;1.0445042715899082;0.8333787582153646;0.7978772474579638;-6.037203965921934e-08;-1.0816657269188026e-07;1.0447556954265775;10.000198416909797;0.8335209438672567;0.015560995294095107;0.015561525565656454;0.7977303573481225;0.014894710880490283;0.7979905454082687
83.140856;1.0445035704345953;0.8333793155525742;0.7978766444537108;-6.022485086720805e-08;-1.0799705805790218e-07;1.044753581624381;10.000190080633159;0.8335224425973754;0.015561021594655585;0.01556153849185907;0.797730170684377;0.014894716443831967;0.7979897014995988
83.150856;1.0445028987651142;0.8333798102319926;0.7978760802237905;-6.0078261702205e-08;-1.0781671415595363e-07;1.0447514818671415;10.000181433413283;0.8335239388576604;0.015561046944708659;0.015561552678282872;0.7977299972181009;0.014894721042431962;0.7979888779387198
83.160856;1.044502254785876;0.8333802428940421;0.7978755575384942;-5.993333918945738e-08;-1.0762657293012404e-07;1.0447494010903504;10.000172429986634;0.833525430523075;0.015561071419999479;0.015561568141098664;0.7977298357610801;0.014894724604734549;0.7979880745941469
83.170856;1.0445016355285168;0.8333806143371367;0.7978750798814228;-5.979129671352356e-08;-1.0742766817127376e-07;1.0447473452685452;10.000163026361674;0.8335269160643753;0.015561095113951921;0.01556158485758673;0.7977296841960876;0.014894727043704556;0.7979872915890757
83.180856;1.0445010376220143;0.8333809255000543;0.7978746513186189;-5.965357036115714e-08;-1.0722087683679457e-07;1.0447453213422304;10.000153194940841;0.8335283946352278;0.015561118127273838;0.01556160275179812;0.797729539671727;0.014894728269478567;0.7979865288662765
83.190856;1.044500458352893;0.8333811768781046;0.7978742758127421;-5.9521634472704594e-08;-1.0700675226054745e-07;1.0447433365223169;10.000142931789533;0.8335298657528151;0.015561140556124762;0.015561621706883936;0.7977293990935422;0.014894728197231769;0.7979857861549062
83.200856;1.0444998965343906;0.8333813678507409;0.797873956405196;-5.939668704151971e-08;-1.0678554804765562e-07;1.0447413970253137;10.00013224725771;0.8335313290263393;0.015561162481931965;0.015561641589664693;0.7977292590752804;0.01489472674840377;0.7979850632570086
83.210856;1.0444993523717025;0.8333814967039144;0.7978736946048471;-5.927964257954523e-08;-1.0655742308001807e-07;1.0447395077761505;10.000121154044484;0.8335327841447774;0.015561183963638096;0.015561662273539181;0.7977291156218794;0.014894723855604333;0.7979843602322387
83.220856;1.0444988263228185;0.8333815613351262;0.7978734902195979;-5.917137948364308e-08;-1.0632262962410104e-07;1.0447376730141742;10.000109665773952;0.8335342308731981;0.01556120503340483;0.015561683653181998;0.7977289643325219;0.014894719468845215;0.7979836774091024
83.230856;1.0444983186035572;0.833381559968491;0.7978733413719983;-5.907281540072027e-08;-1.0608145203514166e-07;1.0447358963278013;10.000097798868742;0.8335356689535461;0.01556122569501104;0.015561705635863997;0.7977288011204482;0.014894713556918258;0.7979830151019778
83.240856;1.0444978300210381;0.8333814912458919;0.7978732445765707;-5.8984822910483614e-08;-1.0583404195727205e-07;1.0447341804551469;10.000085565937558;0.8335370980222818;0.01556124593289796;0.015561728124273326;0.7977286229287165;0.014894706106863402;0.7979823731217658
83.250856;1.044497362413856;0.8333813539912125;0.7978731950919975;-5.8908200543618756e-08;-1.0558056736766721e-07;1.0447325274330632;10.00007296901372;0.8335385173612304;0.015561265735629692;0.015561751019327327;0.797728428062109;0.014894697118643881;0.7979817503111838
83.260856;1.0444969176942185;0.8333811472257445;0.7978731873849315;-5.884369991071572e-08;-1.0532144297135761e-07;1.044730938703577;10.000060001589539;0.8335399254531838;0.015561285110779505;0.015561774231234065;0.7977282161160938;0.01489468659670211;0.7979811444091129
83.270856;1.0444964974555928;0.8333808705078507;0.7978732157170476;-5.879215293032375e-08;-1.050570373202648e-07;1.0447294153548512;10.000046655109628;0.833541319856736;0.01556130407352462;0.015561797680735512;0.7977279878792759;0.014894674553654012;0.7979805525045793
83.280856;1.044496104170387;0.8333805242768453;0.7978732748461174;-5.8754620461525804e-08;-1.047872359330872e-07;1.044727958514223;10.000032930622444;0.8335426973745231;0.015561322631810433;0.015561821295442625;0.7977277454707589;0.014894661023819823;0.7979799715399262
83.290856;1.0444957418995882;0.833380109735961;0.7978733604738104;-5.873231588449142e-08;-1.0451151969363906e-07;1.0447265695658687;10.000018851140405;0.8335440542165788;0.015561340795411892;0.015561845007753317;0.7977274923254339;0.014894646068343165;0.7979793982210109
83.300856;1.0444954152077779;0.8333796284146715;0.7978734694898124;-5.872640323585763e-08;-1.0422922473467775e-07;1.0447252505471696;10.000004460789771;0.8335453860144999;0.015561358591054742;0.015561868757960024;0.7977272326859912;0.01489462976519497;0.7979788286460529
83.310856;1.0444951273526686;0.8333790818209499;0.7978735999614565;-5.8737920750372096e-08;-1.0393966855054413e-07;1.0447240047670092;9.99998981228881;0.8335466875861389;0.015561376055178926;0.015561892501923403;0.7977269708032241;0.014894612194024546;0.7979782581743582
83.320856;1.0444948799634275;0.833378471275022;0.7978737506402692;-5.8767709922260435e-08;-1.0364233889487586e-07;1.0447228367116834;9.999974955061724;0.8335479532877099;0.01556139321366947;0.015561916213166247;0.7977267103045316;0.014894593426309293;0.7979776816765229
83.330856;1.0444946747776565;0.83337779803091;0.7978739202765565;-5.8816265080063054e-08;-1.033370021984464e-07;1.0447217508296427;9.999959928501593;0.833549178188176;0.015561410072851455;0.015561939878812487;0.7977264540978283;0.014894573521529704;0.7979770941232256
83.340856;1.044494514731208;0.833377063361134;0.7978741072493907;-5.8883608656739644e-08;-1.0302358637008265e-07;1.0447207502493507;9.999944759996401;0.8335503588551555;0.015561426625395086;0.01556196350026781;0.7977262046029785;0.014894552531960857;0.797976491146898
83.350856;1.0444944030049366;0.8333762684049083;0.7978743099070017;-5.896922221824892e-08;-1.0270212371531272e-07;1.04471983669323;9.999929468331617;0.8335514935313569;0.015561442853197402;0.01556198709328379;0.7977259636906109;0.014894530516585213;0.7979758692528172
83.360856;1.044494341711877;0.8333754143357011;0.7978745272864183;-5.907208355510886e-08;-1.0237289974048601e-07;1.044719011204806;9.99991407186402;0.8335525821498718;0.01556145872388546;0.015562010676040091;0.7977257323019771;0.014894507550958141;0.7979752256383842
83.370856;1.0444943312616923;0.8333745030814887;0.7978747593890959;-5.919075608547823e-08;-1.0203660995452846e-07;1.0447182743807693;9.999898597549041;0.8335536258189842;0.015561474197965572;0.015562034256020674;0.7977255103807;0.014894483722064152;0.7979745578102593
83.380856;1.0444943705224816;0.8333735379612023;0.7978750069264164;-5.932351218497e-08;-1.0169436598322336e-07;1.044717626344878;9.999883084004516;0.8335546257242368;0.015561489240340022;0.01556205782862796;0.7977252970541299;0.014894459117229338;0.7979738634830704
83.390856;1.0444944579625028;0.8333725230277553;0.7978752707902574;-5.9468503644268306e-08;-1.0134751341226459e-07;1.0447170672851933;9.999867575045096;0.8335555823912345;0.015561503820743361;0.015562081385855114;0.7977250906436731;0.014894433824087743;0.7979731407111491
83.400856;1.0444945929356975;0.8333714614705899;0.7978755514598317;-5.962375619511395e-08;-1.0099717614836374e-07;1.0447165978467985;9.999852111220017;0.8335564958131232;0.015561517916192744;0.01556210492798874;0.7977248887740274;0.014894407941039694;0.7979723878348501
83.410856;1.044494776098973;0.8333703550511304;0.797875848612443;-5.978703028589647e-08;-1.0064378800460357e-07;1.0447162187780554;9.999836727237357;0.8335573658143326;0.015561531519971286;0.015562128459954229;0.7977246887937768;0.014894381581918532;0.7979716032839017
83.420856;1.0444950090293166;0.833369204707839;0.7978761607539191;-5.995585953912497e-08;-1.0028711420399605e-07;1.0447159305377793;9.999821451809458;0.833558192043006;0.01556154463875648;0.015562151968412674;0.7977244883131233;0.014894354869832642;0.7979707855130687
