time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.430856;1.0444952932782263;0.8333680111810612;0.7978764851758704;-6.012779941291733e-08;-9.992649126770206e-08;1.0447157334964126;9.999806306039602;0.8335589737084835;0.015561557282986135;0.015562175407991128;0.7977242857125139;0.014894327931029381;0.7979699331567601
83.440856;1.0444956295058165;0.8333667753879819;0.7978768188983731;-6.030074854680985e-08;-9.956082776635336e-08;1.0447156285558292;9.99979130187156;0.8335597097436502;0.015561569465201945;0.015562198709575112;0.7977240805929212;0.01489430089053198;0.7979690449743169
83.450856;1.0444960179219298;0.8333654988402411;0.797877159818359;-6.047317065013436e-08;-9.918873268918954e-08;1.044715617365412;9.999776442927658;0.8335603995401017;0.01556158120019715;0.015562221793434527;0.7977238735144966;0.014894273859749778;0.797968119517031
83.460856;1.0444964593627433;0.8333641842236956;0.797877506949451;-6.064399208322927e-08;-9.880889546556513e-08;1.0447157017714392;9.999761729417326;0.8335610432992647;0.015561592502327682;0.015562244574538744;0.7977236646117882;0.014894246922938077;0.7979671550059904
83.470856;1.0444969548853276;0.8333628355690081;0.797877859766494;-6.08122913443414e-08;-9.8420160507432e-08;1.0447158832591057;9.999747166562788;0.8335616416307137;0.015561603383302447;0.015562266966458373;0.7977234527864255;0.014894220142672112;0.7979661493558103
83.480856;1.0444975047120153;0.8333614577430094;0.7978782172053297;-6.097732835545029e-08;-9.802119950769358e-08;1.0447161626734554;9.999732772134015;0.8335621950323655;0.015561613852414972;0.015562288890266033;0.797723236508877;0.01489419358104008;0.7979651003745735
83.490856;1.0444981087144087;0.83336005576778;0.7978785770470679;-6.113892609284734e-08;-9.761032634700277e-08;1.0447165399343723;9.99971857518975;0.8335627036501028;0.015561623919496375;0.015562310278450437;0.7977230145254709;0.01489416731351536;0.797964006197357
83.500856;1.0444987670972454;0.8333586343503715;0.7978789361766969;-6.129753495345396e-08;-9.718573701314258e-08;1.0447170140683508;9.99970460749174;0.8335631675875923;0.015561633603065528;0.015562331065903481;0.7977227854981241;0.014894141427550741;0.7979628655125146
83.510856;1.0444994797271174;0.8333571980781215;0.7978792913727527;-6.14538725873079e-08;-9.674580069935338e-08;1.0447175834404163;9.999690899599887;0.8335635877304479;0.015561642941445608;0.015562351182170472;0.7977225475768541;0.014894116016134126;0.7979616777883477
83.520856;1.0445002459115658;0.8333557523893582;0.7978796399143078;-6.160861915616073e-08;-9.628905894382844e-08;1.0447182458346023;9.999677483537708;0.8335639662611967;0.015561651989240942;0.015562370556631172;0.7977222985555465;0.014894091174926396;0.7979604435959312
83.530856;1.0445010654810798;0.8333543041020468;0.7978799796733741;-6.176235524756912e-08;-9.581409898424443e-08;1.0447189990787271;9.999664396847923;0.8335643064186045;0.015561660801625674;0.015562389119542705;0.7977220360718501;0.014894067000830721;0.7979591642514491
83.540856;1.0445019393087236;0.8333528607785062;0.7978803087487776;-6.19156162054309e-08;-9.531957836589104e-08;1.0447198423666444;9.99965168676369;0.8335646121087633;0.015561669431878717;0.015562406792537464;0.7977217575626958;0.01489404358511065;0.7979578409727931
83.550856;1.0445028685098767;0.833351430254003;0.7978806250162173;-6.206890323208428e-08;-9.480440788947638e-08;1.0447207768690736;9.999639411065239;0.8335648877443366;0.015561677936713056;0.01556242349330677;0.7977214606634284;0.01489402100035734;0.7979564746984942
83.560856;1.0445038533037434;0.8333500210334396;0.7978809260066565;-6.222262890335246e-08;-9.426792548544467e-08;1.0447218048168057;9.99962763550889;0.8335651376015045;0.015561686373387158;0.015562439158190581;0.7977211441000168;0.014893999288454461;0.7979550666724997
83.570856;1.0445048921951465;0.8333486423803533;0.7978812091687773;-6.237708504783729e-08;-9.371007499485456e-08;1.0447229278376085;9.999616433724805;0.8335653646121316;0.015561694800544618;0.015562453761173862;0.797720808029094;0.014893978452613862;0.797953618980827
83.580856;1.044505981859145;0.8333473035340743;0.7978814723770074;-6.253247666057218e-08;-9.313154117764198e-08;1.0447241455764664;9.99960588785849;0.8335655701236754;0.01556170328405177;0.015562467321056095;0.7977204534933281;0.014893958456763123;0.7979521345663368
83.590856;1.0445071180059182;0.8333460126769393;0.7978817144564827;-6.268900993578865e-08;-9.2533620960666e-08;1.0447254554525711;9.9995960834311;0.8335657550194081;0.015561711891471354;0.01556247989499875;0.7977200817654391;0.014893939241119989;0.7979506167029978
83.600856;1.0445082964158678;0.8333447764963783;0.7978819355224225;-6.284693796182501e-08;-9.191806194950981e-08;1.0447268535172127;9.999587099105794;0.8335659205722179;0.01556172068330776;0.01556249155820387;0.7977196939915872;0.014893920747775354;0.7979490684491739
83.610856;1.0445095130260573;0.833343600708822;0.7978821369308203;-6.300658424396986e-08;-9.128707797247525e-08;1.0447283355234844;9.9995789989459;0.8335660683973377;0.015561729713628372;0.015562502385161258;0.7977192909832372;0.014893902936310151;0.797947492665035
83.620856;1.0445107633000306;0.8333424907021817;0.7978823205666498;-6.3168536779523e-08;-9.064315445008137e-08;1.0447298980518387;9.999571834633969;0.8335662004493047;0.015561739029238615;0.015562512444011077;0.797718873308349;0.01489388577876248;0.7979458922036041
83.630856;1.044512042028144;0.8333414515545541;0.7978824877465793;-6.333390247501745e-08;-8.99885787717791e-08;1.0447315394307155;9.999565654179463;0.8335663191097379;0.01556174866313378;0.015562521796327763;0.7977184420157529;0.014893869239729194;0.7979442698835495
83.640856;1.0445133439921097;0.8333404876274276;0.7978826385623748;-6.350419485185336e-08;-8.932520298319645e-08;1.0447332601819341;9.999560505454681;0.8335664263539174;0.015561758627693358;0.015562530497547267;0.7977179993757811;0.014893853256523695;0.7979426284954706
83.650856;1.044514664072431;0.8333396019958341;0.7978827720779343;-6.368085393735111e-08;-8.865452203960134e-08;1.0447350632420174;9.999556434378503;0.8335665224579137;0.015561768908960265;0.01556253859777239;0.797717548347273;0.014893837734950063;0.7979409705842849
83.660856;1.0445159959729895;0.833338796195792;0.7978828871069118;-6.386501816050606e-08;-8.797772560768537e-08;1.044736953287921;9.999553488263503;0.8335666059143585;0.015561779470650305;0.01556254613952494;0.7977170910592379;0.014893822564523951;0.7979392977866925
83.670856;1.0445173316533658;0.8333380704480301;0.7978829828776126;-6.405775164964496e-08;-8.729582494911889e-08;1.0447389352178562;9.999551720994324;0.8335666746671787;0.01556179026787807;0.015562553158235232;0.7977166278777625;0.01489380763769678;0.7979376106173786
83.680856;1.0445186622581342;0.8333374238135989;0.7978830592497577;-6.426007630782198e-08;-8.661004176303255e-08;1.0447410132185502;9.999551189958606;0.8335667274185857;0.015561801254533802;0.01556255969149178;0.7977161578894093;0.014893792857951586;0.7979359090616915
83.690856;1.0445199787280743;0.8333368543481342;0.7978831168773566;-6.447247578055723e-08;-8.592203283105882e-08;1.0447431904899869;9.999551951149998;0.8335667642825633;0.01556181237582536;0.015562565786470237;0.7977156802598724;0.01489377813855387;0.797934192905654
83.700856;1.0445212719476764;0.8333363595584353;0.7978831572813863;-6.469446648906362e-08;-8.523364022068296e-08;1.0447454689081306;9.999554058106213;0.8335667866206796;0.015561823551862827;0.01556257149516772;0.7977151949717516;0.014893763400235927;0.7979324616928101
83.710856;1.044522533376495;0.833335936567663;0.7978831825641406;-6.492480752783834e-08;-8.454653962657303e-08;1.044747849096121;9.999557556710782;0.833566796341913;0.01556183467240989;0.015562576865780905;0.7977147025337572;0.014893748570432358;0.7979307151069446
83.720856;1.0445237560949239;0.8333355816925928;0.7978831951584265;-6.516204635994744e-08;-8.386219345632118e-08;1.0447503314695008;9.999562471883072;0.8335667954695538;0.015561845612699859;0.015562581940487766;0.7977142035841434;0.014893733585034584;0.7979289533993871
83.730856;1.0445249355824944;0.8333352903359708;0.7978831977850835;-6.540470044907674e-08;-8.31820021665896e-08;1.0447529173178278;9.999568797580741;0.8335667862920505;0.015561856251416989;0.015562586753858005;0.7977136985446457;0.014893718397111018;0.7979271773400417
83.740856;1.0445260695681242;0.8333350576983294;0.79788319318796;-6.565103339662836e-08;-8.250735091807102e-08;1.0447556087940737;9.999576504810678;0.8335667716958316;0.015561866473726519;0.015562591322321004;0.797713187211241;0.014893702985866827;0.7979253880506284
83.750856;1.0445271575566326;0.833334879420325;0.7978831835283012;-6.589896772926078e-08;-8.183958982172948e-08;1.044758408232353;9.999585559533616;0.8335667554400747;0.015561876164069129;0.015562595632598911;0.797712668786633;0.014893687350917992;0.7979235870677678
83.760856;1.044528200711286;0.8333347513985653;0.7978831700148524;-6.61463341025589e-08;-8.118015224271581e-08;1.0447613175038903;9.99959592757854;0.8335667423992824;0.015561885209114982;0.015562599644445388;0.797712142171543;0.01489367149983469;0.7979217765734186
83.770856;1.0445292015681475;0.8333346693121302;0.7978831530969565;-6.639121364040628e-08;-8.053076499281194e-08;1.0447643375249096;9.999607564506665;0.833566738245381;0.015561893517126378;0.015562603305868856;0.7977116061493534;0.014893655446065756;0.7979199596648198
83.780856;1.0445301632616455;0.8333346287199417;0.7978831327356481;-6.663209485129385e-08;-7.989353442683488e-08;1.0447674679230194;9.999620409201496;0.8335667481545594;0.015561901033889169;0.015562606567452985;0.7977110602389154;0.014893639214283228;0.797918140428622
83.790856;1.0445310887117414;0.8333346255360278;0.7978831083540885;-6.68677779097976e-08;-7.927082191867871e-08;1.0447707068125174;9.99963438850339;0.8335667757221614;0.015561907742958656;0.015562609383474754;0.7977105058761204;0.014893622846123753;0.7979163234922204
83.800856;1.0445319806080293;0.8333346561272367;0.7978830788303772;-6.709722229823984e-08;-7.866505210009199e-08;1.0447740510159744;9.999649421435915;0.8335668231381544;0.01556191365179047;0.015562611702593453;0.7977099462667252;0.014893606402116545;0.7979145132969963
83.810856;1.0445328419115003;0.8333347171655398;0.7978830427569866;-6.731947370278818e-08;-7.807856051348919e-08;1.0447774970378554;9.999665420796644;0.8335668918635321;0.015561918776326199;0.015562613471462414;0.7977093855955465;0.014893589952672637;0.7979127137261284
83.820856;1.0445336756775894;0.8333348056428421;0.7978829982552402;-6.7533701005221e-08;-7.751342268123573e-08;1.044781042055183;9.999682300211976;0.8335669829179152;0.01556192313695164;0.015562614653154101;0.7977088289580464;0.014893573562712956;0.7979109284093402
83.830856;1.0445344844522824;0.8333349187951778;0.7978829424829503;-6.773931525333032e-08;-7.697128378428955e-08;1.0447846837122519;9.999699982625767;0.8335670966623211;0.01556192675702685;0.015562615229194705;0.7977082821732152;0.014893557287552851;0.797909160936831
83.840856;1.0445352701889319;0.8333350536660258;0.7978828721915322;-6.793597492317244e-08;-7.645330531397207e-08;1.0447884187967407;9.9997184065248;0.8335672323083374;0.015561929658404132;0.01556261518468459;0.7977077511785664;0.014893541184813702;0.7979074140577213
83.850856;1.0445360344239467;0.8333352066040768;0.7978827848528623;-6.812336888775675e-08;-7.596016087253494e-08;1.0447922422926257;9.999737532563922;0.8335673877485748;0.015561931860231143;0.015562614507399068;0.7977072419456688;0.014893525322853188;0.7979056891547275
83.860856;1.0445367779522394;0.833335373262169;0.7978826785470138;-6.830090253278274e-08;-7.549194632148083e-08;1.0447961473704912;9.99975734438399;0.8335675600672007;0.015561933380698742;0.015562613200141368;0.7977067605785294;0.014893509771673903;0.7979039872500389
83.870856;1.044537500521903;0.8333355490309415;0.7978825509172306;-6.84675033774031e-08;-7.504824810173019e-08;1.0448001254158854;9.99977784179267;0.8335677461983512;0.015561934241306724;0.015562611287157857;0.7977063128328818;0.014893494591624562;0.7979023100573334
83.880856;1.0445382016469005;0.8333357293661635;0.7978823986777136;-6.862167258683115e-08;-7.46285172993964e-08;1.044804165898365;9.999799035030614;0.8335679430625627;0.01556193447387065;0.015562608809547017;0.7977059037250854;0.01489347984095742;0.7979006598096929
83.890856;1.044538881775701;0.8333359098501818;0.7978822176928168;-6.87617207413369e-08;-7.42323417215463e-08;1.0448082568362542;9.99982094214525;0.8335681472715823;0.015561934118533079;0.015562605814518972;0.797705537785603;0.014893465598950795;0.7978990388252193
83.900856;1.0445395421122619;0.8333360861078962;0.7978820031072223;-6.88860416300475e-08;-7.385939472258358e-08;1.0448123858502323;9.999843585193386;0.8335683548300387;0.015561933204802852;0.015562602353159148;0.7977052192524456;0.014893451979941968;0.7978974497809558
83.910856;1.0445401832048509;0.8333362537767129;0.7978817498027063;-6.899333355902327e-08;-7.350919042022559e-08;1.044816541205351;9.999866984707687;0.8335685613627873;0.015561931742168958;0.015562598484142988;0.797704951929566;0.014893439122995936;0.7978958959159139
83.920856;1.0445408038125756;0.8333364087354261;0.7978814533594922;-6.908272609406965e-08;-7.318075544670028e-08;1.0448207124518314;9.99989115575306;0.8335687633643285;0.01556192974083889;0.015562594264241756;0.7977047391706019;0.014893427173743794;0.7978943803841689
83.930856;1.0445414011541065;0.8333365473811529;0.7978811109122449;-6.915371871466562e-08;-7.28724942716483e-08;1.0448248903583506;9.999916106381118;0.8335689597515155;0.01556192723349315;0.015562589739924271;0.7977045838742182;0.014893416276237715;0.7978929056629241
83.940856;1.0445419723431855;0.8333366662228385;0.7978807212226655;-6.920593253516424e-08;-7.258247357150886e-08;1.044829066509083;9.999941833990832;0.8335691521025813;0.015561924275729118;0.015562584959273144;0.7977044882911941;0.014893406566022775;0.7978914739162116
83.950856;1.0445425154821872;0.8333367609772393;0.7978802839591074;-6.923890781656441e-08;-7.230890285371083e-08;1.0448332330331813;9.999968319061082;0.8335693432260296;0.01556192093798158;0.015562579983881147;0.7977044540825323;0.014893398159553569;0.7978900877836069
83.960856;1.044543029584504;0.8333368266755711;0.7978797987913532;-6.925210352670835e-08;-7.205038557739739e-08;1.0448373821998498;9.999995524974672;0.8335695355134168;0.015561917299006599;0.015562574888111655;0.7977044825823713;0.014893391149109514;0.7978887504568314
83.970856;1.0445435143680022;0.8333368586811158;0.7978792651030568;-6.92449964210547e-08;-7.180583941993307e-08;1.044841505978693;10.000023406596032;0.8335697304406645;0.015561913441686129;0.015562569754904316;0.7977045747201085;0.014893385603138147;0.7978874647622287
83.980856;1.0445439706339281;0.8333368529174929;0.7978786824558495;-6.921712145850209e-08;-7.157439273122435e-08;1.0448455957942397;10.000051917120318;0.8335699289419568;0.015561909451184784;0.015562564664305787;0.7977047308457934;0.014893381567803099;0.7978862322331757
83.990856;1.0445444004575002;0.8333368054156318;0.7978780508450766;-6.916802290686869e-08;-7.135535226945006e-08;1.0448496422955238;10.000081007536359;0.8335701319194735;0.01556190541812288;0.015562559677126718;0.7977049507868452;0.01489337907012318;0.7978850531448302
84.000856;1.04454480658023;0.8333367123591211;0.7978773702023518;-6.909725516163174e-08;-7.114807518836866e-08;1.0448536352767637;10.00011062463081;0.8335703408429513;0.015561901445108562;0.015562554833798125;0.7977052339066469;0.014893378120455885;0.7978839271576661
84.010856;1.044545191288886;0.8333365706148939;0.7978766403446919;-6.90045149761687e-08;-7.095183927095498e-08;1.0448575637698498;10.000140712999011;0.8335705579042141;0.015561897645990504;0.015562550174817993;0.797705579225026;0.01489337871297082;0.797882853742599
84.020856;1.0445455555031427;0.8333363783370674;0.7978758619948833;-6.8889750587517e-08;-7.076585859505441e-08;1.0448614160894603;10.00017121802723;0.8335707851886325;0.015561894134515183;0.015562545762528508;0.7977059857253692;0.014893380828274454;0.7978818324145294
84.030856;1.0445458989069192;0.833336135386903;0.7978750372654259;-6.875321868142945e-08;-7.05893602394889e-08;1.0448651798717372;10.000202083434958;0.8335710239144478;0.015561891008839375;0.015562541678933764;0.7977064524589935;0.014893384440044125;0.7978808626611645
84.040856;1.044546220655188;0.8333358430624769;0.7978741690067573;-6.859566125656966e-08;-7.042165357085598e-08;1.044868842146054;10.000233246895057;0.8335712746635687;0.015561888344732691;0.015562538001296986;0.7977069783368809;0.014893389523112642;0.7978799435415429
84.050856;1.0445465193168957;0.8333355033527287;0.7978732604108285;-6.841840595495646e-08;-7.026231127505633e-08;1.0448723898360281;10.000264640684321;0.8335715378524878;0.015561886202926171;0.015562534781151114;0.797707562367659;0.0148933960543826;0.7978790738810849
84.060856;1.0445467924745624;0.8333351186343261;0.7978723150505357;-6.822314172845398e-08;-7.011138853321116e-08;1.0448758109687852;10.000296193430424;0.8335718135954773;0.015561884640157179;0.015562532040232351;0.797708204353779;0.014893404005407108;0.7978782529632737
84.070856;1.0445470373766728;0.8333346915692699;0.7978713364398865;-6.801175877984599e-08;-6.996936708797926e-08;1.04487909589124;10.000327828911832;0.8335721013436386;0.015561883718033524;0.01556252977006146;0.7977089049215672;0.014893413339911711;0.7978774807275959
84.080856;1.0445472523429657;0.8333342246127897;0.7978703273794199;-6.778647530538125e-08;-6.983694644800472e-08;1.0448822377702454;10.00035946860181;0.8335723998703521;0.015561883502273176;0.01556252792469968;0.7977096651675537;0.01489342401244084;0.7978767576006403
84.090856;1.0445474372994858;0.8333337196691177;0.7978692898743359;-6.754974904916027e-08;-6.971499015701758e-08;1.044885232063564;10.000391041703677;0.8335727074025324;0.015561884051247945;0.015562526423107098;0.7977104868663325;0.01489343595929162;0.7978760844385384
84.100856;1.0445475933398758;0.8333331780888114;0.7978682256673583;-6.730384680178772e-08;-6.960453635965624e-08;1.0448880753277479;10.000422492313165;0.833573021753156;0.015561885411712365;0.015562525169875453;0.7977113726618864;0.014893449091656465;0.797875462457426
84.110856;1.0445477226353201;0.8333326006348769;0.7978671368219146;-6.705058739356254e-08;-6.950679449736378e-08;1.0448907646114771;10.00045377528008;0.8335733403942717;0.015561887622287206;0.015562524072077118;0.7977123255248884;0.014893463297560878;0.7978748930169218
84.120856;1.0445478286208787;0.8333319873575662;0.7978660258442368;-6.679146206701263e-08;-6.942320229146982e-08;1.0448932978662415;10.000484844352869;0.8335736602521302;0.015561890715074704;0.015562523043752895;0.7977133476906489;0.014893478455887559;0.7978743774489168
84.130856;1.0445479153733583;0.8333313373356496;0.79786489568863;-6.652794523949455e-08;-6.935543461971883e-08;1.04489567442191;10.000515642847434;0.8335739774014397;0.015561894721565831;0.015562522009801528;0.7977144399837953;0.014893494456327313;0.7978739170395732
84.140856;1.0445479861036664;0.8333306487540246;0.7978637500821956;-6.626164743041297e-08;-6.93052288336311e-08;1.0448978948979475;10.000546107102403;0.8335742870947529;0.015561899682074136;0.015562520902802976;0.7977156019925471;0.014893511202197347;0.7978735129341864
84.150856;1.0445480421889575;0.8333299198688563;0.7978625937732443;-6.599409347859373e-08;-6.927414079219437e-08;1.044899960758167;10.000576178195685;0.8335745846090232;0.0155619056446662;0.015562519651174783;0.7977168322994409;0.014893528598408217;0.7978731659085844
84.160856;1.0445480837732368;0.8333291502814753;0.7978614324772431;-6.572655598493604e-08;-6.926341159682059e-08;1.044901873714362;10.000605811059577;0.833574866484506;0.015561912655603425;0.015562518176791766;0.7977181285589142;0.014893546549431317;0.7978728762454811
84.170856;1.04454811076445;0.8333283414394258;0.7978602726228744;-6.546020684050936e-08;-6.92739212299338e-08;1.044903635490121;10.000634977012504;0.8335751306757955;0.015561920760061972;0.015562516407889967;0.7977194880034145;0.014893564965382796;0.7978726437111715
84.180856;1.0445481227505458;0.8333274961391548;0.7978591208216498;-6.519613823343425e-08;-6.930622522758966e-08;1.0449052486619095;10.000663655285527;0.833575375571281;0.015561930013905469;0.015562514296937578;0.7977209079996007;0.014893583762820139;0.7978724674027299
84.190856;1.0445481182536247;0.8333266181426925;0.7978579834684991;-6.493515466814588e-08;-6.936072841705183e-08;1.0449067176771676;10.000691819810678;0.833575599403615;0.015561940490013495;0.01556251182533297;0.7977223862920727;0.014893602864798176;0.7978723454353078
84.200856;1.0445480948528523;0.8333257125214835;0.7978568667882942;-6.467767748325737e-08;-6.943768924692849e-08;1.0449080486129432;10.000719436660297;0.8335758005445095;0.015561952266688944;0.015562508988976041;0.7977239212073484;0.014893622202596133;0.7978722748829976
84.210856;1.044548049949999;0.8333247856996585;0.7978557767128629;-6.442381568847576e-08;-6.953689743284663e-08;1.0449092483665854;10.000746469799838;0.8335759777153885;0.015561965401801289;0.015562505785919391;0.7977255115451466;0.0148936417148481;0.79787225222336
84.220856;1.0445479806265767;0.8333238445722895;0.7978547183413213;-6.417351630443228e-08;-6.965761789791394e-08;1.0449103241872573;10.000772885037682;0.8335761293122637;0.015561979920885287;0.015562502219541386;0.7977271561283699;0.014893661346422735;0.7978722737447069
84.230856;1.0445478829100079;0.8333228955604775;0.79785369540998;-6.392664370117016e-08;-6.979908035937011e-08;1.0449112829285587;10.000798655025191;0.8335762525404831;0.015561995833295693;0.015562498307748883;0.7977288534932462;0.014893681042835599;0.7978723354847016
84.240856;1.044547751671453;0.8333219444496337;0.7978527097691591;-6.368278033466928e-08;-6.996080592247998e-08;1.0449121301402196;10.000823765777533;0.833576343426224;0.015562013147421923;0.01556249408631166;0.7977306017473845;0.014893700736937784;0.7978724329549128
84.250856;1.0445475814081318;0.8333209964877;0.7978517609800405;-6.344099282084296e-08;-7.014236103744638e-08;1.0449128700629553;10.000848212903843;0.8335763974881002;0.015562031860990314;0.015562489599438093;0.7977323985856615;0.01489372034477724;0.7978725609312418
84.260856;1.0445473676033652;0.8333200559770053;0.7978508468324247;-6.31999014260851e-08;-7.034293085328782e-08;1.0449135062222055;10.000871984122801;0.833576410527406;0.015562051943378731;0.01556248488786017;0.7977342413365409;0.01489373977908452;0.7978727135494429
84.270856;1.0445471078942414;0.8333191258801302;0.7978499647335775;-6.295787599896433e-08;-7.056102786644979e-08;1.044914041773755;10.00089504770594;0.8335763791478921;0.015562073331224066;0.015562479988197419;0.7977361265313047;0.014893758963547303;0.7978728850021918
84.280856;1.0445468019638795;0.8333182082918893;0.7978491126472982;-6.271322096257084e-08;-7.079452837404004e-08;1.044914479975028;10.00091736146425;0.8335763004300661;0.015562095932516399;0.015562474933234467;0.7977380493240113;0.01489377783256189;0.7978730703950238
84.290856;1.0445464501844852;0.8333173055540856;0.7978482891156307;-6.246438544244776e-08;-7.104108906223383e-08;1.0449148249136335;10.000938887868998;0.8335761711342865;0.015562119636429846;0.015562469744624394;0.7977400036771574;0.014893796322892972;0.797873265789536
84.300856;1.0445460526984962;0.8333164209708921;0.7978474931201099;-6.22101594579344e-08;-7.129859104541764e-08;1.0449150815199477;10.0009595989954;0.8335759875406618;0.015562144333623039;0.015562464427962747;0.797741983082651;0.014893814373110017;0.7978734676092752
84.310856;1.044545609566291;0.8333155584942701;0.7978467238646054;-6.194984097159181e-08;-7.156540359666328e-08;1.0449152548343408;10.000979470902315;0.8335757461413581;0.015562169926976507;0.015562458977674373;0.7977439811287044;0.014893831928256784;0.7978736723516452
84.320856;1.044545120707654;0.8333147218107154;0.7978459801374862;-6.168320294159843e-08;-7.184052218228517e-08;1.0449153500814168;10.00099847471188;0.833575444514981;0.015562196314397064;0.01556245338895944;0.7977459919317602;0.014893848937981315;0.797873876598139
84.330856;1.0445445856775322;0.8333139137565438;0.7978452597333876;-6.141021723943931e-08;-7.212339095960825e-08;1.0449153737225907;10.00101657552606;0.8335750817645476;0.0155622233678508;0.015562447668067724;0.7977480106458709;0.014893865348880216;0.797874076903397
84.340856;1.0445440041758356;0.8333131365800734;0.7978445596089858;-6.113082879390641e-08;-7.241341436546596e-08;1.0449153336152315;10.001033743855997;0.8335746582413486;0.01556225093884686;0.015562441833174269;0.7977500339424721;0.014893881096961539;0.797874269757236
84.350856;1.0445433763890386;0.8333123925304843;0.7978438768939111;-6.084489888235122e-08;-7.270973266568456e-08;1.0449152378142363;10.001049968830849;0.8335741747640887;0.015562278884411914;0.01556243590381468;0.7977520598854537;0.014893896103315655;0.7978744518881885
84.360856;1.044542702778947;0.8333116836406627;0.7978432098440275;-6.055217796607416e-08;-7.301135040332775e-08;1.0449150936400775;10.001065257643369;0.8335736320662752;0.015562307086584782;0.015562429887538885;0.7977540868695747;0.014893910276138692;0.7978746203161409
84.370856;1.0445419846368222;0.8333110106055599;0.7978425576017024;-6.025226027906334e-08;-7.331712044428189e-08;1.0449149078166786;10.001079621811568;0.8335730309032902;0.015562335449762925;0.015562423776666143;0.7977561123999702;0.014893923526142118;0.7978747717769699
84.380856;1.0445412250630581;0.8333103720301076;0.7978419193502296;-5.994459695805018e-08;-7.362570455736486e-08;1.0449146866732908;10.001093065818345;0.8335723726278764;0.015562363883619694;0.015562417555292796;0.797758132719315;0.014893935788640967;0.7978749025613218
84.390856;1.0445404289950062;0.8333097647423968;0.7978412941631874;-5.962856327930448e-08;-7.393587773702041e-08;1.0449144357953273;10.001105585907007;0.8335716596713888;0.01556239229077878;0.015562411205439474;0.7977601431509203;0.014893947026730768;0.7978750092766493
84.400856;1.044539602694923;0.8333091843855206;0.797840681369365;-5.9303473949979115e-08;-7.424693286892889e-08;1.0449141595144014;10.0011171724887;0.8335708952131768;0.015562420574201258;0.01556240470533733;0.7977621384009769;0.014893957213057986;0.7978750897299375
84.410856;1.0445387529868657;0.8333086256179427;0.7978400806000512;-5.896856744505174e-08;-7.455883750528308e-08;1.0449138604462032;10.001127808266585;0.8335700823229487;0.01556244865684571;0.015562398028820602;0.797764112802023;0.014893966319771381;0.7978751432844436
84.420856;1.0445378859159586;0.8333080822280967;0.7978394914883473;-5.8623073236343866e-08;-7.487214853949689e-08;1.0449135393961457;10.001137464928993;0.8335692234532491;0.015562476490940088;0.015562391156733767;0.7977660610006769;0.014893974333837066;0.7978751706422711
84.430856;1.044537005955719;0.8333075476755952;0.7978389133982415;-5.826628556104044e-08;-7.518781956949398e-08;1.0449131959585456;10.001146104367315;0.833568320372324;0.01556250405088811;0.015562384091201788;0.7977679786704767;0.014893981284051198;0.7978751733983876
84.440856;1.0445361163955889;0.8333070160306717;0.797838345542013;-5.789765627644239e-08;-7.550691653086243e-08;1.0449128295103276;10.001153683439199;0.8335673745443392;0.015562531320847344;0.015562376857584728;0.7977698624493531;0.014893987255517651;0.7978751535300103
84.450856;1.044535220224225;0.8333064825659988;0.7978377875666003;-5.751710677493129e-08;-7.58303031120213e-08;1.044912439845277;10.001160162810864;0.8335663879422514;0.015562558288674304;0.015562369496369658;0.7977717094276678;0.01489399237968958;0.7978751129133158
84.460856;1.0445343210083653;0.8333059434905675;0.7978372397918971;-5.712539007884594e-08;-7.615857176085381e-08;1.0449120270556007;10.001165517096108;0.833565363605295;0.015562584944537982;0.01556236205239949;0.797773516627599;0.014893996811081951;0.7978750532805946
84.470856;1.0445334229521588;0.833305395405326;0.7978367021707018;-5.6724078891586606e-08;-7.649219095835146e-08;1.0449115908863738;10.001169734201225;0.8335643051440672;0.015562611275129624;0.015562354560916727;0.7977752805624951;0.01489400071186593;0.797874976583025
84.480856;1.0445325299206785;0.8333048351375094;0.7978361729015294;-5.631521082362692e-08;-7.683153945937582e-08;1.0449111299125993;10.001172803898783;0.833563215440204;0.015562637258272258;0.015562347037365141;0.7977769973940938;0.014894004245264585;0.7978748853847745
84.490856;1.0445316446326325;0.8333042597239038;0.7978356488004786;-5.590104873749827e-08;-7.717693808057735e-08;1.0449106412331908;10.001174713696837;0.8335620960694395;0.015562662866118432;0.01556233948305103;0.7977786636294903;0.014894007560956175;0.7978747832681877
84.500856;1.0445307689322088;0.8333036663900235;0.7978351270493386;-5.548407517716637e-08;-7.752876236420021e-08;1.0449101208871234;10.001175457699542;0.8335609481894826;0.015562688074059786;0.015562331904669024;0.797780276460406;0.014894010777028371;0.7978746749198169
84.510856;1.0445299044088294;0.8333030527727053;0.7978346059910507;-5.5066881250227844e-08;-7.788737533910022e-08;1.044909564432321;10.001175041088866;0.8335597736015362;0.015562712871308962;0.015562324329166016;0.797781833512052;0.014894013976817663;0.7978745654945008
84.520856;1.0445290520312505;0.8333024170915884;0.7978340849835907;-5.4651878529406775e-08;-7.825311594886538e-08;1.0449089676143126;10.001173473336657;0.833558574680177;0.015562737269428157;0.015562316799871474;0.7977833324479575;0.014894017218543535;0.7978744596354943
84.530856;1.0445282111906302;0.8333017577663734;0.7978335645544925;-5.424116208589436e-08;-7.862658237416858e-08;1.0449083269981139;10.001170763930606;0.8335573538408723;0.015562761300399663;0.015562309360115831;0.7977847706571312;0.014894020545893845;0.7978743607387284
84.540856;1.044527379374924;0.8333010730703257;0.7978330464094039;-5.38365911303406e-08;-7.900880976861068e-08;1.044907640090358;10.001166927386189;0.8335561138987888;0.015562785007533964;0.015562302036399694;0.7977861452349277;0.014894023990997577;0.7978742709411116
84.550856;1.044526552149717;0.8333003615291266;0.7978325330633699;-5.343987148509509e-08;-7.940110436110337e-08;1.044906905076772;10.00116198886447;0.8335548587597303;0.015562808443342858;0.015562294828415996;0.7977874534360722;0.014894027571204876;0.7978741917997973
84.560856;1.0445257229846316;0.8332996222368906;0.7978320276108046;-5.305266235758246e-08;-7.980465284222005e-08;1.0449061206129167;10.001155979666084;0.8335535930344479;0.015562831669006896;0.015562287709872748;0.79778869313335;0.014894031295908255;0.7978741248318015
84.570856;1.0445248836907566;0.8332988547657232;0.797831533145487;-5.2676770898695097e-08;-8.022011148782096e-08;1.0449052857239618;10.001148925489321;0.8335523209521198;0.015562854744520644;0.015562280645926602;0.7977898627617289;0.01489403518100247;0.7978740713162078
84.580856;1.0445240254747175;0.8332980595007661;0.7978310518960227;-5.231422225459399e-08;-8.064748128567813e-08;1.0449043997418406;10.001140843333165;0.833551045696745;0.015562877720746967;0.015562273622231726;0.7977909612545587;0.014894039246600663;0.797874031990711
84.590856;1.0445231397666204;0.8332972380516275;0.7978305851198765;-5.1967086301770905e-08;-8.108632172788883e-08;1.0449034624331541;10.0011317502852;0.833549769276794;0.015562900641898096;0.015562266655647;0.7977919883332389;0.014894043499702482;0.7978740076972285
84.600856;1.044522218875776;0.8332963930048148;0.7978301334007412;-5.1637253381699846e-08;-8.153601632655779e-08;1.044902474336525;10.001121666664448;0.833548492592953;0.015562923553217452;0.01556225977508045;0.7977929443644024;0.014894047925479211;0.7978740002849637
84.610856;1.0445212565017887;0.8332955274981562;0.7978296965256073;-5.132633112995486e-08;-8.199590530270566e-08;1.0449014370235854;10.00111060461301;0.8335472159350349;0.015562946505589561;0.015562252997243656;0.7977938296032374;0.014894052491320085;0.7978740124107503
84.620856;1.0445202480021283;0.8332946449276142;0.7978292734005514;-5.103571487651285e-08;-8.246541754174087e-08;1.0449003531815138;10.001098557976887;0.8335459401106909;0.015562969547285005;0.015562246313694383;0.7977946436783621;0.014894057148925386;0.7978740466156018
84.630856;1.044519190912298;0.8332937483085686;0.7978288622709017;-5.076683794980837e-08;-8.294422643500823e-08;1.0448992265781312;10.001085509392851;0.8335446675060866;0.015562992712237904;0.015562239687707353;0.7977953856927958;0.014894061833308322;0.7978741049326733
84.640856;1.0445180849821993;0.8332928397077176;0.7978284606337271;-5.052134524173726e-08;-8.343211328356947e-08;1.0448980619479995;10.00107144618177;0.833543402566723;0.015563016020061472;0.01556223306032623;0.797796054510257;0.014894066473962724;0.7978741894986772
84.650856;1.0445169307659168;0.8332919203000799;0.7978280649477304;-5.030097288974838e-08;-8.392857423808009e-08;1.0448968650025627;10.001056366766363;0.8335421516621728;0.015563039475992706;0.015562226365497993;0.7977966487013592;0.014894071011037919;0.7978743029019411
84.660856;1.0445157283654798;0.8332909904776455;0.7978276709701129;-5.0107388889646736e-08;-8.443266239365989e-08;1.0448956427492055;10.001040278624469;0.8335409220746863;0.015563063063353684;0.015562219548120265;0.797797166365595;0.014894075392521676;0.7978744471981898
84.670856;1.0445144779012883;0.8332900498459127;0.7978272747000174;-4.994221002862354e-08;-8.494317029570492e-08;1.0448944035944585;10.001023197582823;0.8335397204874749;0.015563086740198672;0.0155622125767116;0.7977976055308985;0.0148940795568532;0.7978746230418763
84.680856;1.0445131805081416;0.8332890973233604;0.79782687320366;-4.980708963046102e-08;-8.545882349981701e-08;1.0448931565829531;10.001005144675508;0.8335385520117105;0.015563110441923853;0.015562205442097831;0.7977979649645254;0.014894083425148091;0.7978748302082123
84.690856;1.0445118384701675;0.8332881314619726;0.7978264648750906;-4.970379625838695e-08;-8.597830893425898e-08;1.0448919103875551;10.000986141269339;0.8335374200398684;0.015563134089676967;0.015562198141817654;0.7977982444185314;0.014894086910123384;0.7978750685279794
84.700856;1.0445104548611703;0.8332871513381344;0.7978260491165234;-4.9634219342282705e-08;-8.650017044194002e-08;1.0448906729377454;10.000966213630187;0.8335363266698261;0.015563157603363596;0.01556219067322922;0.7977984439728472;0.014894089929600883;0.7978753379621459
84.710856;1.0445090332318276;0.8332861574976095;0.7978256258269297;-4.960018604258475e-08;-8.702274307194203e-08;1.0448894516280047;10.000945401437178;0.8335352735033776;0.01556318090662381;0.015562183043527024;0.7977985634506151;0.014894092416219022;0.797875638075098
84.720856;1.0445075772747587;0.8332851521169645;0.7978251949988245;-4.960309076262398e-08;-8.75443374884756e-08;1.044888253308478;10.000923753915819;0.8335342622125872;0.015563203921807867;0.01556217526981786;0.7977986029200207;0.014894094322625565;0.7978759681077799
84.730856;1.0445060905297825;0.833284138432122;0.7978247562060203;-4.9643569557751015e-08;-8.806348058251863e-08;1.0448870838088402;10.00090131630606;0.8335332945816278;0.015563226561548056;0.015562167363392979;0.7977985636109785;0.014894095618198063;0.7978763276888278
84.740856;1.0445045765904022;0.8332831199844358;0.7978243079667601;-4.972156605170198e-08;-8.857888664103834e-08;1.0448859480891486;10.00087812083163;0.8335323723138734;0.015563248719844781;0.015562159322325058;0.7977984480664768;0.014894096282712306;0.7978767172269345
84.750856;1.0445030398416006;0.8332821004455293;0.7978238477863789;-4.983673605163193e-08;-8.908939089169796e-08;1.0448848509414856;10.000854185161817;0.8335314966362622;0.015563270275452002;0.015562151140172049;0.7977982598625737;0.014894096310319998;0.7978771377614823
84.760856;1.044501485598653;0.8332810841583839;0.797823373281443;-4.9988694641086184e-08;-8.959413446324864e-08;1.0448837968743894;10.000829515299092;0.8335306679715115;0.015563291111082707;0.015562142815462502;0.7977980036100044;0.01489409571679065;0.7978775905163275
84.770856;1.0444999193081552;0.8332800766040283;0.7978228833119932;-5.017688625259847e-08;-9.009266279644303e-08;1.0448827893014168;10.000804111254645;0.8335298859244149;0.015563311125388791;0.015562134354384938;0.7977976847443771;0.014894094532647027;0.7978780765372057
84.780856;1.0444983461038468;0.833279084281451;0.7978223780906004;-5.0400379875941334e-08;-9.058468157770716e-08;1.044881829940495;10.000777973565214;0.8335291492435728;0.015563330230023816;0.015562125775646654;0.7977973087625349;0.01489409278905303;0.7978785968136801
84.790856;1.0444967706992119;0.8332781141810336;0.7978218585718558;-5.065795587911592e-08;-9.106985957234471e-08;1.0448809187972155;10.000751110327668;0.8335284558627316;0.015563348352346837;0.015562117118500444;0.7977968808443734;0.014894090518371643;0.7978791523693234
84.800856;1.0444951965776952;0.8332771729225584;0.7978213258328979;-5.094844905365778e-08;-9.154793581850502e-08;1.0448800548708812;10.000723544291649;0.8335278034428203;0.015563365449431417;0.015562108445433384;0.7977964061932487;0.014894087768055437;0.7978797438438644
84.810856;1.0444936252732626;0.8332762654336445;0.7978207804694701;-5.12710530361372e-08;-9.201890066700306e-08;1.0448792371408833;10.000695313936843;0.833527190328121;0.01556338151139111;0.01556209983553593;0.7977958902249705;0.014894084598679953;0.7978803711280122
84.820856;1.0444920571956247;0.8332753939142297;0.7978202220026277;-5.16254573203714e-08;-9.248297557068e-08;1.0448784648153406;10.000666462715376;0.833526616226109;0.015563396540827895;0.015562091366900161;0.797795338182082;0.014894081053974504;0.7978810332867617
84.830856;1.0444904934773276;0.8332745584735708;0.7978196490339311;-5.2011832476152e-08;-9.294041414390653e-08;1.0448777367514992;10.000637027755374;0.833526081805863;0.015563410524360931;0.015562083098459889;0.7977947544910164;0.014894077135658634;0.7978817285291341
84.840856;1.0444889366832368;0.8332737592147185;0.7978190602325281;-5.243069459963649e-08;-9.339142395634605e-08;1.0448770511175451;10.00060704404406;0.8335255876382122;0.015563423419262904;0.015562075068573005;0.7977941425806847;0.014894072811562225;0.7978824543250003
84.850856;1.0444873898477574;0.8332729972473358;0.7978184551787699;-5.288269566402986e-08;-9.383616678865872e-08;1.0448764058190843;10.000576553638753;0.8335251336923915;0.015563435165777732;0.015562067303142375;0.7977935054780841;0.014894068037963207;0.7978832075051423
84.860856;1.0444858559553574;0.8332722735566533;0.7978178346509872;-5.336835395742639e-08;-9.427461813001407e-08;1.0448757993488258;10.00054560197684;0.8335247197061628;0.015563445711773179;0.015562059815979567;0.7977928463125298;0.014894062768558314;0.7978839840184223
84.870856;1.0444843386857448;0.8332715880699305;0.7978172005438753;-5.388779014255671e-08;-9.470653140517205e-08;1.0448752313256255;10.000514230218107;0.8335243458698668;0.01556345502511403;0.015562052608668133;0.7977921678276376;0.014894056952825037;0.7978847788311079
84.880856;1.0444828428244806;0.8332709403680524;0.797816555567565;-5.444068526742585e-08;-9.51316255856116e-08;1.0448747020027314;10.000482478514309;0.8335240131164229;0.015563463092377853;0.015562045680970693;0.7977914712279295;0.014894050536533084;0.7978855866604158
84.890856;1.0444813738406007;0.8332703308025116;0.7978159029535031;-5.502652151273336e-08;-9.554966456178578e-08;1.044874211153424;10.000450393216894;0.8335237227756266;0.015563469910700258;0.015562039039521497;0.7977907557358692;0.014894043462635209;0.7978864030041457
84.900856;1.0444799375284188;0.8332697607295996;0.797815246010009;-5.56447940114285e-08;-9.596024078042399e-08;1.0448737575457565;10.000418026637156;0.8335234761274712;0.015563475475950607;0.015562032694934625;0.7977900197450966;0.014894035670499593;0.7978872241572158
84.910856;1.044478539674345;0.8332692317811963;0.7978145872733151;-5.629492079404835e-08;-9.6362481321293e-08;1.044873339491747;10.00038543364344;0.833523274201259;0.015563479782335868;0.01556202665870875;0.7977892625600542;0.01489402710105861;0.797888046421873
84.920856;1.044477185383574;0.8332687451652568;0.7978139279811619;-5.6975884487339e-08;-9.675505193967656e-08;1.0448729558665826;10.000352673597705;0.8335231174104629;0.015563482830891054;0.015562020944545587;0.7977884853596415;0.014894017702862198;0.7978888660147012
84.930856;1.0444758786036932;0.8332683014434036;0.7978132687689578;-5.7685846086198826e-08;-9.713650069677383e-08;1.044872606614281;10.000319817306794;0.8335230052587408;0.015563484629497927;0.015562015565138494;0.7977876914129634;0.014894007428947151;0.7978896796286854
84.940856;1.0444746218656438;0.8332679002664034;0.7978126108972747;-5.842215797672946e-08;-9.750560618893647e-08;1.044872292500123;10.00028695161381;0.8335229368930523;0.015563485191433081;0.015562010525924487;0.7977868857848145;0.014893996235334247;0.7978904844998447
84.950856;1.0444734162233393;0.8332675403283452;0.7978119565781727;-5.918187060846999e-08;-9.786154728821744e-08;1.044872014868734;10.000254175405063;0.8335229120744042;0.015563484538136675;0.015562005822817198;0.7977860744663644;0.014893984087540939;0.797891278057282
84.960856;1.0444722623185132;0.8332672200066846;0.7978113086583709;-5.996219709102682e-08;-9.82038913273125e-08;1.044871775832638;10.000221591400008;0.8335229314244372;0.015563482699477884;0.015562001443915965;0.7977852632576641;0.01489397096148688;0.7978920576427766
84.970856;1.0444711617781794;0.8332669380289351;0.7978106708299344;-6.076061790561779e-08;-9.853239031180688e-08;1.0448715784510523;10.000189300877983;0.8335229955893625;0.015563479717397813;0.015561997370472471;0.7977844569524767;0.014893956838976413;0.7978928201597033
84.980856;1.0444701171354882;0.8332666935485361;0.7978100481170575;-6.157486811082083e-08;-9.884679667619033e-08;1.044871426538077;10.00015740094726;0.8335231040952289;0.015563475647383439;0.015561993571967001;0.7977836592247307;0.014893941707911343;0.7978935619200749
84.990856;1.0444691306336014;0.8332664860638654;0.7978094464860804;-6.24029683856304e-08;-9.914688354206504e-08;1.0448713241334324;10.000125983374579;0.8335232548899715;0.01556347054589271;0.015561990002553847;0.7977828728276751;0.014893925558833686;0.79789427908528
85.000856;1.0444682031711647;0.8332663154078367;0.7978088715562245;-6.32432157524041e-08;-9.943250935993644e-08;1.0448712747394153;10.000095134757482;0.8335234446767659;0.015563464462074794;0.01556198660583011;0.7977820995229821;0.014893908376943122;0.7978949683698618
85.010856;1.044467333933928;0.8332661813050518;0.7978083278434469;-6.4094146247823e-08;-9.970352881191406e-08;1.0448712810566803;10.00006493596547;0.8335236699045129;0.015563457450862064;0.0155619833161962;0.7977813402839719;0.014893890146454833;0.7978956275045238
85.020856;1.0444665207960317;0.8332660826027282;0.7978078193046265;-6.49544729889318e-08;-9.995952868289359e-08;1.0448713459451615;10.000035461840277;0.8335239282196837;0.01556344958875891;0.01556198005854078;0.79778059602654;0.014893870862327532;0.7978962549150167
85.030856;1.044465760944664;0.8332660170461439;0.7978073501618217;-6.582290875417724e-08;-1.0019963272755726e-07;1.044871473168786;10.000006782370418;0.833524219136752;0.015563440969675758;0.015561976762072915;0.7977798679909542;0.014893850533616852;0.7978968486029802
85.040856;1.0444650514142644;0.8332659819927772;0.7978069250175871;-6.66980615216428e-08;-1.0042271656503621e-07;1.0448716664053717;9.999978962976536;0.8335245432416325;0.015563431694797663;0.015561973375941045;0.7977791578744876;0.014893829184260946;0.7978974053614252
85.050856;1.0444643898379506;0.833265975346113;0.7978065484403489;-6.757862560323408e-08;-1.0062797782566669e-07;1.0448719278667047;9.999952064558727;0.8335249008512238;0.015563421878331636;0.015561969870781744;0.7977784683420971;0.014893806857653345;0.7978979210073412
85.060856;1.0444637750415129;0.8332659957005787;0.7978062245651402;-6.846363327046366e-08;-1.008154126910704e-07;1.0448722584774366;9.999926142660943;0.8335252911075249;0.015563411655094919;0.015561966236754937;0.7977778030237521;0.014893783616980176;0.7978983910081646
85.070856;1.0444632069794295;0.8332660418678534;0.7978059569495753;-6.935247562809507e-08;-1.0098576136710819e-07;1.0448726593994402;9.999901243806859;0.8335257120016255;0.015563401169026764;0.015561962484088131;0.7977771653571935;0.014893759535536913;0.7978988110754835
85.080856;1.0444626863239708;0.8332661124839561;0.7978057486096974;-7.024472285794588e-08;-1.0113999987720434e-07;1.0448731329968706;9.999877405661227;0.8335261610801002;0.015563390550894294;0.015561958641051692;0.7977765575520018;0.014893734683034827;0.7978991775367567
85.090856;1.0444622142520859;0.8332662057777707;0.7978056021202149;-7.113993253770361e-08;-1.0127900720597471e-07;1.0448736821356273;9.999854663051917;0.8335266358823135;0.015563379904178637;0.015561954750603079;0.7977759805767458;0.014893709120212319;0.7978994869295873
85.100856;1.0444617925728488;0.8332663198311976;0.7978055198028834;-7.203757195856799e-08;-1.0140355759138933e-07;1.0448743088657244;9.999833051141332;0.8335271337271113;0.015563369301680492;0.015561950869016026;0.7977754345471159;0.014893682905361989;0.797899735209036
85.110856;1.0444614236338212;0.8332664534002765;0.7978055039644386;-7.293698101432047e-08;-1.0151419432349261e-07;1.0448750142640202;9.999812603650252;0.8335276513327164;0.01556335878567748;0.01556194706546373;0.7977749189711335;0.014893656104540963;0.7978999176253122
85.120856;1.0444611098721617;0.833266606346006;0.797805556873186;-7.3837384889939e-08;-1.0161103416173076e-07;1.0448757995727596;9.999793351152558;0.8335281847590355;0.015563348372344434;0.015561943419514593;0.797774432847379;0.014893628796807865;0.7979000293606816
85.130856;1.0444608536424587;0.8332667792984273;0.7978056806143289;-7.473806223749556e-08;-1.0169383242492057e-07;1.0448766674320265;9.999775314671437;0.8335287298883421;0.015563338064594331;0.015561940016259481;0.797773974582455;0.014893601071610437;0.7979000659253532
85.140856;1.0444606572302426;0.833266973207655;0.7978058773052039;-7.563846711247542e-08;-1.0176231888818371e-07;1.0448776222841454;9.999758488133551;0.8335292830696825;0.015563327868094832;0.015561936940973728;0.7977735414842717;0.014893573022808058;0.7979000227375477
85.150856;1.0444605227781192;0.833267189010349;0.7978061491181924;-7.65381030774782e-08;-1.0181660608004038e-07;1.0448786692155088;9.999742826543152;0.83352984120578;0.01556331779301615;0.015561934275939701;0.797773129017921;0.014893544747860908;0.7978998951258036
85.160856;1.044460452408086;0.833267427039693;0.7978064978602557;-7.743629274722756e-08;-1.0185733832952855e-07;1.0448798117718103;9.999728256160894;0.833530401497114;0.01556330783327377;0.01556193209997107;0.7977727306003808;0.014893516352084349;0.797899679632595
85.170856;1.0444604481402398;0.8332676864705963;0.7978069251769752;-7.833198003476109e-08;-1.0188551928160629e-07;1.0448810507019364;9.999714690051524;0.83353096124372;0.01556329795036838;0.015561930486995773;0.7977723380970068;0.014893487952193842;0.7978993754329846
85.180856;1.0444605112737644;0.8332679654945208;0.7978074330144589;-7.92236145359281e-08;-1.0190222491076634e-07;1.0448823844939898;9.999702034035952;0.8335315172619056;0.015563288084909081;0.015561929507541976;0.7977719423868865;0.014893459678802118;0.7978989849305971
85.190856;1.0444606419936933;0.8332682623009018;0.7978080231601161;-8.010935477674972e-08;-1.0190838002802528e-07;1.0448838106114922;9.999690191968163;0.8335320650357806;0.015563278175678909;0.0155619292396633;0.797771533557777;0.014893431669743258;0.7978985135138912
85.200856;1.044460839449194;0.8332685762318042;0.7978086966481847;-8.09876010047717e-08;-1.0190476354419482e-07;1.0448853257765554;9.999679075408064;0.8335325987932699;0.015563268165410782;0.015561929773543764;0.7977711012799282;0.014893404050372861;0.7978979684675619
