time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.210856;1.0444611020916692;0.8332689080282933;0.7978094537900874;-8.185731332372178e-08;-1.0189204718359085e-07;1.0448869252631248;9.999668612189586;0.8335331126187613;0.015563257997812014;0.015561931195152662;0.7977706359551474;0.014893376920260555;0.7978973576467853
85.220856;1.0444614283222629;0.8332692589455005;0.7978102944714558;-8.271784152721548e-08;-1.0187068442712484e-07;1.04488860265736;9.999658747112857;0.8335336011343257;0.015563247621813471;0.015561933574650886;0.7977701296801989;0.014893350358474292;0.7978966884587431
85.230856;1.0444618166632949;0.8332696297016003;0.7978112185137053;-8.356857672074255e-08;-1.0184094283364705e-07;1.044890350145815;9.999649436576055;0.833534059451823;0.015563237011529429;0.015561936978196373;0.7977695760259909;0.014893324437538819;0.7978959669507955
85.240856;1.0444622651218551;0.8332700201674809;0.7978122256153488;-8.440867820081678e-08;-1.018031223866143e-07;1.0448921585754896;9.99964064568695;0.8335344831649208;0.015563226182221432;0.015561941479780404;0.7977689693533719;0.014893299231204925;0.7978951970866164
85.250856;1.0444627713019672;0.8332704300730834;0.7978133147583237;-8.523700412778961e-08;-1.0175775819219966e-07;1.0448940181813333;9.999632341845432;0.8335348683978732;0.01556321518363919;0.01556194716243171;0.7977683047009507;0.014893274812729168;0.797894380408463
85.260856;1.0444633337577705;0.833270859809937;0.7978144839967067;-8.605230435506636e-08;-1.0170583212973318e-07;1.0448959201057493;9.999624482048022;0.8335352119725924;0.015563204085165351;0.015561954113110222;0.797767578020908;0.014893251254120094;0.7978935161850333
85.270856;1.044463952739329;0.8332713103630779;0.7978157308474156;-8.685344199957239e-08;-1.0164882126031452e-07;1.0448978572745549;9.999617010887576;0.8335355114790084;0.015563192969244709;0.015561962411210276;0.7977667861098543;0.014893228633636494;0.797892602274092
85.280856;1.04446462966112;0.8332717827515574;0.7978170524778939;-8.763942869053588e-08;-1.0158832229291835e-07;1.0448998244469083;9.999609872480026;0.8335357646740046;0.015563181926947507;0.015561972125230441;0.7977659264232877;0.01489320704960354;0.7978916363930797
85.290856;1.0444653663860857;0.8332722773447061;0.797818445595675;-8.8409436244383e-08;-1.015255211205603e-07;1.044901817674882;9.999603022012762;0.8335359686628576;0.0155631710476214;0.015561983319633077;0.7977649971650818;0.014893186629765805;0.7978906170552085
85.300856;1.0444661645168203;0.8332727934486311;0.7978199064061765;-8.916301228034998e-08;-1.0146091367929047e-07;1.0449038332541596;9.999596430463512;0.8335361196019182;0.015563160408562473;0.015561996055839545;0.7977639976737164;0.014893167525061889;0.7978895437623363
85.310856;1.0444670247602383;0.8332733298495605;0.7978214303502715;-8.990034093835843e-08;-1.0139431155728609e-07;1.0449058673066887;9.999590082212617;0.8335362132650863;0.015563150069263459;0.015562010380512801;0.797762928771941;0.014893149889617041;0.7978884167565043
85.320856;1.0444679471566791;0.83327388564183;0.7978230119399001;-9.06221743629255e-08;-1.0132502336119443e-07;1.0449079166402435;9.999583965385884;0.8335362461804007;0.015563140067626095;0.015562026305268754;0.7977617926133201;0.014893133854331773;0.797887236930741
85.330856;1.0444689317880647;0.8332744601978962;0.7978246454272195;-9.132943179121788e-08;-1.0125208208302492e-07;1.044909979674189;9.999578062231718;0.8335362158455275;0.015563130423441728;0.01556204379500587;0.7977605923483976;0.014893119510528083;0.7978860060908872
85.340856;1.0444699790258245;0.8332750525739694;0.7978263254164841;-9.202284269155935e-08;-1.0117446114594506e-07;1.0449120565028256;9.999572347601601;0.8335361196862793;0.015563121149522048;0.01556206277748861;0.7977593321342706;0.01489310691852535;0.7978847272296632
85.350856;1.0444710891730031;0.8332756612922854;0.7978280466309285;-9.27028420758155e-08;-1.0109129834500513e-07;1.044914148792373;9.99956679584661;0.8335359545278369;0.015563112259263165;0.015562083165898742;0.7977580173223683;0.014893096124867541;0.7978834043970325
85.360856;1.0444722617350684;0.8332762847608092;0.7978298038343948;-9.33696575274904e-08;-1.0100203895126359e-07;1.0449162596447406;9.999561391817563;0.8335357172690727;0.015563103768081047;0.015562104879951123;0.7977566544436764;0.014893087167138728;0.7978820423805034
85.370856;1.0444734953810777;0.8332769216100596;0.7978315921756912;-9.402346631439905e-08;-1.0090645314169638e-07;1.0449183927538825;9.999556133346212;0.8335354055969137;0.015563095690724628;0.015562127856547476;0.7977552506192807;0.014893080069347742;0.7978806463468938
85.380856;1.0444747889618116;0.8332775702574;0.7978334069220063;-9.466447950809456e-08;-1.0080455779527287e-07;1.04492055119738;9.99955101970386;0.8335350178447387;0.01556308803770125;0.015562152044676937;0.7977538128121777;0.014893074832828316;0.7978792211500672
85.390856;1.044476141939482;0.8332782284833465;0.7978352428270455;-9.529294520024133e-08;-1.006964768580836e-07;1.044922736743095;9.999546041354492;0.8335345526520067;0.015563080816423996;0.015562177391180947;0.7977523479640082;0.014893071420228412;0.7978777708198092
85.400856;1.0444775537495543;0.8332788939540877;0.797837094276979;-9.590911841134141e-08;-1.0058229584231363e-07;1.044924950079666;9.999541181573814;0.8335340092003374;0.015563074036504502;0.015562203832834697;0.7977508636088918;0.014893069742387;0.7978762987992296
85.410856;1.044479023266869;0.8332795650216162;0.7978389556853093;-9.651314730949634e-08;-1.0046192993570806e-07;1.0449271913278182;9.99953642177093;0.8335333873548882;0.015563067715452454;0.015562231294195109;0.7977493677528515;0.014893069666997622;0.7978748083393332
85.420856;1.0444805487553297;0.8332802410111888;0.7978408212102935;-9.710499761900164e-08;-1.0033504876450898e-07;1.044929460136979;9.999531742240137;0.8335326871582723;0.015563061882211435;0.015562259687508089;0.7977478684045235;0.014893071045293244;0.7978733024355705
85.430856;1.0444821281284102;0.8332809221589603;0.7978426844443153;-9.768451980883525e-08;-1.0020110516276336e-07;1.0449317556514444;9.999527121985029;0.833531908165954;0.015563056580087792;0.015562288921502151;0.7977463738254873;0.014893073733905622;0.7978717836918744
85.440856;1.0444837590085392;0.8332816092780433;0.7978445387205699;-9.825146524322763e-08;-1.000593715088481e-07;1.0449340763609316;9.999522543013246;0.833531049432038;0.015563051868515624;0.01556231891024076;0.7977448931341427;0.01489307760518659;0.7978702547243494
85.450856;1.0444854385701545;0.8332823030630013;0.7978463779777972;-9.880540584217035e-08;-9.990883531094635e-08;1.044936420055961;9.999517997416172;0.8335301101097334;0.015563047812756282;0.015562349572325364;0.7977434361249829;0.014893082551360468;0.7978687185962456
85.460856;1.0444871639663893;0.8332830035668128;0.7978481974835723;-9.934575072839364e-08;-9.974816957844599e-08;1.0449387843437101;9.999513491229598;0.8335290896493579;0.015563044459614267;0.015562380832586037;0.7977420121981164;0.014893088479747947;0.7978671786269392
85.470856;1.0444889328591676;0.8332837104875125;0.7978499934275549;-9.987189320276737e-08;-9.957606104658475e-08;1.0449411671032023;9.99950904025607;0.8335279876029177;0.01556304182406119;0.015562412626284362;0.7977406292457306;0.014893095299224654;0.7978656379912055
85.480856;1.0444907432461619;0.8332844237527477;0.7978517622397816;-1.0038335068053454e-07;-9.93915429120989e-08;1.04494356643619;9.999504662721227;0.8335268038147644;0.015563039904128847;0.015562444892196063;0.79773929319624;0.01489310291116227;0.7978640994284175
85.490856;1.04449259304345;0.8332851437379862;0.7978535009544464;-1.0087975826546751e-07;-9.91939026304782e-08;1.0449459806714119;9.99950037718116;0.833525538836104;0.015563038698781615;0.015562477561731453;0.7977380085697106;0.014893111216618907;0.7978625652682165
85.500856;1.044494479986425;0.8332858716895614;0.7978552076841275;-1.013606932043076e-07;-9.898240794972222e-08;1.0449484086731902;9.999496204060868;0.8335241938619221;0.01556303820127729;0.015562510554954657;0.7977367795853354;0.014893120132151222;0.7978610380309853
85.510856;1.0444964017154557;0.8332866102289194;0.7978568812765545;-1.0182559086740561e-07;-9.875625935068257e-08;1.044950849969399;9.999492168473633;0.8335227701724369;0.015563038379711855;0.015562543779073396;0.7977356106637571;0.014893129597283141;0.7978595208928384
85.520856;1.0444983555164251;0.8332873628823201;0.7978585207941745;-1.0227395129959946e-07;-9.851468713027953e-08;1.0449533046027677;9.999488303036793;0.833521268856784;0.015563039171113723;0.015562577128974135;0.7977345062978651;0.014893139569558199;0.7978580175115748
85.530856;1.0445003379949334;0.8332881332584138;0.7978601250368194;-1.0270553037090246e-07;-9.825703966326816e-08;1.0449557730045467;9.999484643729664;0.833519690998141;0.015563040495979208;0.015562610492478075;0.7977334711182804;0.014893150011690906;0.7978565318405485
85.540856;1.0445023453795679;0.833288925129637;0.797861691995824;-1.0312018837636034e-07;-9.798292555069948e-08;1.044958255717583;9.999481219979899;0.8335180377896692;0.015563042274977231;0.015562643758071483;0.7977325099933283;0.014893160878077068;0.797855068115251
85.550856;1.0445043738096758;0.8332897429621133;0.797863219058978;-1.03517589408732e-07;-9.769232120121483e-08;1.0449607530294511;9.99947804764913;0.8335163107307172;0.015563044430019662;0.01556267682437206;0.7977316276592527;0.014893172112127295;0.7978536304199818
85.560856;1.0445064191393014;0.833290591611283;0.7978647042755853;-1.0389720118392383e-07;-9.738564139428268e-08;1.0449632650618632;9.999475126495142;0.8335145120421987;0.015563046875916524;0.015562709608288507;0.797730828455569;0.014893183655574543;0.7978522218770762
85.570856;1.0445084771139386;0.8332914751701138;0.7978661475011732;-1.042585759049399e-07;-9.706378089427765e-08;1.0449657919661477;9.999472443138218;0.8335126445489187;0.015563049518781569;0.015562742047696664;0.7977301168216047;0.014893195455700307;0.7978508443670062
85.580856;1.0445105439485896;0.8332923961558467;0.7978675505770302;-1.0460149564750953e-07;-9.672788990611416e-08;1.0449683334413749;9.999469982043777;0.8335107111904468;0.015563052268010096;0.015562774093406924;0.7977294977271434;0.014893207461810725;0.7978494990923682
85.590856;1.0445126166545189;0.833293355249266;0.7978689167598428;-1.0492602176549146e-07;-9.637906218185328e-08;1.044970888177978;9.9994677321192;0.8335087150433123;0.0155630550538354;0.015562805689647722;0.7977289759857675;0.014893219622468586;0.7978481870422456
85.600856;1.0445146932189138;0.8332943510552862;0.7978702499339899;-1.0523270006733883e-07;-9.601829859069459e-08;1.0449734540516704;9.999465678158053;0.8335066594096393;0.01556305783309009;0.015562836766890489;0.7977285551873591;0.014893231892863821;0.7978469089061245
85.610856;1.044516772670408;0.8332953803550162;0.7978715541436922;-1.0552270421616222e-07;-9.564648357480985e-08;1.0449760285445617;9.999463795546314;0.8335045475101063;0.015563060573921594;0.01556286725700662;0.7977282377389635;0.01489324423875158;0.7978456651051022
85.620856;1.0445188547513002;0.8332964392873079;0.7978728334398602;-1.0579755506723286e-07;-9.526418352789219e-08;1.0449786091293984;9.999462062464081;0.8335023824548808;0.015563063233459375;0.01556289710167761;0.7977280256856465;0.01489325663221018;0.7978444559350868
85.630856;1.0445209392649466;0.8332975246744329;0.7978740918021904;-1.060586241254576e-07;-9.48716391335883e-08;1.044981193843476;9.99946047375192;0.8335001679291196;0.015563065755897713;0.015562926253950135;0.7977279209269219;0.014893269051538963;0.7978432815377073
85.640856;1.0445230251602284;0.8332986345696434;0.7978753332032235;-1.0630704631393916e-07;-9.446892577817445e-08;1.0449837812684557;9.999459043598174;0.8334979088970156;0.015563068089997906;0.015562954692483928;0.7977279249078894;0.01489328148021288;0.7978421421383969
85.650856;1.0445251094912575;0.8332997678986304;0.7978765619100665;-1.0654408231414582e-07;-9.405594358001827e-08;1.0449863697486137;9.999457798815424;0.8334956112594495;0.015563070201203831;0.015562982429050463;0.7977280384542864;0.014893293901577957;0.7978410381885347
85.660856;1.0445271871300443;0.8333009237478909;0.797877782929658;-1.06771353858483e-07;-9.363253154911036e-08;1.0449889574259108;9.999456768207974;0.8334932810418397;0.015563072075020137;0.015563009495903182;0.7977282616081476;0.01489330630343833;0.7978399699225531
85.670856;1.0445292518378793;0.8333021009216771;0.797879001814548;-1.0699070091989867e-07;-9.31988923612755e-08;1.044991543373563;9.99945597728931;0.8334909246268505;0.015563073718257018;0.015563035924515927;0.7977285934626254;0.014893318689360086;0.7978389373009208
85.680856;1.0445312977132228;0.8333032979405472;0.7978802232497243;-1.0720393788719343e-07;-9.275572790130594e-08;1.0449941280532133;9.999455449387483;0.8334885494611391;0.015563075156344454;0.015563061720302893;0.797729032364532;0.01489333108033772;0.7978379404443423
85.690856;1.0445333198553821;0.8333045135185716;0.7978814496045331;-1.0741271423450137e-07;-9.230379861808713e-08;1.0449967125246458;9.999455206416178;0.8334861637137908;0.015563076422877941;0.015563086847519052;0.7977295761993509;0.014893343505679882;0.7978369791837684
85.700856;1.0445353144528733;0.8333057472553873;0.7978826808967402;-1.076184303308652e-07;-9.184341353664691e-08;1.0449992974583726;9.999455268586722;0.8334837752857907;0.015563077541491653;0.015563111239635502;0.7977302221283747;0.014893355995028066;0.7978360518265787
85.710856;1.0445372784087312;0.833306999791993;0.7978839159958119;-1.078222502702194e-07;-9.13743024078707e-08;1.0450018824421055;9.999455656220476;0.8334813912653826;0.015563078514148255;0.015563134822073353;0.7977309657883888;0.014893368580386373;0.7978351549547354
85.720856;1.0445392079486153;0.8333082720789683;0.7978851540294589;-1.0802526656619227e-07;-9.089586080979572e-08;1.0450044654607604;9.999456392258665;0.8334790177879057;0.015563079328379652;0.015563157526216525;0.7977318007600878;0.014893381302142607;0.7978342847338448
85.730856;1.0445410971834594;0.8333095641599843;0.7978863950905558;-1.0822863477255816e-07;-9.040751280311503e-08;1.045007042500838;9.999457496982211;0.8334766601033252;0.015563079975573707;0.015563179288575504;0.797732719240375;0.014893394207408917;0.7978334380228708
85.740856;1.0445429383551994;0.8333108744072916;0.7978876398477017;-1.0843349193889392e-07;-8.990892847446534e-08;1.0450096071919688;9.999458976054823;0.8334743230305631;0.01556308046094552;0.015563200046041609;0.7977337133978105;0.01489340734450339;0.7978326126277517
85.750856;1.0445447232397438;0.8333122000007964;0.7978888885467683;-1.0864076634996193e-07;-8.93999887403782e-08;1.0450121510887953;9.999460816613873;0.8334720116031812;0.015563080796673142;0.015563219744431677;0.7977347758038514;0.014893420765668264;0.7978318077063052
85.760856;1.044546444369404;0.8333135382021741;0.7978901402527012;-1.0885116240361686e-07;-8.88806162784346e-08;1.0450146651051382;9.999462994587368;0.8334697311598281;0.015563080991084458;0.015563238354172846;0.7977358987705586;0.014893434531340715;0.7978310241048528
85.770856;1.0445480960461284;0.8333148871514076;0.7978913927540618;-1.0906538694687354e-07;-8.835075391674275e-08;1.0450171407907922;9.99946548246882;0.8334674865795096;0.015563081045320773;0.015563255865229976;0.7977370737782048;0.014893448698139402;0.7978302638386624
85.780856;1.0445496749460292;0.8333162458302397;0.7978926431931057;-1.092842345962778e-07;-8.781045563048752e-08;1.04501957053491;9.999468255074126;0.8334652817646048;0.015563080954759731;0.015563272261044432;0.7977382914836496;0.0148934632985627;0.7978295291418825
85.790856;1.0445511799533878;0.8333176136995218;0.7978938890356418;-1.0950824636632139e-07;-8.725982393960487e-08;1.0450219478694376;9.999471298937275;0.8334631199276206;0.015563080713530443;0.01556328750688113;0.7977395421307636;0.014893478336060943;0.7978288216894706
85.800856;1.0445526119177984;0.8333189898850744;0.7978951286197706;-1.0973738886220174e-07;-8.66990291915557e-08;1.0450242682666935;9.99947461975312;0.8334610037839326;0.015563080321176018;0.015563301564471919;0.7977408163081176;0.014893493797009378;0.7978281420987922
85.810856;1.0445539735697127;0.8333203719034629;0.7978963609283937;-1.0997120998695215e-07;-8.612864090522499e-08;1.0450265288185012;9.99947823762082;0.8334589354991744;0.01556307978559065;0.015563314408239522;0.7977421056645485;0.014893509668510269;0.7978274898350857
85.820856;1.0445552688362616;0.8333217551512633;0.7978975850333119;-1.1020914562315789e-07;-8.554984723855121e-08;1.0450287263073827;9.999482176391657;0.8334569167981342;0.01556307912171348;0.015563326029993418;0.7977434030452584;0.01489352595100658;0.7978268636798034
85.830856;1.0445565019041014;0.833323134078124;0.7978987998568403;-1.1045056771557894e-07;-8.496421437226775e-08;1.0450308556411487;9.99948645931676;0.8334549490641622;0.015563078348503224;0.015563336436240098;0.7977447021656834;0.014893542653936054;0.7978262623655671
85.840856;1.0445576772189809;0.8333245039214555;0.7979000040811003;-1.1069479821550818e-07;-8.43732365010501e-08;1.0450329101915652;9.999491110122314;0.8334530332770986;0.01556307747905975;0.015563345639393237;0.7977459973452833;0.014893559781151467;0.7978256848557473
85.850856;1.044558800139303;0.8333258611462226;0.7979011960060242;-1.1094148280672285e-07;-8.377812312743025e-08;1.045034883400865;9.999496155877395;0.8334511699417089;0.015563076507824436;0.015563353650037694;0.7977472834480546;0.014893577324466107;0.7978251305670511
85.860856;1.0445598768753703;0.8333272028768456;0.7979023738644511;-1.1119112996431558e-07;-8.317990675780896e-08;1.0450367698343372;9.9995016298557;0.8334493593071616;0.015563075412565906;0.01556336047765066;0.7977485555869039;0.014893595268250945;0.7978245997593054
85.870856;1.0445609135440423;0.8333285269315018;0.797903536325614;-1.1144508610493282e-07;-8.257959775764004e-08;1.0450385648470115;9.9995075688712;0.8334476018468875;0.015563074171669727;0.0155633661365734;0.7977498084365475;0.014893613596238465;0.7978240935719262
85.880856;1.0445619152400356;0.8333298324227271;0.7979046824214816;-1.1170470382751518e-07;-8.197829416956234e-08;1.045040264261912;9.99951400737077;0.8334458982522444;0.015563072777948677;0.015563370657531066;0.7977510357145223;0.014893632293448535;0.7978236135261453
85.890856;1.0445628856255127;0.833331119572321;0.7979058111413528;-1.1197055442899474e-07;-8.137736705922269e-08;1.0450418649716837;9.999520971955127;0.8334442486202948;0.01556307124153237;0.015563374098565898;0.797752230441608;0.01489365134511963;0.7978231611275758
85.900856;1.0445638272598667;0.8333323886311581;0.7979069213054241;-1.1224236684593057e-07;-8.077864113252818e-08;1.0450433651205089;9.999528474323883;0.8334426519982105;0.015563069584917688;0.015563376540255369;0.7977533858996989;0.0148936707372733;0.7978227381316418
85.910856;1.0445647424945579;0.8333336395198812;0.7979080118199708;-1.1251929463631514e-07;-8.0184331702001e-08;1.0450447630927082;9.999536511229474;0.8334411074448641;0.015563067831250497;0.015563378068974065;0.7977544961932357;0.014893690453101143;0.7978223470605688
85.920856;1.0445656341499008;0.8333348725427282;0.7979090820587433;-1.1280024048095043e-07;-7.959676417008693e-08;1.045046056613162;9.999545077710101;0.8334396154674142;0.015563065992873885;0.015563378757851768;0.7977555559185858;0.014893710463748147;0.7978219911013025
85.930856;1.0445665057785565;0.8333360886808252;0.7979101320445677;-1.1308425047352955e-07;-7.90181744497809e-08;1.0450472429133262;9.999554179286822;0.8334381779063313;0.015563064061983248;0.015563378650477671;0.7977565598598327;0.01489373072342151;0.7978216733525839
85.940856;1.044567361648243;0.8333372892924257;0.7979111622933788;-1.1337052265658657e-07;-7.845066465117174e-08;1.0450483191085627;9.999563830393297;0.8334367967571954;0.015563062002271606;0.015563377761670157;0.7977575032113063;0.014893751169704166;0.797821396324982
85.950856;1.0445682060778751;0.8333384759033903;0.7979121734937789;-1.1365802742785699e-07;-7.789617645638547e-08;1.0450492822871496;9.999574045474434;0.8334354734064936;0.015563059756079276;0.015563376088416379;0.7977583820270662;0.014893771724236702;0.7978211621050861
85.960856;1.0445690426793988;0.8333396500082668;0.7979131662384726;-1.1394538340622257e-07;-7.735649750719443e-08;1.0450501300291224;9.999584833993309;0.833434208647354;0.015563057268169976;0.015563373605145855;0.7977591936144266;0.0148937922976592;0.7978209725603048
85.970856;1.0445698744524279;0.833340812833657;0.7979141408558261;-1.142311186487115e-07;-7.683328667759642e-08;1.0450508612198646;9.999596202417516;0.8334330033291182;0.015563054504044941;0.015563370255327417;0.7977599369016448;0.014893812800333469;0.7978208295004484
85.980856;1.0445707041821353;0.8333419649651449;0.7979150973048444;-1.1451394205966106e-07;-7.632800011097092e-08;1.045051476295172;9.999608157923094;0.8334318590808114;0.015563051457201939;0.01556336596487461;0.7977606128327488;0.014893833151735763;0.7978207352089481
85.990856;1.0445715344121413;0.8333431059329958;0.7979160351780735;-1.1479278138818527e-07;-7.584182686176195e-08;1.045051976883836;9.999620708232762;0.8334307784843743;0.01556304815170012;0.015563360666797296;0.7977612241884325;0.01489385328479599;0.7978206928723606
86.000856;1.0445723673606349;0.8333442341899283;0.7979169539838575;-1.1506667606134498e-07;-7.537577362919191e-08;1.0450523653933372;9.999633860806348;0.8334297646834116;0.01556304463274543;0.015563354313916396;0.7977617746834876;0.014893873145053384;0.7978207062784899
86.010856;1.0445732049583385;0.8333453474400015;0.7979178535258625;-1.1533477258541834e-07;-7.493070752603497e-08;1.0450526449010682;9.999647622175182;0.8334288209228787;0.015563040943985028;0.015563346869503586;0.7977622685186497;0.014893892687754153;0.7978207787517717
86.020856;1.044574048740543;0.8333464431064811;0.7979187342151856;-1.1559634591080458e-07;-7.45072056375178e-08;1.0450528189889077;9.999661992916296;0.8334279501934748;0.015563037106036702;0.015563338292607223;0.797762710846749;0.014893911870124765;0.7978209121608262
86.030856;1.0445749002053821;0.8333475189943641;0.7979195974446287;-1.1585075891012723e-07;-7.410543040454672e-08;1.0450528911573371;9.999676963641262;0.8334271546837008;0.015563033110279506;0.015563328546651538;0.7977631078705932;0.01489393063171864;0.7978211070336759
86.040856;1.0445757617293125;0.8333485739018921;0.7979204454702526;-1.1609758853217905e-07;-7.372519871061927e-08;1.0450528643265429;9.999692518566123;0.8334264355315121;0.01556302892901186;0.01556331762485931;0.7977634659551742;0.014893948886636778;0.7978213632672805
86.050856;1.0445766366772464;0.8333496074526595;0.7979212804981983;-1.1633679862835024e-07;-7.336617687874782e-08;1.0450527410508557;9.9997086421046;0.8334257933655024;0.015563024525336928;0.015563305563552692;0.797763790955671;0.014893966546044201;0.7978216805175166
86.060856;1.0445775286692536;0.833350619358513;0.7979221037975485;-1.1656861256361625e-07;-7.302812392705415e-08;1.045052524085571;9.99972532499431;0.8334252288198257;0.01556301985077044;0.015563292434309985;0.7977640882477782;0.014893983538528287;0.7978220583142529
86.070856;1.044578441357462;0.833351609098234;0.7979229154535797;-1.1679311746614484e-07;-7.271095034170067e-08;1.0450522161711282;9.99974257139149;0.833424742386527;0.015563014842233273;0.01556327832571839;0.7977643622983212;0.014893999808879088;0.7978224958033135
86.080856;1.0445793785985342;0.8333525758425141;0.7979237149815037;-1.170099217849193e-07;-7.241446281649562e-08;1.0450518194368181;9.999760399075956;0.8334243341739984;0.01556300943527666;0.015563263325719598;0.797764615787894;0.014894015313262773;0.7978229911147462
86.090856;1.0445803440017578;0.833353518254564;0.7979245025301176;-1.1721809552137893e-07;-7.213812859057258e-08;1.0450513353921356;9.99977882849191;0.8334240041420926;0.01556300358606073;0.015563247514054114;0.7977648497903752;0.014894030016690705;0.7978235408865345
86.100856;1.0445813403209645;0.8333544346611617;0.7979252795231178;-1.1741629913034861e-07;-7.188115199801437e-08;1.0450507648018441;9.999797875141365;0.833423752514962;0.01556299727640564;0.015563230966640685;0.7977650649770082;0.014894043889502427;0.797824140316651
86.110856;1.0445823693630338;0.8333553236398036;0.7979260483237273;-1.1760302699980276e-07;-7.164286062797817e-08;1.0450501078868302;9.999817552017962;0.8334235799404265;0.015562990503708945;0.01556321376080482;0.7977652624257803;0.014894056904940748;0.7978247839025465
86.120856;1.0445834317363778;0.833356184533341;0.7979268117637861;-1.1777702446927755e-07;-7.14231239973983e-08;1.045049365754856;9.999837873993384;0.8334234874277168;0.015562983277096619;0.015563195984283249;0.7977654437436618;0.014894069034230318;0.7978254663359189
86.130856;1.0445845265181348;0.8333570175345922;0.7979275729192311;-1.1793761149145386e-07;-7.12222753167345e-08;1.045048541102165;9.999858859015845;0.8334234762107808;0.015562975612329963;0.015563177748383108;0.7977656110226785;0.014894080239995928;0.7978261829097523
86.140856;1.044585651768974;0.8333578232633988;0.797928334822267;-1.180845358188745e-07;-7.104060419951064e-08;1.0450476370484931;9.999880523263787;0.8334235476221172;0.015562967519798219;0.015563159181343824;0.7977657665450032;0.014894090481344635;0.7978269297801283
86.150856;1.0445868052381384;0.8333586023067331;0.7979291004095648;-1.1821756827568149e-07;-7.087817773042427e-08;1.0450466561028746;9.99990287257794;0.8334237030182914;0.01556295900742613;0.015563140408354085;0.7977659121070537;0.014894099733466483;0.7978277041474
86.160856;1.044587984206969;0.8333593550657039;0.7979298730357353;-1.1833630165756383e-07;-7.073499783386227e-08;1.0450456002341235;9.999925897136482;0.8334239435018201;0.015562950097135396;0.015563121548386419;0.7977660483017227;0.014894107999101708;0.7978285040820781
86.170856;1.0445891849343094;0.8333600815105107;0.7979306566227079;-1.1844014285304543e-07;-7.061084805692968e-08;1.0450444709362716;9.999949573194096;0.8334242694668343;0.015562940833597294;0.015563102716102287;0.7977661741411365;0.014894115298758675;0.7978293285458415
86.180856;1.044590402276977;0.8333607808211884;0.7979314548614241;-1.185283846016452e-07;-7.050499512695087e-08;1.0450432691792138;9.9999738716559;0.833424680752886;0.015562931287152772;0.01556308400567091;0.7977662874842755;0.014894121659924618;0.7978301779524314
86.190856;1.0445916295762199;0.8333614517312371;0.79793227013461;-1.1860039141515086e-07;-7.041630836372233e-08;1.0450419962469775;9.99999876558535;0.8334251771438302;0.015562921554944324;0.015563065473441804;0.7977663862831813;0.014894127118395835;0.7978310544021189
86.200856;1.0445928592227312;0.8333620934230049;0.7979331028082673;-1.186557798152697e-07;-7.034357209292521e-08;1.0450406546076474;10.000024229889638;0.8334257580558909;0.015562911752745642;0.015563047145257398;0.7977664693146084;0.014894131719165801;0.7978319608031932
86.210856;1.0445940836353673;0.833362705726148;0.7979339513755372;-1.1869448206667428e-07;-7.028552729517042e-08;1.0450392471919083;10.00005023988901;0.833426421997482;0.015562902002200691;0.015563029040334938;0.7977665355032902;0.014894135508257033;0.7978328995579513
86.220856;1.044595295730037;0.8333632887283026;0.797934813483695;-1.1871668386866956e-07;-7.024069207537261e-08;1.04503777626418;10.000076774335628;0.8334271668302068;0.01556289242004993;0.01556301118697919;0.7977665831510272;0.014894138519093783;0.7978338718678855
86.230856;1.0445964891247006;0.8333638427761025;0.7979356870831412;-1.1872267611671327e-07;-7.02071494438556e-08;1.0450362434023837;10.000103815990684;0.8334279903401977;0.015562883108654028;0.01556299362467987;0.7977666101078419;0.014894140762500962;0.7978348778544707
86.240856;1.04459765866753;0.8333643686749215;0.797936570977438;-1.1871275656254343e-07;-7.018254379151007e-08;1.045034649963715;10.000131347297526;0.833428890497514;0.01556287415498598;0.015562976396929915;0.7977666142161741;0.014894142231438768;0.7978359174492318
86.250856;1.0445988009628944;0.8333648677664373;0.7979374646675967;-1.1868721328570167e-07;-7.016436891437077e-08;1.0450329976600252;10.000159347401489;0.8334298653726046;0.015562865641799501;0.01556295954079482;0.7977665934846446;0.014894142914319713;0.7978369912718478
86.260856;1.044599914427191;0.8333653418576246;0.7979383678628476;-1.1864626740371855e-07;-7.015021362222643e-08;1.0450312890240503;10.000187790084777;0.8334309128600894;0.015562857652630534;0.01556294308946403;0.7977665461173843;0.014894142798469267;0.7978381003680446
86.270856;1.0446009988544156;0.8333657926607375;0.7979392800562997;-1.1858997283827685e-07;-7.013790815118535e-08;1.045029527026346;10.000216641960114;0.8334320302188046;0.015562850258163657;0.015562927083848696;0.7977664705979268;0.01489414186829038;0.7978392456087681
86.280856;1.0446020550523594;0.833366221011683;0.7979402002523455;-1.1851825446351326e-07;-7.012568957303162e-08;1.0450277145481868;10.000245866557691;0.833433213433267;0.015562843502902206;0.015562911571723358;0.7977663658322381;0.014894140112572321;0.7978404276904191
86.290856;1.044603084726061;0.8333666266807218;0.7979411267613598;-1.1843115459547691e-07;-7.011217341231142e-08;1.0450258548472227;10.000275432491565;0.8334344568416344;0.015562837402336141;0.015562896599608553;0.7977662317252042;0.014894137533254068;0.7978416470259244
86.300856;1.0446040898142928;0.8333670092555413;0.7979420570721321;-1.183290776920059e-07;-7.009607024423542e-08;1.0450239516731439;10.000305318525246;0.8334357532702011;0.015562831943590748;0.015562882208978298;0.7977660702042798;0.014894134144242132;0.7978429030173317
86.310856;1.0446050711461077;0.8333673695048689;0.7979429879692378;-1.1821276102479989e-07;-7.007602132606444e-08;1.0450220078482317;10.00033551204164;0.8334370944181727;0.015562827095134107;0.015562868433538641;0.7977658851338897;0.014894129962016176;0.7978441933794008
86.320856;1.04460602747278;0.8333677096696268;0.7979439157852244;-1.1808300519975847e-07;-7.00507865443485e-08;1.0450200243902148;10.00036599892556;0.8334384712503335;0.015562822820354368;0.015562855297594234;0.7977656808187622;0.014894124994459917;0.7978455147663656
86.330856;1.0446069551415933;0.8333680323634827;0.7979448363260597;-1.1794044904144648e-07;-7.001939657041312e-08;1.0450180011644996;10.000396747967386;0.8334398743993101;0.015562819082211386;0.015562842812538606;0.797765460786952;0.014894119238416697;0.797846864272191
86.340856;1.0446078481869632;0.8333683395717063;0.797945744884565;-1.1778559952646816e-07;-6.998102404120474e-08;1.045015937568521;10.000427702501142;0.8334412946871749;0.01556281584697717;0.015562830976193312;0.7977652274511037;0.014894112688537306;0.797848239822103
86.350856;1.0446086995607402;0.8333686325352414;0.7979466371830868;-1.1761913918009459e-07;-6.993485151275072e-08;1.045013833078206;10.000458788401614;0.8334427236276535;0.01556281308974152;0.015562819785938193;0.7977649824080851;0.014894105341817268;0.7978496394351322
86.360856;1.0446095030108904;0.8333689118255787;0.7979475104192855;-1.174421338085807e-07;-6.987992236811175e-08;1.045011687564668;10.00048992998408;0.833444153497743;0.01556281078866581;0.01556280924930382;0.7977647267498745;0.01489409718904494;0.797851060926869
86.370856;1.0446102541086435;0.8333691774168231;0.7979483630518684;-1.1725583691343534e-07;-6.981493655940422e-08;1.0450095008400808;10.00052105912603;0.8334455767532574;0.015562808912227541;0.015562799377479937;0.7977644606681109;0.014894088207985226;0.7978525021480037
86.380856;1.0446109506504535;0.8333694292269263;0.7979491940635541;-1.1706148170238165e-07;-6.973829180514448e-08;1.045007272439995;10.000552115145899;0.833446985568844;0.015562807421840612;0.01556279017849409;0.7977641833922718;0.01489407837203628;0.7978539608220403
86.390856;1.0446115926316775;0.8333696676422225;0.7979500028162356;-1.1686021280823855e-07;-6.96484356176111e-08;1.0450050022907358;10.000583043881951;0.833448372217625;0.015562806289889587;0.015562781664286547;0.7977638938548228;0.014894067661489645;0.7978554339795315
86.400856;1.0446121810413695;0.8333698933207949;0.7979507886320162;-1.166528838278575e-07;-6.954430458214063e-08;1.0450026913671984;10.000613799580146;0.8334497295102292;0.01556280550948127;0.015562773859911684;0.7977635906384125;0.014894056063847513;0.7978569176795747
86.410856;1.0446127164539876;0.8333701067084278;0.7979515496988417;-1.1643999556498401e-07;-6.942542279177864e-08;1.045000341759619;10.000644345310352;0.8334510507153207;0.015562805091270344;0.015562766799803725;0.7977632714962346;0.014894043572914559;0.79785840717847
86.420856;1.0446131991943841;0.8333703077374645;0.7979522826585178;-1.1622195018483823e-07;-6.929149900123182e-08;1.0449979564108478;10.000674650560285;0.8334523295905916;0.015562805058527722;0.015562760518365443;0.7977629335108352;0.0148940301916383;0.7978598971085249
86.430856;1.0446136301700482;0.8333704956675639;0.7979529835008438;-1.1599919072313465e-07;-6.914213897870838e-08;1.0449955386002607;10.00070468737393;0.8334535609838772;0.015562805443340712;0.015562755045503366;0.797762573447107;0.014894015935985324;0.797861381609215
86.440856;1.0446140104552322;0.8333706693854056;0.7979536487955526;-1.1577211687936304e-07;-6.89770671404477e-08;1.044993090957592;10.000734424572203;0.833454741553017;0.015562806285686842;0.015562750405928999;0.7977621879744233;0.01489400083972921;0.7978628546187386
86.450856;1.0446143404221018;0.8333708279589925;0.7979542762217837;-1.1554108716626758e-07;-6.879643150490094e-08;1.0449906143007583;10.00076382179042;0.8334558698905824;0.015562807634693298;0.015562746618446152;0.7977617739001764;0.014893984952718051;0.7978643101021157
86.460856;1.0446146194534955;0.8333709705840726;0.7979548642982405;-1.1530657111434396e-07;-6.86008328595317e-08;1.04498810730255;10.000792827093363;0.8334569458017039;0.015562809551526243;0.015562743693473215;0.7977613282502823;0.014893968332241159;0.7978657421992255
86.470856;1.0446148454988355;0.8333710962700388;0.7979554118959286;-1.1506927213039335e-07;-6.839111934257888e-08;1.044985567295905;10.000821379686624;0.8334579692731272;0.015562812113670199;0.0155627416327226;0.7977608481900169;0.014893951037139646;0.7978671455857942
86.480856;1.044615014925369;0.8333712040405759;0.7979559179988739;-1.1483018499818286e-07;-6.81681403905261e-08;1.044982991182862;10.000849419130894;0.8334589400678479;0.01556281541399281;0.01556274042614043;0.7977603313097469;0.014893933126805727;0.7978685157459431
86.490856;1.0446151234295946;0.8333712933651714;0.7979563816718688;-1.1459066926354325e-07;-6.793275353116987e-08;1.044980376141311;10.000876896129219;0.8334598579540557;0.01556281955787066;0.015562740040783257;0.7977597764737162;0.014893914658484952;0.7978698489773227
86.500856;1.044615167207096;0.8333713643193115;0.7979568021500383;-1.1435248895517556e-07;-6.768610651821886e-08;1.0449777202700679;10.000903772154619;0.8334607230836028;0.015562824661535543;0.01556274041576271;0.7977591843735374;0.01489389567860144;0.7978711425342638
86.510856;1.0446151440382614;0.8333714171388309;0.7979571790606622;-1.1411764895121923e-07;-6.742973365832174e-08;1.0449750223927616;10.000930009087709;0.8334615364409343;0.015562830843174552;0.01556274146499003;0.7977585569618769;0.014893876215627594;0.797872394775637
86.520856;1.0446150541994412;0.8333714515872526;0.7979575127179884;-1.1388803730456631e-07;-6.716522273839127e-08;1.0449722817100793;10.000955563020572;0.8334622999169035;0.015562838207894005;0.015562743078808075;0.7977578963644584;0.014893856280029613;0.7978736050875544
86.530856;1.0446149002341742;0.8333714671044966;0.7979578041055645;-1.1366513388212302e-07;-6.68939623647498e-08;1.0449694984012006;10.00098038714703;0.833463015825002;0.015562846836488238;0.015562745134811934;0.7977572046679198;0.014893835865318809;0.7978747735204549
86.540856;1.0446146856566825;0.8333714629957587;0.7979580542578568;-1.134500114600767e-07;-6.661744634353925e-08;1.044966673805003;10.001004437927701;0.833463686636612;0.015562856784710507;0.01556274751733522;0.7977564845215922;0.014893814948865332;0.7978759000405613
86.550856;1.0446144139154896;0.8333714377926145;0.7979582638624088;-1.1324359657108606e-07;-6.633775796170485e-08;1.0449638096379965;10.00102767639458;0.8334643151961855;0.01556286808810834;0.015562750127033412;0.7977557392571221;0.014893793493615906;0.7978769841775017
86.560856;1.0446140882097616;0.8333713889173023;0.7979584334885211;-1.1304693225934956e-07;-6.605760963854715e-08;1.0449609077326865;10.001050063444923;0.833464904737199;0.015562880758063979;0.015562752879279032;0.7977549723497291;0.014893771451733397;0.7978780255996734
86.570856;1.0446137119012622;0.8333713129204269;0.7979585636545712;-1.1286125493783172e-07;-6.577993955453065e-08;1.044957970474896;10.001071557438546;0.8334654584570563;0.015562894774209333;0.015562755698558127;0.7977541869960924;0.014893748780080743;0.7978790248266642
86.580856;1.0446132887991841;0.8333712055595495;0.7979586546367351;-1.1268789006023073e-07;-6.550746224412485e-08;1.044955000939505;10.00109211868825;0.833465979268927;0.01556291008939626;0.015562758508810596;0.7977533863471221;0.014893725464525297;0.7978799836144863
86.590856;1.044612822751418;0.8333710623326315;0.7979587064847006;-1.1252809221740987e-07;-6.524247718668376e-08;1.0449520025268082;10.001111713343894;0.8334664700397828;0.015562926640061507;0.015562761225541712;0.7977525741301567;0.014893701529719328;0.7978809052687021
86.600856;1.044612317039396;0.8333708796303677;0.7979587191618714;-1.1238295107342307e-07;-6.49869009626953e-08;1.0449489787541837;10.001130310363415;0.8334669337911104;0.015562944354255554;0.015562763758373403;0.7977517548425979;0.014893677024015261;0.7978817946382717
86.610856;1.0446117743948902;0.8333706553020154;0.7979586923917547;-1.1225337416126358e-07;-6.474221752042044e-08;1.0449459334511235;10.001147878282131;0.8334673734749327;0.01556296316353644;0.015562766018315225;0.7977509335277453;0.0148936519996777;0.79788265733934
86.620856;1.044611197710889;0.8333703881385205;0.7979586254154866;-1.1214015059763148e-07;-6.450943500517811e-08;1.0449428708634032;10.00116438658382;0.8334677917517145;0.015562983011598015;0.015562767918396864;0.7977501153645388;0.014893626510184155;0.7978834985517234
86.630856;1.0446105907103385;0.8333700768150492;0.7979585172398456;-1.1204402095383777e-07;-6.428924726592363e-08;1.0449397955030035;10.001179806233976;0.8334681913537654;0.015563003848315972;0.015562769371970828;0.7977493049204273;0.0148936006161345;0.797884322240066
86.640856;1.0446099578883126;0.8333697191586524;0.797958366634357;-1.1196565536674092e-07;-6.408212766365701e-08;1.044936712090322;10.001194109058327;0.8334685755313446;0.015563025612407654;0.015562770290428412;0.7977485057165363;0.014893574383570555;0.7978851310771894
86.650856;1.0446093037792965;0.8333693124696276;0.7979581714117696;-1.1190565659962323e-07;-6.388838305521729e-08;1.0449336257867456;10.001207272465606;0.8334689477188432;0.015563048217141813;0.015562770575282514;0.7977477205815592;0.014893547877758413;0.7978859267413576
86.660856;1.0446086322189319;0.8333688546469274;0.7979579282350633;-1.1186464163552765e-07;-6.370844169987858e-08;1.0449305426252058;10.001219286573003;0.833469310937525;0.01556307156002832;0.015562770121118586;0.7977469522997653;0.014893521162495434;0.797886710379647
86.670856;1.0446079462755822;0.8333683450006919;0.7979576330081449;-1.1184329744255187e-07;-6.354308624632309e-08;1.044927469404283;10.00123015414645;0.8334696676387359;0.015563095551957073;0.015562768835751339;0.7977462041049863;0.014893494301976137;0.7978874828675627
86.680856;1.04460724887461;0.8333677843907423;0.7979572809569329;-1.118423850665085e-07;-6.339339909253754e-08;1.0449244126026063;10.001239883228498;0.8334700196736115;0.015563120133216037;0.015562766652068556;0.7977454796105568;0.014893467354508106;0.7978882445158391
86.690856;1.0446065436833056;0.8333671752099666;0.7979568667852632;-1.1186260915059452e-07;-6.326059159028048e-08;1.0449213778382993;10.00124847868496;0.8334703683435093;0.015563145270025313;0.015562763519547048;0.7977447819613099;0.014893440366526631;0.797888994792743
86.700856;1.0446058353678602;0.8333665210733715;0.7979563854031669;-1.1190432361273307e-07;-6.314573829216605e-08;1.044918370567664;10.001255938216671;0.8334707148643512;0.015563170949930262;0.015562759390295387;0.7977441128420772;0.014893413381223564;0.7978897326582264
86.710856;1.0446051284994895;0.8333658261818999;0.7979558327114321;-1.1196741970527801e-07;-6.304947162882488e-08;1.0449153964492486;10.001262251908798;0.833471061017547;0.015563197179103054;0.015562754215595246;0.797743472188338;0.014893386449833665;0.797890457115167
86.720856;1.0446044263962195;0.8333650951326569;0.7979552060101299;-1.1205155998196918e-07;-6.297188576298397e-08;1.044912461183899;10.001267401372099;0.8334714092586345;0.015563223973205122;0.015562747951572569;0.7977428586682839;0.01489335963324332;0.7978911676763469
86.730856;1.0446037317061527;0.83336433315727;0.7979545045977683;-1.1215631033709038e-07;-6.291277695215025e-08;1.0449095706951568;10.001271365801827;0.8334717618104721;0.015563251344211819;0.015562740565750993;0.7977422705670453;0.014893332998923862;0.7978918646122836
86.740856;1.044603047683202;0.8333635462222128;0.7979537304386021;-1.1228101007254093e-07;-6.287198924133548e-08;1.0449067311793168;10.00127413417254;0.8334721194825946;0.015563279294647816;0.015562732048879634;0.7977417065888135;0.014893306611405295;0.797892548507422
86.750856;1.0446023783223992;0.8333627408547878;0.7979528879066432;-1.1242466339934373e-07;-6.284944971580114e-08;1.0449039483937534;10.001275707641629;0.8334724814621124;0.015563307815674884;0.015562722430774036;0.7977411658800615;0.014893280520994258;0.7978932195993481
86.760856;1.0446017280957316;0.8333619233902351;0.7979519828038547;-1.1258586075394157e-07;-6.284498108564624e-08;1.0449012268891158;10.00127609302567;0.8334728459649735;0.015563336877519755;0.015562711785851002;0.797740647265784;0.014893254761448644;0.7978938775998832
86.770856;1.044601102005462;0.8333610988539456;0.7979510215634644;-1.1276278473058382e-07;-6.285822586409031e-08;1.0448985703091274;10.001275299087636;0.8334732109033398;0.015563366420075166;0.015562700231418983;0.7977401488829807;0.014893229350900478;0.797894521748615
86.780856;1.0446005052339962;0.8333602706050925;0.7979500108811871;-1.1295331813275074e-07;-6.288852742982852e-08;1.044895981934132;10.00127333486032;0.8334735744127695;0.015563396359183943;0.015562687928219411;0.7977396690368189;0.014893204293813191;0.7978951510134186
86.790856;1.0445999424596821;0.8333594408498225;0.7979489573648177;-1.1315493958200517e-07;-6.293469905413693e-08;1.0448934640657346;10.001270208083104;0.8334739351480366;0.0155634266024077;0.015562675067081451;0.7977392071121551;0.014893179583792703;0.7978957644406913
86.800856;1.0445994173212703;0.8333586110852566;0.7979478670343841;-1.133645273124056e-07;-6.299503225500422e-08;1.0448910173664359;10.001265927040585;0.8334742922560366;0.01556345705637675;0.015562661836874636;0.7977387631662329;0.01489315520100445;0.7978963613383352
86.810856;1.0445989324106473;0.833357782255539;0.7979467448915919;-1.1357849118458616e-07;-6.306761289559762e-08;1.0448886413588292;10.001260504504213;0.8334746452202251;0.015563487626863874;0.015562648406279503;0.7977383369804977;0.014893131108978273;0.7978969411344449
86.820856;1.0445984899351883;0.8333569547783505;0.7979455948178749;-1.13793179006952e-07;-6.315068319115533e-08;1.0448863351916065;10.001253963168772;0.8334749934547456;0.015563518219169304;0.015562634931410059;0.7977379278775353;0.014893107257425958;0.7978975029809515
86.830856;1.0445980921510396;0.8333561284151548;0.7979444198291331;-1.1400523527588305e-07;-6.324300458295581e-08;1.0448840979532712;10.001246340810983;0.8334753357352847;0.015563548739020017;0.015562621563573449;0.7977375351460296;0.01489308359122255;0.7978980455260674
86.840856;1.0445977409827807;0.833355302319053;0.7979432221610833;-1.1421177409498611e-07;-6.334426299270121e-08;1.0448819287919187;10.001237689008168;0.8334756702352686;0.015563579093010135;0.015562608447188426;0.7977371580252441;0.014893060065287548;0.7978985673656381
86.850856;1.0445974374554634;0.8333544751991745;0.797942003396309;-1.1441045119857975e-07;-6.345510682826967e-08;1.0448798271577888;10.001228066602122;0.8334759952427035;0.01556360918354359;0.015562595716207153;0.797736795142004;0.014893036656406095;0.7978990678620554
86.860856;1.0445971815865462;0.833353645152317;0.7979407651767871;-1.1459943941294557e-07;-6.357661124496356e-08;1.044877793116599;10.001217530804091;0.8334763094075583;0.015563638901253169;0.015562583485598335;0.7977364444099726;0.014893013360303521;0.7978995474062528
86.870856;1.0445969726913118;0.8333528096442713;0.7979395097440038;-1.147771746552124e-07;-6.370982418294318e-08;1.044875827453013;10.001206128195227;0.8334766111603096;0.015563668125495544;0.015562571840207852;0.7977361032497964;0.01489299017844674;0.7979000069858629
86.880856;1.0445968095527154;0.8333519659364541;0.7979382397846289;-1.1494196876710474e-07;-6.385575346877206e-08;1.0448739314603417;10.001193892357556;0.8334768982020622;0.015563696735733679;0.015562560834714549;0.7977357685506442;0.014892967104963578;0.7979004478092208
86.890856;1.0445966900930805;0.8333511113677089;0.7979369580328354;-1.1509177324886337e-07;-6.401541713203555e-08;1.0448721064657154;10.001180848449378;0.8334771675912374;0.01556372462528482;0.01556255050111218;0.7977354369645948;0.014892944118779065;0.79790087126506
86.900856;1.0445966112562635;0.8333502434845763;0.7979356669336433;-1.1522425876451231e-07;-6.418979704847371e-08;1.0448703535209953;10.001167018498945;0.8334774162891766;0.01556375170610597;0.015562540853008597;0.7977351054680277;0.014892921186102557;0.7979012786906308
86.910856;1.0445965699773287;0.8333493602423984;0.7979343685237387;-1.1533714099277098e-07;-6.437978302757148e-08;1.0448686737206594;10.001152422074464;0.8334776417044475;0.015563777910914784;0.015562531887393321;0.7977347715078192;0.01489289826931853;0.7979016708151748
86.920856;1.0445965645422004;0.8333484601146725;0.7979330647272428;-1.1542848276454228e-07;-6.458604269411944e-08;1.044867068851175;10.001137071331208;0.8334778419105112;0.015563803200549294;0.01556252358666495;0.7977344330182243;0.0148928753331236;0.7979020476884634
86.930856;1.0445965949119578;0.8333475419725292;0.7979317579398189;-1.1549681836487398e-07;-6.48088852062745e-08;1.0448655417154855;10.001120967457744;0.8334780155175084;0.015563827561830468;0.015562515922198442;0.7977340886016157;0.014892852346151958;0.7979024092642911
86.940856;1.0445966617153437;0.8333466046566247;0.7979304515151621;-1.1554120006991165e-07;-6.504833100387401e-08;1.044864095736846;10.001104102295562;0.8334781614744392;0.015563850989935171;0.015562508853679368;0.79773373743214;0.01489282927708385;0.7979027556820586
86.950856;1.0445967651830317;0.8333456466879267;0.797929150034865;-1.1556130764984814e-07;-6.53042656546099e-08;1.0448627340555565;10.0010864620437;0.8334782792600784;0.015563873476848756;0.015562502325452384;0.7977333789703517;0.014892806088339611;0.7979030872437008
86.960856;1.044596905188513;0.8333446664910741;0.7979278590658389;-1.1555749301008159e-07;-6.55765165872968e-08;1.0448614587940492;10.001068031178118;0.8334783690752012;0.015563895014491347;0.015562496275313515;0.797733013233319;0.01489278273530085;0.7979034047701669
86.970856;1.0445970816250112;0.8333436629875327;0.7979265840627517;-1.1553042390333935e-07;-6.586495504410585e-08;1.044860270972926;10.001048793196231;0.8334784315222485;0.015563915593736216;0.015562490647940692;0.7977326412445412;0.014892759173174187;0.7979037098835897
86.980856;1.0445972943297959;0.8333426365183251;0.7979253290671274;-1.1548048398902854e-07;-6.616958775802044e-08;1.0448591710081776;10.001028729058664;0.8334784673548973;0.015563935196248544;0.015562485394761153;0.7977322646217774;0.014892735363896719;0.7979040047218575
