time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.990856;1.0445975430184005;0.8333415893271859;0.7979240963059957;-1.1540746945081783e-07;-6.649054119462697e-08;1.0448581588468748;10.001007817635967;0.8334784778425812;0.015563953793814415;0.015562480468207612;0.7977318847069584;0.014892711278725717;0.7979042914840621
87.000856;1.0445978271332454;0.8333405247679342;0.7979228870706992;-1.1531069552712357e-07;-6.682795004102485e-08;1.0448572331734762;10.000986038094872;0.8334784654961008;0.015563971353097438;0.015562475819604063;0.7977315022953659;0.014892686902421872;0.7979045721529328
87.010856;1.0445981453354336;0.8333394459871001;0.7979217028348765;-1.1518930866243442e-07;-6.718177860664709e-08;1.0448563908181492;10.00096337688346;0.8334784347673717;0.015563987836512581;0.015562471398950076;0.7977311178620625;0.014892662232931462;0.7979048483620995
87.020856;1.0445984950868008;0.8333383550794106;0.7979205453541937;-1.1504254732644351e-07;-6.755168501400281e-08;1.0448556272640954;10.000939836277135;0.833478392371041;0.01556400319931797;0.015562467156941517;0.7977307316240363;0.01489263727353764;0.7979051212358205
87.030856;1.0445988728603637;0.8333372530137833;0.7979194162028767;-1.1486979086160057e-07;-6.79370784882e-08;1.0448549377432523;10.000915433298855;0.8334783466410852;0.01556401738826601;0.015562463047806285;0.7977303432466019;0.014892612035222132;0.7979053915753217
87.040856;1.0445992748347726;0.8333361406420343;0.7979183167335563;-1.146706267965262e-07;-6.833735180729743e-08;1.044854317985217;10.000890193766985;0.8334783062338359;0.015564030346367622;0.015562459036799965;0.7977299515713601;0.014892586548053813;0.7979056609360764
87.050856;1.0445996972527674;0.8333350200532134;0.7979172482426625;-1.1444502893483993e-07;-6.875197909541356e-08;1.0448537639855884;10.00086415401525;0.8334782794265376;0.015564042021810751;0.01556245511554628;0.7977295550439594;0.014892560860355274;0.7979059327123905
87.060856;1.0446001364956166;0.8333338947767607;0.7979162116278716;-1.1419335089190168e-07;-6.918031442758793e-08;1.0448532715394006;10.000837365056446;0.8334782739685889;0.015564052376774279;0.01556245131074336;0.7977291527096576;0.014892535024349417;0.7979062119719219
87.070856;1.0446005892134187;0.8333327691742437;0.7979152067493092;-1.1391618970729131e-07;-6.962143022765543e-08;1.0448528366340168;10.000809890700014;0.8334782967606387;0.01556406138862902;0.01556244767639452;0.7977287446958683;0.01489250908860055;0.7979065042089044
87.080856;1.0446010522635256;0.8333316478158584;0.7979142324117433;-1.1361446789538422e-07;-7.007424812894275e-08;1.0448524559995174;10.000781803691508;0.8334783533006789;0.015564069037897213;0.015562444276736307;0.7977283317332161;0.01489248310199801;0.797906814126986
87.090856;1.044601522630509;0.8333305344642058;0.7979132871864029;-1.1328963731948265e-07;-7.053776586463998e-08;1.0448521268294455;10.000753183462137;0.8334784469346067;0.01556407529875495;0.01556244116913942;0.7977279145312111;0.014892457109429645;0.7979071454542039
87.100856;1.0446019972442058;0.8333294310990604;0.7979123703054444;-1.1294357445209199e-07;-7.101123871962507e-08;1.0448518463391212;10.00072411395865;0.8334785785732924;0.015564080145345861;0.01556243839471622;0.7977274937447683;0.014892431137835336;0.7979075015939292
87.110856;1.044602472732747;0.8333283378657416;0.797911481794797;-1.125781782696923e-07;-7.149432745878677e-08;1.0448516120441815;10.000694682272195;0.8334787476071495;0.015564083556366652;0.015562435975643637;0.7977270700382968;0.014892405192209954;0.7979078862331348
87.120856;1.0446029457201285;0.8333272537517207;0.7979106221697962;-1.1219515544391225e-07;-7.198702204548185e-08;1.0448514219835654;10.000664979786038;0.8334789533174713;0.015564085509059506;0.015562433917028487;0.7977266438179905;0.014892379263118906;0.7979083035059358
87.130856;1.0446034132596418;0.8333261774904157;0.7979097926577405;-1.1179612473121155e-07;-7.248925854059503e-08;1.0448512742602272;10.000635103038855;0.8334791954534093;0.015564085980155191;0.015562432218292186;0.7977262150221588;0.014892353334221226;0.7979087573948985
87.140856;1.0446038727802556;0.8333251085444546;0.7979089955221703;-1.1138272357315417e-07;-7.30006000496353e-08;1.0448511669059217;10.000605149881832;0.8334794736651105;0.015564084955428902;0.015562430883710576;0.797725783022127;0.0148923273874439;0.7979092510247084
87.150856;1.0446043218539454;0.8333240477387365;0.7979082337184465;-1.1095656692092374e-07;-7.352020408170367e-08;1.0448510981508425;10.000575213922064;0.8334797866371264;0.015564082435401848;0.015562429921968643;0.7977253465966215;0.014892301406526953;0.7979097871723156
87.160856;1.0446047580768048;0.8333229967769069;0.7979075104569625;-1.1051916055367814e-07;-7.404675936703615e-08;1.0448510665293582;10.000545381213076;0.833480131821114;0.015564078439449184;0.015562429347570125;0.7977249040193123;0.014892275379710251;0.7979103692490812
87.170856;1.044605178895266;0.8333219571257746;0.7979068288974075;-1.100718946754876e-07;-7.457824427955367e-08;1.0448510713728212;10.000515727660636;0.8334805060169326;0.015564073007157026;0.015562429186982047;0.7977244526876106;0.014892249302804961;0.7979110011747312
87.180856;1.0446055814921589;0.833320929934981;0.797906191511641;-1.0961610518616673e-07;-7.511194723900358e-08;1.0448511132542164;10.00048631967069;0.8334809062866863;0.015564066186001552;0.015562429478501399;0.7977239882712562;0.01489222317743499;0.7979116864745899
87.190856;1.04460596307618;0.8333199170162393;0.7979055995283064;-1.0915307600217662e-07;-7.564502523315106e-08;1.0448511930804019;10.00045722170867;0.8334813305733157;0.015564058014333334;0.015562430265807415;0.7977235044785553;0.014892197007783305;0.7979124277015528
87.200856;1.0446063209118155;0.8333189210702142;0.7979050531169765;-1.0868400112666872e-07;-7.61751344222669e-08;1.0448513106212496;10.000428506552092;0.8334817780904538;0.01556404851813425;0.015562431587956553;0.7977229938777269;0.014892170803918742;0.7979132265669716
87.210856;1.0446066518783346;0.8333179450446385;0.7979045520812127;-1.0821000889664871e-07;-7.670064111834665e-08;1.044851464242636;10.000400257838157;0.8334822494444291;0.0155640377210346;0.015562433468542776;0.7977224489888003;0.014892144586114117;0.7979140844560143
87.220856;1.0446069525383326;0.8333169921021515;0.7979040963552294;-1.0773212768555583e-07;-7.722053679520997e-08;1.044851651683086;10.000372559970941;0.8334827460811781;0.015564025656400991;0.01556243591439954;0.7977218628830592;0.014892118386544107;0.797915002547553
87.230856;1.044607219090365;0.8333160660614153;0.7979036859349597;-1.0725108576044272e-07;-7.773425633350227e-08;1.0448518705318512;10.00034548502128;0.8334832695000376;0.0155640123708434;0.015562438925981848;0.797721229257344;0.014892092249289314;0.7979159814121322
87.240856;1.0446074463348696;0.8333151714501796;0.797903320426539;-1.0676716684482145e-07;-7.824147324022245e-08;1.0448521181135244;10.000319087559154;0.8334838207656933;0.015563997918019217;0.015562442505215468;0.7977205423421774;0.014892066226887051;0.797917020639046
87.250856;1.044607627243219;0.8333143133479025;0.7979029987643944;-1.0628026823003653e-07;-7.874200393469054e-08;1.0448523916311607;10.000293407771213;0.8334844002253131;0.01556398235490312;0.015562446648452043;0.7977197968811411;0.0148920403750054;0.7979181187208535
87.260856;1.0446077541963443;0.8333134974918605;0.7979027195121191;-1.0579003349517335e-07;-7.923575408329475e-08;1.0448526886194438;10.000268478184255;0.8334850077402497;0.015563965742448336;0.015562451330064495;0.7977189883689393;0.014892014743294832;0.7979192733587018
87.270856;1.0446078204939107;0.8333127304202589;0.7979024814864494;-1.0529603006063231e-07;-7.972277134689887e-08;1.044853007132242;10.000244327998375;0.8334856430510832;0.015563948140678536;0.015562456497395153;0.7977181135255013;0.014891989363729843;0.7979204819583006
87.280856;1.0446078211411194;0.8333120187365604;0.7979022840560647;-1.047979993442479e-07;-8.020349631816848e-08;1.0448533462655487;10.000220983579753;0.8334863052212447;0.01556392960212356;0.015562462085115825;0.797717170430221;0.014891964250393179;0.79792174184463
87.290856;1.0446077530551845;0.8333113677699947;0.7979021268322741;-1.0429604955140872e-07;-8.06788175258694e-08;1.0448537067787917;10.000198470342387;0.8334869919720063;0.01556391017167461;0.015562468033597388;0.7977161580588845;0.014891939408676572;0.7979230503371275
87.300856;1.044607614752401;0.8333107810127274;0.7979020093793384;-1.0379071856192665e-07;-8.114981723646604e-08;1.0448540903026469;10.000176814397278;0.8334877000062598;0.015563889888828777;0.015562474298495829;0.7977150757326884;0.014891914836902852;0.7979244046480266
87.310856;1.0446074059674009;0.8333102603860313;0.7979019314598121;-1.0328290194584491e-07;-8.161748543706586e-08;1.044854497845464;10.000156041137924;0.8334884255645686;0.015563868795251587;0.015562480852967188;0.7977139228583418;0.014891890525421668;0.7979258016410101
87.320856;1.0446071272177182;0.8333098066727129;0.797901893158764;-1.0277354406761707e-07;-8.208249859727541e-08;1.0448549293372205;10.000136177426974;0.8334891644357842;0.015563846952367196;0.015562487684661369;0.7977126991055976;0.014891866465308845;0.7979272379836497
87.330856;1.044606778953449;0.8333094200245553;0.7979018944242388;-1.0226326210899344e-07;-8.2545158991538e-08;1.0448553839997026;10.000117254325625;0.833489911733993;0.015563824446393317;0.015562494782965085;0.7977114049455354;0.014891842658174061;0.7979287107417484
87.340856;1.0446063612095897;0.8333091004839206;0.797901934550067;-1.0175229609134571e-07;-8.300546773781919e-08;1.044855860631687;10.000099300091037;0.8334906623566324;0.015563801365632287;0.0155625021265115;0.7977100421983316;0.014891819116932653;0.7979302180261683
87.350856;1.0446058739362416;0.8333088483335676;0.7979020122953655;-1.0124069930863251e-07;-8.346319325545436e-08;1.0448563573469174;10.000082331540392;0.8334914121792715;0.015563777780510676;0.015562509687096935;0.7977086143420927;0.014891795863123643;0.7979317589318449
87.360856;1.0446053169913225;0.8333086639998696;0.7979021264494357;-1.0072847750194287e-07;-8.391796900948605e-08;1.0448568707140347;10.000066355605506;0.8334921588044008;0.015563753752106519;0.015562517437357135;0.7977071262619142;0.014891772927222815;0.7979333323061603
87.370856;1.0446046903208077;0.8333085477026241;0.797902275960505;-1.0021574542642431e-07;-8.4369359324667e-08;1.0448573955635525;10.00005137090847;0.8334929015764162;0.01556372934805973;0.015562525353982653;0.7977055836928898;0.01489175035284069;0.7979349356262658
87.380856;1.044603994471143;0.8333084994071815;0.7979024597440113;-9.970298683528108e-08;-8.48168051428373e-08;1.0448579265647122;10.000037362671618;0.8334936412975753;0.015563704641654698;0.015562533424708909;0.7977039930173597;0.01489172820353213;0.797936565200013
87.390856;1.0446032302906125;0.8333085188274156;0.7979026767979712;-9.919118113981428e-08;-8.525962884201003e-08;1.0448584603763316;10.000024304684901;0.8334943794425922;0.015563679705358253;0.015562541644255854;0.7977023611358607;0.014891706562332517;0.7979382168127843
87.400856;1.0446023979871042;0.8333086053086278;0.7979029265458976;-9.86814965515077e-08;-8.569710219517029e-08;1.0448589968743596;10.00001216450088;0.833495117298081;0.01556365460822016;0.015562549993481719;0.7977006949692753;0.014891685520135124;0.7979398861527266
87.410856;1.044601496177199;0.8333087580571603;0.7979032092739232;-9.81747047753596e-08;-8.612842565889845e-08;1.044859538990515;10.000000897313438;0.8334958559699029;0.015563629411864684;0.015562558431395089;0.7976990007892345;0.014891665160377664;0.7979415693591289
87.420856;1.0446005215610021;0.833308976131368;0.7979035264260474;-9.76707467170283e-08;-8.655274676650395e-08;1.0448600914093218;9.999990441057028;0.8334965968924821;0.015563604175050916;0.015562566909710815;0.7976972840257773;0.01489164554680624;0.7979432632396605
87.430856;1.0445994698390604;0.8333092575143142;0.7979038801314069;-9.716864849430295e-08;-8.696917195543976e-08;1.044860659410948;9.99998072485917;0.8334973419606849;0.015563578964330074;0.015562575385812051;0.7976955499124904;0.014891626726217492;0.7979449651861045
87.440856;1.0445983367037686;0.8333095986019426;0.7979042718925126;-9.666683422056575e-08;-8.737667560847214e-08;1.044861248317639;9.99997167873887;0.833498092986612;0.01556355385619521;0.015562583822809539;0.7976938039018493;0.014891608745558945;0.7979466733261787
87.450856;1.0445971181168172;0.8333099951580234;0.7979047014461521;-9.616370513227846e-08;-8.777419902033154e-08;1.0448618629652133;9.999963235288416;0.8334988509318316;0.01556352893923133;0.0155625921887639;0.7976920508776143;0.01489159165848273;0.797948386218701
87.460856;1.044595810978512;0.8333104437355995;0.7979051668089893;-9.565812191792357e-08;-8.816089720898647e-08;1.0448625074004214;9.99995532950972;0.8334996159437017;0.015563504315684642;0.015562600461452782;0.7976902941103658;0.014891575511200024;0.7979501022688776
87.470856;1.0445944136396657;0.8333109423323493;0.7979056651106035;-9.514950719594044e-08;-8.853610605460952e-08;1.0448631846669685;9.999947898138693;0.8335003879554704;0.015563480086479082;0.015562608625406274;0.7976885352460055;0.014891560329252552;0.7979518199691394
87.480856;1.044592924718252;0.8333114897310944;0.7979061931721908;-9.463762312482146e-08;-8.889909547187751e-08;1.044863896489128;9.999940873875081;0.8335011666676443;0.015563456329100766;0.015562616655441765;0.7976867750504881;0.01489154612138706;0.7979535383460582
87.490856;1.0445913417239843;0.833312084380226;0.7979067478714111;-9.412231455815342e-08;-8.92490203700923e-08;1.0448646436240059;9.999934185474986;0.8335019510353877;0.015563433096988747;0.015562624505114793;0.7976850140253425;0.01489153288551997;0.7979552566360879
87.500856;1.0445896618779973;0.8333127243318926;0.7979073267564318;-9.360340563192997e-08;-8.958510208862613e-08;1.0448654266763509;9.999927772974893;0.8335027390512386;0.015563410440301621;0.015562632113772422;0.7976832528072579;0.014891520606150226;0.797956973729408
87.510856;1.0445878839851068;0.833313408113672;0.7979079286887123;-9.308073951098191e-08;-8.990673821002219e-08;1.04486624621958;9.999921600620448;0.8335035280131989;0.015563388410957004;0.015562639422197317;0.797681492370845;0.014891509259934701;0.7979586883268805
87.520856;1.0445860086070335;0.833314135679819;0.7979085540777128;-9.255430611970003e-08;-9.021340059902739e-08;1.044867102126988;9.999915650959274;0.8335043152581962;0.01556336704498508;0.015562646378889594;0.7976797337481616;0.014891498831148505;0.7979603996000965
87.530856;1.0445840367302284;0.8333149088055452;0.7979092044055685;-9.20243342688183e-08;-9.05046006588416e-08;1.0448679929929092;9.999909910860817;0.8335050989637057;0.015563346355014622;0.015562652935945961;0.7976779774981837;0.014891489319614953;0.7979621074590861
87.540856;1.0445819687325106;0.8333157304148225;0.7979098812976257;-9.149117758345778e-08;-9.078012261236619e-08;1.044868916392092;9.999904366983847;0.8335058782508333;0.01556332633449176;0.015562659047265833;0.7976762235672836;0.014891480735817362;0.7979638123353817
87.550856;1.0445798040404748;0.8333166034503466;0.7979105858024649;-9.095506645392461e-08;-9.104015417753397e-08;1.0448698698991044;9.999899012261386;0.8335066526830042;0.015563306958525326;0.015562664670323597;0.7976744716513733;0.014891473085344263;0.7979655148167633
87.560856;1.0445775414764062;0.8333175301411484;0.7979113181474822;-9.041587632201082e-08;-9.128510191967478e-08;1.0448708517217096;9.999893854383195;0.833507421714063;0.015563288193317171;0.015562669765395538;0.7976727215417407;0.014891466356948544;0.7979672153185423
87.570856;1.0445751800830327;0.833318511752842;0.7979120779866521;-8.987287214615686e-08;-9.151536357534362e-08;1.0448718602423093;9.999888914813646;0.8335081843536735;0.01556327001473344;0.015562674292068788;0.7976709729516359;0.014891460531347385;0.7979689138942637
87.580856;1.0445727193639733;0.8333195489409041;0.7979128647990384;-8.932455515489431e-08;-9.173127701612e-08;1.0448728933704117;9.999884213227617;0.8335089395352104;0.015563252414289755;0.015562678207717272;0.7976692249726606;0.014891455599590679;0.7979706101267944
87.590856;1.0445701583438654;0.8333206426453008;0.7979136780278476;-8.876883331250483e-08;-9.193338044119418e-08;1.0448739484713703;9.999879752143437;0.8335096868914339;0.015563235392053256;0.015562681475852153;0.7976674758471421;0.014891451573790114;0.7979723031924456
87.600856;1.0445674944482874;0.8333217946707077;0.7979145171025499;-8.820348763711909e-08;-9.212275187798294e-08;1.0448750226395;9.999875519948617;0.8335104269012742;0.015563218948910601;0.015562684080316911;0.7976657232627965;0.014891448486651488;0.7979739920787657
87.610856;1.044564723601712;0.8333230073386466;0.7979153811304999;-8.762672752239993e-08;-9.23008493505044e-08;1.0448761128541848;9.999871506625345;0.8335111605615897;0.015563203078553653;0.015562686031073598;0.7976639649150141;0.014891446377147675;0.7979756756657184
87.620856;1.0445618410460562;0.8333242828421071;0.7979162682259887;-8.703740729438326e-08;-9.246899713782336e-08;1.0448772156625608;9.99986771269331;0.8335118891938943;0.015563187762774012;0.015562687357009794;0.7976621990644337;0.014891445272799808;0.7979773525617881
87.630856;1.0445588420374066;0.8333256231091264;0.7979171752711041;-8.643477531216676e-08;-9.262815599643417e-08;1.0448783267523563;9.999864143070667;0.833512614110606;0.015563172972753139;0.015562688091118375;0.797660424553963;0.014891445181351888;0.7979790207513207
87.640856;1.044555722936067;0.8333270299831945;0.7979180979503518;-8.581826241194491e-08;-9.277888901944634e-08;1.044879440978183;9.99986079781949;0.833513335967871;0.015563158678738096;0.015562688264696332;0.797658640386713;0.014891446088553566;0.7979806771909838
87.650856;1.0445524821430066;0.8333285053610561;0.7979190307214157;-8.518751560711257e-08;-9.292129540127957e-08;1.0448805528161835;9.99985767615459;0.833514054188706;0.015563144871966502;0.01556268791830602;0.7976568457197615;0.014891447959914587;0.7979823176592907
87.660856;1.0445491197461982;0.8333300513455678;0.797919967329019;-8.454239338502939e-08;-9.305526393329371e-08;1.0448816568112855;9.999854789863118;0.8335147668520511;0.01556313157636879;0.01556268710867905;0.7976550401370756;0.014891450748270231;0.7979839372793813
87.670856;1.0445456366005537;0.8333316701933606;0.7979209016249594;-8.388290015590166e-08;-9.318095623623878e-08;1.0448827476546976;9.999852168600068;0.8335154711336323;0.015563118834995046;0.015562685901967608;0.7976532235615139;0.014891454407776589;0.7979855317056631
87.680856;1.044542034046584;0.8333333638659671;0.7979218278615274;-8.320929851123172e-08;-9.329889238066557e-08;1.0448838200782602;9.999849849576071;0.8335161639522739;0.015563106690783198;0.015562684370505194;0.7976513962013122;0.014891458899937768;0.7979870980205793
87.690856;1.0445383144487;0.8333351338879218;0.7979227401842263;-8.252231564969437e-08;-9.340972105754792e-08;1.0448848686680723;9.999847860265936;0.8335168425603078;0.015563095176449918;0.01556268259824541;0.7976495588490137;0.014891464179648794;0.7979886346280832
87.700856;1.0445344814500577;0.8333369817762771;0.7979236317614992;-8.182305719414568e-08;-9.351423335760565e-08;1.044885888151571;9.999846208974626;0.8335175048925558;0.015563084318689385;0.015562680680286848;0.7976477131949171;0.014891470189214757;0.7979901406842705
87.710856;1.0445305388992305;0.8333389090258225;0.797924494757082;-8.111273792732278e-08;-9.361342534147139e-08;1.0448868747489426;9.999844888746345;0.8335181493964955;0.01556307414694428;0.015562678714716208;0.7976458620651621;0.014891476874156892;0.7979916155443794
87.720856;1.0445264899551023;0.8333409162026566;0.7979253212757085;-8.039264149471275e-08;-9.370815903356228e-08;1.0448878270891473;9.999843886710753;0.8335187745394782;0.015563064683841837;0.015562676797997783;0.7976440093619608;0.014891484190319056;0.797993058225824
87.730856;1.044522337665046;0.8333430018942922;0.7979261040477473;-7.966414650506638e-08;-9.379885020502478e-08;1.0448887454763094;9.999843190398447;0.8335193784140238;0.015563055930584662;0.015562675016118977;0.7976421594130307;0.014891492094846494;0.7979944672049556
87.740856;1.0445180855320704;0.833345162556561;0.7979268366943487;-7.892856821394947e-08;-9.388557993244735e-08;1.044889630928222;9.999842787462672;0.833519958406457;0.01556304787293933;0.015562673427531657;0.7976403161227249;0.014891500540988263;0.7979958404790477
87.750856;1.0445137370271136;0.8333473932214481;0.7979275138770648;-7.818699997939317e-08;-9.396820400619477e-08;1.0448904855428787;9.9998426580751;0.833520510870552;0.015563040491891281;0.0155626720586141;0.7976384825717648;0.01489150947721905;0.7979971755553681
87.760856;1.0445092951616115;0.8333496880156556;0.7979281308827892;-7.744037674522661e-08;-9.404626305647422e-08;1.0448913135230258;9.99984276729876;0.8335210312615197;0.015563033760357304;0.015562670914617233;0.797636661253129;0.014891518843742317;0.7979984696184088
87.770856;1.0445047632522924;0.833352040496278;0.7979286829912615;-7.668976683838913e-08;-9.411898986215398e-08;1.0448921208581141;9.999843068043395;0.8335215148898443;0.015563027636294281;0.015562669994131218;0.7976348546708812;0.014891528569795398;0.7979997196995089
87.780856;1.044500145882065;0.8333544440187228;0.7979291653694951;-7.593656610546712e-08;-9.418543565926425e-08;1.0448929133009097;9.9998435128636;0.8335219577801515;0.015563022058841492;0.015562669303697893;0.7976330656894463;0.014891538575566285;0.7980009224587991
87.790856;1.0444954488345701;0.8333568914595587;0.7979295733962115;-7.518233105528034e-08;-9.424453160837726e-08;1.0448936944975233;9.999844061204126;0.8335223573583194;0.015563016946602231;0.01556266886014043;0.7976312970608125;0.014891548783702996;0.7980020740614105
87.800856;1.0444906787161963;0.8333593745772293;0.7979299030414728;-7.44285255752882e-08;-9.429516506645989e-08;1.0448944656466368;9.999844676975618;0.8335227129490507;0.015563012208827675;0.01556266867476984;0.7976295505660899;0.014891559137196655;0.7980031704317063
87.810856;1.0444858426787305;0.8333618841165931;0.7979301510916819;-7.367644634969508e-08;-9.43363421843123e-08;1.0448952263539923;9.999845325266556;0.833523025562445;0.015563007770498767;0.015562668741761515;0.7976278269011409;0.014891569612293197;0.7980042075498858
87.820856;1.0444809477296526;0.8333644107927367;0.7979303154284682;-7.292717836916161e-08;-9.43672596223033e-08;1.044895975653111;9.999845971910915;0.8335232966844228;0.015563003587752776;0.01556266904911204;0.7976261265318114;0.014891580220693826;0.7980051816449119
87.830856;1.044476000260179;0.83336694653057;0.7979303954362732;-7.218153579823597e-08;-9.438728397324356e-08;1.0448967124932569;9.999846581989644;0.8335235272628636;0.015562999637012595;0.015562669596457772;0.7976244505819345;0.014891590997813715;0.7980060893085268
87.840856;1.0444710065850595;0.833369485383461;0.7979303921122036;-7.1440170982773e-08;-9.439595296350121e-08;1.0448974359271697;9.999847117196767;0.8335237181777295;0.01556299589627953;0.015562670391876041;0.7976228007471753;0.014891601988870327;0.7980069274276796
87.850856;1.0444659735514903;0.8333720237254624;0.7979303077039144;-7.070373703098809e-08;-9.439292199509382e-08;1.0448981451545287;9.999847530915861;0.8335238713310846;0.015562992346957034;0.015562671434446718;0.7976211783657144;0.014891613244675257;0.7980076929414467
87.860856;1.0444609086213548;0.8333745596998287;0.7979301452228886;-6.99728990195753e-08;-9.43778541802116e-08;1.044898839058158;9.99984776206174;0.833523989660449;0.01556298898510283;0.015562672714099963;0.7976195840805022;0.01489162481777703;0.7980083827873394
87.870856;1.044455820712228;0.8333770922345591;0.7979299081653904;-6.924838997217698e-08;-9.435037339115092e-08;1.0448995160167787;9.999847739115234;0.83352407618526;0.015562985815794463;0.015562674225082165;0.7976180187012942;0.014891636761195922;0.7980089943163434
87.880856;1.044450721706207;0.8333796201327207;0.7979296001496755;-6.853126054030085e-08;-9.431006320185784e-08;1.0449001748667341;9.999847395013452;0.8335241331384399;0.015562982843975122;0.015562675964360487;0.7976164839720096;0.014891649132429572;0.7980095256129004
87.890856;1.04444562643022;0.8333821418607137;0.7979292244227701;-6.782304832493137e-08;-9.425637997301357e-08;1.0449008159166906;9.999846675387646;0.833524161332696;0.01556298007416021;0.01556267791862945;0.7976149824601637;0.014891661989663924;0.7980099749737974
87.900856;1.044440550903761;0.8333846559659249;0.7979287839403765;-6.712557964499801e-08;-9.418856541178059e-08;1.0449014407000863;9.999845536705177;0.8335241598468522;0.015562977503669596;0.015562680065928994;0.7976135172667159;0.014891675383525569;0.7980103403234239
87.910856;1.0444355108110903;0.8333871613404887;0.7979282821185826;-6.64405586744294e-08;-9.410593107653366e-08;1.0449020510023956;9.999843945642219;0.8335241264901159;0.015562975118049804;0.015562682391480986;0.7976120917400786;0.014891689346729825;0.7980106195104012
87.920856;1.0444305209093512;0.8333896572724505;0.79792772347944;-6.576939540127552e-08;-9.400841611294508e-08;1.0449026484039938;9.999841880089436;0.8335240586426766;0.015562972898511723;0.015562684897236629;0.7976107089582238;0.014891703883658089;0.798010810741185
87.930856;1.0444255948214738;0.8333921435961611;0.7979271136400421;-6.511341180716176e-08;-9.389673490031968e-08;1.0449032345257618;9.999839328777691;0.8335239537455159;0.015562970820297088;0.015562687601291762;0.7976093716848943;0.014891718979414456;0.7980109125152833
87.940856;1.044420745115412;0.8333946203574634;0.797926458756153;-6.447411318076312e-08;-9.377197041894121e-08;1.0449038115049127;9.999836290251478;0.8335238093686653;0.015562968841512486;0.015562690530815151;0.7976080830278931;0.014891734618748119;0.7980109232504872
87.950856;1.0444159834803606;0.8333970867762727;0.7979257646652307;-6.385318907938294e-08;-9.363514881939527e-08;1.0449043823433684;9.999832768568888;0.8335236233251421;0.01556296690623054;0.015562693713942689;0.7976068468143288;0.014891750787673783;0.7980108409373646
87.960856;1.0444113204205772;0.8333995405156558;0.7979250361766562;-6.325231157500755e-08;-9.348714426852403e-08;1.044904951054393;9.999828767645655;0.8335233942448388;0.015562964963392071;0.015562697181529599;0.7976056672588464;0.014891767463760391;0.7980106634538757
87.970856;1.0444067651318776;0.8334019780520976;0.7979242772405476;-6.267301480570046e-08;-9.332878552394969e-08;1.0449055228134578;9.999824292683577;0.8335231219704304;0.015562962984432615;0.015562700969155479;0.7976045482845253;0.014891784611132802;0.7980103895406796
87.980856;1.044402326251564;0.8334043955175884;0.7979234918143725;-6.211658421512388e-08;-9.316096748805285e-08;1.0449061039110825;9.9998193562892;0.8335228070000895;0.015562960966926592;0.015562705107360348;0.7976034927449293;0.014891802182522966;0.7980100195587447
87.990856;1.0443980128811041;0.8334067886980518;0.7979226845289046;-6.158397544461529e-08;-9.298477446998635e-08;1.0449067009534052;9.999813977587937;0.8335224495769491;0.015562958916481946;0.015562709614053944;0.7976025019917732;0.014891820124687247;0.7980095554008269
88.000856;1.044393835418516;0.8334091522731488;0.7979218611126447;-6.107603591028425e-08;-9.280151111604518e-08;1.0449073193397473;9.999808174596025;0.8335220495122804;0.015562956818025523;0.015562714492098817;0.7976015762342975;0.014891838383746157;0.7980089997531603
88.010856;1.044389805215609;0.8334114798133314;0.7979210287096263;-6.059374413795356e-08;-9.261258390149593e-08;1.0449079617352017;9.999801959484524;0.8335216066710548;0.015562954623685047;0.015562719718791385;0.7976007153525827;0.014891856913075503;0.7980083555185837
88.020856;1.0443859328171456;0.8334137646217453;0.7979201956036829;-6.013820309102063e-08;-9.241939947170974e-08;1.044908627631556;9.999795341395762;0.8335211213485051;0.015562952260961677;0.015562725237943756;0.7975999194478913;0.014891875680820127;0.7980076257124004
88.030856;1.04438222650026;0.8334159999900165;0.7979193705425469;-5.971066874634107e-08;-9.222323037100817e-08;1.0449093144654207;9.999788334519842;0.8335205943680818;0.015562949644119866;0.015562730968789884;0.7975991889700533;0.014891894669570228;0.798006813368425
88.040856;1.0443786915908275;0.8334181792771568;0.7979185621077697;-5.931256110360622e-08;-9.202496774613345e-08;1.0449100191464213;9.999780963076546;0.8335200269416202;0.015562946682571884;0.015562736821600295;0.7975985248209554;0.014891913876082834;0.7980059215083094
88.050856;1.0443753301831307;0.8334202965612056;0.7979177779904083;-5.894519579439416e-08;-9.182500635026426e-08;1.0449107387305017;9.999773259060978;0.8335194205543877;0.015562943292847105;0.015562742713298175;0.7975979284233881;0.014891933313718634;0.7980049534779766
88.060856;1.0443721418922642;0.833422346669352;0.7979170245243424;-5.8609519038258515e-08;-9.162350322782756e-08;1.0449114704595317;9.99976525933913;0.8335187772298642;0.015562939413990302;0.015562748582637004;0.7975974016879065;0.014891953002502767;0.7980039133652869
88.070856;1.0443691252456435;0.833424324662102;0.797916306965958;-5.8306147844163805e-08;-9.142077237869684e-08;1.0449122119989296;9.999757003303301;0.8335180996040533;0.015562935010070071;0.015562754391979749;0.7975969473449019;0.014891972950582978;0.7980028060009752
88.080856;1.0443662785723837;0.8334262260318456;0.7979156302114938;-5.803543448690998e-08;-9.121739193777521e-08;1.0449129616940525;9.99974852674713;0.8335173904334907;0.015562930053444455;0.015562760114321707;0.7975965694466783;0.014891993149188043;0.7980016364234843
88.090856;1.0443636005336308;0.8334280474229524;0.7979149991803763;-5.7797332989301075e-08;-9.10139650546642e-08;1.0449137181644237;9.999739858943933;0.8335166519394518;0.015562924509261679;0.01556276572437492;0.7975962732694348;0.014892013578615505;0.7980004095295297
88.100856;1.044361090411393;0.8334297870025553;0.797914418399388;-5.759135380621918e-08;-9.081072479807327e-08;1.0449144800354244;9.999731028177608;0.8335158855474971;0.015562918336971767;0.015562771197184808;0.7975960644610574;0.01489203420856767;0.7979991303660722
88.110856;1.0443587476760532;0.8334314442595496;0.797913891306891;-5.741680863362969e-08;-9.060728791386257e-08;1.0449152463911568;9.999722067094718;0.83351509272076;0.015562911501693403;0.015562776505166567;0.7975959479855467;0.01489205499951065;0.7979978044443556
88.120856;1.0443565712705978;0.8334330200590292;0.7979134201962153;-5.727305369269201e-08;-9.040271156751578e-08;1.04491601690064;9.99971301052467;0.8335142761251824;0.015562903981936028;0.015562781618133724;0.7975959275595378;0.014892075915576057;0.7979964374320204
88.130856;1.0443545595174466;0.833434517403611;0.797913007158752;-5.715940622304247e-08;-9.01957505839462e-08;1.0449167916738418;9.999703890616866;0.8335134394967935;0.015562895766894137;0.015562786510917054;0.7975960057321418;0.01489209693741703;0.7979950345493088
88.140856;1.0443527104689205;0.8334359417225669;0.7979126551856679;-5.707490867689399e-08;-8.998524750353205e-08;1.044917571322476;9.999694738734004;0.8335125867839959;0.015562886851412189;0.015562791168921472;0.7975961841042977;0.014892118063029414;0.7979936007081515
88.150856;1.0443510220321528;0.8334372998873113;0.797912368000495;-5.7018312489785706e-08;-8.97704864896167e-08;1.0449183566408125;9.999685588559348;0.8335117220550765;0.015562877234131293;0.015562795584743773;0.7975964632526827;0.01489213930272301;0.7979921410039593
88.160856;1.0443494918704217;0.8334385988974685;0.7979121489888398;-5.698826969318061e-08;-8.955132324671673e-08;1.0449191480896522;9.999676474748133;0.8335108497251991;0.015562866912248922;0.015562799751818719;0.7975968427404302;0.0148921606780604;0.7979906602321063
88.170856;1.0443481173799776;0.8334398452648556;0.7979120008950847;-5.698354373731497e-08;-8.9328157825613e-08;1.0449199454303062;9.999667438436898;0.8335099740088469;0.015562855876368386;0.015562803662768257;0.7975973215788181;0.014892182219330594;0.7979891621418463
88.180856;1.044346895883875;0.833441045162268;0.7979119261986779;-5.700315910691346e-08;-8.910178469808268e-08;1.0449207475733984;9.999658533168857;0.8335090982308195;0.015562844110716264;0.015562807314399336;0.7975978985091073;0.014892203951732892;0.7979876494642711
88.190856;1.044345824524412;0.8334422049800105;0.797911926904842;-5.704632575519203e-08;-8.887310724404983e-08;1.0449215530499392;9.999649814585814;0.8335082250543443;0.015562831597907164;0.01556281071010724;0.7975985717062689;0.014892225877833327;0.7979861240033032
88.200856;1.0443448993801359;0.8334433317977601;0.7979120039218364;-5.7112170010625886e-08;-8.864292814676491e-08;1.0449223607956026;9.999641327371531;0.8335073570223507;0.015562818330610403;0.015562813852234517;0.7975993385735543;0.014892247969678914;0.7979845867033601
88.210856;1.0443441146739052;0.8334444333281242;0.7979121565786046;-5.719953634033629e-08;-8.841198814742457e-08;1.044923170818091;9.999633104065524;0.833506496609815;0.015562804323800262;0.015562816739616313;0.7976001963080223;0.014892270172657603;0.7979830384214252
88.220856;1.0443434630892794;0.8334455172318009;0.7979123820279649;-5.730682715925799e-08;-8.818114263959754e-08;1.044923984519153;9.999625166330079;0.8335056460247147;0.015562789616002548;0.015562819376393403;0.7976011429073323;0.014892292415278844;0.7979814808364977
88.230856;1.0443429370200041;0.8334465901591437;0.7979126752058389;-5.7431896488933676e-08;-8.795141892936454e-08;1.0449248044641852;9.999617525568578;0.8335048069087796;0.01556277426469473;0.01556282177216726;0.797602177528746;0.01489231461882163;0.7979799166845063
88.240856;1.0443425297577535;0.8334476571691504;0.7979130301215082;-5.757224742694437e-08;-8.772396813430245e-08;1.0449256338252784;9.999610185116504;0.833503980079033;0.0155627583471958;0.01556282393211272;0.7976032999160007;0.014892336709005952;0.7979783495982011
88.250856;1.044342235511944;0.8334487217280636;0.7979134413833329;-5.772532781598756e-08;-8.75001508511152e-08;1.0449264755006304;9.999603137250766;0.8335031657344605;0.015562741963433045;0.015562825855138532;0.7976045095517305;0.014892358631652435;0.7979767837709876
88.260856;1.0443420485037564;0.8334497859482126;0.7979139046749267;-5.788860795518205e-08;-8.728160394018331e-08;1.0449273313133285;9.99959636134394;0.8335023639915391;0.01556272523489013;0.015562827542886293;0.7976058049106248;0.014892380361661026;0.797975223288461
88.270856;1.0443419628187725;0.8334508509075622;0.7979144165848;-5.8059646894426285e-08;-8.707004086951274e-08;1.044928201534483;9.999589831953136;0.8335015752619818;0.015562708303861916;0.015562829010543738;0.797607183241483;0.01489240189741194;0.797973671467418
88.280856;1.0443419729838812;0.8334519168766313;0.7979149746279852;-5.823631896750574e-08;-8.686697555652157e-08;1.044929084310225;9.999583527109904;0.83350080027001;0.015562691329664119;0.01556283029537891;0.797608641025552;0.014892423249284432;0.7979721308871047
88.290856;1.044342073765953;0.8334529833689233;0.7979155770960601;-5.841703241230739e-08;-8.667367094544967e-08;1.044929975875498;9.999577430184091;0.8335000397484046;0.015562674474608913;0.015562831460742754;0.7976101744897559;0.0148924444340409;0.7979706040987323
88.300856;1.04434225951209;0.833454049166702;0.7979162222122204;-5.860077343957358e-08;-8.649123506581933e-08;1.0449308720972645;9.999571531467863;0.8334992941701492;0.015562657888966176;0.015562832588556256;0.7976117799325235;0.014892465476586863;0.7979690938360162
88.310856;1.0443425240011759;0.8334551123593938;0.7979169073959607;-5.87869832343901e-08;-8.63205511063907e-08;1.0449317697101563;9.999565830790692;0.8334985639265313;0.015562641706918082;0.015562833764050616;0.7976134539300739;0.014892486413273304;0.7979676024771104
88.320856;1.0443428604970384;0.8334561708107279;0.7979176295090566;-5.897541586649159e-08;-8.61620927195423e-08;1.0449326662920735;9.999560334408255;0.8334978496250922;0.015562626054895229;0.015562835064888123;0.7976151930253992;0.014892507289108198;0.7979661320025966
88.330856;1.0443432618660855;0.8334572229347942;0.7979183853601202;-5.9166131067860436e-08;-8.601598804628977e-08;1.0449335597175;9.999555052510708;0.8334971518727872;0.01556261106312584;0.015562836559663047;0.7976169927737966;0.014892528145075535;0.7979646840074424
88.340856;1.0443437213593472;0.8334582677667531;0.797919171711877;-5.9359540765217144e-08;-8.58823468162413e-08;1.0449344474059643;9.999550003401604;0.8334964707579724;0.015562596864181065;0.015562838320803723;0.7976188473849019;0.014892549002003982;0.7979632590015012
88.350856;1.0443442333725594;0.8334593044388503;0.7979199853370926;-5.955622776999499e-08;-8.576142705588011e-08;1.0449353258590455;9.999545212103294;0.8334958056572882;0.015562583578457023;0.015562840442061087;0.7976207505616857;0.014892569853149268;0.7979618561889669
88.360856;1.044344793057018;0.833460332062314;0.7979208232770839;-5.97566818399817e-08;-8.565353679934264e-08;1.0449361916601985;9.999540705685295;0.8334951555636401;0.015562571303715534;0.015562843033128802;0.7976226959648174;0.014892590670992124;0.7979604737674523
88.370856;1.0443453958997364;0.8334613502287059;0.7979216828805862;-5.996132413766387e-08;-8.555906348123737e-08;1.044937042964675;9.999536516553318;0.8334945195508483;0.015562560114132033;0.015562846193190929;0.7976246768484708;0.014892611421776303;0.7979591088648126
88.380856;1.0443460383840915;0.8334623596157891;0.797922561811723;-6.017056677838988e-08;-8.547867274734001e-08;1.044937879530166;9.999532687609646;0.8334938969321813;0.015562550061705175;0.015562849996881647;0.7976266861029316;0.014892632076383869;0.7979577574497019
88.390856;1.0443467185300495;0.8334633622437089;0.7979234581770765;-6.03846081224184e-08;-8.541327109459885e-08;1.0449387020132197;9.999529272158851;0.8334932873912144;0.015562541178766492;0.015562854499296867;0.7976287169088;0.01489265261740169;0.7979564145247791
88.400856;1.0443474353648923;0.833464361242897;0.7979243704564523;-6.060326291477679e-08;-8.536372593047337e-08;1.0449395117172515;9.999526326606116;0.833492691194334;0.015562533481121264;0.0155628597402159;0.797630763303807;0.014892673044861832;0.7979550746100305
88.410856;1.0443481882905157;0.8334653601986575;0.7979252972848846;-6.082602134074541e-08;-8.533080761592477e-08;1.0449403103635204;9.999523899325695;0.8334921093075427;0.015562526966587597;0.015562865747764932;0.7976328199978749;0.014892693370179911;0.7979537323415217
88.420856;1.0443489769656928;0.8334663624645231;0.7979262373464323;-6.105221810787248e-08;-8.531544727193725e-08;1.0449410997411601;9.999522025122234;0.8334915437798767;0.015562521613019248;0.015562872545834477;0.7976348816973353;0.014892713604133238;0.7979523825655794
88.430856;1.0443498010652879;0.8334673709939722;0.7979271890369888;-6.128127774660485e-08;-8.531890968913495e-08;1.044941881238094;9.99952072441253;0.8334909981533074;0.015562517381654456;0.01556288015663502;0.7976369430513188;0.014892733756391822;0.7979510198679687
88.440856;1.0443506597264225;0.8334683886210026;0.7979281499653047;-6.15129350045402e-08;-8.534272552768357e-08;1.0449426548350798;9.999520000517661;0.8334904769994561;0.01556251421959706;0.015562888600809387;0.7976389991982288;0.01489275383573973;0.7979496383710257
88.450856;1.0443515509794088;0.8334694183510161;0.7979291172401168;-6.174731141127404e-08;-8.538845106709865e-08;1.044943418075892;9.99951984024972;0.8334899846017487;0.015562512057558816;0.01556289789830695;0.797641046104499;0.01489277384336243;0.7979482321964447
88.460856;1.0443524716425814;0.8334704636712438;0.797930088470234;-6.198488258889903e-08;-8.545723554768061e-08;1.0449441661689443;9.999520223889917;0.833489523926637;0.015562510807977731;0.01556290806533656;0.7976430808799717;0.014892793773807212;0.7979467958888644
88.470856;1.044353417652072;0.8334715287114035;0.7979310624440055;-6.22263784640295e-08;-8.554947283173451e-08;1.0449448932011078;9.999521138580219;0.8334890967265084;0.015562510370828493;0.015562919115057867;0.7976451023724268;0.014892813618377328;0.7979453245656389
88.480856;1.044354383938572;0.8334726177023172;0.7979320392664387;-6.247271212706081e-08;-8.56649055732565e-08;1.0449455931843308;9.999522586755523;0.8334887042674052;0.015562510648496791;0.01556293106769308;0.797647111285332;0.014892833358802324;0.7979438143246282
88.490856;1.0443553642047234;0.8334737338023877;0.7979330202187814;-6.272491243327274e-08;-8.58029497797523e-08;1.0449462602675128;9.999524586426855;0.8334883478391153;0.015562511559922216;0.015562943960214905;0.7976491093640187;0.014892852964892884;0.7979422625564293
88.500856;1.0443563517046734;0.8334748780958352;0.7979340074238436;-6.29838639224547e-08;-8.596272797498486e-08;1.044946888681088;9.999527164808136;0.8334880287226332;0.015562513043743917;0.015562957846312309;0.7976510986941212;0.014892872405593217;0.7979406676038061
88.510856;1.0443573408022782;0.8334760496724438;0.797935003394607;-6.32499641518635e-08;-8.614282509049863e-08;1.044947473141762;9.99953035292188;0.8334877476888605;0.015562515051382479;0.015562972787131764;0.7976530818629644;0.014892891657865587;0.7979390281918666
88.520856;1.0443583279513733;0.8334772467663393;0.7979360104829736;-6.352296634671123e-08;-8.634117205669918e-08;1.0449480097842128;9.999534187769076;0.8334875044742396;0.0155625175336551;0.01556298884454502;0.7976550620687318;0.01489291070241241;0.7979373433689871
88.530856;1.0443593111515603;0.8334784676035584;0.7979370306594528;-6.380204559789516e-08;-8.655514977744649e-08;1.0449484967064069;9.9995387168217;0.8334872975217068;0.015562520425364584;0.015563006083580843;0.7976570425244748;0.014892929518991679;0.7979356130881992
88.540856;1.0443602889567725;0.8334797101270128;0.7979380658260573;-6.4086024410386e-08;-8.678176054951427e-08;1.0449489336175122;9.99954399506643;0.833487124301699;0.015562523645185008;0.01556302457362863;0.7976590259116028;0.014892948091343578;0.7979338386862947
88.550856;1.0443612603998453;0.8334809715807004;0.7979391177345284;-6.43735890397509e-08;-8.701778661506486e-08;1.044949321402457;9.99955007595883;0.8334869824843734;0.01556252710937378;0.015563044376955411;0.7976610144543322;0.014892966412141226;0.7979320227021844
88.560856;1.0443622250504738;0.8334822492147393;0.7979401874063536;-6.466338304071834e-08;-8.725990080276725e-08;1.0449496620191119;9.999557006833339;0.8334868708004746;0.01556253073440897;0.015563065534708622;0.7976630102529573;0.014892984484858526;0.7979301683555889
88.570856;1.0443631823166803;0.8334835415596022;0.7979412751259315;-6.495411996410426e-08;-8.750485352432503e-08;1.044949958347411;9.999564833405746;0.8334867884950083;0.015562534435372546;0.015563088070836832;0.7976650154225478;0.014893002326923857;0.797928279157089
88.580856;1.0443641310129488;0.8334848485683108;0.7979423808265576;-6.524480354123699e-08;-8.774977516012127e-08;1.044950213701332;9.999573604640215;0.8334867348395345;0.015562538136062148;0.015563112004537253;0.7976670317726916;0.014893019969836193;0.7979263588134754
88.590856;1.044365069650688;0.8334861706004165;0.7979435041543633;-6.553499043647531e-08;-8.799230878538571e-08;1.0449504310955693;9.99958336798691;0.8334867099003763;0.015562541773349993;0.015563137351634539;0.7976690601868682;0.014893037453550964;0.7979244115155847
88.600856;1.044365996414259;0.8334875076817154;0.7979446446214472;-6.582496084764107e-08;-8.82304457578531e-08;1.044950613005144;9.999594161545575;0.8334867149259046;0.015562545286494952;0.015563164120025352;0.7976711005871087;0.014893054816771473;0.7979224421447292
88.610856;1.0443669093199817;0.8334888592748481;0.7979458019115055;-6.611571219370388e-08;-8.846228888702571e-08;1.0449507616647749;9.999606013032759;0.8334867515108692;0.01556254861277734;0.015563192302700651;0.7976731524959086;0.014893072087250943;0.7979204556562633
88.620856;1.0443678073309814;0.8334902239721205;0.7979469758320106;-6.640886460751709e-08;-8.868598601952859e-08;1.0449508789701862;9.999618939455326;0.8334868210376278;0.015562551699977067;0.015563221866401711;0.7976752147784254;0.0148930892810991;0.7979184563099188
88.630856;1.044368690943479;0.8334915994251937;0.7979481662576622;-6.670636149852572e-08;-8.889979620378499e-08;1.0449509663231435;9.999632943440186;0.8334869248563158;0.015562554520207668;0.015563252746346958;0.7976772846703956;0.014893106408673893;0.7979164477649757
88.640856;1.0443695616680797;0.8334929828483275;0.797949373105424;-6.700984850657854e-08;-8.910212460828011e-08;1.0449510249999274;9.999648016866189;0.8334870645210251;0.015562557070703848;0.015563284853369776;0.797679357975191;0.014893123471621871;0.797914433619508
88.650856;1.0443704213988887;0.833494371573109;0.7979505955600811;-6.732029172838652e-08;-8.929163599556642e-08;1.0449510561010287;9.999664151445332;0.8334872418983827;0.015562559361607269;0.01556331808856544;0.7976814304709651;0.014893140452270802;0.7979124176661435
88.660856;1.0443712719247014;0.8334957631340734;0.7979518311732217;-6.763823125392161e-08;-8.946738423054759e-08;1.0449510599741236;9.999681340245711;0.8334874587059256;0.015562561404391554;0.015563352353469501;0.7976834989958997;0.014893157310727807;0.7979104037535742
88.670856;1.0443721148882543;0.8334971547642852;0.7979530762344388;-6.796408410921291e-08;-8.962864085951941e-08;1.0449510362167056;9.999699572473482;0.8334877156168045;0.015562563210861536;0.015563387542533988;0.7976855620648738;0.01489317399275784;0.7979083956882614
88.680856;1.0443729520077558;0.8334985427933869;0.7979543269254985;-6.829819590353329e-08;-8.977460625804317e-08;1.044950984251705;9.99971883538718;0.8334880121817126;0.01556256479357215;0.015563423526464719;0.7976876200885485;0.014893190441361908;0.7979063973328486
88.690856;1.0443737845805328;0.8334999228044525;0.7979555800257775;-6.864104429336575e-08;-8.990431164363518e-08;1.0449509035832067;9.999739118879033;0.8334883474047722;0.015562566160511245;0.015563460151328819;0.7976896743685624;0.014893206605269903;0.7979044120838352
88.700856;1.0443746124668885;0.8335012903200893;0.7979568332209199;-6.899348628956253e-08;-9.001682303111561e-08;1.0449507937553113;9.9997604142108;0.8334887199315235;0.015562567308195085;0.015563497252796122;0.7976917255132547;0.01489322244689231;0.7979024420615266
88.710856;1.0443754336721347;0.8335026407282916;0.7979580852748028;-6.935683206382465e-08;-9.011173701528673e-08;1.0449506551147514;9.999782711227668;0.8334891282900784;0.015562568217984884;0.015563534665845943;0.7976937728544137;0.014893237954674558;0.7979004885027049
88.720856;1.044376245077563;0.8335039683760482;0.7979593356588097;-6.973294721765013e-08;-9.018950840429019e-08;1.0449504902953533;9.999805998849798;0.8334895712993543;0.015562568859483147;0.01556357222665693;0.7976958148950104;0.014893253146832194;0.7978985528915418
88.730856;1.0443770436923714;0.8335052665822605;0.7979605838063053;-7.012418819244993e-08;-9.02514160673892e-08;1.0449503043691675;9.99983026379054;0.8334900478038784;0.015562569199960215;0.015563609763903467;0.7976978499862687;0.01489326805804577;0.7978966374630049
88.740856;1.0443778271778776;0.8335065290401287;0.7979618288508555;-7.053298370352695e-08;-9.029944527602401e-08;1.0449501031416861;9.999855484821234;0.8334905563477891;0.015562569214543341;0.015563647090877947;0.7976998765447816;0.014893282725540318;0.7978947450917644
88.750856;1.0443785930825706;0.8335077505052995;0.7979630697149123;-7.09614876654884e-08;-9.033600755048488e-08;1.0449498918852695;9.99988163117341;0.833491095891351;0.015562568892103102;0.015563684025547763;0.7977018925118224;0.014893297181319055;0.797892879030033
88.760856;1.0443793378319237;0.8335089259213769;0.797964304671331;-7.141155904096454e-08;-9.036344667288107e-08;1.0449496754900913;9.999908669477733;0.8334916665750564;0.015562568235667502;0.015563720411490829;0.7977038947752041;0.014893311444966365;0.797891042517525
