time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.770856;1.0443800567658283;0.8335100497721785;0.797965530966955;-7.188480956586512e-08;-9.038367622364584e-08;1.0449494588746173;9.999936570281353;0.8334922689528256;0.015562567261455485;0.01556375610557158;0.7977058793844323;0.01489332552459402;0.7978892383928544
88.780856;1.0443807447126998;0.8335111163116615;0.7979667456907723;-7.238248352912001e-08;-9.039810105173141e-08;1.044949247419253;9.99996530579186;0.8334929025866503;0.015562565995659168;0.015563790958253198;0.797707842377744;0.0148933394214787;0.797887469255842
88.790856;1.0443813962729596;0.8335121197311642;0.7979679468706403;-7.290528202148763e-08;-9.040768080810465e-08;1.0449490474386263;9.999994843945657;0.833493565796671;0.015562564468752546;0.015563824807394103;0.797709780444308;0.014893353125069042;0.7978857382246294
88.800856;1.0443820062435307;0.8335130542685554;0.7979691331956995;-7.345339229603066e-08;-9.041299567529917e-08;1.0449488658993644;10.000025145624766;0.8334942562091465;0.015562562720673922;0.015563857482543469;0.7977116909948146;0.014893366608833874;0.7978840495509858
88.810856;1.0443825705028027;0.833513914262047;0.7979703027957298;-7.402676692325488e-08;-9.041427240058951e-08;1.0449487094508039;10.000056160720652;0.8334949708841125;0.015562560818755379;0.01556388881876509;0.7977135717973812;0.014893379832612892;0.7978824084875081
88.820856;1.0443830867570942;0.8335146938161213;0.7979714526715345;-7.462530376686114e-08;-9.041141135492162e-08;1.0449485836703145;10.000087821642612;0.8334957060634776;0.015562558865104482;0.015563918669813832;0.7977154205103288;0.014893392741874997;0.7978808203736398
88.830856;1.0443835546865698;0.8335153867380386;0.7979725795044896;-7.524865461904104e-08;-9.040395641892381e-08;1.0449484926930583;10.000120040354393;0.8334964571588306;0.015562556982455733;0.015563946914930933;0.7977172342230266;0.014893405270346957;0.7978792895934831
88.840856;1.0443839757612505;0.8335159870320858;0.7979736805218115;-7.589598945466989e-08;-9.039098097233343e-08;1.0449484387913008;10.000152712640222;0.8334972192124603;0.015562555296759312;0.015563973464798604;0.7977190091069609;0.01489341735268116;0.7978778191687884
88.850856;1.0443843528057875;0.8335164893834484;0.7979747535044568;-7.656604458774542e-08;-9.03710990052821e-08;1.0449484221470404;10.000185730273193;0.8334979877149993;0.015562553929359286;0.015563998261730409;0.7977207406081948;0.014893428928557724;0.7978764107602075
88.860856;1.0443846890476123;0.8335168892340941;0.7979757970578695;-7.72573986400487e-08;-9.034270605272515e-08;1.044948441355964;10.00021899221669;0.8334987593152186;0.015562552989514469;0.015564021263995061;0.7977224241659416;0.014893439927992311;0.7978750646239757
88.870856;1.0443849872685131;0.8335171822730055;0.7979768113015507;-7.796880562799906e-08;-9.030426457379217e-08;1.0449484940791534;10.000252401220656;0.8334995318938908;0.015562552565551906;0.015564042421212475;0.7977240556463395;0.014893450263172318;0.7978737798744338
88.880856;1.04438524999409;0.8335173639849877;0.7979777980271792;-7.869932713965467e-08;-9.025449891523551e-08;1.0449485770747267;10.000285851595542;0.8335003040062263;0.015562552723315835;0.015564061664595714;0.7977256311648914;0.014893459842844238;0.7978725552271009
88.890856;1.044385480025362;0.833517429912665;0.7979787601156967;-7.944825097484051e-08;-9.019246499592586e-08;1.0449486863201505;10.000319226526125;0.8335010742420554;0.01556255350975242;0.015564078923299533;0.7977271469032682;0.014893468585739639;0.7978713898494696
88.900856;1.0443856804858642;0.833517376012663;0.7979797004953686;-8.021495176655991e-08;-9.011734349579669e-08;1.044948817884321;10.000352403186453;0.8335018409932466;0.015562554960629877;0.01556409414106514;0.7977285992261981;0.01489347641905489;0.7978702837954733
88.910856;1.044385854841887;0.8335171988841024;0.7979806214401807;-8.099869956719682e-08;-9.002819193624608e-08;1.044948968664208;10.000385252329828;0.8335026026162384;0.015562557113924928;0.015564107271501268;0.7977299848028345;0.014893483279199185;0.7978692378782599
88.920856;1.044386006561866;0.833516896225358;0.7979815246738057;-8.179867225645007e-08;-8.992411525501151e-08;1.0449491361623031;10.000417636076207;0.8335033577914952;0.015562560020314142;0.015564118277866131;0.7977313006021003;0.014893489119356845;0.79786825345214
88.930856;1.0443861381196746;0.833516466816075;0.7979824117295876;-8.261430099042052e-08;-8.98045531282741e-08;1.0449493177595623;10.000449414849664;0.833504105991919;0.015562563743406836;0.015564127153734824;0.7977325437507511;0.014893493910251585;0.797867332276167
88.940856;1.044386250447185;0.8335159096836203;0.7979832840806949;-8.344534938612435e-08;-8.966925968022559e-08;1.0449495106624287;10.00048045872606;0.8335048476681586;0.015562568354277403;0.01556413393595282;0.797733711333594;0.014893497631001607;0.7978664766011516
88.950856;1.0443863434457874;0.8335152235934798;0.7979841430464846;-8.429142851638994e-08;-8.951815221574189e-08;1.0449497127229685;10.000510649368735;0.8335055835985538;0.01556257392600397;0.015564138689996076;0.7977348004370661;0.014893500260685168;0.7978656895199999
88.960856;1.0443864169973498;0.8335144073750141;0.797984989868557;-8.515164688713814e-08;-8.93511878157157e-08;1.0449499228639865;10.000539873391741;0.8335063139566194;0.015562580526339428;0.015564141476663544;0.797735808399301;0.014893501776990685;0.7978649747185043
88.970856;1.044386471577887;0.8335134602710049;0.7979858260267706;-8.602477919407785e-08;-8.91682972280992e-08;1.044950140604756;10.000568019849474;0.833507038302772;0.015562588213898389;0.015564142325311316;0.7977367329458982;0.014893502155756274;0.7978643353434033
88.980856;1.0443865082804116;0.8335123819282273;0.7979866533576215;-8.690943218644844e-08;-8.896941148447004e-08;1.0449503653131509;10.000594985292974;0.8335077562522568;0.015562597044214293;0.015564141236080138;0.7977375723150075;0.014893501373094068;0.7978637731297848
88.990856;1.0443865287966183;0.8335111725882695;0.7979874741306567;-8.78040469999469e-08;-8.875442606557767e-08;1.044950595677479;10.000620678380416;0.8335084678522326;0.01556260707328775;0.015564138199675347;0.7977383255865282;0.014893499416320235;0.797863288700209
89.000856;1.0443865356042026;0.8335098336631005;0.7979882909866037;-8.870698749567851e-08;-8.852310612651794e-08;1.0449508298697034;10.000645018944851;0.8335091735975869;0.015562618348669097;0.015564133206526236;0.7977389930813922;0.014893496292769315;0.7978628824276929
89.010856;1.0443865323205432;0.8335083678392751;0.7979891062693527;-8.961652530341983e-08;-8.827522333958443e-08;1.0449510662157535;10.000667935996633;0.833509874209184;0.015562630896684313;0.015564126238240966;0.7977395766473147;0.014893492026431032;0.7978625548447528
89.020856;1.0443865239904535;0.833506778452566;0.7979899214868427;-9.053063707131148e-08;-8.801087148979584e-08;1.0449513032704005;10.000689368646327;0.833510570260795;0.015562644716311119;0.015564117259488336;0.7977400795275917;0.014893486648384713;0.7978623066452815
89.030856;1.044386516716281;0.833505069268998;0.7979907373022266;-9.144695213423178e-08;-8.773057925359717e-08;1.0449515391729656;10.000709267874297;0.8335112619313964;0.015562659779317081;0.015564106227136122;0.7977405057926377;0.014893480188678606;0.7978621385103384
89.040856;1.0443865168786886;0.8335032449153249;0.797991553252152;-9.236295660004004e-08;-8.743509383146385e-08;1.0449517714818048;10.000727596005595;0.8335119489580815;0.01556267603711507;0.01556409310522587;0.7977408599199842;0.014893472676479544;0.7978620507234488
89.050856;1.0443865310133673;0.8335013107997711;0.7979923672246352;-9.327616399674511e-08;-8.712512918432697e-08;1.0449519979299997;10.000744325118292;0.8335126305621172;0.015562693438028255;0.015564077871720372;0.7977411466112532;0.014893464151388331;0.797862043007482
89.060856;1.044386566159073;0.8334992724381527;0.7979931754983383;-9.418405434988099e-08;-8.680145015633448e-08;1.0449522170662013;10.00075943965013;0.8335133051205863;0.015562711934927073;0.015564060525149056;0.7977413703638436;0.01489345466856993;0.7978621148382595
89.070856;1.0443866294407498;0.8334971354277273;0.7979939734887704;-9.508400732628456e-08;-8.646514266788007e-08;1.0449524278248934;10.000772941977116;0.8335139700313019;0.015562731467617125;0.015564041093572675;0.7977415349709519;0.014893444285845454;0.7978622659829163
89.080856;1.0443867269262745;0.8334949063402953;0.797994756784008;-9.597344514468036e-08;-8.61176448841021e-08;1.0449526286329511;10.000784854275377;0.833514622469637;0.015562751948274474;0.015564019634873836;0.7977416437561641;0.014893433051593812;0.7978624969015994
89.090856;1.044386863209296;0.8334925933190471;0.7979955217234211;-9.684991522290502e-08;-8.576051947162151e-08;1.0449528171077995;10.000795218048939;0.83351526054693;0.015562773271403053;0.015563996226002639;0.7977417004394426;0.014893421003525467;0.7978628086678745
89.100856;1.044387041711916;0.833490205738755;0.7979962648153911;-9.771093817735309e-08;-8.539521030803205e-08;1.0449529901590267;10.000804093039253;0.8335158837505934;0.015562795330423373;0.01556397094591623;0.7977417093669315;0.01489340816667419;0.797863202577064
89.110856;1.0443872644429284;0.8334877534280407;0.7979969818953195;-9.855404847393411e-08;-8.502304776465331e-08;1.0449531438655795;10.000811550041837;0.8335164926007889;0.015562818024200072;0.015563943859947905;0.797741674710423;0.01489339454970794;0.7978636798489465
89.120856;1.04438753173557;0.8334852457772293;0.7979976687134637;-9.937719338467414e-08;-8.464549799598642e-08;1.044953273190722;10.000817660274908;0.8335170882347048;0.015562841262928413;0.015563915021317602;0.7977415996133475;0.014893380148834817;0.797864241334883
89.130856;1.0443878427420286;0.8334826911402576;0.7979983223982892;-1.0017901421776316e-07;-8.426426357437122e-08;1.0449533722109932;10.000822491372535;0.8335176721751225;0.015562864978200525;0.01556388449187609;0.797741485964685;0.01489336495936064;0.7978648870891316
89.140856;1.0443881959848906;0.8334800968993631;0.7979989420657122;-1.009587740759387e-07;-8.388117687759416e-08;1.0449534351020189;10.00082611227137;0.8335182460625734;0.015562889120456882;0.015563852357885082;0.7977413344978777;0.014893348981925505;0.7978656161501742
89.150856;1.0443885897246665;0.8334774697130078;0.7979995284043864;-1.0171606297524844e-07;-8.349808030689107e-08;1.0449534570121146;10.000828599265006;0.8335188114147135;0.015562913646178388;0.015563818726803683;0.797741144648345;0.014893332216640453;0.7978664267863199
89.160856;1.044389022693371;0.833474815669067;0.7980000827742161;-1.0245056836848195e-07;-8.311663558043153e-08;1.0449534340394402;10.000830035307422;0.833519369665887;0.015562938510982649;0.015563783715175729;0.7977409143968583;0.014893314659439695;0.7978673169406256
89.170856;1.04438949524658;0.8334721404828491;0.7980006062321731;-1.0316222560109633e-07;-8.273827430721829e-08;1.0449533624971925;10.000830502967682;0.8335199224577372;0.015562963662132504;0.015563747433552261;0.7977406408132635;0.014893296316229538;0.7978682845604985
89.180856;1.0443900101149113;0.8334694496044917;0.7980010989517052;-1.038514495959923e-07;-8.236440992608199e-08;1.044953238277478;10.000830073968222;0.8335204720973042;0.01556298902842223;0.015563709970789014;0.7977403213470313;0.01489327722324566;0.797869327686743
89.190856;1.0443905720741964;0.8334667482377855;0.7980015600633737;-1.045189862288254e-07;-8.199642714995189e-08;1.0449530568207923;10.0008288034751;0.8335210219607115;0.015563014522242005;0.015563671387306346;0.7977399549452932;0.014893257443274582;0.7978704442110699
89.200856;1.0443911869595777;0.8334640413649308;0.7980019878218575;-1.0516552673575245e-07;-8.16354361053375e-08;1.044952813422269;10.000826740886229;0.8335215763224044;0.015563040049633329;0.015563631722451034;0.797739541775034;0.014893237041732885;0.7978716314068448
89.210856;1.0443918607083182;0.8334613335711413;0.7980023801391076;-1.0579143547196086e-07;-8.128222559917136e-08;1.0449525036442222;10.000823946164783;0.8335221395127234;0.015563065514618096;0.015563591011635028;0.7977390820046427;0.01489321607557389;0.7978728856740956
89.220856;1.044392599027811;0.8334586285922929;0.7980027352583782;-1.0639677069686418e-07;-8.093736718128959e-08;1.0449521235338597;10.000820491709051;0.8335227151974929;0.015563090827154428;0.015563549298434686;0.7977385755035706;0.0148931945935121;0.797874202720249
89.230856;1.0443934078475288;0.8334559290581883;0.7980030521096478;-1.0698150343364514e-07;-8.060138371184754e-08;1.044951669312732;10.00081645331436;0.8335233061948221;0.01556311591368247;0.015563506628021478;0.7977380226189977;0.014893172631446234;0.7978755780430122
89.240856;1.0443942934031831;0.83345323671103;0.798003330233399;-1.0754573274869881e-07;-8.02749629865622e-08;1.0449511370460574;10.00081190210516;0.8335239142564959;0.015563140715317222;0.015563463036018514;0.7977374246052773;0.014893150209735554;0.7978770075567363
89.250856;1.0443952614096645;0.8334505528611263;0.7980035694698676;-1.0808979906020355e-07;-7.995895856572129e-08;1.0449505228513247;10.000806901035064;0.833524540192007;0.015563165189886503;0.01556341855032993;0.7977367832604637;0.014893127337211093;0.7978784876260834
89.260856;1.0443963164295997;0.8334478790852116;0.7980037694548971;-1.0861414884466866e-07;-7.965423323997567e-08;1.0449498235849515;10.000801505312149;0.8335251849936027;0.015563189324316226;0.015563373199894226;0.7977361005733484;0.014893104021455153;0.797880014105368
89.270856;1.0443974618797691;0.8334452177850563;0.798003929481769;-1.0911904178281913e-07;-7.936164944471915e-08;1.044949037464542;10.000795762612471;0.8335258506319773;0.015563213129609187;0.015563327021809863;0.7977353786777022;0.014893080285694964;0.7978815816008571
89.280856;1.0443987001441195;0.8334425720545183;0.798004049122468;-1.096044937289518e-07;-7.908215963691983e-08;1.0449481638608222;10.000789708985797;0.8335265394616851;0.015563236617662861;0.015563280056472855;0.7977346196504991;0.014893056180904179;0.797883183793
89.290856;1.0444000328432308;0.8334399454217097;0.7980041284276933;-1.1007050904065965e-07;-7.881677099212552e-08;1.044947202668733;10.000783365518634;0.833527253218667;0.015563259788327745;0.015563232335788426;0.7977338252355074;0.014893031779810583;0.7978848143044457
89.300856;1.044401461155938;0.8334373418146888;0.7980041671093474;-1.1051731214827211e-07;-7.85664149921662e-08;1.044946154319162;10.00077674425749;0.8335279926023941;0.015563282631846137;0.01556318388663138;0.7977329968264036;0.014893007157942248;0.7978864673766997
89.310856;1.0444029856967982;0.8334347652376107;0.7980041639951074;-1.1094533829602358e-07;-7.833190937610164e-08;1.0449450201791282;10.000769857832957;0.8335287575930945;0.015563305129418578;0.01556313474427229;0.7977321354936331;0.014892982383241946;0.7978881379412656
89.320856;1.0444046064333652;0.8334322191902155;0.7980041173900411;-1.1135500664881565e-07;-7.811394970180586e-08;1.0449438027292863;10.000762723412212;0.8335295480330569;0.015563327246252694;0.015563084963456753;0.7977312418893135;0.014892957523799717;0.7978898213706894
89.330856;1.0444063230344214;0.8334297064032224;0.798004025663225;-1.117466681616615e-07;-7.791295373212741e-08;1.044942505253164;10.000755361459708;0.833530363518044;0.01556334892764958;0.015563034622791974;0.7977303163564688;0.014892932653954168;0.7978915131208797
89.340856;1.044408134736656;0.8334272286616728;0.7980038877103331;-1.1212085429235377e-07;-7.77289256054698e-08;1.0449411309436123;10.000747790349962;0.8335312025337309;0.015563370104760516;0.015562983811832682;0.7977293593037939;0.01489290784414198;0.7978932083881795
89.350856;1.0444100392190265;0.8334247860275459;0.7980037032273729;-1.1247839021627775e-07;-7.756148854066262e-08;1.044939682090555;10.000740021660436;0.8335320617136068;0.015563390704616153;0.015562932612178703;0.7977283716058169;0.01489288315083539;0.7978949021580919
89.360856;1.0444120316289516;0.8334223763269252;0.7980034725309859;-1.1282026045245122e-07;-7.740986579141224e-08;1.0449381596160883;10.00073206283523;0.8335329356268594;0.015563410658990869;0.01556288109222581;0.7977273549697171;0.014892858617265668;0.7978965894799354
89.370856;1.044414104918008;0.8334199962565583;0.7980031962171446;-1.1314739074042743e-07;-7.727288606454442e-08;1.044936563095587;10.000723926287339;0.8335338172777687;0.01556342990608011;0.015562829313551832;0.7977263119299518;0.014892834275406571;0.7978982654839276
89.380856;1.0444162509586952;0.8334176432110589;0.7980028751917496;-1.1346026892716605e-07;-7.714920422990519e-08;1.0449348919070658;10.000715637825822;0.8335346992662088;0.01556344838289441;0.015562777343240129;0.7977252454201125;0.014892810151784005;0.7978999248181792
89.390856;1.0444184612042076;0.8334153159490258;0.7980025106843589;-1.13758643219238e-07;-7.703744930593462e-08;1.0449331464228588;10.0007072313628;0.8335355748705159;0.015563466017547737;0.015562725263326384;0.7977241587053875;0.014892786280107833;0.7979015612076179
89.400856;1.0444207264882115;0.8334130140552664;0.7980021036637577;-1.1404165498673946e-07;-7.693623928038348e-08;1.0449313278042411;10.000698731910532;0.8335364387243177;0.01556348272560311;0.01556267316331452;0.7977230558868795;0.014892762703488984;0.7979031682302892
89.410856;1.0444230367906604;0.833410737428374;0.7980016543122599;-1.1430818617014701e-07;-7.684425288486267e-08;1.044929437392932;10.00069014796656;0.8335372871807165;0.015563498411596632;0.01556262112304371;0.7977219421173546;0.01489273946086112;0.7979047403562327
89.420856;1.0444253820289704;0.8334084861493101;0.7980011623748536;-1.1455710096874531e-07;-7.67602596567457e-08;1.0449274769983457;10.000681477707039;0.8335381181742634;0.015563512973780476;0.01556256920666363;0.7977208230408718;0.014892716574399622;0.797906272865047
89.430856;1.0444277529592096;0.8334062605473783;0.7980006278741137;-1.1478744569008961e-07;-7.668308648658977e-08;1.04492544967681;10.000672713415154;0.8335389305584128;0.015563526305738451;0.015562517467724458;0.7977197038592106;0.014892694047927944;0.7979077613231933
89.440856;1.0444301406680914;0.8334040617863806;0.7980000516189498;-1.1499855126083103e-07;-7.661159176667556e-08;1.0449233598107175;10.000663840092427;0.8335397233887475;0.015563538303792843;0.015562465949833001;0.7977185885587014;0.0148926718737005;0.7979092013962203
89.450856;1.0444325360161852;0.8334018925695534;0.7979994353893897;-1.1518989743011267e-07;-7.654461553874547e-08;1.0449212120593845;10.000654837837073;0.8335404956733512;0.01556354888601448;0.015562414678531856;0.7977174799155944;0.014892650043518675;0.7979105887247954
89.460856;1.0444349303807836;0.8333997568007163;0.7979987816731394;-1.1536108993714346e-07;-7.648100351983489e-08;1.0449190103022783;10.000645687649174;0.833541246211571;0.015563558002805036;0.015562363658541243;0.7977163803550458;0.014892628559757284;0.7979119190374458
89.470856;1.0444373163448655;0.8333976584933728;0.7979980934317088;-1.1551210606221848e-07;-7.641970032982288e-08;1.0449167575428198;10.00063637350987;0.8335419731961274;0.015563565625543762;0.015562312882692171;0.7977152926301401;0.014892607442828037;0.7979131889257253
89.480856;1.0444396877006412;0.8333956011603363;0.7979973739636989;-1.1564338377582028e-07;-7.635965916120614e-08;1.044914456274013;10.000626880400949;0.833542674620984;0.015563571730912596;0.015562262336726477;0.797714219624432;0.01489258673230253;0.7979143968687419
89.490856;1.0444420390592941;0.8333935876859317;0.7979966263499038;-1.1575559470480098e-07;-7.629963950164563e-08;1.0449121087143964;10.00061719614822;0.833543349658933;0.0155635762988849;0.015562211999550608;0.7977131637440408;0.014892566480866273;0.7979155435252308
89.500856;1.0444443652376243;0.8333916201959942;0.7979958532460866;-1.1584937541846681e-07;-7.623827296772326e-08;1.0449097166176122;10.000607320349078;0.8335439993436462;0.015563579318093518;0.015562161853940649;0.7977121267313707;0.014892546747344087;0.7979166307787761
89.510856;1.044446661387567;0.833389699979079;0.7979950577327524;-1.1592516627914619e-07;-7.617436929098174e-08;1.044907280915579;10.000597266145464;0.8335446261090605;0.015563580785161298;0.015562111903036378;0.7977111101161742;0.014892527591328373;0.7979176603699276
89.520856;1.0444489237277725;0.8333878273868014;0.7979942440552991;-1.1598317704464175e-07;-7.610713413349265e-08;1.0449048023506813;10.000587050185878;0.8335452332587354;0.015563580695028166;0.015562062180056804;0.7977101158040601;0.01489250906697036;0.797918633678503
89.530856;1.0444511499448215;0.8333860019848255;0.7979934172415906;-1.1602362743814892e-07;-7.603625075664795e-08;1.0449022827242969;10.000576686991916;0.8335458245270452;0.015563579031516601;0.015562012740490943;0.79770914636292;0.01489249122063228;0.7979195526349595
89.540856;1.0444533393591149;0.8333842233986026;0.7979925821415056;-1.1604706142946142e-07;-7.59617164697068e-08;1.0448997253562524;10.000566192597194;0.8335464033948912;0.015563575771474767;0.01556196364003693;0.797708205109326;0.014892474091655339;0.797920420076301
89.550856;1.0444554926576268;0.8333824921273351;0.797991742770448;-1.1605424925959939e-07;-7.588326664235919e-08;1.0448971350819456;10.000555587892944;0.8335469723960761;0.015563570900215212;0.015561914924605798;0.7977072960139899;0.014892457710057354;0.7979212391131796
89.560856;1.044457611171458;0.8333808094821672;0.7979909021614573;-1.1604576990468734e-07;-7.579984660108268e-08;1.0448945180418958;10.000544896539475;0.8335475326527387;0.015563564415695109;0.015561866634104396;0.7977064230372842;0.014892442098963883;0.7979220124423165
89.570856;1.0444596964978015;0.8333791769689416;0.7979900625119659;-1.1602176147888263e-07;-7.570965395221479e-08;1.0448918809961711;10.000534139004076;0.8335480838076549;0.015563556315861758;0.015561818796782886;0.7977055892746908;0.014892427286755149;0.797922741917725
89.580856;1.044461750441071;0.833377595643987;0.7979892254930254;-1.159819968585e-07;-7.561055656585138e-08;1.0448892310959568;10.0005233274438;0.8335486245124395;0.015563546595331133;0.01556177141919926;0.7977047966903628;0.014892413314509871;0.7979234283824933
89.590856;1.0444637748576557;0.8333760655101704;0.797988392706593;-1.1592615053041957e-07;-7.550040471964489e-08;1.044886576209335;10.000512464898122;0.8335491529384982;0.015563535263397859;0.015561724485625001;0.7977040462991384;0.014892400231296858;0.7979240717859151
89.600856;1.0444657715008723;0.8333745851701917;0.7979875662854581;-1.1585409749261822e-07;-7.537710764427697e-08;1.0448839246163912;10.000501551367805;0.8335496665168133;0.015563522359116344;0.01556167796392495;0.7977033382923041;0.014892388089221137;0.7979246712838692
89.610856;1.0444677418017776;0.8333731521044418;0.7979867492479897;-1.1576594214893577e-07;-7.523870017712682e-08;1.0448812840967903;10.000490597787906;0.8335501613358153;0.015563507940591605;0.015561631821124298;0.7977026721799129;0.014892376938938724;0.7979252254363294
89.620856;1.0444696864588745;0.8333717633125123;0.7979859451838055;-1.1566171802266176e-07;-7.50835338946899e-08;1.044878661354325;10.00047963856615;0.8335506323462368;0.015563492059380533;0.015561586040405731;0.7977020474450147;0.014892366816224883;0.7979257327525682
89.630856;1.0444716050848009;0.8333704156767366;0.7979851574607146;-1.1554128016932167e-07;-7.491049974935595e-08;1.0448760621308713;10.000468732496088;0.8335510743615202;0.015563474744255368;0.015561540619425248;0.7977014642343873;0.014892357731055987;0.7979261921650557
89.640856;1.04447349616396;0.8333691059159245;0.797984388776519;-1.1540453960505075e-07;-7.471908761550542e-08;1.0448734917776377;10.00045795206283;0.8335514826819498;0.015563456005350848;0.015561495559660196;0.7977009232051491;0.014892349668262368;0.79792660303267
89.650856;1.0444753572426817;0.8333678306261486;0.7979836417823156;-1.1525155240274672e-07;-7.450909281650954e-08;1.0448709557200155;10.000447365349615;0.8335518529524734;0.015563435854409365;0.015561450864482023;0.7977004250944695;0.014892342591493355;0.7979269647243904
89.660856;1.0444771853376835;0.833366586580392;0.7979829201351065;-1.1508233824882303e-07;-7.428017505778223e-08;1.0448684592045574;10.000437025100497;0.8335521812770509;0.015563414319808356;0.015561406545370377;0.7976999707240059;0.01489233645261448;0.7979272764370142
89.670856;1.0444789775221488;0.8333653707372991;0.7979822288928918;-1.1489673440216615e-07;-7.403177133856153e-08;1.044866006664716;10.000426973635713;0.8335524648793122;0.015563391441500134;0.015561362631833631;0.7976995611952619;0.014892331209971785;0.7979275377666848
89.680856;1.0444807310936801;0.8333641798831358;0.7979815740573664;-1.1469436501775505e-07;-7.376335036829123e-08;1.044863601544294;10.000417246864167;0.8335527024050635;0.015563367259817293;0.015561319175422196;0.7976991978909235;0.014892326851180316;0.797927749476017
89.690856;1.044482443453641;0.8333630105924233;0.7979809616225059;-1.1447463414643722e-07;-7.347455690976033e-08;1.044861246270468;10.000407871177584;0.8335528936410026;0.015563341815043737;0.015561276239895628;0.7976988821961953;0.014892323408172505;0.7979279135754436
89.700856;1.0444841122726423;0.8333618597513706;0.7979803966680147;-1.1423677549601339e-07;-7.316523478698269e-08;1.044858941973317;10.000398864976122;0.8335530389361199;0.015563315152295077;0.015561233887936829;0.7976986153721061;0.014892320943956575;0.7979280321673449
89.710856;1.0444857352279846;0.8333607248706913;0.7979798827077716;-1.139799416995053e-07;-7.283565442434978e-08;1.0448566887795547;10.000390243301068;0.8335531386112485;0.015563287314293852;0.015561192175092577;0.7976983985413557;0.014892319519667884;0.7979281061436274
89.720856;1.0444873096196676;0.8333596037928668;0.7979794213268111;-1.1370318142786418e-07;-7.248670861310587e-08;1.0448544868789127;10.000382018588102;0.8335531928995323;0.015563258321843038;0.015561151146202493;0.7976982321521473;0.014892319170953832;0.7979281356026868
89.730856;1.044488833189336;0.8333584944053338;0.797979012247637;-1.1340532802759817e-07;-7.211961664419703e-08;1.0448523371746374;10.000374198877939;0.8335532022499543;0.015563228163934987;0.015561110833975296;0.7976981152760318;0.014892319900046776;0.7979281211457333
89.740856;1.044490305327705;0.8333573944531604;0.7979786535880966;-1.1308513429376067e-07;-7.173546655923518e-08;1.0448502410360292;10.000366785259564;0.833553167334583;0.015563196806536075;0.015561071259923544;0.7976980454508262;0.014892321676709529;0.797928064204596
89.750856;1.0444917273161805;0.8333563014090482;0.7979783419808361;-1.1274169740244832e-07;-7.133509433648718e-08;1.0448481999082437;10.000359770323518;0.8335530890681979;0.015563164209498484;0.015561032429496136;0.7976980190153995;0.01489232444474051;0.7979279664898924
89.760856;1.0444931012981624;0.8333552130120826;0.7979780726837549;-1.123746589514337e-07;-7.091922117982164e-08;1.0448462151567839;10.000353140321753;0.833552968933502;0.015563130343957338;0.015560994329680366;0.7976980315419736;0.014892328135569607;0.7979278294334654
89.770856;1.044494428622084;0.8333541282190632;0.7979778400785422;-1.1198405344392111e-07;-7.048870100555076e-08;1.0448442875992987;10.000346877584734;0.8335528091923053;0.015563095203003783;0.015560956937249648;0.7976980778749709;0.014892332690851816;0.7979276541670877
89.780856;1.0444957093647567;0.8333530471741549;0.7979776386610352;-1.1157026204375981e-07;-7.004473513644831e-08;1.04484241686394;10.000340959535079;0.8335526132128503;0.015563058801541116;0.015560920220854677;0.7976981519845507;0.014892338083518935;0.7979274417105768
89.790856;1.0444969432832134;0.8333519700781233;0.7979774637304253;-1.1113416527679407e-07;-6.958884608310328e-08;1.0448406016537877;10.000335360493564;0.8335523858990401;0.015563021168176875;0.015560884130737996;0.7976982473630762;0.014892344315633195;0.7979271927809268
89.800856;1.044498130567636;0.833350896506565;0.797977311182405;-1.1067717098355545e-07;-6.912271070787283e-08;1.0448388405058036;10.000330061371601;0.8335521332450704;0.015562982335188663;0.01556084859692907;0.7976983577140855;0.014892351396349967;0.7979269076646684
89.810856;1.044499272126448;0.8333498256713051;0.7979771772081806;-1.1020101265892948e-07;-6.864814500716246e-08;1.0448371316926208;10.000325058667475;0.8335518610667284;0.015562942338596073;0.015560813546230982;0.797698477397917;0.014892359331578732;0.7979265863669989
89.820856;1.0445003699752957;0.8333487568017109;0.797977058608009;-1.0970746382772677e-07;-6.816718968715479e-08;1.0448354723814581;10.000320362388516;0.8335515741590533;0.015562901226629984;0.015560778919074628;0.7976986016390022;0.014892368122978188;0.7979262284744939
89.830856;1.0445014276144846;0.8333476891595201;0.7979769533355109;-1.0919804830259861e-07;-6.768192463681839e-08;1.0448338582475385;10.000315984605598;0.8335512765728756;0.015562859058758557;0.015560744673838316;0.797698726699753;0.014892377758429783;0.797925833024002
89.840856;1.044502450112125;0.8333466217162144;0.7979768605362975;-1.0867385543438371e-07;-6.719407896027394e-08;1.0448322843926552;10.000311928567385;0.8335509725678724;0.015562815895781732;0.015560710780481457;0.797698850154065;0.01489238821319365;0.7979253987148418
89.850856;1.0445034436146101;0.8333455527163317;0.7979767799092979;-1.0813561183502724e-07;-6.670491513912108e-08;1.0448307467347684;10.000308187146024;0.8335506672578318;0.01556277179478334;0.015560677200659278;0.7976989706503723;0.014892399462822727;0.7979249238053101
89.860856;1.0445044143348436;0.8333444792536909;0.7979767110694129;-1.075838530925208e-07;-6.621547793552741e-08;1.0448292424456074;10.000304749063181;0.8335503665117813;0.015562726808722968;0.015560643875561176;0.7976990870678274;0.014892411479937535;0.7979244059175737
89.870856;1.0445053676693226;0.8333433970275571;0.7979766532305524;-1.0701896724491066e-07;-6.572694262339635e-08;1.044827769600962;10.000301604150017;0.8335500765955367;0.015562680989679062;0.01556061074028452;0.79769919814198;0.014892424220670277;0.7979238425450322
89.880856;1.0445063078082109;0.8333423003752295;0.7979766048052989;-1.0644122049581402e-07;-6.524082514749059e-08;1.04482632676572;10.000298749384536;0.8335498037418149;0.015562634398912627;0.015560577735184492;0.7976993026369463;0.01489243762585744;0.7979232314978397
89.890856;1.0445072374969002;0.8333411826268248;0.7979765632060538;-1.0585093568764802e-07;-6.475896103846564e-08;1.04482491278893;10.00029619769496;0.8335495534643579;0.015562587117535987;0.015560544796843387;0.7976993993272116;0.014892451632232268;0.797922570582612
89.900856;1.044508157922743;0.83334003714647;0.7979765254787026;-1.0524859531342872e-07;-6.428333679808495e-08;1.044823526941527;10.000293976253493;0.8335493300999292;0.01556253925068828;0.015560511847220343;0.7976994866898433;0.014892466173382591;0.7979218573172918
89.910856;1.0445090690782073;0.8333388586738778;0.7979764891227762;-1.0463456672906275e-07;-6.381585497975072e-08;1.0448221689995307;10.000292114999906;0.8335491370033352;0.015562490917537053;0.01556047878933968;0.797699562716048;0.014892481177351913;0.797921089163685
89.920856;1.0445099701242615;0.8333376439981622;0.7979764522359875;-1.040088180310462e-07;-6.335807960557869e-08;1.0448208387705646;10.000290643839426;0.8335489767609877;0.015562442227403812;0.01556044551536422;0.7976996253569278;0.014892496576943188;0.7979202639539399
89.930856;1.0445108593070849;0.8333363916435307;0.7979764133860785;-1.0337104887325699e-07;-6.291102804795891e-08;1.044819535576684;10.000289599904143;0.8335488507908823;0.015562393267088066;0.015560411938324562;0.7976996733865206;0.014892512324291635;0.7979193801183484
89.940856;1.044511734157549;0.8333351008035322;0.7979763716025858;-1.027209153859526e-07;-6.247514012454943e-08;1.044818258801423;10.000289031636632;0.8335487589708228;0.015562344112965018;0.015560378028079608;0.7976997070013666;0.014892528394250969;0.7979184364936048
89.950856;1.0445125924248713;0.8333337703459265;0.7979763262651575;-1.0205809471286934e-07;-6.205054890365353e-08;1.0448170092650324;10.00028899410947;0.8335486998948507;0.01556229484533423;0.015560343813785087;0.7976997278347348;0.014892544771514202;0.7979174319798393
89.960856;1.0445134332654242;0.8333323985372462;0.7979762770637303;-1.0138234086230436e-07;-6.163738666357134e-08;1.0448157895185686;10.00028953803835;0.8335486713200514;0.015562245549372489;0.015560309357315586;0.7976997381945808;0.014892561433010995;0.7979163655528088
89.970856;1.0445142579092161;0.833330983423081;0.7979762242676929;-1.0069352529372666e-07;-6.123580509132435e-08;1.044814602522741;10.000290698943953;0.8335486706252133;0.01556219631091403;0.015560274731263892;0.797699740010184;0.014892578342011553;0.7979152368709667
89.980856;1.044515069261471;0.8333295235257421;0.7979761689659259;-9.999167131160976e-08;-6.084581586528365e-08;1.0448134507406053;10.000292497239622;0.8335486955661505;0.015562147210554959;0.015560240008351125;0.79769973441947;0.014892595449732334;0.7979140468051308
89.990856;1.0445158708190545;0.8333280182316212;0.797976112781229;-9.927702515710728e-08;-6.0467111023714e-08;1.0448123368273412;10.00029494903583;0.833548745042971;0.015562098320797245;0.015560205254071155;0.7976997219853836;0.014892612695109796;0.7979127969363047
90.000856;1.044516665743249;0.8333264680685394;0.7979760569831753;-9.855002123127033e-08;-6.009901905583215e-08;1.0448112645622507;10.000298071389553;0.833548818955805;0.015562049715558456;0.015560170518459197;0.7976997030617481;0.014892630005721968;0.7979114885550129
90.010856;1.0445174566474311;0.8333248752928175;0.7979760016449663;-9.781117166292132e-08;-5.974066275582827e-08;1.044810238626545;10.000301874352287;0.833548917068729;0.015562001480498178;0.015560135826751479;0.7976996782578077;0.014892647305632006;0.7979101223046224
90.020856;1.0445182457457765;0.8333232437118591;0.7979759455549347;-9.706099894828793e-08;-5.9391097629398175e-08;1.0448092637345854;10.000306352235407;0.8335490380992049;0.015561953710742534;0.01556010118271979;0.7976996488908716;0.014892664534109359;0.7979086984243673
90.030856;1.0445190348431386;0.8333215776138021;0.7979758868385464;-9.629994224245738e-08;-5.904953093718631e-08;1.044808344179133;10.000311486666192;0.8335491793904244;0.015561906504308774;0.015560066587994996;0.7976996171206118;0.014892681662182973;0.7979072169736554
90.040856;1.044519825913481;0.8333198810390462;0.7979758236515946;-9.552821820722582e-08;-5.871577842030784e-08;1.044807483998604;10.000317254804548;0.8335493366204212;0.015561859961056648;0.01556003205495047;0.797699585902231;0.014892698681264182;0.7979056779507627
90.050856;1.044520622077955;0.833318157546522;0.7979757543085498;-9.474577823748988e-08;-5.8390525211801085e-08;1.044806687476246;10.000323627745198;0.8335495040255522;0.015561814185378206;0.015559997604745577;0.7976995590475335;0.014892715576557594;0.7979040815389643
90.060856;1.044521427506428;0.8333164101716175;0.7979756768308508;-9.395246097716116e-08;-5.807516864212335e-08;1.0448059593299004;10.00033056210086;0.8335496755357088;0.01556176928986567;0.015559963265174961;0.7976995408461808;0.014892732323892254;0.7979024285397667
90.070856;1.044522246639359;0.8333146413918314;0.7979755887809932;-9.314821426014636e-08;-5.777151448262444e-08;1.0448053040452248;10.000338000143987;0.83354984581033;0.01556172539771106;0.015559929071437538;0.7976995349560172;0.014892748903605889;0.7979007206719826
90.080856;1.0445230837796151;0.8333128532577756;0.7979754880424432;-9.233320386390605e-08;-5.7481463762213605e-08;1.0448047244445575;10.00034587807166;0.8335500104060855;0.015561682636709293;0.015559895066278237;0.7976995437752105;0.014892765303803346;0.797898960221011
90.090856;1.0445239428823636;0.8333110482316182;0.7979753738007692;-9.150779373793888e-08;-5.7206749524252626e-08;1.0448042203717518;10.000354132312639;0.833550165492565;0.01556164112893378;0.01555986129922847;0.7976995686485796;0.014892781515120879;0.7978971493635482
90.100856;1.0445248273552767;0.8333092299781936;0.797975246912175;-9.067242290241916e-08;-5.6948796032179136e-08;1.044803788720097;10.000362704040915;0.8335503075361695;0.015561600988659583;0.0155598278196745;0.7976996099318345;0.014892797528480837;0.7978952899200802
90.110856;1.0445257396521048;0.8333074028898084;0.797975109831479;-8.982738467156263e-08;-5.6708669193340087e-08;1.0448034247935496;10.000371544433115;0.8335504330037091;0.015561562322848653;0.015559794672223386;0.7976996671164608;0.014892813335448027;0.797893383492746
90.120856;1.0445266803652773;0.8333055711507278;0.7979749659841529;-8.89726300224078e-08;-5.6487141142211263e-08;1.0448031235599942;10.000380616261268;0.8335505381330265;0.015561525222102258;0.015559761908736336;0.797699739247366;0.014892828922496534;0.7978914318157482
90.130856;1.0445276471082745;0.8333037385358404;0.7979748186195368;-8.810778980938493e-08;-5.6284827530058764e-08;1.044802879986506;10.000389888255148;0.833550618951304;0.015561489751661666;0.015559729602334947;0.7976998250188495;0.014892844262922741;0.7978894370611295
90.140856;1.0445286340848348;0.8333019083326773;0.7979746700874568;-8.723249742526476e-08;-5.6102198803099875e-08;1.0448026892034528;10.000399329664942;0.8335506718376627;0.01556145595497898;0.015559697840600028;0.7976999227560359;0.0148928593211181;0.7978874017914159
90.150856;1.04452963343122;0.8333000830730511;0.7979745218041286;-8.634677891574719e-08;-5.5939445166458606e-08;1.0448025470736;10.00040891362411;0.8335506939810673;0.015561423859177744;0.015559666702723993;0.7977000308649077;0.014892874062894275;0.7978853290373655
90.160856;1.0445306376056334;0.8332982650129191;0.797974374458561;-8.545116108775823e-08;-5.5796389219025515e-08;1.0448024505007374;10.000418621437385;0.8335506828364286;0.015561393475056227;0.015559636237094667;0.7977001487261229;0.014892888456697779;0.7978832225924585
90.170856;1.0445316404986102;0.8332964574725639;0.7979742281244346;-8.454655038055243e-08;-5.567262093697224e-08;1.0448023968524065;10.000428438959537;0.8335506354023348;0.015561364802073973;0.015559606449340782;0.7977002771666043;0.014892902469988655;0.7978810869331977
90.180856;1.0445326374108423;0.8332946659488336;0.797974082049032;-8.363405385229509e-08;-5.556778618865724e-08;1.0448023831189188;10.000438352512898;0.8335505482142745;0.015561337842007543;0.015559577308134436;0.7977004176121343;0.0148929160693715;0.7978789266355311
90.190856;1.044533625743066;0.8332928982165763;0.7979739344455982;-8.271473766094919e-08;-5.548169349310288e-08;1.0448024057829404;10.000448349737542;0.8335504176043468;0.015561312609795298;0.015559548770453069;0.7977005707440836;0.014892929221802858;0.797876745553467
90.200856;1.0445346054634146;0.8332911639153193;0.79797378247365;-8.178956055622033e-08;-5.541420376658635e-08;1.0448024610132767;10.000458420922138;0.8335502400034245;0.01556128912589178;0.015559520810444616;0.7977007360964391;0.014892941895755215;0.7978745464925643
90.210856;1.0445355777096024;0.8332894741657;0.7979736222085066;-8.085956786742892e-08;-5.536527399478759e-08;1.044802544570925;10.000468558711068;0.8335500124975608;0.015561267398117097;0.015559493426211567;0.7977009125373878;0.014892954063963425;0.7978723317962001
90.220856;1.044536542809833;0.8332878406445365;0.7979734489050365;-7.992596663744734e-08;-5.533512969360378e-08;1.0448026521437523;10.000478755267345;0.8335497332981345;0.015561247416498229;0.015559466624326614;0.7977010988228018;0.014892965704018478;0.7978701042004064
90.230856;1.044537499429682;0.8332862741695217;0.797973257709842;-7.899001535503726e-08;-5.5324120640678554e-08;1.0448027798675417;10.000488996813631;0.8335494016596829;0.015561229156478413;0.015559440404040153;0.7977012936662163;0.014892976800190779;0.7978678672223276
90.240856;1.0445384445480392;0.8332847838291256;0.7979730443938977;-7.805295379524082e-08;-5.5332329680556825e-08;1.0448029237487895;10.00049926058628;0.8335490176536827;0.015561212577236836;0.015559414747371528;0.7977014954388153;0.014892987351999348;0.7978656247339849
90.250856;1.0445393737242;0.8332833768350502;0.797972805793329;-7.71159353749684e-08;-5.535950158527564e-08;1.0448030788182077;10.00050951649818;0.8335485825201489;0.015561197620762586;0.015559389611256328;0.797701702205644;0.014892997375841734;0.7978633801256411
90.260856;1.044540281951314;0.833282058697758;0.7979725397109488;-7.61799038782013e-08;-5.540537584257751e-08;1.0448032395483302;10.000519733340754;0.8335480993114264;0.015561184214690004;0.015559364927933562;0.7977019120064668;0.014893006886624323;0.7978611359300055
90.270856;1.0445411648749061;0.833280833543519;0.7979722444617899;-7.524553340820942e-08;-5.546991892390015e-08;1.044803400892421;10.00052988903291;0.8335475728730879;0.015561172276378966;0.015559340619495987;0.7977021230529144;0.014893015875480758;0.7978588941903826
90.280856;1.0445420194534667;0.8332797045707986;0.7979719190775197;-7.431337622419919e-08;-5.5553169755929034e-08;1.0448035587519293;10.000539976518873;0.8335470090292147;0.015561161719624727;0.015559316619660592;0.7977023341024456;0.014893024309512426;0.7978566571282485
90.290856;1.0445428436014013;0.833278674588032;0.7979715640709517;-7.338421674407344e-08;-5.565497568984848e-08;1.044803710100756;10.000550003980154;0.8335464137347977;0.015561152459997105;0.015559292887947168;0.7977025445103688;0.014893032151810958;0.7978544273165662
90.300856;1.0445436354846906;0.8332777461978059;0.7979711812534868;-7.245939782151364e-08;-5.577489720873754e-08;1.0448038529196748;10.000559995281106;0.8335457927403193;0.0155611444112173;0.015559269407801855;0.7977027535554839;0.014893039370897075;0.7978522071645692
90.310856;1.0445443933868372;0.8332769216039462;0.7979707725606644;-7.154086129581612e-08;-5.591225042212694e-08;1.0448039855723632;10.000569983892369;0.8335451518908515;0.015561137473178551;0.015559246171849981;0.7977029598021155;0.014893045926616895;0.7978499982364722
90.320856;1.0445451156587993;0.8332762023562976;0.7979703393734681;-7.06307776114423e-08;-5.6066238172083475e-08;1.044804106333139;10.000580002699769;0.8335444974985938;0.015561131519947695;0.01555922317002451;0.7977031610945594;0.014893051761945988;0.7978478009718482
90.330856;1.044545799854271;0.8332755888269215;0.7979698826580152;-6.973103140215372e-08;-5.6236058044911805e-08;1.0448042135234326;10.000590081801363;0.833543835866348;0.015561126398648076;0.015559200391561586;0.7977033549045289;0.014893056820872438;0.7978456151301568
90.340856;1.0445464416652421;0.8332750795309541;0.7979694031250353;-6.884309663892722e-08;-5.642094816144146e-08;1.0448043054398504;10.000600247591606;0.8335431724543931;0.015561121942394162;0.015559177827136393;0.7977035383362898;0.014893061068195235;0.7978434404947113
90.350856;1.044547034927228;0.8332746710421255;0.7979689013014034;-6.796829415344444e-08;-5.662034719754418e-08;1.0448043800952533;10.000610518172056;0.8335425117923395;0.01556111799114771;0.015559155464552218;0.7977037076260722;0.014893064484552196;0.7978412771214148
90.360856;1.044547572610967;0.8332743586251381;0.7979683772232041;-6.710797684667212e-08;-5.683407419393446e-08;1.0448044353857593;10.000620903408338;0.8335418577385582;0.015561114413373944;0.015559133293231523;0.7977038577261275;0.01489306704932049;0.7978391250518659
90.370856;1.0445480477992333;0.8332741369778273;0.7979678290710595;-6.62634219299143e-08;-5.706223728899841e-08;1.044804469244908;10.000631408308147;0.8335412133849264;0.015561111116799413;0.015559111318130257;0.7977039824247802;0.01489306874105535;0.7978369837448924
90.380856;1.0445484543068406;0.8332740007410228;0.7979672521179695;-6.543556534172678e-08;-5.73049930784085e-08;1.0448044793038131;10.000642034300853;0.8335405809025535;0.01556110803877405;0.015559089567254674;0.7977040748614211;0.014893069550955505;0.7978348517556718
90.390856;1.0445487871146446;0.8332739449693686;0.797966639750764;-6.462491757937872e-08;-5.756238872697934e-08;1.0448044624076076;10.000652782439449;0.8335399616027984;0.01556110512331514;0.015559068082495993;0.7977041282576836;0.014893069482569438;0.7978327271509773
90.400856;1.0445490430402842;0.8332739656767016;0.7979659852529665;-6.38318481064671e-08;-5.783426532087698e-08;1.0448044146651907;10.000663655361075;0.8335393561841596;0.015561102300596213;0.015559046897353077;0.7977041367373704;0.01489306854272242;0.7978306085227679
90.410856;1.0445492211766259;0.833274059720545;0.7979652823044434;-6.305694790125797e-08;-5.812033215810233e-08;1.0448043321839198;10.000674650152552;0.833538765119756;0.015561099482524954;0.015559026019030508;0.7977040956581941;0.014893066743317059;0.797828495820965
90.420856;1.04454932196165;0.8332742236376101;0.7979645245955846;-6.230102529843109e-08;-5.842032924825043e-08;1.0448042115222111;10.000685752873025;0.8335381887198379;0.015561096578211628;0.015559005425511604;0.7977040013932729;0.01489306410756261;0.7978263900388362
90.430856;1.0445493460133923;0.8332744528391464;0.7979637060374314;-6.156484443185756e-08;-5.8733964423870484e-08;1.0448040491896233;10.00069694277943;0.833537626385366;0.01556109351009388;0.015558985072944627;0.7977038514877355;0.0148930606738667;0.7978242921032995
90.440856;1.0445492944902464;0.8332747422480249;0.797962821676271;-6.084910358438596e-08;-5.906085098166992e-08;1.0448038411169447;10.000708195746277;0.833537075716324;0.015561090216056242;0.015558964907355827;0.7977036452059431;0.014893056500687611;0.7978222024704218
90.450856;1.0445491701057197;0.8332750872066195;0.7979618680168213;-6.015468578868995e-08;-5.9400759466679674e-08;1.0448035830795628;10.00071947906804;0.8335365327257485;0.015561086653114916;0.01555894487856995;0.7977033833563801;0.014893051659322247;0.7978201216656513
90.460856;1.0445489768256595;0.8332754833661954;0.7979608423253467;-5.9482789712053e-08;-5.975389446394804e-08;1.0448032715246185;10.000730743109495;0.8335359929303214;0.015561082802464614;0.015558924956056605;0.7977030671879584;0.014893046209678469;0.7978180505555068
90.470856;1.0445487185913291;0.833275926215519;0.7979597419110873;-5.883483325305704e-08;-6.012075523197673e-08;1.0448029039135192;10.000741923909546;0.8335354521335341;0.015561078657987228;0.015558905131627084;0.7977026971370198;0.014893040185444259;0.7978159898552828
90.480856;1.0445483992069424;0.8332764111571377;0.7979585641151613;-5.8212273945337013e-08;-6.050165053912437e-08;1.044802478650724;10.000752954239955;0.833534906807227;0.01556107421404022;0.015558885401393094;0.7977022721102458;0.014893033604396934;0.797813939692816
90.490856;1.0445480231369924;0.8332769339973681;0.7979573069304525;-5.761636910516043e-08;-6.089640164017796e-08;1.0448019948455274;10.00076377079396;0.8335343546034145;0.01556106947044866;0.015558865757722425;0.7977017896656025;0.014893026486872091;0.7978118997425226
90.500856;1.0445475956390615;0.8332774917752706;0.79795596936175;-5.704805055256229e-08;-6.130448913307272e-08;1.0448014522857265;10.000774323959883;0.8335337947464314;0.015561064436586287;0.015558846200842856;0.7977012468468776;0.014893018862860296;0.7978098695814151
90.510856;1.0445471222979206;0.8332780833022858;0.7979545510006558;-5.650806774684107e-08;-6.172533060454425e-08;1.044800851928055;10.000784587679172;0.8335332278019943;0.015561059121913561;0.01555882674393132;0.7977006410052407;0.014893010768058422;0.7978078490161196
90.520856;1.0445466083301551;0.8332787085235441;0.7979530518329735;-5.599699652224468e-08;-6.21583983738439e-08;1.04480019615334;10.00079455635319;0.8335326551228468;0.01556105352711148;0.015558807409188798;0.7976999701185795;0.014893002239062153;0.7978058384473841
90.530856;1.044546058227049;0.8332793676716531;0.7979514726412922;-5.5514864753273316e-08;-6.260316757557701e-08;1.0447994879220346;10.000804237052606;0.8335320783929885;0.015561047648559208;0.01555878822554196;0.7976992326758765;0.014892993308470793;0.7978038389865957
90.540856;1.0445454762686874;0.8332800615135956;0.7979498148512998;-5.506084368946313e-08;-6.305894322815815e-08;1.044798729187058;10.000813646561692;0.8335314992821427;0.015561041493895707;0.015558769227197802;0.7976984277645852;0.014892984003879027;0.797801851807754
