time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.550856;1.0445448669381128;0.8332807920667802;0.7979480796007629;-5.463339022176333e-08;-6.352472109998176e-08;1.0447979203349096;10.000822807062288;0.8335309192132062;0.01556103509694014;0.015558750456339799;0.7976975554474988;0.014892974359429257;0.797799877194659
90.560856;1.0445442346945522;0.833281562439197;0.7979462671432497;-5.4230675329132515e-08;-6.39992184444935e-08;1.0447970612261706;10.000831735658874;0.8335303392779615;0.015561028514695464;0.015558731969411878;0.7976966166604844;0.01489296442928176;0.7977979144021251
90.570856;1.0445435842427082;0.8332823755055279;0.7979443771179954;-5.3851022760085615e-08;-6.448098058347956e-08;1.044796151802965;10.000840435751535;0.8335297601191421;0.015561021805533582;0.015558713832724419;0.7976956125995425;0.014892954289109393;0.7977959622807494
90.580856;1.0445429210043709;0.8332832326942817;0.7979424093287873;-5.349323509054559e-08;-6.496846732749518e-08;1.0447951918422218;10.000848899380003;0.83352918164478;0.015561015014136911;0.01555869610867647;0.797694544497131;0.014892944025742566;0.7977940197886718
90.590856;1.044542250223016;0.8332841341086938;0.7979403645221749;-5.31565423993385e-08;-6.546013143725522e-08;1.0447941816320103;10.000857116540974;0.8335286028954667;0.01556100817654302;0.015558678851874761;0.797693413839282;0.014892933720921289;0.7977920862355995
90.600856;1.0445415755465686;0.8332850789905037;0.7979382448351693;-5.2840201193979554e-08;-6.595451929939044e-08;1.04479312318501;10.00086508138506;0.8335280223749691;0.015561001333102363;0.015558662116792004;0.7976922223071182;0.014892923438341256;0.7977901612905769
90.610856;1.0445408987273717;0.8332860652746307;0.7979360539222322;-5.254331282770329e-08;-6.645037037039984e-08;1.04479201979266;10.000872787877897;0.8335274389270764;0.015560994533126003;0.015558645964265289;0.7976909716783058;0.014892913223768296;0.7977882446230563
90.620856;1.0445402200122829;0.8332870892468709;0.7979337964918186;-5.2264998382680285e-08;-6.694653803550676e-08;1.0447908740455576;10.000880222232471;0.8335268525435082;0.015560987824424364;0.015558630463940822;0.7976896640980613;0.014892903116890401;0.7977863356194325
90.630856;1.044539538302604;0.8332881465431538;0.7979314772165759;-5.200459524310144e-08;-6.744178992887554e-08;1.0447896866373345;10.000887369306627;0.8335262640784264;0.015560981240787329;0.015558615693684816;0.7976883021404011;0.014892893154663467;0.7977844334044214
90.640856;1.0445388508929787;0.8332892337530905;0.7979290998362688;-5.1761776895905516e-08;-6.793482328727178e-08;1.0447884565753813;10.000894226428853;0.8335256742839311;0.015560974804257433;0.015558601731223884;0.7976868886094083;0.014892883357556255;0.7977825367692278
90.650856;1.0445381532246598;0.8332903489434337;0.7979266669136126;-5.15366057864647e-08;-6.842442080772771e-08;1.0447871818263854;10.00090080297779;0.8335250833437201;0.01556096853975884;0.015558588639572716;0.7976854266203905;0.014892873719657678;0.7977806441858836
90.660856;1.0445374393213018;0.8332914906585379;0.7979241803479566;-5.132955571943521e-08;-6.890943360005327e-08;1.0447858598699293;10.000907107356635;0.8335244912522608;0.015560962483244097;0.015558576456998227;0.797683919689006;0.01489286421870969;0.797778754532508
90.670856;1.0445367026238472;0.8332926568487674;0.7979216424644369;-5.114154910472109e-08;-6.938848887245366e-08;1.0447844879290749;10.000913140308636;0.8335238987068155;0.015560956676989193;0.015558565197306801;0.7976823715993127;0.01489285483981447;0.7977768681118875
90.680856;1.044535936633442;0.8332938448281016;0.7979190566407874;-5.0973811625381226e-08;-6.985960852318837e-08;1.0447830630805435;10.00091889690285;0.8335233074658455;0.01556095116895401;0.015558554858600023;0.797680786350619;0.014892845592752441;0.7977749869605173
90.690856;1.0445351355981507;0.8332950514951671;0.7979164270747771;-5.082751714594233e-08;-7.032010668433122e-08;1.0447815822994593;10.000924365570942;0.833522719391723;0.015560946015165751;0.015558545430996069;0.7976791683002236;0.014892836509215529;0.797773114804257
90.700856;1.0445342954104226;0.8332962733244902;0.7979137583105197;-5.070356166088228e-08;-7.076674798683917e-08;1.0447800423159381;10.00092953068016;0.8335221352523863;0.015560941273422103;0.015558536894230653;0.7976775221433278;0.014892827630866703;0.7977712572709459
90.710856;1.0445334142467042;0.8332975066940338;0.7979110548750777;-5.060256970062224e-08;-7.119603777590243e-08;1.0447784399353555;10.000934385305541;0.8335215548077726;0.015560937003012674;0.015558529214154876;0.7976758524968276;0.014892819002588304;0.7977694213301745
90.720856;1.044532492356892;0.8332987480744974;0.7979083212507607;-5.0524992551485035e-08;-7.160479527782705e-08;1.0447767730389033;10.000938933595764;0.8335209775819198;0.015560933274823358;0.015558522345694041;0.7976741637281467;0.01489281067008179;0.7977676136180067
90.730856;1.0445315310968957;0.8332999937057735;0.7979055621200084;-5.047124498370584e-08;-7.19906162751789e-08;1.0447750412461838;10.000943178059433;0.8335204030640269;0.015560930173445635;0.015558516236248316;0.7976724600607803;0.014892802679222305;0.7977658393040866
90.740856;1.0445305322492502;0.8333012398935354;0.7979027823727188;-5.0441722677081616e-08;-7.235166168168427e-08;1.0447732450993235;10.000947115355112;0.8335198305255488;0.015560927791210646;0.015558510833715695;0.7976707454350735;0.014892795073971135;0.7977641023148739
90.750856;1.0445294984747642;0.8333024839656396;0.7978999866014831;-5.0436579069907414e-08;-7.268618872670775e-08;1.0447713844769424;10.000950742712126;0.8335192585410665;0.015560926221872795;0.015558506098317156;0.7976690235422895;0.014892787884826853;0.7977624060131033
90.760856;1.044528434046569;0.833303724876943;0.7978971784126354;-5.045553169738611e-08;-7.299248738920668e-08;1.0447694585585865;10.000954061371273;0.8335186842582819;0.015560925549582008;0.015558502001636413;0.797667297881532;0.014892781116548;0.7977607536497907
90.770856;1.044527344297836;0.8333049633838474;0.7978943602594494;-5.049796259949892e-08;-7.326929642783749e-08;1.0447674675358805;10.000957078325797;0.8335181033551236;0.015560925838924948;0.015558498515330449;0.7976655712900406;0.014892774751739828;0.7977591487622483
90.780856;1.0445262341792714;0.8333062018318499;0.7978915337520149;-5.0563110422784025e-08;-7.351626569062125e-08;1.044765413614579;10.000959809140161;0.8335175109027055;0.015560927133264462;0.015558495611248325;0.7976638457691311;0.014892768760776666;0.7977575955573873
90.790856;1.044525107362079;0.8333074433841746;0.7978886999256637;-5.065001480923195e-08;-7.373390562924451e-08;1.0447633002869654;10.000962277104714;0.8335169024143702;0.015560929457917625;0.015558493274742102;0.7976621232927191;0.014892763103907367;0.7977560988121278
90.800856;1.0445239658630205;0.8333086912660206;0.7978858594477238;-5.075731438667055e-08;-7.392313506688981e-08;1.0447611314577279;10.000964505475352;0.8335162744064002;0.015560932833184434;0.01555849150823232;0.7976604067758964;0.014892757729056343;0.7977546632627043
90.810856;1.044522809917486;0.8333099487181579;0.79788301262713;-5.088320475359511e-08;-7.408482637267088e-08;1.0447589113049518;10.000966506176363;0.8335156241547471;0.015560937291444452;0.015558490316994139;0.7976587002909513;0.014892752571693013;0.797753293208534
90.820856;1.0445216387166887;0.8333112192304319;0.7978801592410834;-5.10255676859366e-08;-7.421940709748901e-08;1.0447566442808884;10.000968277275781;0.833514949127615;0.015560942873251238;0.015558489693266571;0.7976570088026343;0.014892747561106432;0.797751992807087
90.830856;1.0445204513411712;0.8333125065178443;0.7978772988485943;-5.118212156823527e-08;-7.432672703910933e-08;1.0447543351650628;10.000969815388164;0.833514246623188;0.015560949598253748;0.015558489607703162;0.7976553381047976;0.014892742626948077;0.7977507664139888
90.840856;1.04451924681836;0.8333138145701156;0.797874431514524;-5.135057844514184e-08;-7.440628515082131e-08;1.04475198938717;10.000971126518088;0.8335135136128444;0.015560957441732052;0.015558490008907954;0.7976536949947425;0.014892737696387727;0.7977496182795558
90.850856;1.0445180246338106;0.8333151476019884;0.7978715577787808;-5.152890775026848e-08;-7.4457424439736e-08;1.0447496133379177;10.00097221923835;0.8335127470956119;0.015560966342917046;0.015558490838436497;0.7976520873602035;0.014892732692190287;0.7977485520737971
90.860856;1.0445167860670561;0.8333165092713039;0.7978686778266184;-5.171560381917287e-08;-7.447927522262752e-08;1.0447472140531824;10.000973092451769;0.833511944850491;0.015560976227861505;0.015558492058981188;0.797650523844897;0.014892727541914329;0.7977475705824945
90.870856;1.0445155343358146;0.8333179016853829;0.7978657909961594;-5.190978994990069e-08;-7.44706060247339e-08;1.0447447982403686;10.000973737265683;0.8335111058843264;0.015560987018622898;0.01555849367351503;0.7976490127433237;0.014892722187071892;0.7977466755476194
90.880856;1.0445142731871218;0.8333193251686216;0.7978628959825939;-5.211119949859857e-08;-7.442979488570005e-08;1.0447423718280815;10.000974148044058;0.8335102304827854;0.015560998630937583;0.015558495723111585;0.7976475606275237;0.01489271658253649;0.7977458680178825
90.890856;1.0445130055660221;0.833320778872681;0.7978599914449864;-5.23200378745206e-08;-7.435510766385246e-08;1.0447399407437776;10.000974326990583;0.8335093196074244;0.015561010976328697;0.015558498278906957;0.7976461718793748;0.0148927106935754;0.7977451489262014
90.900856;1.0445117332390268;0.8333222617085839;0.7978570767017497;-5.253671541714426e-08;-7.424527853325912e-08;1.04473751200549;10.00097427995711;0.8335083739229342;0.015561023975095584;0.015558501436664944;0.7976448489344068;0.014892704495934096;0.7977445190840564
90.910856;1.0445104565738486;0.8333237729751348;0.7978541521729603;-5.2761490053549154e-08;-7.409995937290046e-08;1.044735093964254;10.000974009139581;0.8335073938853014;0.015561037570461811;0.015558505302352177;0.7976435923718171;0.014892697971811574;0.7977439785627206
90.920856;1.0445091741613528;0.8333253124112734;0.7978512191521453;-5.2994137113952095e-08;-7.391958086075611e-08;1.0447326956345329;10.00097351043587;0.8335063806019406;0.015561051730004485;0.015558509976588003;0.7976424011448519;0.014892691104143175;0.7977435261958814
90.930856;1.0445078832657602;0.8333268797295834;0.797848279138093;-5.323392912472817e-08;-7.370479017546128e-08;1.0447303261310945;10.000972776758001;0.8335053359958794;0.015561066430733251;0.01555851555678954;0.7976412734007996;0.01489268388218581;0.7977431602233962
90.940856;1.044506581178891;0.8333284737770166;0.7978453337676917;-5.347985830471403e-08;-7.345608782691604e-08;1.0447279945652788;10.000971795777918;0.8335042625234089;0.015561081632152057;0.015558522146328215;0.7976402075419631;0.014892676311827157;0.7977428799305025
90.950856;1.044505266154433;0.8333300920853052;0.7978423855537026;-5.373069161918416e-08;-7.317407100214986e-08;1.0447257093786158;10.000970544222191;0.8335031632856786;0.015561097254262444;0.01555852985119267;0.7976392027645615;0.01489266840809895;0.7977426862198824
90.960856;1.0445039372061378;0.8333317312400428;0.7978394383741514;-5.3984829252192174e-08;-7.28598897165956e-08;1.0447234772965057;10.000968992941596;0.833502042016106;0.015561113180227707;0.01555853877061098;0.7976382589669813;0.014892660172131878;0.7977425802893469
90.970856;1.044502593785815;0.8333333873190437;0.7978364968773715;-5.424022297957699e-08;-7.251517021292766e-08;1.04472130336178;10.000967115928267;0.8335009022127052;0.015561129273695046;0.01555854899685357;0.7976373765740892;0.014892651581385426;0.7977425623229105
90.980856;1.0445012359587802;0.8333350559669905;0.7978335657260439;-5.4494496367765464e-08;-7.214149238586454e-08;1.044719191716437;10.000964891317269;0.8334997461658156;0.015561145384736961;0.015558560617313033;0.7976365564365646;0.014892642600428394;0.7977426315907383
90.990856;1.0444998643168384;0.8333367325140566;0.7978306499521355;-5.474532423673752e-08;-7.17400468995978e-08;1.0447171460253895;10.000962299946954;0.8334985748679474;0.015561161351613131;0.01555857370914768;0.7976357999809479;0.01489263319438043;0.7977427872159508
91.000856;1.0444984796356036;0.8333384126047961;0.7978277554958888;-5.499092752737211e-08;-7.131167076290421e-08;1.0447151696741694;10.000959324118233;0.8334973886143674;0.015561177019796788;0.015558588337393358;0.7976351098047364;0.014892623336551095;0.7977430283809044
91.010856;1.0444970830445408;0.8333400928828242;0.7978248887179679;-5.5230295243576404e-08;-7.085706830567829e-08;1.044713266021733;10.000955942147638;0.8334961877121279;0.015561192263731287;0.015558604561394867;0.797634490149114;0.01489261301092667;0.7977433540465613
91.020856;1.0444956765505466;0.8333417709110454;0.7978220555007569;-5.546294357682134e-08;-7.037694174649114e-08;1.0447114384963985;10.000952125094452;0.8334949729247777;0.015561206989972083;0.015558622436918442;0.797633946478952;0.01489260220844523;0.7977437632571714
91.030856;1.044494263168151;0.8333434450525918;0.7978192605902471;-5.5688481759737493e-08;-6.987194125104997e-08;1.0447096901992285;10.00094784376837;0.8334937456599104;0.015561221132541138;0.015558642009081637;0.7976334845375187;0.01489259091626262;0.7977442555071518
91.040856;1.0444928469118002;0.8333451146202274;0.7978165072358699;-5.590633046394361e-08;-6.934259676808241e-08;1.0447080235351656;10.000943079678489;0.8334925080871729;0.015561234654995301;0.015558663306899182;0.7976331097797026;0.014892579108810877;0.7977448300086393
91.050856;1.0444914333433766;0.8333467792188579;0.7978137976499903;-5.611569170845758e-08;-6.878935052868167e-08;1.0447064403051523;10.00093782666779;0.8334912630694449;0.015561247553619836;0.015558686347453228;0.797632826920864;0.014892566751475638;0.7977454849181193
91.060856;1.0444900298823956;0.8333484381396908;0.797811134166575;-5.6315760776351385e-08;-6.821267394019743e-08;1.0447049411091287;10.000932082146573;0.8334900138413446;0.015561259854975076;0.015558711141453905;0.7976326393785425;0.014892553809040813;0.7977462173629085
91.070856;1.0444886450179707;0.8333500911372961;0.797808519690784;-5.650605560994349e-08;-6.761319484331566e-08;1.0447035240923876;10.000925840086733;0.8334887637562284;0.015561271610098284;0.015558737689517512;0.7976325491369203;0.014892540248899577;0.7977470237156556
91.080856;1.0444872873401476;0.8333517393875517;0.7978059566280338;-5.6686527850536753e-08;-6.699175623268686e-08;1.0447021848142268;10.000919092095794;0.8334875165305078;0.015561282886884535;0.015558765969907197;0.79763255685136;0.014892526041058255;0.7977478999655147
91.090856;1.0444859650263265;0.8333533853805206;0.7978034451863228;-5.685732556531406e-08;-6.634937724009028e-08;1.044700917201508;10.000911832234728;0.8334862768056994;0.015561293763846788;0.015558795925316091;0.7976326619523091;0.014892511153617295;0.7977488417513386
91.100856;1.044484685402726;0.8333550322191821;0.7978009829638961;-5.701860436450342e-08;-6.568719515916436e-08;1.0446997139072873;10.000904060272363;0.8334850500929583;0.01556130433045012;0.01555882746329351;0.7976328630459074;0.01489249554546919;0.797749843896237
91.110856;1.0444834548109896;0.8333566830803879;0.7977985665904612;-5.717064500252787e-08;-6.500651521493404e-08;1.0446985658378032;10.000895781145324;0.8334838418432797;0.015561314686410628;0.01555886047589155;0.7976331585018517;0.014892479167284528;0.7977509004517359
91.120856;1.0444822786393801;0.8333583413213538;0.7977961936194989;-5.7313932304953604e-08;-6.430883981876892e-08;1.04469746230446;10.000887002975752;0.8334826565590379;0.015561324929570476;0.01555889485920258;0.7976335467250673;0.014892461973334757;0.7977520053736988
91.130856;1.044481160924604;0.8333600108170109;0.797793862903121;-5.744898777710159e-08;-6.359570732823091e-08;1.044696392497345;10.000877739322126;0.8334814976318571;0.015561335141402911;0.015558930518969314;0.7976340260786087;0.014892443935106237;0.7977531527998053
91.140856;1.0444801041838698;0.8333616951766277;0.7977915741415029;-5.757629697734088e-08;-6.286850999189515e-08;1.0446953473781488;10.000868016214202;0.8334803677001617;0.01556134538545406;0.01555896736915383;0.7976345950771269;0.014892425047021807;0.7977543371249833
91.150856;1.04447911019901;0.8333633963566697;0.7977893278921566;-5.769655091072942e-08;-6.212842634584575e-08;1.0446943208137192;10.000857877289526;0.833479268842068;0.015561355714968434;0.015559005329557824;0.7976352528413755;0.014892405319483533;0.797755553813206
91.160856;1.0444781813251707;0.8333651146393293;0.7977871256238627;-5.781089502357341e-08;-6.137646249585117e-08;1.0446933093484272;10.00084738233889;0.8334782022680226;0.015561366173536527;0.01555904432772761;0.7976359990170401;0.014892384765707782;0.7977568001127556
91.170856;1.0444773214324277;0.8333668495889935;0.7977849688789456;-5.792091107329273e-08;-6.061366542102718e-08;1.044692310899349;10.000836601698488;0.833477168114501;0.015561376789559747;0.01555908430401708;0.7976368330326795;0.014892363394367437;0.7977580743448219
91.180856;1.0444765359218777;0.8333686004562796;0.7977828582944245;-5.8028502337304894e-08;-5.984135640702666e-08;1.0446913233383375;10.000825612509288;0.8334761660324284;0.015561387580320322;0.015559125204526056;0.7976377534875598;0.014892341214250092;0.797759374524511
91.190856;1.0444758310143871;0.8333703662400924;0.7977807935826517;-5.813583907378555e-08;-5.906119322332303e-08;1.044690344142161;10.00081449603436;0.8334751962144213;0.01556139856740078;0.015559166966529684;0.7976387581306142;0.014892318249629572;0.797760697880608
91.200856;1.0444752126949755;0.833372146135642;0.7977787741138225;-5.824522392868435e-08;-5.8275172942270406e-08;1.0446893717474426;10.00080333242795;0.8334742599166357;0.015561409785031784;0.015559209520092562;0.7976398437818666;0.014892294553983861;0.7977620414765877
91.210856;1.0444746856839378;0.8333739400249996;0.7977767995384576;-5.835884297761488e-08;-5.748558088158595e-08;1.0446884070150564;10.000792200455788;0.8334733593243677;0.015561421267716796;0.015559252806132443;0.797641005936365;0.014892270212793459;0.7977634028644324
91.220856;1.044474252896218;0.833375748222333;0.7977748702629187;-5.847861497406455e-08;-5.669484560433014e-08;1.0446874527568026;10.000781182419725;0.8334724973986398;0.015561433034931285;0.015559296788676652;0.7976422388122852;0.014892245337071116;0.7977647800221105
91.230856;1.0444739156963034;0.8333775707250997;0.7977729874346879;-5.860627824200456e-08;-5.590543966461211e-08;1.0446865122032483;10.000770363243165;0.8334716778202099;0.0155614450941426;0.015559341451644513;0.7976435358592441;0.014892220045809625;0.797766171018296
91.240856;1.0444736750255574;0.833379406845938;0.7977711525960491;-5.874355960917853e-08;-5.511982880979638e-08;1.0446855879066208;10.000759828417811;0.8334709047326246;0.015561457448417266;0.015559386794630672;0.7976448900640334;0.014892194445731302;0.7977675737927191
91.250856;1.0444735321182554;0.8333812554446532;0.7977693676135775;-5.889214748459769e-08;-5.4340458405281644e-08;1.0446846812626192;10.00074966346487;0.8334701825628857;0.015561470094068237;0.015559432830321253;0.7976462939317754;0.0148921686296632;0.7977689859463938
91.260856;1.0444734873643624;0.8333831156125026;0.7977676347339961;-5.905355202442933e-08;-5.356977153195281e-08;1.0446837925529906;10.000739945262161;0.8334695161631233;0.015561483018353525;0.015559479566233542;0.7976477394569456;0.014892142689497527;0.7977704046660675
91.270856;1.0444735386358415;0.8333849869347728;0.7977659563953772;-5.922912479165631e-08;-5.281015820232151e-08;1.04468292075975;10.000730734736786;0.8334689107422275;0.015561496200212212;0.015559526981031283;0.7976492184664135;0.014892116719271572;0.7977718269996148
91.280856;1.044473681110016;0.8333868686118171;0.7977643353647972;-5.942021392215952e-08;-5.2064003556466904e-08;1.0446820631257634;10.000722081255844;0.8334683712652522;0.015561509611265623;0.015559575027554874;0.7976507232498888;0.014892090808196404;0.7977732505152004
91.290856;1.0444739087288122;0.8333887587674924;0.7977627755432724;-5.96283200454551e-08;-5.1333934779087935e-08;1.044681215752628;10.000714025027035;0.8334679019678394;0.015561523224837212;0.015559623653729112;0.7976522470597004;0.014892065039764405;0.7977746740434883
91.300856;1.0444742159520022;0.8333906551110845;0.7977612824010698;-5.985507556832262e-08;-5.06228438831401e-08;1.0446803751943656;10.000706592156579;0.8334675062945339;0.015561537026330606;0.015559672807965906;0.7976537845356451;0.014892039498630336;0.7977760980422574
91.310856;1.0444745981888257;0.8333925560770217;0.7977598621694825;-6.010200438469683e-08;-4.993345361745895e-08;1.0446795393867616;10.000699795446014;0.8334671868849084;0.015561551012257943;0.015559722435989897;0.7976553320297196;0.0148920142721165;0.7977775242471106
91.320856;1.0444750511618925;0.8333944611374374;0.7977585203991044;-6.037036950423546e-08;-4.9267806044772745e-08;1.0446787071975236;10.00069364272095;0.8334669459598555;0.015561565185616721;0.01555977248263042;0.7976568875371072;0.014891989438760703;0.7977789547876711
91.330856;1.0444755705264819;0.8333963700311611;0.7977572610314161;-6.066112840569812e-08;-4.8627083411056175e-08;1.0446778772543108;10.000688141043586;0.8334667862579082;0.015561579547590682;0.015559822888320342;0.7976584501943134;0.014891965061309288;0.7977803915986432
91.340856;1.0444761519199053;0.8333982818585222;0.7977560865096541;-6.097478700069357e-08;-4.801180213226277e-08;1.0446770469523678;10.000683292396188;0.8334667113575595;0.015561594083989444;0.01555987358625503;0.7976600193661023;0.014891941199086807;0.7977818363383896
91.350856;1.0444767912316921;0.8334001947373846;0.7977549985191947;-6.131137225153943e-08;-4.74221696117644e-08;1.0446762124069402;10.00067908567631;0.833466724952825;0.015561608764514512;0.015559924510121004;0.7976615938925585;0.01489191792536145;0.7977832900322692
91.360856;1.0444774850811909;0.8334021057623127;0.7977539987490729;-6.167068689891869e-08;-4.685838729701824e-08;1.0446753688700943;10.000675494505275;0.8334668301784445;0.015561623556479076;0.015559975602567467;0.7976631721926459;0.014891895334806216;0.7977847525748822
91.370856;1.044478231056881;0.833404011121132;0.7977530893283206;-6.205257648645545e-08;-4.6320785632163905e-08;1.0446745107590056;10.00067248830437;0.8334670293957127;0.015561638438056462;0.015560026814979847;0.7976647529492551;0.014891873543929008;0.7977862232450781
91.380856;1.044479026872369;0.8334059067089687;0.7977522723981109;-6.245701952479896e-08;-4.580978396882139e-08;1.0446736320135905;10.0006700446056;0.8334673237387197;0.015561653398825447;0.015560078103866828;0.7976663356817076;0.014891852687949295;0.7977877015784036
91.390856;1.0444798689072063;0.8334077891723207;0.7977515490508791;-6.288408833403138e-08;-4.5325703187808664e-08;1.044672727269769;10.00066814716053;0.8334677124692923;0.015561668425094745;0.015560129427169249;0.7976679204660189;0.014891832910589124;0.7977891868961889
91.400856;1.0444807518989994;0.8334096563813449;0.7977509189158047;-6.333381264191323e-08;-4.4868527155608497e-08;1.0446717925174567;10.000666779572946;0.8334681928161104;0.015561683493438757;0.015560180729671665;0.7976695069972516;0.014891814348174628;0.79779067721129
91.410856;1.0444816699506732;0.8334115068217725;0.7977503805813075;-6.380602439653167e-08;-4.443788488462313e-08;1.0446708248239263;10.00066592457413;0.8334687602978101;0.015561698583652904;0.015560231924341703;0.7976710943401216;0.014891797119700656;0.7977921691457623
91.420856;1.0444826174887;0.8334133387389229;0.7977499317420973;-6.430035580728113e-08;-4.403326122265677e-08;1.0446698228087472;10.000665560799922;0.8334694094561088;0.015561713687279247;0.015560282891414095;0.7976726809603172;0.01489178133058584;0.797793658824693
91.430856;1.044483589157179;0.8334151498589695;0.7977495689125501;-6.481626386636003e-08;-4.365404995109863e-08;1.0446687876144392;10.000665657368243;0.8334701349862137;0.01556172880652529;0.015560333494394332;0.7976742638017296;0.014891767082927386;0.797795142880147
91.440856;1.044484579067269;0.8334169375029941;0.7977492878599444;-6.535286861069381e-08;-4.329941307133553e-08;1.0446677223047807;10.000666175003381;0.8334709325116408;0.015561743957464649;0.015560383600346726;0.7976758375881391;0.01489175447926747;0.7977966189414998
91.450856;1.0444855809663351;0.8334186984337091;0.7977490848758145;-6.590893211476966e-08;-4.2968303695371975e-08;1.0446666306977435;10.000667069422876;0.8334717985974487;0.015561759169012136;0.015560433098393263;0.7976773953571056;0.01489174361825861;0.7977980857135261
91.460856;1.0444865891796948;0.8334204286937162;0.797748957388847;-6.648319255035771e-08;-4.265968014038298e-08;1.0446655173567632;10.000668294667332;0.8334727304171667;0.01556177447319821;0.015560481908755865;0.7976789292724261;0.014891734588586515;0.797799543053273
91.470856;1.0444875988488624;0.8334221243054039;0.7977489033008488;-6.707460769470122e-08;-4.237259971987512e-08;1.0446643875861523;10.000669812877712;0.8334737253985884;0.015561789901897763;0.015560529976069569;0.7976804312192883;0.014891727462005839;0.7978009918273792
91.480856;1.0444886055972311;0.8334237823976203;0.7977489201163642;-6.768229522155339e-08;-4.2106156228241164e-08;1.0446632470956245;10.000671602325621;0.8334747810293842;0.015561805487960736;0.015560577259908906;0.7976818936387141;0.014891722293380476;0.7978024331986499
91.490856;1.0444896056180888;0.8334254016491379;0.7977490049597806;-6.830548003148958e-08;-4.185954340786397e-08;1.0446621023758103;10.00067365115009;0.8334758948874397;0.015561821259520176;0.015560623737521909;0.7976833107092967;0.014891719134128768;0.7978038678462349
91.500856;1.0444905962128104;0.8334269818670522;0.7977491553505963;-6.894356849242785e-08;-4.163223763809848e-08;1.0446609609330237;10.000675945166837;0.8334770651152673;0.015561837233198761;0.01556066940646262;0.7976846788692952;0.014891718039287441;0.7978052958176
91.510856;1.0444915761034068;0.8334285232897862;0.7977493696264867;-6.959619592113023e-08;-4.142392607493243e-08;1.0446598303162875;10.000678464384794;0.8334782911207647;0.015561853409450922;0.01556071427641255;0.7976859960665731;0.014891719052923915;0.7978067168802662
91.520856;1.0444925450889704;0.8334300263637521;0.7977496466151593;-7.026318128784257e-08;-4.1234181301415416e-08;1.0446587170376316;10.0006811858364;0.8334795733900767;0.01556186976974586;0.01556075836215325;0.7976872610046865;0.014891722186319746;0.7978081308619531
91.530856;1.0444935030250662;0.8334314919957224;0.7977499853347271;-7.094442202432708e-08;-4.106237633965497e-08;1.0446576267446628;10.000684082644113;0.8334809123622178;0.015561886284075946;0.015560801683563498;0.7976884731196158;0.014891727410816347;0.7978095377945601
91.540856;1.0444944487749026;0.8334329217891028;0.7977503850730769;-7.163986032913107e-08;-4.0907955935303416e-08;1.0446565650415849;10.000687122701178;0.8334823073685785;0.01556190292250491;0.015560844265990996;0.7976896325403944;0.014891734671099435;0.7978109377869436
91.550856;1.0444953801092816;0.8334343182202583;0.7977508453859397;-7.234955806186805e-08;-4.077065432806004e-08;1.044655537750274;10.000690275443032;0.8334837560767437;0.015561919653451928;0.015560886133049212;0.7976907400247871;0.014891743900276151;0.7978123305643646
91.560856;1.0444962943260965;0.8334356845740106;0.7977513655438975;-7.307362731709343e-08;-4.065046724188805e-08;1.044654550509964;10.000693520695473;0.8334852545833448;0.015561936435173547;0.015560927288286638;0.797691797105419;0.014891755021779751;0.7978137153913559
91.570856;1.0444971887519554;0.833437024298566;0.7977519436681458;-7.381208976394918e-08;-4.0547557717984395e-08;1.0446536083366615;10.000696848110936;0.833486797833818;0.015561953219336868;0.015560967697418762;0.7976928059791077;0.01489176795002399;0.7978150918306662
91.580856;1.0444980613330899;0.8334383402754899;0.7977525765912958;-7.456496708853316e-08;-4.046216217720665e-08;1.0446527159994285;10.000700247170073;0.8334883797156015;0.015561969959390107;0.015561007286052973;0.7976937691562821;0.014891782597771262;0.7978164602098754
91.590856;1.044498911335502;0.8334396344820897;0.7977532603538624;-7.533233528593516e-08;-4.039436722257924e-08;1.0446518786347652;10.000703697546461;0.8334899931241995;0.01556198661020665;0.015561045951913982;0.797694689217147;0.014891798879959084;0.797817821190251
91.600856;1.0444997390942752;0.8334409077980233;0.7977539902260655;-7.611418577447299e-08;-4.0343863815430465e-08;1.0446511009927235;10.000707169055504;0.8334916306344159;0.01556200313377841;0.015561083586604949;0.7976955686125934;0.014891816710872427;0.7978191751385539
91.610856;1.0445005446951388;0.8334421603657164;0.7977547608044168;-7.691040092288712e-08;-4.030994926824238e-08;1.0446503860080332;10.00071062869477;0.8334932855066073;0.01556201951601355;0.015561120096598194;0.7976964096725043;0.014891835999872352;0.7978205216652889
91.620856;1.0445013268953316;0.8334433927220751;0.7977555670058587;-7.772077029860685e-08;-4.0291721184658604e-08;1.0446497344570724;10.000714042842986;0.8334949523440671;0.015562035772017377;0.015561155411052723;0.797697214885987;0.014891856648505683;0.79782185944222
91.630856;1.044502082994708;0.8334446063719285;0.7977564046770075;-7.854485786413719e-08;-4.028818009170131e-08;1.0446491456198468;10.00071737190699;0.8334966270474167;0.015562051933328136;0.01556118949017731;0.7976979867696142;0.014891878552269852;0.79782318654027
91.640856;1.0445028091858544;0.8334458030848839;0.7977572699632454;-7.93818704455042e-08;-4.029820585353588e-08;1.0446486179959467;10.000720567447868;0.8334983062982314;0.015562068034513687;0.015561222335107924;0.7976987274759888;0.01489190160631779;0.7978245010718917
91.650856;1.0445035008260937;0.8334469841304509;0.797758158905264;-8.023063277795654e-08;-4.032057995787989e-08;1.044648149639736;10.000723578275354;0.8334999869297169;0.015562084107217869;0.01556125397163758;0.7976994389431061;0.01489192571339797;0.7978258013025807
91.660856;1.044504152266634;0.8334481503452225;0.797759068299223;-8.108955313437836e-08;-4.035404543848046e-08;1.0446477381868222;10.00072635712993;0.8335016652530617;0.015562100173833105;0.015561284424151601;0.7977001231179809;0.014891950795405813;0.7978270851769078
91.670856;1.044504756623659;0.8334493023064795;0.797759996462669;-8.195652162851881e-08;-4.0397287802715465e-08;1.0446473811665213;10.000728856324535;0.8335033367530531;0.015562116240353039;0.015561313716556733;0.797700781932481;0.014891976799432277;0.7978283504572127
91.680856;1.044505306563851;0.8334504403324211;0.7977609426863302;-8.282904367426045e-08;-4.044887198223745e-08;1.044647076785535;10.000731018815502;0.8335049966619767;0.01556213229685107;0.015561341885089848;0.79770141769998;0.014892003689320525;0.7978295955388174
91.690856;1.0445057953315369;0.8334515646304135;0.7977619062525161;-8.370461720247501e-08;-4.050734576018377e-08;1.0446468244058176;10.000732776943954;0.8335066411370561;0.015562148328014912;0.015561368975681202;0.7977020336585133;0.014892031437042774;0.7978308199595479
91.700856;1.0445062166224948;0.8334526754032746;0.7977628856363873;-8.458081421105371e-08;-4.0571575766184606e-08;1.0446466245657935;10.00073405499718;0.8335082680203667;0.015562164323277094;0.01556139503324213;0.7977026337301505;0.014892060022215199;0.7978320243971312
91.710856;1.044506564432522;0.8334537729721893;0.79776387768482;-8.545506877939837e-08;-4.0640955477630684e-08;1.0446464790522656;10.00073477220245;0.8335098764404553;0.015562180275976962;0.015561420101629229;0.7977032216939252;0.014892089425913172;0.7978332100390291
91.720856;1.044506833836512;0.8334548577786157;0.7977648777713542;-8.632456787172902e-08;-4.0715150016421996e-08;1.0446463907186503;10.000734848943985;0.8335114659407296;0.015562196181734019;0.015561444231025167;0.7977038005863185;0.014892119623809865;0.7978343777186278
91.730856;1.0445070216543526;0.8334559302481522;0.797765881593969;-8.718629840378417e-08;-4.079361701510616e-08;1.0446463623905853;10.000734207645134;0.8335130361018284;0.015562212039140096;0.015561467473407314;0.7977043725452193;0.01489215059080401;0.7978355278584112
91.740856;1.0445071264374528;0.8334569908893206;0.7977668869201522;-8.803725405754683e-08;-4.0875428923698665e-08;1.0446463955464322;10.000732766477668;0.8335145865712935;0.015562227837285905;0.015561489872008467;0.7977049388356461;0.014892182305691597;0.7978366609625765
91.750856;1.0445071480483588;0.8334580401278548;0.7977678937368311;-8.887475085641368e-08;-4.0959503406413146e-08;1.0446464900320456;10.000730439294367;0.8335161172251129;0.015562243542159604;0.015561511468840952;0.797705499876932;0.014892214750915496;0.7978377779088237
91.760856;1.0445070870254987;0.8334590779020323;0.7977689036611307;-8.96966291811791e-08;-4.1044972669752835e-08;1.0446466445478797;10.000727142675629;0.8335176283403467;0.015562259104214753;0.015561532321845319;0.7977060553145136;0.014892247913399976;0.7978388802474348
91.770856;1.0445069440253674;0.8334601036233124;0.7977699195086158;-9.050124111514819e-08;-4.1131531686191337e-08;1.0446468577319397;10.000722801230577;0.8335191205783741;0.01556227447635147;0.015561552505567951;0.7977066040299439;0.014892281783643213;0.7978399703170594
91.780856;1.044506719712324;0.8334611161384443;0.7977709447377717;-9.12873133866805e-08;-4.1219567300943784e-08;1.0446471301708207;10.000717350456917;0.833520594878698;0.015562289627853132;0.015561572100535912;0.7977071442201299;0.014892316354974275;0.797841050766051
91.790856;1.0445064149626602;0.8334621137947372;0.7977719829668254;-9.205395167842869e-08;-4.130985996320358e-08;1.0446474654747722;10.000710741354078;0.8335220522683959;0.015562304551227162;0.015561591192220175;0.797707674035992;0.014892351626075608;0.7978421242484137
91.800856;1.0445060309554821;0.8334630945686236;0.797773037781748;-9.280084728624728e-08;-4.140320222731532e-08;1.0446478688130536;10.000702945958242;0.8335234933365577;0.015562319251664078;0.015561609877625223;0.7977081922300573;0.014892387600106274;0.7978431935344468
91.810856;1.0445055694890626;0.8334640555252316;0.7977741126429019;-9.352822382038285e-08;-4.150041444209315e-08;1.0446483449519157;10.000693955451535;0.8335249179049228;0.015562333728357408;0.015561628265668481;0.7977086979826519;0.014892424283099257;0.7978442610444285
91.820856;1.0445050338884017;0.8334649925661487;0.7977752112101365;-9.423646019221824e-08;-4.160251175232047e-08;1.0446488978080026;10.000683767805178;0.8335263256597144;0.015562347978245258;0.015561646472377;0.7977091903695871;0.014892461688856029;0.7978453281106851
91.830856;1.0445044296587815;0.8334659011538217;0.7977763380249647;-9.492593953485083e-08;-4.17105357350864e-08;1.0446495303883827;10.000672378511075;0.8335277170403769;0.01556236201509458;0.015561664619690838;0.797709668303789;0.014892499837980291;0.7978463951834711
91.840856;1.0445037638747339;0.8334667765785424;0.7977774985779433;-9.559716593769187e-08;-4.182521343154779e-08;1.0446502440512873;10.000659786447102;0.8335290930727995;0.01556237587394367;0.015561682837263545;0.7977101312031151;0.014892538738233931;0.7978474625357795
91.850856;1.0445030439453473;0.8334676133283305;0.7977786983055523;-9.625079117113625e-08;-4.194691529543967e-08;1.044651038409598;10.00064600153027;0.8335304545677212;0.015562389603021214;0.015561701256618942;0.7977105797624835;0.014892578367531065;0.7978485306092481
91.860856;1.0445022773292714;0.8334684047862516;0.7977799415452167;-9.688754327609036e-08;-4.207587583696421e-08;1.0446519127788694;10.00063103830232;0.8335318020998085;0.015562403256202232;0.015561719988715228;0.7977110161226231;0.01489261868036719;0.7978496001852554
91.870856;1.0445014720986208;0.8334691437183417;0.7977812316386064;-9.750813644290659e-08;-4.221229597819734e-08;1.0446528674696178;10.000614905112036;0.8335331366151923;0.01556241688814596;0.015561739099956161;0.7977114434087539;0.014892659616152723;0.7978506720776855
91.880856;1.0445006369291405;0.8334698229739738;0.7977825715951775;-9.811316152953244e-08;-4.235629438420264e-08;1.0446539036499187;10.000597601311355;0.8335344595956063;0.015562430551328773;0.015561758612244826;0.7977118649351875;0.0148927010949573;0.797851746242645
91.890856;1.0444997800223235;0.8334704359645048;0.7977839642800517;-9.870308343906492e-08;-4.250795797548368e-08;1.044655022902676;10.000579121422804;0.8335357728648745;0.015562444287866998;0.01556177852458751;0.7977122837730931;0.014892743014068071;0.7978528215790304
91.900856;1.0444989080603766;0.8334709766380136;0.7977854121364816;-9.927829623403175e-08;-4.2667484877584244e-08;1.0446562267099162;10.000559462558252;0.8335370787542864;0.01556245811687196;0.01556179883637779;0.7977127027269605;0.014892785250775491;0.7978538965680859
91.910856;1.0444980264570054;0.8334714391469701;0.7977869166973396;-9.983905423120242e-08;-4.283523009705256e-08;1.0446575150548272;10.000538628514988;0.8335383804535708;0.015562472032495932;0.01556181955842971;0.7977131240638454;0.014892827669938075;0.797854969464334
91.920856;1.0444971403732126;0.8334718179102253;0.7977884783060964;-1.0038537811532857e-07;-4.3011606933517336e-08;1.0446588853429832;10.000516628984766;0.8335396817584894;0.015562486015048192;0.015561840709408886;0.7977135494473334;0.014892870130336263;0.797856038236912
91.930856;1.044496255290152;0.833472107927449;0.7977900960346224;-1.0091707784084235e-07;-4.319691099532954e-08;1.0446603329848414;10.000493479950334;0.8335409862434736;0.01556250004183862;0.01556186230587453;0.797713980496332;0.014892912482285692;0.7978571009764794
91.940856;1.044495376439973;0.8334723049965373;0.7977917671992976;-1.0143385880099212e-07;-4.3391214910364135e-08;1.0446618526865277;10.000469205281359;0.8335422967836731;0.015562514091591019;0.015561884355542583;0.797714419073387;0.01489295455981238;0.797858156197433
91.950856;1.0444945071774374;0.8334724060365972;0.7977934870989674;-1.0193547031105855e-07;-4.3594381465206944e-08;1.0446634393474747;10.000443839501598;0.8335436156950166;0.015562528146093435;0.0155619068612979;0.7977148670682115;0.01489299617829091;0.797859202981058
91.960856;1.0444936484789848;0.8334724090950932;0.7977952499881833;-1.0242178825424423e-07;-4.380604534124974e-08;1.0446650886104076;10.000417428030145;0.833544944909838;0.015562542192437086;0.015561929826246431;0.7977153264243647;0.014893037143346265;0.7978602411959856
91.970856;1.0444928008574785;0.833472312646342;0.7977970502562002;-1.0289270005212126e-07;-4.4025560368318386e-08;1.0446667968985999;10.000390015356428;0.8335462860472534;0.015562556220757966;0.015561953241981629;0.7977157993560838;0.01489307726123752;0.7978612709757457
91.980856;1.0444919663286438;0.8334721147321943;0.7977988826229023;-1.0334796624864966e-07;-4.425206584341222e-08;1.0446685609640707;10.000361632249373;0.8335476403056145;0.01556257021389319;0.015561977069877208;0.7977162884369906;0.0148931163446119;0.7978622916667074
91.990856;1.0444911483874435;0.8334718127660696;0.7978007422177267;-1.0378723177650012e-07;-4.448471274943473e-08;1.0446703776932307;10.000332301367648;0.8335490079861136;0.015562584142594033;0.015562001236446596;0.7977167966771824;0.014893154220160932;0.7978633018714196
92.000856;1.0444903509378365;0.8334714046399286;0.7978026251637365;-1.0421008485939517e-07;-4.472290527451455e-08;1.0446722443423526;10.00030205118171;0.833550388331753;0.015562597973652377;0.01556202564288383;0.7977173274163274;0.014893190733848526;0.7978643005962677
92.010856;1.0444895777863046;0.83347089017281;0.7978045288675212;-1.0461615453198983e-07;-4.496633537125982e-08;1.0446741586264063;10.000270915492347;0.8335517800157767;0.01556261167805652;0.01556205017872709;0.7977178837722985;0.014893225749484611;0.7978652877558288
92.020856;1.0444888325185542;0.8334702709053876;0.7978064515914407;-1.050051904570502e-07;-4.5214882488361445e-08;1.0446761182125872;10.000238922877541;0.8335531813394274;0.01556262523011107;0.015562074736020342;0.7977184678402609;0.014893259148471097;0.7978662635838397
92.030856;1.0444881177618406;0.8334695484756367;0.7978083920213838;-1.0537709448606917e-07;-4.546861295172267e-08;1.0446781197716526;10.000206092545397;0.8335545899740813;0.015562638602742374;0.015562099219998586;0.7977190802122358;0.01489329082634957;0.7978672280820028
92.040856;1.0444874346160855;0.8334687235745553;0.79781034922215;-1.0573213061588509e-07;-4.572777553768002e-08;1.044680158563172;10.000172436605435;0.8335560031796776;0.015562651772519871;0.015562123550351407;0.797719720322365;0.014893320682565905;0.7978681810442251
92.050856;1.0444867834884;0.833467796371588;0.7978123222560148;-1.0607112196221051e-07;-4.5992691919179645e-08;1.044682229406075;10.000137965802114;0.8335574182631961;0.015562664734796977;0.015562147656122497;0.7977203872159384;0.01489334861744107;0.7978691227115079
92.060856;1.0444861653676147;0.8334667675609204;0.7978143097278629;-1.0639519472922994e-07;-4.6263677897344576e-08;1.0446843281069451;10.000102696457342;0.8335588323176558;0.015562677510156404;0.015562171473133265;0.797721079791007;0.014893374536620102;0.7978700546893199
92.070856;1.0444855822075148;0.833465638707194;0.7978163099779223;-1.0670525246489581e-07;-4.654109242708597e-08;1.044686451822531;10.000066650061939;0.8335602416408233;0.015562690135749424;0.015562194948423185;0.7977217968286815;0.014893398346733661;0.797870979836447
92.080856;1.0444850366032175;0.8334644116261625;0.7978183210047843;-1.0700169945423955e-07;-4.682558656876386e-08;1.0446885985182315;10.000029845599348;0.8335616417886028;0.015562702651989628;0.01556221804732679;0.7977225372471887;0.014893419943540553;0.7978719010058121
92.090856;1.0444845313809763;0.8334630875981933;0.7978203399377772;-1.0728453571814774e-07;-4.71183466191592e-08;1.044690766373194;9.999992298706239;0.8335630279132182;0.01556271509009432;0.015562240757980942;0.7977232998989613;0.014893439213349872;0.7978728198870932
92.100856;1.0444840693747288;0.8334616671080185;0.7978223631035317;-1.0755345402576169e-07;-4.74209616219603e-08;1.0446929532421558;9.99995403213465;0.8335643947208152;0.015562727464565258;0.015562263093759191;0.797724083253865;0.01489345605234231;0.7978737364943032
92.110856;1.0444836530798336;0.8334601502319854;0.7978243866430235;-1.0780773062511815e-07;-4.773500888867484e-08;1.0446951561926507;9.999915079035954;0.8335657365673108;0.015562739778944441;0.01556228508830834;0.7977248857344916;0.014893470385511438;0.7978746493376992
92.120856;1.0444832839983853;0.8334585370706015;0.7978264069548926;-1.0804612320905596e-07;-4.806174292418305e-08;1.0446973714230046;9.999875473398593;0.8335670478431186;0.015562752038757427;0.015562306778072094;0.797725706445233;0.01489348217362795;0.7978755562530722
92.130856;1.04448296258084;0.8334568275942768;0.7978284206960734;-1.0826693757398762e-07;-4.8401993469652115e-08;1.0446995945580932;9.999835248315573;0.8335683229007625;0.015562764250638779;0.015562328184302003;0.7977265459062475;0.01489349141017911;0.7978764552337461
92.140856;1.0444826890409196;0.8334550213808636;0.797830425090952;-1.0846830435858775e-07;-4.875608002622938e-08;1.04470182105344;9.999794444596063;0.8335695557074286;0.015562776408827968;0.015562349311377056;0.7977274061559276;0.014893498117467943;0.7978773444598651
92.150856;1.0444824636710586;0.8334531177687863;0.7978324188851442;-1.086485874816625e-07;-4.912380935564585e-08;1.0447040468034414;9.999753112389467;0.833570739846664;0.015562788490540363;0.01556237015786919;0.7977282899381604;0.01489350234236;0.7978782219221682
92.160856;1.044482286451996;0.8334511161594007;0.7978344025869977;-1.0880668082577245e-07;-4.950480561464273e-08;1.044706268799981;9.99971130808278;0.8335718686124884;0.015562800462952333;0.015562390720199513;0.7977292000567037;0.014893504141140712;0.7978790853839169
92.170856;1.0444821572021732;0.8334490161621902;0.797836377415121;-1.0894209049632437e-07;-4.9898904563543624e-08;1.0447084849928916;9.99966909557201;0.8335729350223078;0.01556281229417601;0.015562410985745935;0.7977301396495003;0.014893503567312413;0.7978799322096239
92.180856;1.0444820759803402;0.8334468176920511;0.7978383439585645;-1.090549248970868e-07;-5.0306181337349786e-08;1.044710693520068;9.99962654464733;0.8335739321784096;0.01556282396417136;0.015562430929255659;0.7977311126217267;0.014893500681033317;0.7978807588843244
92.190856;1.044482042740794;0.8334445209991945;0.7978403013273848;-1.091457918174624e-07;-5.072675676364487e-08;1.0447128924921425;9.999583726046753;0.8335748540796091;0.015562835469500364;0.01556245051201775;0.7977321235614032;0.01489349556383761;0.7978815609823477
92.200856;1.0444820568747704;0.8334421261364532;0.7978422470891166;-1.0921548927741244e-07;-5.116070460105871e-08;1.0447150803861547;9.99954071322683;0.833575696535152;0.015562846822692301;0.015562469679618291;0.7977331771707404;0.014893488318006156;0.7978823338127881
92.210856;1.0444821174867236;0.8334396325793335;0.7978441779619979;-1.0926472178902886e-07;-5.1608056018249086e-08;1.0447172562735145;9.999497587500295;0.8335764576615065;0.015562858046440994;0.015562488368730846;0.7977342772597339;0.014893479051809445;0.7978830732655529
92.220856;1.0444822238396325;0.8334370398663166;0.7978460906648407;-1.0929413186185671e-07;-5.2068852883828105e-08;1.0447194197415852;9.999454439459743;0.8335771372994357;0.015562869159474253;0.01556250652085786;0.7977354259297369;0.014893467863691995;0.7978837764061107
92.230856;1.0444823752942993;0.8334343483441137;0.7978479821535642;-1.0930452643646627e-07;-5.25432058316555e-08;1.0447215709157225;9.999411370113293;0.8335777355237459;0.015562880161614301;0.01556252408481169;0.7977366236866146;0.014893454835243916;0.7978844417368354
92.240856;1.0444825709527978;0.8334315597033578;0.7978498491537515;-1.0929703573430473e-07;-5.303118866235192e-08;1.0447237106624836;9.999368492039737;0.8335782516448685;0.015562891029298571;0.01556254101009054;0.7977378700392275;0.01489344003515727;0.7978850690066757
92.250856;1.0444828096861416;0.8334286773791437;0.797851687589521;-1.0927308626468702e-07;-5.3532570037117006e-08;1.0447258407407862;9.999325924121807;0.8335786843436424;0.015562901722084162;0.0155625572514495;0.7977391639916144;0.014893423532749158;0.7978856584586597
92.260856;1.0444830906996023;0.8334257060146498;0.7978534925555495;-1.0923425673371718e-07;-5.404661571870367e-08;1.044727963809679;9.999283780415825;0.8335790323115623;0.015562912188797061;0.01556257278688085;0.7977405045136351;0.014893405407053794;0.7978862099666465
92.270856;1.0444834138799552;0.8334226505238909;0.7978552590931799;-1.0918214907244402e-07;-5.457206968032475e-08;1.0447300830795083;9.999242164248546;0.8335792950122861;0.015562922369390227;0.015562587626755548;0.7977418908675994;0.014893385740588608;0.7978867224364943
92.280856;1.0444837797068693;0.8334195158228976;0.7978569830641875;-1.0911833661188131e-07;-5.510715266703383e-08;1.0447322015002714;9.999201173218877;0.8335794732558371;0.015562932200670936;0.01556260180062246;0.7977433223941226;0.01489336461610769;0.7978871935365245
92.290856;1.0444841890316248;0.833416306897501;0.7978586613683692;-1.0904437261680998e-07;-5.5649516990714726e-08;1.04473432082196;9.999160906384276;0.8335795691804636;0.015562941624062937;0.015562615338811488;0.7977447980329314;0.014893342129382165;0.7978876201846515
92.300856;1.0444846425350667;0.8334130288237453;0.7978602917152601;-1.0896183817532138e-07;-5.61963486306796e-08;1.0447364413305669;9.999121463903837;0.833579585835064;0.015562950587299515;0.015562628271059292;0.7977463163772024;0.014893318398406184;0.7978879997479634
92.310856;1.0444851402253217;0.8334096868724468;0.7978618722624314;-1.0887238681244667e-07;-5.674462441631686e-08;1.044738562478521;9.999082936858674;0.8335795268256935;0.015562959042384542;0.01556264063404761;0.7977478761431325;0.014893293557389378;0.7978883308007019
92.320856;1.0444856818292199;0.8334062868297484;0.797863401376997;-1.087776853280059e-07;-5.7291311829494624e-08;1.0447406828558934;9.999045396922986;0.8335793959645516;0.01556296694361549;0.015562652467094717;0.7977494760321127;0.014893267752172222;0.7978886127361948
